time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1041.0,-29.39846123351082,5.6430969813974805,34.83601638490415,24.075750598590844,5.293422350948012,-25.929185932586016,-39.249845676217205,1.8241470500229586,0.7875525008478235,-2.850125624793703,39.67634597668849,41745.55294667352,25898.81489245175,25898.81489245175,67644.36783912528,76038.29437954797,76038.5792865207,25898.911932410483,101937.49121893119,101937.10927199971,-0.3819469314767048,126944.98687667979,90083.29310571864,55790.55167284337,38103.04603652807,25007.495657748597,0.0,63110.54169427666,18691.959968102088,1324.9676594141145,101937.49121893119,385366.93146809103,1486296.433340637,3.856834388146521,1540625.4731805744,3.9978144136846896,0.747454292261783,0.0944423310944472,4.027634451161993,1.2621795078320428,1.0,0.0,4.02763445116097,1.2831758001759153,1.28349465541841,3.138801753126758,19011.35767615896,1938.6189653101683,4632.441516551485,4632.441516551485,5.590748377484437,5.6430969813974805,0.5893613621921818,5.053735619205298,5.099191372256333,5.099191372256333,1.4569118206446665,0.0,0.0,0.0002484761974031854,8.581888009041374e-05,0.00016265731731277168,0.0006551242149425074,0.09444233104460523,0.07044723553215465,0.02399509551245058,0.09444233109453037,0.0704472355693332,0.023995095525114,0.40425087300655216,0.40425087300655216,0.13769224917784464,0.0,3.6356996848242034,3.650075910397163,3.5934981179343026,3.6376781256415143,3.640343859589848,3.6298519865093226,25007.495657748597,18691.959968102088,0.7474542924481272,1.0718394427164262,0.6614671943222968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447915272350214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15330.882940438009,1324.9676594141145,0.40425087300655216,0.13769224917784464,6.275844827686256,5.099191372256333
1042.0,-29.39582690990635,5.641960899669953,34.8360995843506,24.09676678888502,5.31763250560998,-25.92439358256705,-39.24371990198267,1.8461991782708214,0.7879378828987456,-2.846719148383255,39.674397550287615,41731.521486077196,25886.329807303337,25886.329807303337,67617.85129338053,76025.37343370818,76025.64474564114,25886.422187910757,101912.06693355189,101911.70324101152,-0.36369254036981147,126907.15187497763,90079.11046768005,55785.258520049516,38104.2799418117,24995.084941425743,0.0,63099.364883237446,18682.683527071855,1324.3134719490604,101912.06693355189,385417.1911625793,1486084.4402353493,3.8557814085892166,1540542.0331067569,3.997076592405851,0.747454292348013,0.09441827485580334,4.027634451161993,1.2621435229154305,1.0,0.0,4.027634451161095,1.2830727616351318,1.28339167827285,3.139053817983967,19010.47496389301,1938.52895370927,4632.441516551485,4632.441516551485,5.588053236033905,5.641960899669953,0.5913546667296439,5.050606232940309,5.099891163327532,5.099891163327532,1.4571117609507236,0.0,0.0,0.00024854399921067324,8.587801081704059e-05,0.00016266598839363266,0.0006551591388865118,0.0944182748020188,0.07042973177372173,0.023988543028297057,0.09441827485576594,0.07042973181384142,0.02398854304196192,0.40424672607286866,0.40424672607286866,0.1376874473070961,0.0,3.6342680599830715,3.652354227052001,3.5811764366765146,3.6346570312820177,3.667586124557488,3.5380075442835732,24995.084941425743,18682.683527071855,0.7474542924481272,1.071609063237076,0.661361989352817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478999800491137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15330.857902034317,1324.3134719490604,0.40424672607286866,0.1376874473070961,6.275844827686256,5.099891163327532
1043.0,-29.393316681581517,5.640698328897837,34.83628232842083,24.069819633755856,5.285458287150631,-25.925351543128304,-39.24680601395664,1.8174931486972041,0.7872782894081638,-2.852492010143465,39.67739338426861,41755.264537663046,25901.50849265385,25901.50849265385,67656.7730303169,76046.5436351974,76046.39763355609,25901.458764387822,101947.8563979439,101948.05212785126,0.1957299073546892,126961.71811780694,90086.24174583836,55794.96264830333,38101.42121948337,25013.86171986303,0.0,63115.2829393464,18696.718318214957,1325.3134719490604,101947.8563979439,385332.020463364,1486413.7036566278,3.8574881523451037,1540670.3291302908,3.998293023449299,0.747454292647994,0.09445215179831863,4.027634451161993,1.2621956141991544,1.0,0.0,4.027634451162214,1.2832065784609583,1.2835256112896753,3.138726467559591,19011.979963045258,1938.6824209128763,4632.441516551485,4632.441516551485,5.5913298419654165,5.640698328897837,0.5878530113381584,5.0528453175596795,5.100620273642057,5.100620273642057,1.4573200781834448,0.0,0.0,0.00024860862292930454,8.584821656434405e-05,0.00016276040636496047,0.0006555394199606405,0.09445215188025494,0.0704555396946855,0.02399661218556944,0.09445215179831863,0.07045553963356602,0.02399661216475262,0.40424264679440586,0.40424264679440586,0.1376819206272462,0.0,3.6374419942024474,3.651388205191381,3.5965003385594514,3.6397702995516283,3.6371558518985694,3.647446665443283,25013.86171986303,18696.718318214957,0.7474542924481272,1.0719554738483048,0.6615713753163356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447884272535555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15331.005659591305,1325.3134719490604,0.40424264679440586,0.1376819206272462,6.275844827686256,5.100620273642057
1044.0,-29.39069260275901,5.6395882349545605,34.836347428756,24.101851460896455,5.322499844954401,-25.91928523579624,-39.238677349034674,1.8510924779924278,0.7878827805709534,-2.8471613687820074,39.67441500082518,41732.85834222686,25883.211273193196,25883.211273193196,67616.06961542006,76026.27186973317,76026.40976416795,25883.258219475065,101909.66798364301,101909.48314292637,-0.18484071663988288,126904.60402941273,90079.90724363881,55786.49371613571,38103.79280833678,24994.936045769715,0.0,63098.72885410649,18682.5722428433,1324.3134719490604,101909.66798364301,385410.6662826278,1486088.689094821,3.8558577099810942,1540542.7803993435,3.9971462005922764,0.7474542926868278,0.09441601683977689,4.027634451161993,1.2621409398084507,1.0,0.0,4.027634451162647,1.2830496583592759,1.283368738876054,3.1391103414597428,19010.643117078995,1938.546100562271,4632.441516551485,4632.441516551485,5.587380041542621,5.6395882349545605,0.5909943550638306,5.0485938798907295,5.101309332958586,5.101309332958586,1.4575169522738816,0.0,0.0,0.0002486761941791538,8.592671370502038e-05,0.00016274948047413342,0.0006554954144663359,0.0944160169347361,0.07042897513338586,0.023987041801350237,0.09441601683977699,0.0704289750625517,0.02398704177722519,0.4042384263357941,0.4042384263357941,0.13767748305103833,0.0,3.6350482242843896,3.654482879705597,3.577995892052911,3.63504414935295,3.676437065280652,3.513555901686459,24994.936045769715,18682.5722428433,0.7474542924481272,1.0715916286009235,0.6613898425548214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447869305258978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15330.969076553723,1324.3134719490604,0.4042384263357941,0.13767748305103833,6.275844827686256,5.101309332958586
1045.0,-29.388184314570378,5.638350740932594,34.836512896544924,24.076121078711026,5.291572080640464,-25.92012023920674,-39.24165107365695,1.8235080052771004,0.7872219309813318,-2.85294234985579,39.67739800987774,41756.12605027573,25898.499282635978,25898.499282635978,67654.6253329117,76047.32207064045,76047.02544630783,25898.398264942567,101945.42371125039,101945.82135327643,0.3976420260441955,126959.12847798783,90087.42415116247,55796.228130799005,38101.32891151496,25013.704766737435,0.0,63115.033678252395,18696.60100630266,1325.3134719490604,101945.42371125039,385325.37693505443,1486417.591395366,3.8575647501303756,1540670.5272273705,3.9983624735078025,0.747454292782927,0.09444985623223852,4.027634451161993,1.2621930662589151,1.0,0.0,4.027634451163193,1.2831782366046918,1.283497432002043,3.1387957933413615,19012.22950022091,1938.7078666232517,4632.441516551485,4632.441516551485,5.590680247144388,5.638350740932594,0.5875005936461308,5.0508501472864635,5.102042285167194,5.102042285167194,1.4577263671906269,0.0,0.0,0.00024874079957959417,8.589798925801053e-05,0.00016284281032158363,0.0006558713129752481,0.09444985630110554,0.07045476552059675,0.02399509078050879,0.09444985623223856,0.07045476546922547,0.02399509076301305,0.404234338637962,0.404234338637962,0.137671874720543,0.0,3.6381479116884066,3.6547303537955713,3.589465753148829,3.640164280837098,3.645336627018878,3.6249778827850605,25013.704766737435,18696.60100630266,0.7474542924481272,1.0719256790355405,0.6615876379491449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478536594620013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15331.157060009558,1325.3134719490604,0.404234338637962,0.137671874720543,6.275844827686256,5.102042285167194
1046.0,-29.385589080694988,5.63723787381926,34.83658237719492,24.100933607574575,5.3202289461094265,-25.914918393214887,-39.23485397882757,1.849558258627885,0.787701268279136,-2.8487088146730155,39.67500063985902,41739.13274525844,25883.544053600115,25883.544053600115,67622.67679885855,76031.76807701262,76031.14602804156,25883.332289065984,101914.47831710754,101915.31213061273,0.8338135051890276,126912.95759662241,90082.42449802982,55789.78916626989,38102.92814639993,24998.479279514868,0.0,63101.4074259148,18685.220642152977,1324.5099417408376,101914.47831710754,385387.83468644647,1486156.7296041052,3.856262693951536,1540567.859654299,3.9974480795630534,0.7474542924482881,0.09442057333104521,4.027634451161993,1.2621504101017496,1.0,0.0,4.027634451162969,1.283056545374884,1.2833757962921408,3.1390934917721784,19011.174363461534,1938.600272617207,4632.441516551485,4632.441516551485,5.587451878479091,5.63723787381926,0.5899895980594807,5.047248275759779,5.102734954862158,5.102734954862158,1.4579242728177595,0.0,0.0,0.00024880766069311554,8.596365827823839e-05,0.00016284400241487715,0.000655876114291266,0.0944205733176714,0.07043335403974454,0.02398721927792686,0.09442057333103507,0.07043335404972079,0.023987219281324426,0.4042301864817109,0.4042301864817109,0.13766713589164795,0.0,3.636280154394285,3.6579216278557283,3.5727473097140887,3.636410082952125,3.678292135329343,3.5134800417228575,24998.479279514868,18685.220642152977,0.7474542924481272,1.0716508483309508,0.6614612010716706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447838704355622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15331.122896550354,1324.5099417408376,0.4042301864817109,0.13766713589164795,6.275844827686256,5.102734954862158
1047.0,-29.38310510533119,5.635997726073473,34.83675197135315,24.075991857703798,5.2903320000195215,-25.915672261592384,-39.23763855183495,1.8228991562806263,0.7870404752880518,-2.854490534190231,39.677985194966325,41761.50857666646,25898.81772949447,25898.81772949447,67660.32630616093,76051.83768737527,76051.51088852665,25898.70644087776,101950.2173294044,101950.65541686973,0.4380874653288629,126967.46331958496,90089.38769084532,55799.058580136196,38100.3656785657,25017.245990180563,0.0,63117.61166874626,18699.247904281277,1325.5099417408376,101950.2173294044,385302.538402128,1486485.6202613383,3.8579699641374816,1540695.6742667858,3.998664739288094,0.7474542925956301,0.09445439790856505,4.027634451161993,1.2621999006951232,1.0,0.0,4.027634451160321,1.283180807934141,1.2835001719114982,3.13878950359793,19012.64388954811,1938.750122574795,4632.441516551485,4632.441516551485,5.590748989913691,5.635997726073473,0.5864917155520457,5.049506010521427,5.1034631578511895,5.1034631578511895,1.4581323308146257,0.0,0.0,0.0002488716709538345,8.593674997274683e-05,0.00016293492098108767,0.0006562423010407857,0.09445439791714914,0.07045915446107849,0.023995243456070653,0.09445439790856491,0.07045915445467511,0.023995243453889946,0.4042261615142389,0.4042261615142389,0.13766139022013227,0.0,3.639407218705969,3.657568884032173,3.5860866283851465,3.6415310094782853,3.645772252957272,3.629077595322258,25017.245990180563,18699.247904281277,0.7474542924481272,1.0719722200715662,0.6616458936348723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478232311647232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15331.28437605001,1325.5099417408376,0.4042261615142389,0.13766139022013227,6.275844827686256,5.1034631578511895
1048.0,-29.380522885826604,5.634897521168585,34.83681366178721,24.105053312983387,5.323894573652013,-25.909991498095067,-39.2300955025479,1.8533631859230615,0.7875892928581152,-2.849645647926337,39.67525736638714,41741.35614602301,25882.024588586522,25882.024588586522,67623.38073460953,76033.62472917596,76033.2816217281,25881.907794004735,101915.18941573285,101915.6493177625,0.4599020296445815,126915.1297846589,90083.72060401038,55791.45202086789,38102.5206479361,24999.940368926054,0.0,63102.46101686216,18686.312741051766,1324.5960187262508,101915.18941573285,385374.01281246817,1486188.682996599,3.8564839184416217,1540578.8537422325,3.9976199809090747,0.7474542925021581,0.0944212508383152,4.027634451161993,1.262150440872647,1.0,0.0,4.027634451160186,1.2830385238467634,1.2833579378127506,3.1391375834035546,19011.44789625028,1938.6281651991537,4632.441516551485,4632.441516551485,5.587123873255892,5.634897521168585,0.5893458234593263,5.045551697709259,5.104151109737575,5.104151109737575,1.45832888849645,0.0,0.0,0.0002489382289756406,8.600965912769936e-05,0.00016292856984794125,0.0006562167209981213,0.09442125083588554,0.07043486094942593,0.023986389886459604,0.09442125083834316,0.07043486095123837,0.02398638988707683,0.40422202542155455,0.40422202542155455,0.13765665143312558,0.0,3.6372329653638076,3.6607087287511035,3.5683125110396645,3.637234940784424,3.6819722919848914,3.505920296993054,24999.940368926054,18686.312741051766,0.7474542924481272,1.071644110941082,0.6614853917483335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478084216094589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15331.254129373832,1324.5960187262508,0.40422202542155455,0.13765665143312558,6.275844827686256,5.104151109737575
1049.0,-29.378052610447774,5.633669620996307,34.83697580396932,24.08146922187882,5.295517477099516,-25.910605712963637,-39.232689841277875,1.8280705796148091,0.7869279553021897,-2.8554312742806847,39.67823594879337,41762.88164055437,25897.348020673413,25897.348020673413,67660.22966122779,76053.03769355897,76053.42649920085,25897.480415582617,101950.90691478347,101950.38571423238,-0.5212005510838935,126969.60913970051,90090.64797546636,55800.49192245948,38100.173392229866,25018.702224917033,0.0,63118.8756171469,18700.336367602402,1325.5960187262508,101950.90691478347,385288.66129362467,1486517.3760318975,3.8581913390361553,1540706.4132518321,3.9988366334966576,0.74745429237245,0.09445505257219154,4.027634451161993,1.262198492377066,1.0,0.0,4.02763445116057,1.2831564069615995,1.2834759320005837,3.1388491919695696,19012.909862525765,1938.7772442705477,4632.441516551485,4632.441516551485,5.590431725504458,5.633669620996307,0.5858507737483816,5.0478188472479255,5.104879210801391,5.104879210801391,1.458536917371826,0.0,0.0,0.0002490019169254326,8.598457647591253e-05,0.00016301734044952008,0.0006565742565312906,0.0944550524046816,0.07046065372214833,0.02399439868253328,0.0944550525722849,0.07046065384710574,0.0239943987250858,0.4042180120772427,0.4042180120772427,0.13765083949815354,0.0,3.640336622673942,3.660303295616984,3.581714402775276,3.642359229582894,3.648288267026203,3.6249492938086405,25018.702224917033,18700.336367602402,0.7474542924481272,1.071949222790768,0.6616543978677758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477930266247308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15331.430686578518,1325.5960187262508,0.4042180120772427,0.13765083949815354,6.275844827686256,5.104879210801391
1050.0,-29.37551431976419,5.632545832701147,34.83705794340384,24.100550065655284,5.317486403798437,-25.906123877627532,-39.22699196320025,1.8480959616617088,0.7873136368705786,-2.8520203506973294,39.67628625930133,41750.21301110281,25884.854595419267,25884.854595419267,67635.06760652208,76041.3546640897,76040.81039298188,25884.669322832415,101925.47971581429,101926.20925950896,0.7295436946733389,126931.76253213428,90086.83489246193,55795.693239474786,38101.26850331906,25006.28281631998,0.0,63107.55131963904,18691.053421379205,1324.9410849318397,101925.47971581429,385338.9786020804,1486305.3159673307,3.857137218143097,1540622.915772161,3.998097782272586,0.7474542921341658,0.09443099335828535,4.027634451161993,1.2621656351024284,1.0,0.0,4.027634451162947,1.2830628324324551,1.2833824181599784,3.139078110092494,19012.105141890595,1938.6951856026876,4632.441516551485,4632.441516551485,5.587734783684577,5.632545832701147,0.5878417983977737,5.044704034303373,5.105566956784701,5.105566956784701,1.4587334162242003,0.0,0.0,0.0002490673740604531,8.603967372955059e-05,0.00016302770033090248,0.0006566159823464563,0.09443099331486368,0.07044314643736407,0.023987846877499615,0.09443099335824884,0.07044314646975554,0.023987846888529812,0.40421388394466895,0.40421388394466895,0.13764604853994855,0.0,3.6389112820270952,3.662472613196087,3.5697357356941666,3.639333987567909,3.6772780390152775,3.5279459283956953,25006.28281631998,18691.053421379205,0.7474542924481272,1.0717428610714306,0.661572381403906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477782993336312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15331.404409544906,1324.9410849318397,0.40421388394466895,0.13764604853994855,6.275844827686256,5.105566956784701
1051.0,-29.373086462814822,5.631302381815808,34.837234221377805,24.076363176014297,5.28857156212078,-25.906830025064043,-39.22963034184647,1.8223151243682565,0.7866862938881809,-2.8575123142139005,39.679126308926314,41771.73793590317,25899.214106240674,25899.214106240674,67670.95204214385,76060.50411139974,76060.23763628854,25899.12336931959,101959.36100560814,101959.71821764042,0.35721203227876686,126983.45610748159,90093.29826262458,55804.53208712077,38098.629083893116,25024.095101873456,0.0,63122.72418576657,18704.367302667175,1325.8903945339741,101959.36100560814,385257.9647078096,1486617.6551962444,3.8587590429797776,1540744.5449880373,3.9992542299718083,0.7474542926136359,0.09446306338524155,4.027634451161993,1.2622127508418637,1.0,0.0,4.027634451160706,1.2831830006050966,1.2835026966265304,3.1387841401130823,19013.469184408576,1938.8342792297651,4632.441516551485,4632.441516551485,5.590834555321218,5.631302381815808,0.5845086713505956,5.046793710465213,5.106284063350655,5.106284063350655,1.4589383038144728,0.0,0.0,0.00024912999817362915,8.60141571211307e-05,0.00016311584105249845,0.0006569709809533065,0.0944630633999306,0.070467605856558,0.023995457543372605,0.09446306338524153,0.07046760584560025,0.023995457539641298,0.40420981991274013,0.40420981991274013,0.13764054354385016,0.0,3.641941775802195,3.661378865379163,3.5848710220773228,3.6441986081021014,3.6471376560016324,3.6355677229472008,25024.095101873456,18704.367302667175,0.7474542924481272,1.0720537320758228,0.6617543598557523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447763166845976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15331.544166776715,1325.8903945339741,0.40420981991274013,0.13764054354385016,6.275844827686256,5.106284063350655
1052.0,-29.37054623885449,5.630211133699976,34.83729323673952,24.10788747891786,5.324976791898289,-25.900902829200934,-39.22168918708337,1.8553333822475029,0.7872901510012298,-2.8521836215168563,39.676145832363154,41749.74697731122,25880.949773899894,25880.949773899894,67630.69675121112,76040.75347188799,76040.37655113538,25880.821486545792,101921.19803768118,101921.70324578788,0.5052081066969549,126926.37295331364,90087.26114519416,55796.254650628776,38101.11832729488,25005.174915632448,0.0,63106.29324292732,18690.225332411985,1324.8903945339741,101921.19803768118,385336.569944157,1486292.7900270354,3.857128821804868,1540616.9019745877,3.998107166931636,0.7474542927803094,0.09442695069736554,4.027634451161993,1.2621594397118319,1.0,0.0,4.027634451161425,1.2830288012932893,1.2833485429886096,3.139161371203943,19012.19509911655,1938.7043586868656,4632.441516551485,4632.441516551485,5.586891854204428,5.630211133699976,0.5876471230177573,5.042564010682218,5.106963198721413,5.106963198721413,1.4591323424918323,0.0,0.0,0.00024919553620594224,8.609097974532946e-05,0.0001631045564606128,0.0006569255307422605,0.09442695075911123,0.07044105731277935,0.023985893446331875,0.0944269506974469,0.07044105726671801,0.023985893430647522,0.40420561064823834,0.40420561064823834,0.13763610424483583,0.0,3.6395344403773606,3.6645899002390365,3.565969374055271,3.6394737725181017,3.6870084653143635,3.499936724990107,25005.174915632448,18690.225332411985,0.7474542924481272,1.07169496536371,0.6615781855003874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477486930112102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15331.517110928093,1324.8903945339741,0.40420561064823834,0.13763610424483583,6.275844827686256,5.106963198721413
1053.0,-29.368115599278184,5.628992103551489,34.837452827566516,24.084027378726773,5.296255905136033,-25.901587090062907,-39.22438477221874,1.829727395921579,0.786629299448407,-2.857966584823661,39.67912257888017,41771.522394836575,25896.283617818335,25896.283617818335,67667.80601265491,76060.4406340782,76060.58208935315,25896.331779068638,101956.91386842179,101956.72425189654,-0.18961652525467798,126980.84723700631,90094.33957043212,55805.42133119371,38098.798043598224,25023.93336858452,0.0,63122.731412182744,18704.24641601387,1325.8903945339741,101956.91386842179,385251.26419880096,1486621.297010252,3.858835609798575,1540744.3852386803,3.999323372612247,0.747454292677086,0.09446075047035672,4.027634451161993,1.2622083137882876,1.0,0.0,4.02763445116254,1.2831481469891466,1.2834679989168725,3.1388693975926856,19013.688944083176,1938.85668848008,4632.441516551485,4632.441516551485,5.590201954043499,5.628992103551489,0.5841546767580659,5.044837426793423,5.107686176176163,5.107686176176163,1.4593389074789036,0.0,0.0,0.0002492582618177134,8.60648955844414e-05,0.00016319336623327196,0.0006572832240422224,0.09446075049571921,0.07046682507788823,0.023993925417830974,0.09446075047035674,0.07046682505896806,0.023993925411388655,0.4042015456253287,0.4042015456253287,0.13763046268632573,0.0,3.6426243558864826,3.6645097689533372,3.578362953876308,3.6445958842720643,3.65379953709828,3.617568336132649,25023.93336858452,18704.24641601387,0.7474542924481272,1.0720037694629128,0.6617508694621322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477335495878247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15331.701910452815,1325.8903945339741,0.4042015456253287,0.13763046268632573,6.275844827686256,5.107686176176163
1054.0,-29.365619069814866,5.627876019006732,34.83753341641318,24.103821732010715,5.319068066329655,-25.897058585471616,-39.21859368039293,1.8505075819838719,0.7870100010675287,-2.8545985154398292,39.677196233555485,41758.28462444118,25883.93014537085,25883.93014537085,67642.21476981202,76048.23238478819,76047.95824024435,25883.83683697958,101931.79507722391,101932.16253015904,0.3674529351264937,126943.46033658345,90090.35924660949,55800.41148625235,38099.941955952374,25011.66525935953,0.0,63111.6072153119,18695.076568817607,1325.2433533117346,101931.79507722391,385300.9455219725,1486411.8715988356,3.8577945080959326,1540661.8859400363,3.9985935769061776,0.7474542928252962,0.09443698272087304,4.027634451161993,1.2621742152376099,1.0,0.0,4.027634451162881,1.2830510540734175,1.2833709644842235,3.1391069267080995,19012.848928612493,1938.7710307406194,4632.441516551485,4632.441516551485,5.587535223680397,5.627876019006732,0.5861189638950375,5.041757055111694,5.108368787304203,5.108368787304203,1.4595339392297721,0.0,0.0,0.0002493227029377928,8.61209428091134e-05,0.00016320176012867937,0.0006573170315845448,0.09443698275081923,0.07044952432625945,0.023987458424559783,0.09443698272087318,0.07044952430391974,0.02398745841695331,0.40419739847230307,0.40419739847230307,0.13762574529627616,0.0,3.641211688566102,3.666716288283567,3.5663241030755444,3.641608516507347,3.681594222435365,3.52421669272843,25011.66525935953,18695.076568817607,0.7474542924481272,1.0717872314524248,0.6616577594352555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477190597288925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15331.67388532673,1325.2433533117346,0.40419739847230307,0.13762574529627616,6.275844827686256,5.108368787304203
1055.0,-29.36323252863231,5.626635510103306,34.83771181269617,24.0780608606525,5.288312490693187,-25.89798598888993,-39.22155563542617,1.8230659509507503,0.7863615435336442,-2.8602778579573456,39.680137466070676,41780.97679698668,25898.86106841119,25898.86106841119,67679.83786539787,76068.46176268377,76068.166910843,25898.760680856576,101966.92759169958,101967.32283109496,0.3952393953804858,126997.04393003914,90097.17404440454,55809.6890787071,38097.2055174416,25030.11633833956,0.0,63127.32185578116,18708.867901962094,1326.2267437742194,101966.92759169958,385217.174244198,1486735.205351044,3.8594727980860175,1540787.8510013632,3.9997901288394333,0.7474542926236832,0.09447023712489086,4.027634451161993,1.2622240041987975,1.0,0.0,4.027634451161729,1.2831789723169673,1.2834989936913639,3.138793993708851,19014.287137118263,1938.9176871937168,4632.441516551485,4632.441516551485,5.590758345437464,5.626635510103306,0.5826728230968068,5.043962687006498,5.109080421972453,5.109080421972453,1.4597372634207009,0.0,0.0,0.0002493843193555724,8.609227226430206e-05,0.00016329204709127033,0.000657680674465567,0.09447023720528752,0.07047486069908443,0.023995376506203092,0.0944702371248911,0.07047486063910846,0.023995376485782392,0.4041933242852346,0.4041933242852346,0.13762029326925718,0.0,3.644337762796681,3.6655803637993927,3.5819601160628736,3.6466394014909724,3.6508326688221473,3.6343241761620106,25030.11633833956,18708.867901962094,0.7474542924481272,1.0721164129220824,0.661852515974593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447704177365707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15331.815786776264,1326.2267437742194,0.4041933242852346,0.13762029326925718,6.275844827686256,5.109080421972453
1056.0,-29.360737554403872,5.625547342546217,34.83777290792038,24.109567317087226,5.324735853581429,-25.8920976860173,-39.21364329345522,1.8560959851948744,0.7869655729637088,-2.854946822224082,39.67716013126575,41758.90915390643,25880.58010685062,25880.58010685062,67639.48926075705,76048.56526110104,76048.30305556218,25880.49087398436,101928.79392954653,101929.14536795166,0.35143840512319,126939.99611358179,90091.01677676165,55801.36066956701,38099.61789688293,25011.202184035254,0.0,63110.82008091819,18694.730430776344,1325.2267437742194,101928.79392954653,385295.80752651324,1486410.5471186247,3.8578425149781594,1540660.3398246344,3.9986428861378602,0.7474542924093933,0.09443415301595273,4.027634451161993,1.2621704089874402,1.0,0.0,4.027634451162149,1.2830247212508503,1.2833447868262784,3.1391713537953967,19012.987695085994,1938.785180982904,4632.441516551485,4632.441516551485,5.5868120545894815,5.625547342546217,0.5858081014930447,5.039739241053173,5.1097526618182645,5.1097526618182645,1.4599293319480755,0.0,0.0,0.00024944875032577784,8.61688802824639e-05,0.00016327987004331393,0.0006576316297677042,0.09443415295175488,0.07044832317971103,0.02398582977204385,0.09443415301595287,0.07044832322760293,0.023985829788349802,0.40418910716701995,0.40418910716701995,0.13761592444849863,0.0,3.641937964005649,3.6686731437763456,3.563434004935857,3.6419123951877737,3.690623945779123,3.4989071346308833,25011.202184035254,18694.730430776344,0.7474542924481272,1.071757412976608,0.6616759075601429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447689950939298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15331.782528556781,1325.2267437742194,0.40418910716701995,0.13761592444849863,6.275844827686256,5.1097526618182645
1057.0,-29.35835844915006,5.6243314782708955,34.83793445777081,24.083985189814143,5.294015158756273,-25.893028287759165,-39.21669266475362,1.8286849973653851,0.7863052766516034,-2.860727142917849,39.680137604587664,41781.93307932489,25895.90371303859,25895.90371303859,67677.83679236348,76069.3767193337,76068.79717332964,25895.70642119573,101964.50359452538,101965.2804323723,0.7768378469190793,126994.4613691126,90098.43080310398,55810.98716309508,38097.159600009894,25029.957774587216,0.0,63127.11737459711,18708.74938375477,1326.2267437742194,101964.50359452538,385210.5478226391,1486738.939457966,3.8595488827125757,1540787.8569338566,3.999858948938426,0.7474542926616387,0.09446794777863007,4.027634451161993,1.2622221694840121,1.0,0.0,4.027634451161806,1.2831524916112855,1.2834726679182253,3.138858769704289,19014.552365978398,1938.9447330105997,4632.441516551485,4632.441516551485,5.590119944421059,5.6243314782708955,0.5823148986360098,5.042016579634886,5.110468790455382,5.110468790455382,1.4601339401301092,0.0,0.0,0.00024951020334161914,8.613934853226084e-05,0.0001633708548093583,0.0006579980831459555,0.09446794786840013,0.07047407762339447,0.023993870245005655,0.09446794777872047,0.07047407755642507,0.023993870222205,0.4041850314880094,0.4041850314880094,0.13761036011456076,0.0,3.6450337342376997,3.6688295546640575,3.575156750458518,3.6470324195694275,3.6590690008407023,3.6116828698014274,25029.957774587216,18708.74938375477,0.7474542924481272,1.0720881866149905,0.6618698083644525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476750784165735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15331.967020022115,1326.2267437742194,0.4041850314880094,0.13761036011456076,6.275844827686256,5.110468790455382
1058.0,-29.355889701473647,5.6232396824115645,34.83800063148173,24.109842243511252,5.323891035497972,-25.887818379478013,-39.209812693856634,1.8558197135028713,0.7867823395031337,-2.856510017180491,39.67774976835467,41764.04555090984,25881.015503119695,25881.015503119695,67645.06105402953,76053.11595935414,76052.8027323349,25880.908911387865,101933.71164372275,101934.13146247383,0.4198187510774005,126948.5092362869,90093.26902391252,55804.1986154703,38098.96712049136,25014.797592564155,0.0,63113.76471305551,18697.417833995147,1325.4261971386243,101933.71164372275,385272.74895048805,1486479.3346400997,3.8582519492732907,1540685.591748893,3.9989477479158246,0.7474542923966373,0.09443880922425815,4.027634451161993,1.2621777247684078,1.0,0.0,4.027634451162823,1.2830257519320132,1.2833459784542758,3.1391688320340236,19013.46301381252,1938.8336500040812,4632.441516551485,4632.441516551485,5.586906043098032,5.6232396824115645,0.584788155447086,5.0384515269644785,5.11114458363657,5.11114458363657,1.4603270238961628,0.0,0.0,0.00024957398659126014,8.62059911277758e-05,0.00016336799546348433,0.0006579865667460056,0.09443880922719178,0.07045276757793789,0.023986041649253883,0.09443880922424285,0.07045276757574936,0.02398604164850878,0.40418089288249065,0.40418089288249065,0.13760566211664216,0.0,3.643170887866688,3.67171203527181,3.5593608220513033,3.6432923566836166,3.690820496462891,3.503752200683948,25014.797592564155,18697.417833995147,0.7474542924481272,1.0717956908698982,0.6617264195978261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476608968589282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15331.932175576352,1325.4261971386243,0.40418089288249065,0.13760566211664216,6.275844827686256,5.11114458363657
1059.0,-29.353530683318706,5.622019614365433,34.83816666026237,24.08503418499606,5.294159419272694,-25.88866824430674,-39.212688070815034,1.829296980286473,0.7861237366827254,-2.8623200537131828,39.680720344677376,41786.258784244776,25896.408165535824,25896.408165535824,67682.6669497806,76073.05716915132,76072.90064413907,25896.35488207705,101969.25552621612,101969.46533468715,0.20980847103055567,127002.79316312337,90100.22096197063,55813.42257716822,38096.44264978045,25033.53763690724,0.0,63129.98028668769,18711.42492383204,1326.4261971386243,101969.25552621612,385187.0549923886,1486807.6242736778,3.8599625948048994,1540812.8150453642,4.000167697940449,0.7474542829394423,0.09447244340232558,4.027634451161993,1.2622271301923322,1.0,0.0,4.027634451162836,1.2831493786162098,1.283469714221866,3.1388663847583556,19014.93016467267,1938.9832577559791,4632.441516551485,4632.441516551485,5.590228840020805,5.622019614365433,0.5812728807698959,5.040746733595537,5.1118557776827895,5.1118557776827895,1.4605302221950827,0.0,0.0,0.00024963494887046103,8.617813309633963e-05,0.0001634568157741214,0.0006583443024890905,0.09447262250310798,0.07047855174160861,0.023994070761499366,0.09447244464438931,0.07047841812868005,0.023994025273645525,0.4041768694216023,0.4041768694216023,0.1375999955364842,0.0,3.6463131680851575,3.671001919376181,3.5738106739463547,3.648443790395902,3.657721302183859,3.621194996860652,25033.53763690724,18711.42492383204,0.7474542924481272,1.0721160792767257,0.6619083135220986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476461812333568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15332.09614730686,1326.4261971386243,0.4041768694216023,0.1375999955364842,6.275844827686256,5.1118557776827895
1060.0,-29.35108443069438,5.620932362899744,34.83823147574977,24.11142069557684,5.32464518509122,-25.883417514419907,-39.20573814595116,1.8569782688191807,0.7866350541148677,-2.857758480982939,39.67817556824401,41767.98263845191,25880.470175882707,25880.470175882707,67648.45281433463,76056.47045480192,76056.18082357154,25880.371620265087,101936.55244383664,101936.94063068464,0.3881868479948025,126953.88586947636,90094.98954795636,55806.501731616234,38098.31979593347,25017.333425639714,0.0,63115.653221573186,18699.31325844816,1325.5693121047857,101936.55244383664,385254.33372714836,1486529.8282900704,3.8585674401339425,1540703.8273406965,3.9991862322096057,0.7474542926019304,0.09444150181601296,4.027634451161993,1.2621819673059513,1.0,0.0,4.0276344511620294,1.283020090675816,1.2833404751359965,3.139182683445341,19013.82611663503,1938.8706761875903,4632.441516551485,4632.441516551485,5.586788323913657,5.620932362899744,0.5839488213441704,5.036983541555573,5.1125264566262265,5.1125264566262265,1.4607218447503505,0.0,0.0,0.00024969817996854356,8.624548155638944e-05,0.00016345269841215414,0.0006583277192601832,0.09444150180863585,0.07045575186826472,0.023985749940371132,0.09444150181601636,0.07045575187376824,0.023985749942244734,0.4041727220472175,0.4041727220472175,0.1375953784705875,0.0,3.6442908672377143,3.673770208698784,3.5577218598877494,3.6443935350978336,3.693041315303674,3.5015598661498757,25017.333425639714,18699.31325844816,0.7474542924481272,1.0718173600588214,0.6617689987588601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476321199458386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15332.064916234362,1325.5693121047857,0.4041727220472175,0.1375953784705875,6.275844827686256,5.1125264566262265
1061.0,-29.348741104414824,5.619717516877447,34.83839652206673,24.08741464549678,5.2958260377138275,-25.884190210803943,-39.20848908657206,1.831275144102651,0.7859750938422962,-2.8635379954840006,39.68115412392852,41789.610506535384,25895.78152267562,25895.78152267562,67685.39202921101,76075.96449578121,76076.3370444213,25895.90833589783,101972.24538031913,101971.74601845683,-0.4993618622975191,127008.33094956391,90101.87024053383,55815.51625128684,38095.9488769411,25036.085569244773,0.0,63132.03444618587,18713.32962479105,1326.5693121047857,101972.24538031913,385169.09309913364,1486858.1293168175,3.8602737238165017,1540831.3935278368,4.000402475520699,0.7474542924465467,0.09447528175587588,4.027634451161993,1.2622301666205753,1.0,0.0,4.027634451163523,1.283139892537337,1.2834603846557877,3.13888958997103,19015.278231706983,1939.0187507157882,4632.441516551485,4632.441516551485,5.59009356732325,5.619717516877447,0.5804525623374404,5.039264954540007,5.113235168458019,5.113235168458019,1.460924333845148,0.0,0.0,0.0002497587644454074,8.621881766742295e-05,0.00016353994677798444,0.0006586791237842089,0.09447528172810425,0.07048150500046066,0.023993776727643593,0.09447528175597711,0.07048150502117917,0.02399377673469672,0.4041686860918748,0.4041686860918748,0.13758975797026657,0.0,3.647412139621906,3.673025150915805,3.572191976795125,3.6495130893263195,3.6596590553506303,3.6197122018181744,25036.085569244773,18713.32962479105,0.7474542924481272,1.0721243600490407,0.6619398673451131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44761753895863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15332.23042286247,1326.5693121047857,0.4041686860918748,0.13758975797026657,6.275844827686256,5.113235168458019
1062.0,-29.34631858542289,5.618626264690378,34.838466632891546,24.111253721080743,5.323346372332335,-25.879257443043013,-39.20203159851951,1.8562852299507473,0.7864493748601831,-2.8593452122144947,39.6787858024885,41773.27949745402,25880.9502624483,25880.9502624483,67654.22975990231,76061.07001000002,76060.81222948266,25880.86254865795,101941.6747781406,101942.02027244832,0.34549430772312917,126962.70242281906,90097.1398859671,55809.3493734143,38097.54501394756,25021.027644678452,0.0,63118.57265862601,18702.074507960886,1325.7738593363877,101941.6747781406,385230.92995031964,1486600.4010175685,3.8589850540019834,1540729.9619264316,3.999497034480404,0.7474542921876552,0.09444635413298375,4.027634451161993,1.2621894347434868,1.0,0.0,4.027634451163012,1.2830230698808995,1.2833436132010059,3.1391753942007217,19014.27992825356,1938.9169520940954,4632.441516551485,4632.441516551485,5.586891959666828,5.618626264690378,0.5829057182986115,5.035720546391767,5.1139035771794585,5.1139035771794585,1.4611153077655596,0.0,0.0,0.000249821410608408,8.62814198545004e-05,0.0001635399907539076,0.0006586793009031521,0.09444635405861378,0.07046033563605776,0.023986018422556012,0.09444635413298359,0.07046033569154041,0.023986018441443338,0.40416452797423424,0.40416452797423424,0.1375851779050088,0.0,3.6455826832766434,3.6755500556699303,3.557576181490049,3.645794587074704,3.6931851944049754,3.5066429582191745,25021.027644678452,18702.074507960886,0.7474542924481272,1.071859310346056,0.6618223089958473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447603571730285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15332.201820482864,1325.7738593363877,0.40416452797423424,0.1375851779050088,6.275844827686256,5.1139035771794585
1063.0,-29.344006150338874,5.617407701244265,34.83863672900104,24.08680625902491,5.294064902237913,-25.880104177100375,-39.20485783657057,1.8301629289991737,0.7857901693305394,-2.8651202614165756,39.68176797386832,41795.08690439426,25896.22761353351,25896.22761353351,67691.31451792776,76080.64851901734,76081.02209400074,25896.354770478003,101977.37686447875,101976.87613255085,-0.5007319278956857,127017.15720186465,90103.93034892864,55818.36873430475,38095.06846069321,25039.78033738591,0.0,63134.848798079125,18716.091299484895,1326.7738593363877,101977.37686447875,385145.7592259693,1486928.7157867437,3.8606908687636516,1540857.6846098513,4.000713100688233,0.7474542926217542,0.09448014461615205,4.027634451161993,1.2622377840662375,1.0,0.0,4.027634451163335,1.2831448299206347,1.2834654804132022,3.138877511910414,19015.713001087577,1939.063084854418,4632.441516551485,4632.441516551485,5.590189864460796,5.617407701244265,0.5794078266846072,5.037999874559658,5.114607245297822,5.114607245297822,1.4613163557993778,0.0,0.0,0.00024988122351125906,8.625401569158528e-05,0.00016362720781967378,0.0006590305793619612,0.0944801445348319,0.07048608074018081,0.023994063794651087,0.0944801446162395,0.07048608080084899,0.023994063815303057,0.4041604700077775,0.4041604700077775,0.13757967528920526,0.0,3.648723549282181,3.674545748509047,3.5728851747805948,3.6509104307471034,3.660150181297979,3.623769628458433,25039.78033738591,18716.091299484895,0.7474542924481272,1.072170375103318,0.6619971014433771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447589132749206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15332.357601926327,1326.7738593363877,0.4041604700077775,0.13757967528920526,6.275844827686256,5.114607245297822
1064.0,-29.341595323717687,5.6163319171946435,34.83869706631675,24.11476542418825,5.3263748433157705,-25.874702955701135,-39.19766350938005,1.8594824753016528,0.7863514391575563,-2.860161823975091,39.678988421737444,41775.640011272735,25879.094085954595,25879.094085954595,67654.73409722734,76063.043458433,76062.74051802917,25878.9910158846,101941.73153391377,101942.1375443876,0.40601047383097466,126963.86063562642,90098.43324066856,55811.02979351818,38097.114941278196,25022.129101712642,0.0,63119.24404299084,18702.897797712358,1325.8406164228113,101941.73153391377,385218.8856226434,1486626.0270474644,3.8591722330658227,1540738.6396029207,3.99964461013527,0.7474542922261653,0.09444641398725576,4.027634451161993,1.262190134231933,1.0,0.0,4.027634451162701,1.283007901570781,1.2833285978735751,3.139212506977531,19014.55288040688,1938.9447854677064,4632.441516551485,4632.441516551485,5.586491268910763,5.6163319171946435,0.5823182864090883,5.034013630785555,5.115270689099395,5.115270689099395,1.4615059111712558,0.0,0.0,0.000249943595430746,8.63237901584716e-05,0.00016361980527227442,0.0006590007646070291,0.09444641387970944,0.07046130759335935,0.023985106286350092,0.09444641398729978,0.07046130767359378,0.02398510631366198,0.4041562797400148,0.4041562797400148,0.13757524032627638,0.0,3.646500393329802,3.677599049910782,3.5551678229702475,3.646513263132647,3.6987244635603815,3.4932059716604726,25022.129101712642,18702.897797712358,0.7474542924481272,1.0718558994646286,0.6618526670379502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447575350158928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15332.327614639784,1325.8406164228113,0.4041562797400148,0.13757524032627638,6.275844827686256,5.115270689099395
1065.0,-29.33929941229563,5.6151282996022145,34.838857819380024,24.089020897541218,5.295526323643166,-25.875721242784877,-39.20077937711028,1.8319481541323142,0.7856915339673947,-2.8659417189555216,39.68196327342002,41798.58078306304,25894.434111091476,25894.434111091476,67693.0148941545,76083.71504632733,76083.16301778884,25894.246232954763,101977.40925074361,101978.14915741881,0.7399066751968348,127018.28554947893,90105.68914719507,55820.554883930316,38094.593625849724,25040.876298735304,0.0,63135.46992458503,18716.910477361893,1326.8406164228113,101977.40925074361,385133.64552564046,1486954.1141583477,3.860878246897681,1540866.049325473,4.000860655065487,0.7474542924964329,0.09448017830316564,4.027634451161993,1.2622414128342645,1.0,0.0,4.027634451160628,1.2831362483946642,1.283457053016526,3.138898504504864,19016.08418137829,1939.1009347104557,4632.441516551485,4632.441516551485,5.589802703082583,5.6151282996022145,0.5788243290691599,5.036303970533055,5.1159751737465005,5.1159751737465005,1.4617071924990002,0.0,0.0,0.00025000300764196036,8.629356439043339e-05,0.00016370944325152695,0.0006593617936203992,0.09448017832708938,0.07048704328922563,0.023993135037863756,0.09448017830316574,0.0704870432713773,0.023993135031788352,0.4041522291232553,0.4041522291232553,0.1375696660933733,0.0,3.6496041136298913,3.6775346792355776,3.567570888692387,3.6516332529229203,3.6668893822824202,3.6068201140854512,25040.876298735304,18716.910477361893,0.7474542924481272,1.0721867592814853,0.6620459281128533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475609814008155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15332.498278468978,1326.8406164228113,0.4041522291232553,0.1375696660933733,6.275844827686256,5.1159751737465005
1066.0,-29.33691297818365,5.614049107130167,34.83892301082002,24.116107646282785,5.326841485532874,-25.870441530744333,-39.19374661110339,1.8603700380932293,0.786170189488189,-2.861708451531985,39.679568572227076,41779.699862889756,25879.50309664575,25879.50309664575,67659.2029595355,76066.60534311774,76066.93092236182,25879.613865741034,101946.54478810285,101946.10843976348,-0.43634833936812356,126972.214906929,90100.29421464965,55813.388734420194,38096.561644699395,25025.670118826143,0.0,63122.23176352554,18705.544550383675,1326.0372735383455,101946.54478810285,385196.0749920689,1486693.8162087183,3.8595767525391556,1540763.4862040796,3.9999459657936636,0.7474542923952311,0.0944509710079232,4.027634451161993,1.2621949674608186,1.0,0.0,4.027634451161253,1.2830035109356457,1.283324361624331,3.139223249845039,19014.945624064014,1938.9848341751785,4632.441516551485,4632.441516551485,5.586579561593939,5.614049107130167,0.5813024489254937,5.0327466582046725,5.116639302301442,5.116639302301442,1.4618969435146976,0.0,0.0,0.00025006477613210155,8.63618002800895e-05,0.00016370297585201204,0.0006593357452993035,0.09445097105967959,0.07046567797247237,0.02398529308720721,0.09445097100792331,0.07046567793385923,0.023985293074063968,0.4041481031240601,0.4041481031240601,0.13756499593825328,0.0,3.647738456720674,3.6800352997352093,3.552882881198798,3.6478786410201565,3.6976469173249598,3.501733251146561,25025.670118826143,18705.544550383675,0.7474542924481272,1.0718759630205534,0.6618856573292403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475472978007768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15332.4626345375,1326.0372735383455,0.4041481031240601,0.13756499593825328,6.275844827686256,5.116639302301442
