time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1067.0,-29.334636241700004,5.612842283277939,34.83908836857328,24.0908574074507,5.2965919693354415,-25.871417173247263,-39.19678089497609,1.8333729008800144,0.785510698018129,-2.8674864196324825,39.68254604633361,41802.21835059467,25894.818862267275,25894.818862267275,67697.03721286193,76086.85273231333,76087.26131623972,25894.957916602994,101982.21923284272,101981.6715945806,-0.5476382621127414,127026.63589882352,90107.37617771848,55822.741795988884,38094.03820192178,25044.416665980796,0.0,63138.454867902576,18719.55673589954,1327.0372735383455,101982.21923284272,385110.86726080306,1487021.9054905847,3.8612826380813354,1540891.0098002914,4.0011621088759775,0.7474542923304475,0.09448473368147152,4.027634451161993,1.262245276230388,1.0,0.0,4.027634451162545,1.2831293512583606,1.28345030905141,3.1389153768574505,19016.44021566151,1939.1372401035533,4632.441516551485,4632.441516551485,5.5898857588911515,5.612842283277939,0.5778056909400817,5.035036592337858,5.117338959738378,5.117338959738378,1.4620968456395365,0.0,0.0,0.0002501237184017542,8.633235382076446e-05,0.00016379136458098974,0.0006596917427892285,0.09448473366112914,0.0704914146108508,0.02399331905027833,0.09448473368156496,0.07049141462602747,0.023993319055444048,0.404144072385467,0.404144072385467,0.13755941378896178,0.0,3.6508667657193996,3.679167505580665,3.5677420906798147,3.6529971176506137,3.665311522521165,3.616822008216502,25044.416665980796,18719.55673589954,0.7474542924481272,1.0721997767366458,0.6620722416798559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475330749478068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15332.630197706298,1327.0372735383455,0.404144072385467,0.13755941378896178,6.275844827686256,5.117338959738378
1068.0,-29.332268550125384,5.6117622925598685,34.83915635549596,24.116909445170336,5.326708487280854,-25.86627415680439,-39.18995715267954,1.8607140939598001,0.7859996402156639,-2.863163096906112,39.680109127281,41784.12550077611,25879.598886168496,25879.598886168496,67663.72438694461,76070.40670876704,76071.00721552264,25879.80318209165,101950.81039761429,101950.00559493553,-0.8048026787582785,126979.73398647958,90102.16739322875,55815.886185237694,38095.868008878955,25028.9235888653,0.0,63124.79159774425,18707.976373495545,1326.218440133785,101950.81039761429,385174.6219374559,1486756.7092052926,3.859955003594993,1540786.6372902386,4.000228856044491,0.747454292513731,0.09445501267685097,4.027634451161993,1.2622005562251442,1.0,0.0,4.027634451163385,1.2830016578485717,1.2833226623664704,3.139227783942085,19015.340943403822,1939.025145529189,4632.441516551485,4632.441516551485,5.586600239571717,5.6117622925598685,0.5803333879433312,5.031428904616537,5.117998316388173,5.117998316388173,1.4622852332537637,0.0,0.0,0.0002501850289751029,8.639858842887877e-05,0.00016378644054622414,0.0006596719105771678,0.09445501274036824,0.07046964608040883,0.023985366659959408,0.09445501267685076,0.07046964603302078,0.023985366643830195,0.40413991517194703,0.40413991517194703,0.13755488478349123,0.0,3.648972957065382,3.681419015250981,3.553674194782843,3.6491627371217987,3.6981963607425996,3.5051660190679854,25028.9235888653,18707.976373495545,0.7474542924481272,1.0719041231553557,0.6619289259129887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475195061271822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15332.596318734708,1326.218440133785,0.40413991517194703,0.13755488478349123,6.275844827686256,5.117998316388173
1069.0,-29.33001670470798,5.610554850024332,34.83932438812585,24.090729792974912,5.295392891270991,-25.867378816815425,-39.19316913289947,1.832755003376512,0.7853408184701607,-2.8689369505762623,39.68308876649684,41807.275552233776,25894.89310426432,25894.89310426432,67702.16865649809,76091.20725721633,76091.50139007425,25894.993201755064,101986.49459182931,101986.10036148065,-0.39423034865467343,127034.16484533995,90109.38094995721,55825.44924496694,38093.257449989185,25047.67025351065,0.0,63140.92770349984,18721.988647587965,1327.218440133785,101986.49459182931,385089.47858989215,1487084.7738625854,3.8616603582833346,1540914.2550692977,4.001444705037817,0.7474542924791145,0.09448878578214752,4.027634451161993,1.2622522090235728,1.0,0.0,4.027634451161715,1.2831319877849674,1.2834530997519602,3.1389089271437918,19016.863306789463,1939.1803833918273,4632.441516551485,4632.441516551485,5.5899017854285145,5.610554850024332,0.5768366441810358,5.0337182058432965,5.1186939229936845,5.1186939229936845,1.4624839779981955,0.0,0.0,0.0002502433525943775,8.636740551650527e-05,0.00016387594707787225,0.0006600324101676378,0.09448878586156687,0.07049536963319436,0.0239934162283725,0.09448878578214773,0.07049536957394187,0.02399341620820565,0.4041358454377214,0.4041358454377214,0.1375494532881575,0.0,3.6521090910890734,3.6805777075823585,3.5684871069025235,3.6542777690464163,3.666834564272847,3.6173887699405896,25047.67025351065,18721.988647587965,0.7474542924481272,1.0722390550613565,0.6621264063232387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447505395492212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15332.75982774458,1327.218440133785,0.4041358454377214,0.1375494532881575,6.275844827686256,5.1186939229936845
1070.0,-29.327663975856833,5.609486876678092,34.83938531875674,24.11925372378903,5.32839156888825,-25.861961012098067,-39.18590128943322,1.8626886051266032,0.7858871160723311,-2.864108390108431,39.68038060389091,41787.27018737052,25878.1568015488,25878.1568015488,67665.42698891932,76073.10031753582,76073.46400297164,25878.28051819365,101951.7445211653,101951.25711908462,-0.48740208067465574,126982.21224105146,90103.68427282739,55817.854142650365,38095.36681130781,25030.46771988617,0.0,63125.83453119398,18709.130532123727,1326.3087217619961,101951.7445211653,385160.68129083153,1486789.9477920267,3.8601810101934166,1540798.2642872657,4.000403829184792,0.7474542921648933,0.0944559023164703,4.027634451161993,1.262203247579746,1.0,0.0,4.027634451159714,1.2829922003226366,1.2833133555092613,3.1392509246347373,19015.66106869684,1939.0577892243368,4632.441516551485,4632.441516551485,5.586288938368122,5.609486876678092,0.5796660271643765,5.029820849513715,5.119349281649731,5.119349281649731,1.4626712233284944,0.0,0.0,0.000250304302509087,8.643797888786954e-05,0.00016386632362121742,0.0006599936504020756,0.09445590226653783,0.07047122460912758,0.023984677657410244,0.09445590231649478,0.07047122464638098,0.023984677670089327,0.4041316595570192,0.4041316595570192,0.13754504252468897,0.0,3.64995175636426,3.683373220611827,3.551783952939445,3.649995506180744,3.703235356433197,3.493644488219445,25030.46771988617,18709.130532123727,0.7474542924481272,1.0719133852477163,0.6619678060132593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447491975503848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15332.722515238114,1326.3087217619961,0.4041316595570192,0.13754504252468897,6.275844827686256,5.119349281649731
1071.0,-29.325428934545542,5.6082910596295585,34.83954659850692,24.092701321374648,5.296609972665055,-25.863127405942365,-39.18922069771213,1.8343084440623707,0.7852277914647061,-2.8698859105267136,39.68335474888848,41810.79433925757,25893.498045824013,25893.498045824013,67704.29238508159,76094.27841614872,76094.00342543445,25893.40447148872,101987.40789692318,101987.77646197274,0.368565049560857,127036.61765750093,90111.09347199823,55827.60939510892,38092.760085432565,25049.209760577753,0.0,63141.96984601032,18723.139365704206,1327.3087217619961,101987.40789692318,385075.4862913679,1487117.8295809962,3.861886519714128,1540925.6474685376,4.001619688412453,0.7474542927565936,0.09448965345199023,4.027634451161993,1.2622559328516947,1.0,0.0,4.027634451163227,1.2831244939918034,1.283445756608259,3.138927259218638,19017.22472085336,1939.2172373698827,4632.441516551485,4632.441516551485,5.589600635713982,5.6082910596295585,0.5761719715108153,5.032119088118743,5.120044701106989,5.120044701106989,1.462869914601997,0.0,0.0,0.00025036221626892325,8.640573963116668e-05,0.00016395647663775657,0.0006603567537973648,0.09448965350225,0.07049694111819803,0.023992712384051963,0.09448965345206954,0.07049694108070018,0.023992712371290057,0.4041276008320529,0.4041276008320529,0.13753954624731166,0.0,3.6530607289102477,3.683205930014367,3.5645108494641136,3.655113701991411,3.6721515703954424,3.6050598234566564,25049.209760577753,18723.139365704206,0.7474542924481272,1.0722549922056248,0.6621712062709653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474779545485197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15332.895041466822,1327.3087217619961,0.4041276008320529,0.13753954624731166,6.275844827686256,5.120044701106989
1072.0,-29.3231007734986,5.607220968484428,34.83961139614319,24.119279358442896,5.32735976682948,-25.857956646948775,-39.18231778135521,1.8622156402826915,0.785712230042634,-2.86560042974569,39.6809349373378,41792.20038792322,25878.410937415687,25878.410937415687,67670.6113253389,76077.39781317799,76077.71813003226,25878.519896073885,101956.23802610615,101955.80875059367,-0.42927551247703377,126990.07643887392,90105.72243643433,55820.52501119177,38094.66380582506,25033.838412767767,0.0,63128.502218592825,18711.64997320779,1326.4962942492152,101956.23802610615,385138.6783426248,1486854.7516237586,3.8605698031217512,1540822.0058879158,4.000694016291916,0.7474542922536589,0.09446015739441849,4.027634451161993,1.2622100941045211,1.0,0.0,4.02763445116265,1.2829941629631822,1.283315470367585,3.1392461224140216,19016.09120680568,1939.1016511046769,4632.441516551485,4632.441516551485,5.586343798395166,5.607220968484428,0.5786772618413458,5.028543706643082,5.1206997744251455,5.1206997744251455,1.4630570784071844,0.0,0.0,0.0002504225560452996,8.647279565351181e-05,0.00016394976039178777,0.0006603297032137183,0.0944601573436512,0.07047534875086156,0.023984808592789633,0.09446015739440648,0.07047534878873829,0.02398480860568019,0.4041234659519307,0.4041234659519307,0.13753495584643424,0.0,3.651171623709388,3.6857996633721086,3.549455523124152,3.6513126597883456,3.7038788472345914,3.4969308499986482,25033.838412767767,18711.64997320779,0.7474542924481272,1.0719502118237858,0.6620179303987105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474646351849643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15332.855712013683,1326.4962942492152,0.4041234659519307,0.13753495584643424,6.275844827686256,5.1206997744251455
1073.0,-29.32088621649465,5.606023169070694,34.83977633220982,24.0940342535265,5.297117921210701,-25.858987538973988,-39.185402321722336,1.8352192436869041,0.7850531540950669,-2.8713771571374465,39.683910830922244,41814.658806753774,25893.735929648043,25893.735929648043,67708.39473640182,76097.63470964895,76098.02464786949,25893.868613894407,101991.89326176391,101991.37063929699,-0.5226224669168005,127044.47242718011,90112.82191301041,55829.84601010236,38092.195447675615,25052.5791654162,0.0,63144.77461309181,18725.65783792685,1327.4962942492152,101991.89326176391,385053.4988466637,1487182.619235286,3.862275303794897,1540949.465448417,4.001910046432418,0.7474542926014045,0.09449390188929269,4.027634451161993,1.2622603462776172,1.0,0.0,4.027634451162391,1.2831200012321304,1.283441413815962,3.138938249964471,19017.589494488642,1939.2544339288793,4632.441516551485,4632.441516551485,5.589651987430604,5.606023169070694,0.5751804801681017,5.030842688902592,5.12139078202908,5.12139078202908,1.4632545091511655,0.0,0.0,0.00025047996393557964,8.644282599823483e-05,0.00016403713793734483,0.000660681628026462,0.09449390190255551,0.07050106805777444,0.02399283384478107,0.09449390188939132,0.07050106804787916,0.023992833841413524,0.40411943753827667,0.40411943753827667,0.13752941317650066,0.0,3.654299784091961,3.6850197778541656,3.5640571363827007,3.656430311232498,3.6715159658689913,3.612108478782261,25052.5791654162,18725.65783792685,0.7474542924481272,1.072272332133146,0.662202994039737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474507611376852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15333.021059150473,1327.4962942492152,0.40411943753827667,0.13752941317650066,6.275844827686256,5.12139078202908
1074.0,-29.318586684908738,5.6049552080402005,34.83984162885538,24.11813260931524,5.324972846638747,-25.854131988480344,-39.17898772107435,1.860518150215087,0.7855557911845494,-2.8669314967988178,39.6814085881994,41797.97161615331,25878.155323659194,25878.155323659194,67676.1269398125,76082.43507971508,76081.76361245423,25877.92693541094,101959.69054786518,101960.59040337428,0.8998555091093294,126996.3656454992,90107.97164445698,55823.50818091455,38093.84829282492,25036.67509763402,0.0,63130.52339045894,18713.770268571163,1326.6553850106054,101959.69054786518,385119.0500705249,1486910.3701353185,3.860910982884456,1540842.2921454338,4.0009505940131165,0.747454292376851,0.09446342919493717,4.027634451161993,1.2622188275447122,1.0,0.0,4.027634451160662,1.2830018408616983,1.283323300348242,3.1392273361485796,19016.565884148527,1939.1500547229205,4632.441516551485,4632.441516551485,5.586288619337734,5.6049552080402005,0.5777783726575088,5.027176835382692,5.122041480820077,5.122041480820077,1.4634404230914506,0.0,0.0,0.0002505395874476003,8.650516158089024e-05,0.00016403442586671008,0.0006606707047973396,0.09446342912491612,0.07047873652051642,0.023984692604399692,0.09446342919494045,0.07047873657275881,0.023984692622178352,0.4041152913607409,0.4041152913607409,0.13752489784210692,0.0,3.652340163368592,3.6879152861851026,3.547837496091347,3.6524872879833765,3.707490087312806,3.490944482961595,25036.67509763402,18713.770268571163,0.7474542924481272,1.0720032609462025,0.6620881527883916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474375643179849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15332.98655433477,1326.6553850106054,0.4041152913607409,0.13752489784210692,6.275844827686256,5.122041480820077
1075.0,-29.31639394266204,5.603759534259356,34.84000701996642,24.09454956594857,5.29671931022476,-25.85498369380815,-39.18176296921445,1.8353090613680132,0.7848968357345711,-2.8727080191807675,39.684384230545795,41819.04917693962,25893.480853701378,25893.480853701378,67712.53003064099,76101.3511320821,76101.72846137211,25893.609239973124,101995.33770134524,101994.83198578347,-0.5057155617687386,127050.75158853403,90114.56399635221,55832.26204119821,38091.44661683778,25055.413887188784,0.0,63146.86050402656,18727.776652249926,1327.6553850106054,101995.33770134524,385033.8769964833,1487238.1710585058,3.862616408353308,1540969.7422133083,4.002166651500597,0.7474542921769783,0.09449716617557713,4.027634451161993,1.2622657658020038,1.0,0.0,4.027634451162392,1.2831193418987177,1.2834409037961392,3.1389398629141017,19017.957147228353,1939.2919240748222,4632.441516551485,4632.441516551485,5.58959692446958,5.603759534259356,0.5742809497852557,5.0294785844741,5.122729351190996,5.122729351190996,1.4636369574831416,0.0,0.0,0.00025059645424313135,8.647818727410854e-05,0.0001641182669690228,0.0006610083861094376,0.09449716603894372,0.07050445239660184,0.023992713642341873,0.09449716617566609,0.0705044524985442,0.023992713677032925,0.4041112734260697,0.4041112734260697,0.1375193442878385,0.0,3.6554695573012737,3.6870664972627196,3.5626466362352858,3.6576048549153484,3.6732868685824656,3.6115287240635894,25055.413887188784,18727.776652249926,0.7474542924481272,1.0723023993619334,0.6622506462419145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474238613666381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15333.14224615939,1327.6553850106054,0.4041112734260697,0.1375193442878385,6.275844827686256,5.122729351190996
1076.0,-29.3141086169264,5.602698777903449,34.840068855094145,24.12108579827475,5.327372642062963,-25.849861132893782,-39.17493555983526,1.8631251580290094,0.7854225552351295,-2.868058383843823,39.68177157622084,41800.58311058254,25877.290762708817,25877.290762708817,67677.87387329136,76084.6917695594,76084.53990867927,25877.2391130529,101961.77902173217,101961.98253226822,0.20351053604099434,127000.59571959445,90109.39246764254,55825.28380866015,38093.45406553599,25038.81669786228,0.0,63132.270763398265,18715.37101797563,1326.7775943838042,101961.77902173217,385102.4333039347,1486953.9283782928,3.861190685348755,1540857.8388989607,4.001163601277139,0.7474542924216334,0.09446540978727301,4.027634451161993,1.2622205836838116,1.0,0.0,4.027634451162352,1.2829894390483625,1.2833110444511329,3.139257680990288,19016.865737504726,1939.1806312558037,4632.441516551485,4632.441516551485,5.586101987526563,5.602698777903449,0.5770002103286456,5.025698567574803,5.123376914947175,5.123376914947175,1.463821975699193,0.0,0.0,0.0002506557347604019,8.654456094092005e-05,0.00016411117381948185,0.0006609798174959792,0.09446540971570119,0.07048116281931302,0.02398424689638817,0.09446540978727276,0.07048116287271315,0.02398424691455986,0.40410713286199546,0.40410713286199546,0.13751483175725654,0.0,3.6534013602094433,3.6898892659856415,3.5462125975107597,3.6534809390789746,3.7095402361644005,3.4888280908183447,25038.81669786228,18715.37101797563,0.7474542924481272,1.072001261081337,0.6621111929782979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447410795004981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15333.114048499978,1326.7775943838042,0.40410713286199546,0.13751483175725654,6.275844827686256,5.123376914947175
1077.0,-29.311931817033855,5.601510116728476,34.840230928372144,24.09657121114435,5.297999227652931,-25.85083908700799,-39.17791829500345,1.836906497626885,0.7847634612487582,-2.873836216717074,39.68474437680109,41822.45476185024,25892.63934099686,25892.63934099686,67715.0941028471,76104.37024710869,76104.67206252072,25892.742026264288,101997.41408878501,101997.00958810555,-0.4045006794622168,127054.96646824278,90116.30066593221,55834.385180673075,38091.017205843484,25057.552379457782,0.0,63148.569585301266,18729.37508279872,1327.7775943838042,101997.41408878501,385017.2437871723,1487281.603403788,3.8628960842749147,1540985.1682181694,4.002379615677646,0.7474542923894311,0.09449913426793408,4.027634451161993,1.2622695423802366,1.0,0.0,4.027634451159942,1.283111649364633,1.2834333578723067,3.138958681542938,19018.323657436995,1939.3292977150195,4632.441516551485,4632.441516551485,5.5894152680576195,5.601510116728476,0.5735041565030103,5.028005960225466,5.124063186003576,5.124063186003576,1.4640180531438787,0.0,0.0,0.0002507122121677288,8.651555805188554e-05,0.00016419665411584328,0.0006613241008825001,0.09449913417300765,0.0705068713741316,0.023992262798876052,0.09449913426801893,0.07050687144495728,0.023992262822976805,0.4041031163697035,0.4041031163697035,0.13750926649886586,0.0,3.6565180451360106,3.689246273729111,3.56036761730212,3.6585996779658103,3.676286877781024,3.6066302110785387,25057.552379457782,18729.37508279872,0.7474542924481272,1.0723139818927705,0.6622866525164335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473971771852923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15333.278131571264,1327.7775943838042,0.4041031163697035,0.13750926649886586,6.275844827686256,5.124063186003576
1078.0,-29.309667026179618,5.6004468750820084,34.8402968164292,24.122127808537357,5.327537730030314,-25.845846551846858,-39.17127252845091,1.863717255700055,0.7852462458222362,-2.8695639388237075,39.68233459034299,41804.655021084494,25877.58899757614,25877.58899757614,67682.24401866063,76088.2581990381,76088.64575457292,25877.72080507287,101966.3665596458,101965.84719661424,-0.5193630315625342,127008.60230113813,90111.23317657199,55827.62999862861,38092.89241993708,25042.23574149233,0.0,63135.12816142941,18717.92660512462,1326.9677626075345,101966.3665596458,385080.23368016625,1487019.576868129,3.8615837604980623,1540881.9529920619,4.001456886701338,0.7474542927535419,0.09446975440670867,4.027634451161993,1.2622257279185582,1.0,0.0,4.0276344511617195,1.2829864391546926,1.2833081916776183,3.139265021238757,19017.254204384975,1939.2202438534032,4632.441516551485,4632.441516551485,5.586166367155807,5.6004468750820084,0.5759968529264512,5.024450022155557,5.124709104512298,5.124709104512298,1.464202601289228,0.0,0.0,0.00025077098495538184,8.658019104415891e-05,0.00016419079391122293,0.0006613004981204803,0.09446975446178843,0.07048536192810075,0.023984392533687678,0.09446975440669503,0.07048536188700488,0.02398439251970379,0.404098990760517,0.404098990760517,0.137504703838419,0.0,3.6546415672929697,3.691652420985463,3.5459112738708427,3.654810184645953,3.7089587221478837,3.4957581383377487,25042.23574149233,18717.92660512462,0.7474542924481272,1.0720219628857766,0.662145722016984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473842062771964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15333.245912327096,1326.9677626075345,0.404098990760517,0.137504703838419,6.275844827686256,5.124709104512298
1079.0,-29.30751694587216,5.599255934763154,34.84046274816576,24.0948537941091,5.294977844384047,-25.847167257468186,-39.174762613233156,1.834628155980236,0.7845877226037032,-2.875338549249657,39.68530997245212,41828.52153565466,25892.91283826251,25892.91283826251,67721.43437391717,76109.66540270907,76109.23822973006,25892.767511743812,102002.00574147387,102002.57824097158,0.5724994977063034,127062.9770334457,90118.5906529362,55837.44678588235,38090.15985228205,25060.971291971822,0.0,63151.13114425387,18731.930560769517,1327.9677626075345,102002.00574147387,384995.09551507724,1487347.2443872755,3.8632888099454448,1541009.3943929237,4.002672793353999,0.7474542922751846,0.09450348419440327,4.027634451161993,1.2622790077282118,1.0,0.0,4.027634451161633,1.2831220440898246,1.283443902232144,3.1389332524631146,19018.806940857314,1939.3785789089357,4632.441516551485,4632.441516551485,5.589474307608291,5.599255934763154,0.5724993428024736,5.02675659196068,5.125390876810161,5.125390876810161,1.4643973933743317,0.0,0.0,0.00025082679267250674,8.654624287807802e-05,0.00016428054979442873,0.0006616620020078744,0.09450348414953105,0.07051106406104904,0.02399242008848202,0.0945034841944911,0.07051106409452916,0.023992420099874116,0.4040949624102838,0.4040949624102838,0.13749921693697156,0.0,3.657774463266435,3.6910493874197527,3.5600132509511013,3.659926271853351,3.678255042135106,3.606069178716325,25060.971291971822,18731.930560769517,0.7474542924481272,1.0723708846833404,0.6623558561462227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447370711291819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15333.406484642896,1327.9677626075345,0.4040949624102838,0.13749921693697156,6.275844827686256,5.125390876810161
1080.0,-29.305260481395702,5.598214302001331,34.840514026831514,24.127012607082747,5.332221213477622,-25.841411601675343,-39.166910166945286,1.8683723337571476,0.7851789708063279,-2.870110028756163,39.6823829847147,41805.66555346069,25874.995931418835,25874.995931418835,67680.66148487953,76089.08925199509,76089.46680477695,25875.12432271371,101964.59112749065,101964.08518341392,-0.5059440767363412,127006.99569287669,90112.18219456357,55828.758496028604,38092.692998372186,25042.404565386045,0.0,63135.09756375823,18718.052777152185,1326.9852440710936,101964.59112749065,385072.18175357213,1487028.8867083346,3.8616886837594575,1540884.025753358,4.001545940650292,0.747454292109973,0.09446807716096062,4.027634451161993,1.2622238366073004,1.0,0.0,4.027634451161606,1.2829644869103562,1.2832863806927461,3.1393187358298356,19017.454487032926,1939.2406669997326,4632.441516551485,4632.441516551485,5.585606604847302,5.598214302001331,0.5755646526592333,5.022649649342098,5.126032354605776,5.126032354605776,1.4645806727445074,0.0,0.0,0.00025088537401113056,8.662264117916284e-05,0.00016426273283196772,0.0006615902417960514,0.09446807698780593,0.07048504915897007,0.023983027828835858,0.09446807716103606,0.07048504928816521,0.023983027872795402,0.4040908309143416,0.4040908309143416,0.1374947135432724,0.0,3.655398747867366,3.6940801940118035,3.541756392700904,3.655288999562515,3.715605182726449,3.4781213807348763,25042.404565386045,18718.052777152185,0.7474542924481272,1.0719974165959096,0.6621620487913622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473579000424794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15333.36422359584,1326.9852440710936,0.4040908309143416,0.1374947135432724,6.275844827686256,5.126032354605776
1081.0,-29.303116293897137,5.597044168048185,34.840665987297584,24.10088366540151,5.300896311682644,-25.842614112004775,-39.17026215987278,1.8403941297882613,0.7845191612775579,-2.8758933943534983,39.68534727386481,41828.93245725244,25890.416074377565,25890.416074377565,67719.34853163,76110.13240956885,76109.86542564513,25890.325254342813,102000.19067998795,102000.54848394642,0.35780395846813917,127061.32297672183,90119.67797851474,55838.47802619006,38090.22216924964,25061.13229673387,0.0,63151.35446598351,18732.05091099792,1327.9852440710936,102000.19067998795,384986.9159136507,1487356.252897798,3.8633942906033707,1541010.9921355243,4.002761986023338,0.747454292535665,0.09450176462001006,4.027634451161993,1.2622764696786182,1.0,0.0,4.027634451161596,1.2830949040760442,1.283416902023941,3.1389996471557104,19019.03641221401,1939.4019784752195,4632.441516551485,4632.441516551485,5.588935333964257,5.597044168048185,0.5720723207785658,5.024971847269619,5.126716888613898,5.126716888613898,1.4647762538896851,0.0,0.0,0.0002509410521411493,8.659002122848373e-05,0.00016435103091266555,0.0006619458741878414,0.09450176457727348,0.0705107456408091,0.02399101893646438,0.09450176462009721,0.0705107456726962,0.023991018947313855,0.4040868369527794,0.4040868369527794,0.13748904325441316,0.0,3.6584807194327027,3.694115898690768,3.553781760217987,3.660412555631069,3.6838600861356667,3.591514094494471,25061.13229673387,18732.05091099792,0.7474542924481272,1.0723340632085263,0.6623600207939103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473444551354382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15333.549074918395,1327.9852440710936,0.4040868369527794,0.13748904325441316,6.275844827686256,5.126716888613898
1082.0,-29.30090723553583,5.59597319288644,34.840742077707596,24.119721678458177,5.322675363401267,-25.838447652347142,-39.1648632363416,1.8602157802163006,0.7848834793039714,-2.8726627693606535,39.683494692449834,41816.07740907183,25878.517019409363,25878.517019409363,67694.5944284812,76098.2339981722,76097.70593668913,25878.337442994,101976.04337968313,101976.75101758157,0.7076378984347684,127025.38403066852,90115.7054261757,55833.54883709031,38091.28509898377,25049.340650985378,0.0,63140.62574996914,18723.23719337775,1327.3626755464063,101976.04337968313,385034.54413405986,1487155.328717812,3.862394560109962,1540931.6414732956,4.00206076298645,0.7474542924801985,0.09447891457791172,4.027634451161993,1.2622434261301536,1.0,0.0,4.027634451163205,1.2830023053524287,1.2833243536777876,3.1392261996408806,19018.198036852707,1939.3164879803714,4632.441516551485,4632.441516551485,5.586366698197203,5.59597319288644,0.573941670232295,5.022031522654145,5.127360922041369,5.127360922041369,1.464960263440391,0.0,0.0,0.0002509984266761529,8.664256648846825e-05,0.00016435586018768465,0.0006619653247422826,0.09447891455214528,0.07049413859015975,0.023984775961985533,0.09447891457787372,0.07049413860938503,0.023984775968526696,0.4040827733364095,0.4040827733364095,0.13748426439988362,0.0,3.6571332482810703,3.6961898006870797,3.5423828305927714,3.65754624866463,3.7102948473403217,3.5025874532281023,25049.340650985378,18723.23719337775,0.7474542924481272,1.072124224687689,0.6622689736186574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473316794393078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15333.509725723547,1327.3626755464063,0.4040827733364095,0.13748426439988362,6.275844827686256,5.127360922041369
1083.0,-29.298804140180508,5.594782796355014,34.84091164088641,24.095714615564816,5.294021792014353,-25.83942001326468,-39.1677325713448,1.8346376650987382,0.7842616123716084,-2.8781174785052617,39.68630371536943,41837.158038889116,25892.847583771047,25892.847583771047,67730.00562266016,76117.05278831482,76116.80557156602,25892.7634876932,102009.56905925921,102009.90037208586,0.33131282664544415,127076.56857135684,90122.07491056582,55842.1801611409,38088.77194380546,25066.999512097624,0.0,63155.77145590309,18736.43638505141,1328.3055432514625,102009.56905925921,384954.1295308285,1487464.3621063526,3.8640041708845496,1541051.9601091254,4.003209322594661,0.747454292485584,0.09451064635621219,4.027634451161993,1.262289938540198,1.0,0.0,4.027634451160885,1.2831215330989572,1.283443681457112,3.138934502513234,19019.54226553017,1939.4535611580072,4632.441516551485,4632.441516551485,5.589460221193766,5.594782796355014,0.5706287283571783,5.024154067997836,5.128032918147655,5.128032918147655,1.4651522623279014,0.0,0.0,0.0002510530603252369,8.661463689178167e-05,0.00016443842343345522,0.0006622978593153479,0.09451064640064816,0.07051835125573352,0.023992295144914636,0.09451064635625575,0.07051835122257799,0.0239922951336342,0.4040787776706338,0.4040787776706338,0.13747878563570287,0.0,3.660143618052814,3.6948661029570644,3.5581197860511793,3.6623790908768683,3.679763263979453,3.6112916014916436,25066.999512097624,18736.43638505141,0.7474542924481272,1.0724278092296111,0.6624439393967477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447318517448127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15333.645574821989,1328.3055432514625,0.4040787776706338,0.13747878563570287,6.275844827686256,5.128032918147655
1084.0,-29.29658630342859,5.593744333284742,34.84096459401231,24.12789916796612,5.3312397792186745,-25.833701752675196,-39.15994641194118,1.868355228463893,0.784864150773501,-2.8727889120679526,39.68332836348735,41814.409985831284,25874.615568432626,25874.615568432626,67689.0255542639,76096.68343199456,76096.86506865389,25874.67732905768,101971.54239771157,101971.29900042719,-0.2433972843864467,127019.65266583094,90115.87821708032,55833.60477091141,38091.41494018768,25048.110268119366,0.0,63139.525208307045,18722.31754077484,1327.3055432514625,101971.54239771157,385032.6843600813,1487140.5249697738,3.8623747681093095,1540924.517341922,4.00206159096056,0.7474542925740851,0.09447466118682375,4.027634451161993,1.262235415806063,1.0,0.0,4.027634451161232,1.282964102113691,1.2832862848824993,3.1393196773989556,19018.23450298952,1939.3202064914644,4632.441516551485,4632.441516551485,5.585524496312345,5.593744333284742,0.5737487639831489,5.019995569301593,5.128667103848819,5.128667103848819,1.46533345824252,0.0,0.0,0.0002511106865616013,8.669044533563416e-05,0.00016442024122596718,0.0006622246280300709,0.09447466120686689,0.0704918903214943,0.023982770885372585,0.09447466118682367,0.0704918903065392,0.023982770880284554,0.4040746316268848,0.4040746316268848,0.13747438558820982,0.0,3.6577307692644467,3.697711148639655,3.5402610259417315,3.6576530628414616,3.718673935575282,3.4783973981287204,25048.110268119366,18722.31754077484,0.7474542924481272,1.072054712653403,0.6622541086249712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447305987016477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15333.615963105243,1327.3055432514625,0.4040746316268848,0.13747438558820982,6.275844827686256,5.128667103848819
1085.0,-29.294491423670475,5.592577457373019,34.84111813543817,24.101818806398683,5.299978753534058,-25.834942269222477,-39.16333088474346,1.8404295990888728,0.7842049476538477,-2.8785691665002946,39.68629334533768,41837.5984384866,25890.025109406728,25890.025109406728,67727.62354789334,76117.66447456536,76117.25378434951,25889.885420675157,102007.13920502468,102007.6895839721,0.5503789474169025,127073.97467298427,90123.35760119394,55843.291565126565,38088.962262297086,25066.83546795959,0.0,63155.79773025667,18736.31376862738,1328.3055432514625,102007.13920502468,384947.4712299625,1487467.7765371911,3.8640798750658574,1541051.5159173922,4.003277410794546,0.7474542924485271,0.09450834682210954,4.027634451161993,1.2622879653563728,1.0,0.0,4.027634451162117,1.2830942764853037,1.2834165618026447,3.1390011825121915,19019.81296711621,1939.4811650376234,4632.441516551485,4632.441516551485,5.588850936790664,5.592577457373019,0.5702562219806304,5.022321235392388,5.129345138816546,5.129345138816546,1.465527182519013,0.0,0.0,0.0002511651291850523,8.665748553574555e-05,0.00016450764364930672,0.0006625766530414282,0.09450834670500363,0.07051757139336284,0.023990775311640792,0.09450834682220192,0.07051757148074161,0.02399077534136792,0.4040706173020589,0.4040706173020589,0.13746882086529275,0.0,3.6608177094395273,3.6976412086801247,3.552616989361752,3.6627741141541605,3.686967347484199,3.5916773584549446,25066.83546795959,18736.31376862738,0.7474542924481272,1.0723896456373379,0.6624506370290538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472927731689698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15333.799720815281,1328.3055432514625,0.4040706173020589,0.13746882086529275,6.275844827686256,5.129345138816546
1086.0,-29.292313653185555,5.591520788812804,34.84118733342324,24.12394710062074,5.325582071308018,-25.830421501325517,-39.157363144308306,1.863689919447997,0.7846194282616352,-2.8748957676769527,39.684203083359655,41822.24087260531,25876.80022722583,25876.80022722583,67699.04109983114,76103.60410404191,76103.35548982135,25876.7156932462,101980.07118306754,101980.40433126774,0.3331482001958648,127033.61822536794,90118.78412630437,55837.42089486777,38090.403590485104,25053.547042300397,0.0,63143.950632785505,18726.381274144813,1327.6032878178337,101980.07118306754,385001.62315842975,1487240.9408863662,3.8629471966521045,1540961.9832502697,4.002481783346034,0.7474542923014933,0.09448273213206876,4.027634451161993,1.2622494478849697,1.0,0.0,4.027634451160786,1.282985637218212,1.283307967879216,3.139266983451793,19018.84777186245,1939.3827425127286,4632.441516551485,4632.441516551485,5.58599609617721,5.591520788812804,0.5723888720918513,5.019131916720952,5.129982705138651,5.129982705138651,1.4657093443253288,0.0,0.0,0.00025122173753355,8.671561036870158e-05,0.00016450612716484842,0.0006625705451963793,0.0944827321171128,0.07049888680143751,0.023983845315675302,0.09448273213203578,0.07049888681259699,0.023983845319471776,0.4040665334066064,0.4040665334066064,0.1374641455227572,0.0,3.6592373909614935,3.6998905466089695,3.5397851449392874,3.6595151959385817,3.7154942463429848,3.4950538103362874,25053.547042300397,18726.381274144813,0.7474542924481272,1.0721381925172186,0.6623317111693425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472802921088193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15333.75995306544,1327.6032878178337,0.4040665334066064,0.1374641455227572,6.275844827686256,5.129982705138651
1087.0,-29.290245334488134,5.590336491279354,34.84135634784488,24.099326726887398,5.296158182573768,-25.831502224608986,-39.16041104877365,1.8374150726944682,0.7839615860898448,-2.880668175845052,39.68717862887528,41843.913993474875,25892.11570401401,25892.11570401401,67736.02969748888,76123.05829100052,76123.43923769736,25892.245277315098,102015.68451501246,102015.17399501453,-0.510519997929805,127087.96020441063,90125.49107425274,55846.34677672642,38087.93810836258,25072.27568939817,0.0,63160.21379776075,18740.380092541334,1328.6032878178337,102015.68451501246,384916.53106454306,1487568.377980235,3.8646518346877614,1541089.4366540632,4.00369771698803,0.7474542927296272,0.09451643849347242,4.027634451161993,1.2622977004991847,1.0,0.0,4.0276344511605915,1.2831081146647991,1.283430545098068,3.138967328730656,19020.263219521676,1939.527078005402,4632.441516551485,4632.441516551485,5.58930223112429,5.590336491279354,0.5688886607926502,5.021447830486704,5.13065157255194,5.13065157255194,1.4659004493005543,0.0,0.0,0.0002512755117036849,8.668591976852545e-05,0.00016458959193515948,0.0006629067107807424,0.0945164385879156,0.07052457407874714,0.023991864509168456,0.09451643849356305,0.07052457400827723,0.023991864485195188,0.4040625345108846,0.4040625345108846,0.1374586618614934,0.0,3.662391440378201,3.69841152699081,3.5565449426135842,3.6646297619349184,3.6821151595011656,3.6132393916151955,25072.27568939817,18740.380092541334,0.7474542924481272,1.0724477582419196,0.6625043120889244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472673174121666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15333.90742850503,1328.6032878178337,0.4040625345108846,0.1374586618614934,6.275844827686256,5.13065157255194
1088.0,-29.288071497072806,5.589304129656653,34.84140882989732,24.128909746091836,5.330389394999072,-25.826122187113675,-39.15311669753862,1.868440085037711,0.7845641038025519,-2.8753385662623576,39.68420438807089,41823.020566422034,25873.883394724166,25873.883394724166,67696.90396114619,76104.24854375825,76103.91124166298,25873.768718930776,101977.67996059376,101978.13193848242,0.45197788866062183,127031.07078313228,90119.66282649536,55838.43484915006,38090.253308161446,25053.39082253852,0.0,63143.64413069996,18726.264515337873,1327.6032878178337,101977.67996059376,384995.09526427125,1487244.6738539687,3.863022392098484,1540962.039134037,4.00254979372212,0.7474542926337683,0.09448047426845606,4.027634451161993,1.2622472378751266,1.0,0.0,4.027634451164422,1.282963249826458,1.2832857163852198,3.1393217628851,19019.033214501647,1939.4016523993055,4632.441516551485,4632.441516551485,5.5853664427879055,5.589304129656653,0.5720069413525182,5.017297188304134,5.131280177444038,5.131280177444038,1.4660800506982967,0.0,0.0,0.00025133204067951813,8.675699201721004e-05,0.0001645750486623081,0.0006628481357939736,0.09448047429334028,0.07049812032954605,0.023982353963794223,0.09448047426853869,0.0704981203109783,0.023982353957477758,0.40405837892748137,0.40405837892748137,0.1374543182169712,0.0,3.659978427243061,3.701457667756074,3.5380935528437476,3.6599026700649233,3.723227782198421,3.4738623362509315,25053.39082253852,18726.264515337873,0.7474542924481272,1.072109551058243,0.6623472740954461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472549950111555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15333.874489449794,1327.6032878178337,0.40405837892748137,0.1374543182169712,6.275844827686256,5.131280177444038
1089.0,-29.28600869591994,5.588143288743511,34.84156188856563,24.10394875276836,5.30046178573524,-25.827258215397745,-39.15630115717647,1.8417113052132166,0.7839051158325674,-2.8811184246165444,39.687168095220436,41845.23814850187,25889.300909576934,25889.300909576934,67734.53905807881,76124.36296465667,76124.06328216007,25889.19898990195,102013.26227206203,102013.6638742336,0.4016021715797251,127085.37428392218,90126.82844223738,55847.703626083276,38087.916462393456,25072.112011860154,0.0,63160.02847425361,18740.25775040172,1328.6032878178337,102013.26227206203,384909.89448664244,1487571.7772568115,3.8647272999848403,1541088.9854453758,4.003765576098632,0.7474542927032553,0.0945141460755683,4.027634451161993,1.262297406527214,1.0,0.0,4.027634451162385,1.283087841278942,1.2834104079974764,3.1390169258773217,19020.545460325982,1939.5558585578137,4632.441516551485,4632.441516551485,5.588694604578542,5.588143288743511,0.5685142679840749,5.019629020759437,5.131952642506655,5.131952642506655,1.4662721835733301,0.0,0.0,0.00025138569307363236,8.67259577285094e-05,0.00016465973534512295,0.0006631892227952333,0.0945141460736724,0.0705237911937691,0.023990354879903295,0.09451414607565643,0.07052379119518377,0.023990354880384528,0.40405437153431656,0.40405437153431656,0.13744876161366917,0.0,3.66306577216875,3.701303605554074,3.5506988187729576,3.6650235404491127,3.6902929027745586,3.590757247564966,25072.112011860154,18740.25775040172,0.7474542924481272,1.0724273040138026,0.6625272210819151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447242044177621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15334.048638653607,1328.6032878178337,0.40405437153431656,0.13744876161366917,6.275844827686256,5.131952642506655
1090.0,-29.283866277168453,5.587092645625002,34.8416306526211,24.127530923020117,5.327742995373771,-25.822601549622373,-39.15011377595363,1.8664782678261391,0.7843195884036049,-2.877444203360595,39.6850782558969,41828.813141880375,25876.07717422117,25876.07717422117,67704.89031610155,76109.39561799096,76109.94256465742,25876.26312805823,101986.20569271565,101985.47279221212,-0.7329005035280716,127045.03086699903,90122.04126204562,55841.458785928706,38089.53608457435,25058.82517428338,0.0,63148.36125885773,18730.326449112483,1327.9009627580176,101986.20569271565,384964.0543996262,1487345.010907663,3.863594519824101,1540999.4692362496,4.002969762045778,0.7474542928027799,0.09448854216679768,4.027634451161993,1.2622567230043935,1.0,0.0,4.027634451160858,1.2829721762288153,1.2832947853786718,3.139299920751885,19019.535164279423,1939.4528370319554,4632.441516551485,4632.441516551485,5.5858400115289575,5.587092645625002,0.5706453129989244,5.016447332626077,5.132584629047285,5.132584629047285,1.4664527511563672,0.0,0.0,0.0002514414274482911,8.67862665214186e-05,0.0001646551609268725,0.0006631707987106938,0.09448854219334038,0.07050511166750965,0.02398343052583072,0.09448854216679758,0.07050511164770412,0.023983430519093556,0.40405029057845626,0.40405029057845626,0.1374441064461958,0.0,3.6614851756585836,3.7032365854130944,3.538794192215505,3.6617637917642014,3.717576902283554,3.4977723527516673,25058.82517428338,18730.326449112483,0.7474542924481272,1.072155935109158,0.6623895269493333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472297550566793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15334.013105491307,1327.9009627580176,0.40405029057845626,0.1374441064461958,6.275844827686256,5.132584629047285
1091.0,-29.281836613727037,5.585914339375332,34.841799232613,24.101393320038937,5.296551496184929,-25.823893809561497,-39.153479983191914,1.8386086920190863,0.7836621221081259,-2.883214992918184,39.68805291899524,41851.64328793636,25891.396749960393,25891.396749960393,67743.04003789675,76129.86330222011,76130.27427846869,25891.536520986443,102021.81079945512,102021.2600521805,-0.5507472746248823,127099.36119956942,90129.0617806866,55850.841766401594,38086.911126983345,25077.550400114298,0.0,63164.46152709764,18744.32269816598,1328.9009627580176,102021.81079945512,384878.99266425875,1487672.3015003072,3.865298781838289,1541126.8871847296,4.004185514300334,0.7474542927478494,0.09452224079631143,4.027634451161993,1.2623077032389118,1.0,0.0,4.027634451164186,1.2831020941255011,1.283424803709974,3.13898205731402,19021.016788522436,1939.6039206581695,4632.441516551485,4632.441516551485,5.589147031312043,5.585914339375332,0.567145674202072,5.01876866517326,5.133247923854441,5.133247923854441,1.4666422639584116,0.0,0.0,0.0002514942390263515,8.675345108262664e-05,0.00016474078794372486,0.0006635156730337185,0.09452224082337427,0.070530783969665,0.02399145685370927,0.09452224079640985,0.0705307839494712,0.023991456846840235,0.40404627728361653,0.40404627728361653,0.13743869389741847,0.0,3.664638729659771,3.701792090507695,3.555451734634403,3.6668771150262955,3.685635702327602,3.6117396404471833,25077.550400114298,18744.32269816598,0.7474542924481272,1.0724866230171992,0.6625821272929231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472169918248303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15334.165215392262,1328.9009627580176,0.40404627728361653,0.13743869389741847,6.275844827686256,5.133247923854441
1092.0,-29.279701647487347,5.584887971239229,34.841851351183166,24.1307555110194,5.330555006707373,-25.81857152946351,-39.146243676636345,1.8694248886862213,0.7842646088996048,-2.8778844287273344,39.68507982630638,41830.82195988842,25873.16417633237,25873.16417633237,67703.98613622079,76111.08114076784,76110.76956650491,25873.058259927857,101983.82782643277,101984.24531710021,0.4174906674452359,127042.4977167752,90123.18463922461,55842.92545835624,38089.17686763152,25058.669890342426,0.0,63147.846757973944,18730.210370895944,1327.9009627580176,101983.82782643277,384957.56493642996,1487348.732042003,3.863669317130101,1540999.5365017178,4.003037417270112,0.7474542923810389,0.0944862970358736,4.027634451161993,1.262257234570571,1.0,0.0,4.027634451162265,1.282958206706627,1.2832809513905237,3.139334103096773,19019.77646487756,1939.4774428451674,4632.441516551485,4632.441516551485,5.585211185913269,5.584887971239229,0.5702621289162146,5.014625842323014,5.133870955878499,5.133870955878499,1.4668202731081426,0.0,0.0,0.00025154980159508875,8.682400832353866e-05,0.0001647257932715501,0.0006634552799754836,0.09448629696970244,0.07050433800376014,0.023981958965942293,0.09448629703595893,0.07050433805313613,0.023981958982737472,0.4040421145061107,0.4040421145061107,0.13743440027876483,0.0,3.6622250412087283,3.7048816210810855,3.536868853455644,3.662149037626932,3.726827978362394,3.472113835095115,25058.669890342426,18730.210370895944,0.7474542924481272,1.0721503521047853,0.6624267351539783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472049005183891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15334.126141317087,1327.9009627580176,0.4040421145061107,0.13743440027876483,6.275844827686256,5.133870955878499
