time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1093.0,-29.277677951390924,5.583732302169986,34.8420037026703,24.106441845092945,5.3013903099710955,-25.819666565437743,-39.149343164730794,1.8433789240320948,0.7836072851358722,-2.883694384782079,39.68803302036561,41852.51695704601,25888.68028830912,25888.68028830912,67741.19724535513,76130.72759269724,76130.60163795704,25888.6374566943,102019.23909465133,102019.40788100635,0.16878635501780082,127096.61177233953,90130.20652284907,55851.99588725526,38086.90070621534,25077.37267768819,0.0,63164.27338390353,18744.189601511935,1328.9009627580176,102019.23909465133,384871.9270656441,1487675.5829787604,3.8653782683532047,1541126.0348121452,4.004256809692667,0.7474542824890501,0.09451980181934608,4.027634451161993,1.2623063322855161,1.0,0.0,4.027634451162398,1.2830796133084188,1.2834024561262687,3.139037055367705,19021.2583771894,1939.6285558462268,4632.441516551485,4632.441516551485,5.588560631755445,5.583732302169986,0.5667509120870968,5.01698139008289,5.134537858723066,5.134537858723066,1.467010816778019,0.0,0.0,0.00025160247879243926,8.679378043103835e-05,0.0001648086983614009,0.0006637891913715433,0.09451998731310816,0.07053001937281385,0.02398996794029432,0.09451980306382858,0.07052988095892909,0.023989920860416986,0.40403810624368786,0.40403810624368786,0.13742887499020684,0.0,3.6653296920366643,3.7045751457006304,3.549990741535453,3.667301669917947,3.6928996643932805,3.592061902442822,25077.37267768819,18744.189601511935,0.7474542924481272,1.0724606429592518,0.6625979325792657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471921820994964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15334.299358728007,1328.9009627580176,0.40403810624368786,0.13742887499020684,6.275844827686256,5.134537858723066
1094.0,-29.27557639837059,5.58268506539906,34.84207413942131,24.128139134869002,5.326470735115042,-25.815266638761326,-39.1435336676426,1.8661609755039406,0.7840087469708692,-2.8800909912751758,39.68600942759001,41837.48639548565,25875.66841251109,25875.66841251109,67713.15480799673,76117.03894719094,76117.29226105507,25875.75452549766,101993.04678655273,101992.70735970204,-0.33942685069632716,127057.50121790916,90125.8240752838,55846.27152357103,38088.39172412531,25064.454431356426,0.0,63152.84615548173,18734.53405314216,1328.2172681292825,101993.04678655273,384925.0387820789,1487455.0954091863,3.8642721193600833,1541039.3545730961,4.003479117516018,0.7474542924702429,0.0944950212448739,4.027634451161993,1.26226882420946,1.0,0.0,4.027634451163654,1.2829732115118533,1.2832960977583516,3.1392973875236536,19020.333496722804,1939.5342442855415,4632.441516551485,4632.441516551485,5.585751772593052,5.58268506539906,0.5688367214506136,5.013848343948446,5.135164045172577,5.135164045172577,1.467189727192165,0.0,0.0,0.0002516571933747369,8.685044577637923e-05,0.0001648067475983577,0.0006637813344111046,0.09449502118319185,0.07051180773501065,0.0239832134481812,0.09449502124483894,0.07051180778103755,0.02398321346383635,0.4040340176286572,0.4040340176286572,0.13742427539980626,0.0,3.663788859047088,3.7066022394104152,3.5379653090107013,3.6640997382460228,3.7211922907438293,3.4963335459129894,25064.454431356426,18734.53405314216,0.7474542924481272,1.0722106592201333,0.6624798238306178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471801267354087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15334.265756929657,1328.2172681292825,0.4040340176286572,0.13742427539980626,6.275844827686256,5.135164045172577
1095.0,-29.27358742574448,5.581510211252575,34.84224428477796,24.10220653926956,5.295549344064844,-25.81656849856011,-39.146879059821345,1.8385304168813261,0.783351704962854,-2.885860030139013,39.68898438664423,41860.05356030335,25890.982497578243,25890.982497578243,67751.03605788159,76137.24292991246,76137.5540940295,25891.088311032974,102028.64240506246,102028.2254274907,-0.41697757176007144,127111.8189493416,90132.70672954086,55855.51735993518,38085.76596622854,25083.176544279144,0.0,63168.94251050768,18748.52797080177,1329.2172681292825,102028.64240506246,384840.00959861255,1487782.2719495986,3.8659760805570937,1541166.7876922651,4.00469480629028,0.7474542922306963,0.0945287115,4.027634451161993,1.262319103307091,1.0,0.0,4.027634451163276,1.2831020165027474,1.2834250016255826,3.1389822472104028,19021.786025791527,1939.6823610296613,4632.441516551485,4632.441516551485,5.589057607110859,5.581510211252575,0.5653362520084588,5.016173959244116,5.135821015916964,5.135821015916964,1.4673774331191325,0.0,0.0,0.00025170898698597614,8.681781092866332e-05,0.00016489117605731282,0.0006641213813810507,0.0945287113776071,0.07053746981222375,0.023991241565383348,0.0945287115000844,0.07053746990355353,0.023991241596446475,0.40403000609708156,0.40403000609708156,0.1374188995117403,0.0,3.666948155116245,3.7051436851039625,3.5546878472442813,3.6692117351018396,3.6889331755517105,3.6112386286334868,25083.176544279144,18748.52797080177,0.7474542924481272,1.0725371260823577,0.6626682653954551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471676077720061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15334.410528484863,1329.2172681292825,0.40403000609708156,0.1374188995117403,6.275844827686256,5.135821015916964
1096.0,-29.271489012985395,5.580487380857983,34.84229794508073,24.13337241103875,5.331644340924091,-25.8110700624417,-39.139352983888216,1.8712253903801122,0.7839542309645822,-2.8805281249484205,39.686013751492546,41837.86791551645,25872.739647351053,25872.739647351053,67710.6075628675,76117.29555333994,76117.77892032017,25872.903946777915,101990.68286709809,101990.035200691,-0.6476664070942206,127054.98409480965,90126.52549160784,55847.09785378331,38088.25293091615,25064.301227711556,0.0,63152.5541586277,18734.419532893415,1328.2172681292825,101990.68286709809,384918.5954053494,1487458.8868571403,3.8643466556629456,1541039.5397827688,4.003546615252333,0.7474542921699446,0.09449279050680241,4.027634451161993,1.2622657723957675,1.0,0.0,4.027634451162503,1.2829493665395069,1.2832723833590904,3.1393557346894463,19020.481525021467,1939.5493389711542,4632.441516551485,4632.441516551485,5.585119543314045,5.580487380857983,0.5684496932814547,5.0120376875765285,5.13643774335844,5.13643774335844,1.4675536409595542,0.0,0.0,0.00025176364110377137,8.689124496727972e-05,0.00016487239613649165,0.0006640457427249612,0.09449279046041159,0.0705110361980389,0.023981754262372687,0.09449279050689023,0.07051103623265599,0.023981754274146422,0.4040258461210194,0.4040258461210194,0.1374146386121464,0.0,3.6645386119367345,3.7079129656863756,3.537060727523283,3.6644823559129804,3.728581531534701,3.476130062811535,25064.301227711556,18734.419532893415,0.7474542924481272,1.0721752819813242,0.6624889281663471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471557596405238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15334.372090741657,1328.2172681292825,0.4040258461210194,0.1374146386121464,6.275844827686256,5.13643774335844
1097.0,-29.26950646940047,5.579336081072969,34.842452078057356,24.106791824474954,5.299836591027559,-25.812466308781552,-39.14290862213818,1.8427964304069135,0.7832960529037791,-2.8863045364884825,39.688976861660144,41861.282226605486,25888.155974201713,25888.155974201713,67749.4382008072,76138.46453402459,76138.18647145374,25888.06142899058,102026.24790044432,102026.6205082263,0.3726077819883358,127109.2638069462,90134.01704849534,55856.83474106934,38085.758119362225,25083.015906501885,0.0,63168.77402586411,18748.407907644105,1329.2172681292825,102026.24790044432,384833.4586822869,1487785.730769746,3.866050877863094,1541166.465347631,4.004762139510318,0.7474542924794081,0.09452644661393295,4.027634451161993,1.2623188445018605,1.0,0.0,4.027634451161644,1.2830818922959555,1.2834050087523174,3.1390314798651833,19022.06255811461,1939.7105594789873,4632.441516551485,4632.441516551485,5.588447448651992,5.579336081072969,0.5649568913236336,5.014379189749336,5.1370983732081585,5.1370983732081585,1.4677423923451882,0.0,0.0,0.0002518152873977437,8.685654445437367e-05,0.00016495874294337,0.0006643935160990924,0.09452644666773087,0.07053668130076744,0.02398976536696343,0.09452644661401557,0.07053668126062283,0.023989765353310117,0.4040218229056484,0.4040218229056484,0.1374091969724397,0.0,3.667628442021055,3.707846969187756,3.549418614062347,3.669600589392246,3.697192692627823,3.588492721031912,25083.015906501885,18748.407907644105,0.7474542924481272,1.0725146917220139,0.6626894834062413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471432597841407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15334.551333229887,1329.2172681292825,0.4040218229056484,0.1374091969724397,6.275844827686256,5.1370983732081585
1098.0,-29.26743720371458,5.578306197167439,34.84251333415044,24.13151697199794,5.328472913182387,-25.80773996313034,-39.13655699053777,1.868775672597868,0.7837614455975768,-2.882179368732485,39.68664523439464,41843.8559064621,25873.58606866358,25873.58606866358,67717.44197512568,76122.63799965361,76122.63954364794,25873.586593457137,101996.22613710508,101996.22406831718,-0.002068787900498137,127064.43229804715,90128.9488887093,55850.16679551654,38087.53565910307,25068.206160942063,0.0,63155.741820045136,18737.338301744512,1328.4336751517926,101996.22613710508,384894.2567343833,1487532.6677794964,3.864782707854348,1541066.5888481822,4.003870054916608,0.7474542925587765,0.09449803578849789,4.027634451161993,1.262275885031559,1.0,0.0,4.0276344511598765,1.2829605766875825,1.2832837317687504,3.1393283038834747,19020.992963574598,1939.601491189611,4632.441516551485,4632.441516551485,5.585302259341761,5.578306197167439,0.5673540513171034,5.010952145850336,5.137718543407776,5.137718543407776,1.4679195838307932,0.0,0.0,0.00025186920325559735,8.691854088209001e-05,0.00016495066237350736,0.0006643609705175286,0.09449803581189477,0.07051589626463674,0.02398213954725803,0.09449803578846033,0.07051589624717762,0.023982139541320262,0.40401773893820786,0.40401773893820786,0.13740461807960938,0.0,3.6658083987870214,3.710477466423697,3.534519963323703,3.6659408143300425,3.7284205915481152,3.482334581285045,25068.206160942063,18737.338301744512,0.7474542924481272,1.0722293812663712,0.6625503034338707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471314503277777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15334.50882291318,1328.4336751517926,0.40401773893820786,0.13740461807960938,6.275844827686256,5.137718543407776
1099.0,-29.265482221581152,5.577148135660364,34.84267466680431,24.105612525623314,5.297543417844745,-25.809073227963733,-39.139956411067374,1.841134424226739,0.7831036405587497,-2.8879544512200654,39.68961228329572,41866.500742150085,25888.967380848975,25888.967380848975,67755.46812299907,76142.98877625566,76142.85920901982,25888.92332739118,102031.782536411,102031.95615710464,0.1736206936329836,127118.70282302695,90135.98877651997,55859.500742412194,38084.986704564195,25086.92028661594,0.0,63171.906991180134,18751.32624627128,1329.4336751517926,102031.782536411,384809.14381266315,1487859.5557587356,3.866487009682574,1541193.6848212474,4.005085922728353,0.7474542921984432,0.09453168580097514,4.027634451161993,1.2623266932787374,1.0,0.0,4.027634451162463,1.2830894308059382,1.2834126837173014,3.139013037175548,19022.478675525774,1939.752991646054,4632.441516551485,4632.441516551485,5.588622606102847,5.577148135660364,0.5638561008060949,5.013292034854269,5.138373421898063,5.138373421898063,1.4681066919708752,0.0,0.0,0.0002519201511604343,8.68853550425152e-05,0.0001650347961179191,0.0006646998304850266,0.09453168575862844,0.07054155153378074,0.02399013422484771,0.0945316858009751,0.07054155156538074,0.0239901342355944,0.4040137699124005,0.4040137699124005,0.13739908405960968,0.0,3.6689354401000855,3.709651464946205,3.549257499854832,3.671058091778832,3.695959050073668,3.597855178109967,25086.92028661594,18751.32624627128,0.7474542924481272,1.0725569537177162,0.6627392259663042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471191244878112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15334.664669714533,1329.4336751517926,0.4040137699124005,0.13739908405960968,6.275844827686256,5.138373421898063
1100.0,-29.263425710910376,5.576135057910168,34.842724924125875,24.134607065375917,5.331121963534123,-25.803864096150594,-39.13285833606494,1.8715603487745787,0.7836752717426521,-2.8828920066453545,39.686777792209575,41845.91336437808,25871.569330023536,25871.569330023536,67717.48269440161,76124.43838104515,76124.09605972213,25871.452989068774,101995.5490487909,101996.0077110687,0.4586622778006131,127064.4835588635,90130.20290933439,55851.67789266812,38087.250018518076,25068.93451007261,0.0,63156.18452859069,18737.882708041143,1328.4810629647081,101995.5490487909,384883.75310970657,1487551.5570470227,3.864937257102182,1541072.2669018174,4.003994074705858,0.74745429250343,0.09449739592238438,4.027634451161993,1.2622769356379289,1.0,0.0,4.027634451163126,1.2829473707428072,1.2832706566392553,3.139360618378331,19021.257614586066,1939.6284780823285,4632.441516551485,4632.441516551485,5.58486690821367,5.576135057910168,0.5668111461795413,5.009323911730627,5.138987917005374,5.138987917005374,1.4682822620015354,0.0,0.0,0.00025197375519898934,8.695466121119328e-05,0.00016501909398779606,0.0006646365880447863,0.09449739595365689,0.07051637023562292,0.02398102571803396,0.09449739592243836,0.07051637021228657,0.023981025710097796,0.4040096848993093,0.4040096848993093,0.13739457393413504,0.0,3.6666422468568385,3.7127269344261435,3.5311876868503305,3.6665672783880154,3.7341367053572867,3.468003149755816,25068.93451007261,18737.882708041143,0.7474542924481272,1.0722225099546037,0.6625782364264661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471074795756977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15334.625382159269,1328.4810629647081,0.4040096848993093,0.13739457393413504,6.275844827686256,5.138987917005374
1101.0,-29.261473025666138,5.574993195529752,34.84287573472112,24.11080616237598,5.302578249609759,-25.80496087761317,-39.1359172767028,1.8460661015567326,0.7830165318388254,-2.888673592565123,39.68973638450765,41867.132085471225,25887.023485650014,25887.023485650014,67754.15557112124,76143.64626291425,76143.94802766775,25887.126078468253,102031.07410613602,102030.66974856427,-0.40435757175146136,127118.71641468816,90137.06658203067,55860.5524045874,38085.01575271475,25087.64230855214,0.0,63172.65806126689,18751.865935869908,1329.4810629647081,102031.07410613602,384798.54616989114,1487878.201938076,3.8666419526470035,1541199.000971071,4.005210041231864,0.7474542926450117,0.09453101264461712,4.027634451161993,1.2623250124184415,1.0,0.0,4.0276344511619175,1.2830662048376218,1.2833895859997917,3.139069859354381,19022.70613774838,1939.7761863376772,4632.441516551485,4632.441516551485,5.588202979607397,5.574993195529752,0.5633170507245402,5.011676144805211,5.139644218776833,5.139644218776833,1.4684697767933808,0.0,0.0,0.00025202466269622146,8.692478720910675e-05,0.0001650998754871147,0.0006649619463944586,0.0945310126740255,0.0705420202054976,0.0239889924685279,0.0945310126446172,0.07054202018355214,0.02398899246106498,0.40400574323496136,0.40400574323496136,0.13738890243676627,0.0,3.6697313725981644,3.7121997126600945,3.54489804953937,3.6716901244039377,3.6996901202963386,3.5893746708459844,25087.64230855214,18751.865935869908,0.7474542924481272,1.0725234246976132,0.6627413404841557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470952300981699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15334.796281117146,1329.4810629647081,0.40400574323496136,0.13738890243676627,6.275844827686256,5.139644218776833
1102.0,-29.259459712376483,5.573955276931671,34.84294715222425,24.12954600239175,5.3242354916951475,-25.80098277253958,-39.130721788946516,1.8657585518618125,0.7834027252142732,-2.8852460402054443,39.68778136787239,41854.27249737277,25874.550231769615,25874.550231769615,67728.82272914238,76131.84287840375,76131.31972411397,25874.372429926945,102005.69215404092,102006.39311017338,0.7009561324521201,127080.8933662241,90133.21886423333,55855.64848321671,38086.18931224069,25075.201212183187,0.0,63161.39052442388,18742.566784454957,1328.8232785048963,102005.69215404092,384849.0584243945,1487666.2165384074,3.8655836203134863,1541115.255121393,4.00446674192436,0.7474542926239245,0.09450699369336736,4.027634451161993,1.2622924743918706,1.0,0.0,4.027634451163079,1.282974222878442,1.283297648214796,3.1392949128203953,19021.894107717504,1939.6933823188863,4632.441516551485,4632.441516551485,5.58551039215954,5.573955276931671,0.5652939998721327,5.008661277059538,5.140259982055257,5.140259982055257,1.468645709158645,0.0,0.0,0.00025207716071638017,8.697553262921581e-05,0.00016510162808716435,0.0006649690052267977,0.09450699369090913,0.07052452760938453,0.023982466081524597,0.09450699369333132,0.07052452761121895,0.023982466082148407,0.4040016997366522,0.4040016997366522,0.13738421779266563,0.0,3.6682830896965584,3.714223113813887,3.533246038706693,3.668648765419732,3.7284834012671695,3.492792235948457,25075.201212183187,18742.566784454957,0.7474542924481272,1.0723136740150192,0.6626559698869856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447083599232978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15334.763937797528,1328.8232785048963,0.4040016997366522,0.13738421779266563,6.275844827686256,5.140259982055257
1103.0,-29.257542464282295,5.572798138584904,34.843111630587515,24.10692855427044,5.297217733585077,-25.801958877938564,-39.13349906271321,1.8416341472435234,0.7827846038833286,-2.8906743488450184,39.69056933321928,41874.16558397334,25888.85660161208,25888.85660161208,67763.02218558542,76149.6642931329,76150.00911782689,25888.973832819047,102038.98295064594,102038.52089474497,-0.4620559009636054,127131.738562454,90139.32805590083,55863.829346750026,38083.887454612,25092.75561180807,0.0,63176.64306642007,18755.687899621436,1329.7616205197994,102038.98295064594,384769.0631819257,1487973.0417625522,3.8671847197315135,1541234.6825296942,4.005609676059041,0.7474542927758577,0.0945385019111044,4.027634451161993,1.26233660095837,1.0,0.0,4.027634451160822,1.2830866722399346,1.283410190084486,3.13901978588149,19023.183403700128,1939.8248539205672,4632.441516551485,4632.441516551485,5.588598692312135,5.572798138584904,0.561996475288947,5.0108016632959576,5.140905198604052,5.140905198604052,1.468830056744015,0.0,0.0,0.0002521271631576283,8.694840300801794e-05,0.00016517876014961034,0.0006652796649787943,0.09453850199207875,0.07054857119038548,0.023989930801693267,0.09453850191115327,0.07054857112995905,0.023989930781145353,0.4039977291574833,0.4039977291574833,0.13737879312076096,0.0,3.6712708650414925,3.71266603806896,3.549584305744247,3.6734589527283674,3.6966722819485085,3.6052088326494527,25092.75561180807,18755.687899621436,0.7474542924481272,1.0725961193339049,0.662810867300268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470716074325827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15334.89685622872,1329.7616205197994,0.4039977291574833,0.13737879312076096,6.275844827686256,5.140905198604052
1104.0,-29.255516673866875,5.5717927319078635,34.84315994993146,24.137306841462873,5.332352631120869,-25.79662177924799,-39.12620890242977,1.8734577365001217,0.783386384188816,-2.8853454030153536,39.68759663641199,41852.6453703153,25870.64880124488,25870.64880124488,67723.29417156018,76130.41487980045,76130.3983659122,25870.643189492945,102001.04155540516,102001.06368104533,0.02212564017099794,127074.92661557237,90133.48558814272,55855.71607865022,38086.41056610278,25073.88506016722,0.0,63160.29562627,18741.58302337168,1328.7616205197994,102001.04155540516,384847.59402954887,1487649.7995172995,3.8655556708588303,1541107.3420708962,4.004461417920593,0.7474542927192748,0.09450259636499511,4.027634451161993,1.2622852185042581,1.0,0.0,4.0276344511628945,1.2829380944055113,1.28326164258567,3.139383317655963,19021.95039766281,1939.6991222958718,4632.441516551485,4632.441516551485,5.5846681946896295,5.5717927319078635,0.5651068586518306,5.006685873256033,5.1415127206643305,5.1415127206643305,1.469003634475523,0.0,0.0,0.0002521800063432457,8.701963315774566e-05,0.00016516037318550005,0.0006652056090086914,0.09450259641346195,0.07052215766945835,0.0239804387440036,0.09450259636499499,0.07052215763329019,0.023980438731704933,0.40399360104696214,0.40399360104696214,0.1373744667354633,0.0,3.66884749032738,3.7156332245068597,3.531318615295902,3.6687317872041945,3.73709014827989,3.467829303149074,25073.88506016722,18741.58302337168,0.7474542924481272,1.0722447306499354,0.6626416953138469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447060187996472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15334.870226853658,1328.7616205197994,0.40399360104696214,0.1373744667354633,6.275844827686256,5.1415127206643305
1105.0,-29.253605188401117,5.570658471547931,34.84330890681146,24.112025938835018,5.302071657520386,-25.79792933313154,-39.129586110915966,1.8463958022494122,0.7827280833374175,-2.8911247143805308,39.690553746248646,41875.009672774075,25886.111243191877,25886.111243191877,67761.12091596595,76150.66438971994,76150.50596305144,25886.057388765294,102036.56335181673,102036.77563291181,0.21228109508228954,127129.1529741007,90140.70435518195,55865.04963823023,38084.06079661303,25092.589622283962,0.0,63176.650418896985,18755.563827287177,1329.7616205197994,102036.56335181673,384762.4268745493,1487976.2796806172,3.867259835549815,1541234.0148148953,4.005677028639313,0.7474542926661876,0.09453620975028654,4.027634451161993,1.2623359926836573,1.0,0.0,4.0276344511625295,1.2830642433511616,1.2833878873360796,3.139074658212317,19023.47386064282,1939.8544722859303,4632.441516551485,4632.441516551485,5.588006054842157,5.570658471547931,0.5616147719362403,5.009043699611691,5.142164086547731,5.142164086547731,1.4691897390136375,0.0,0.0,0.0002522298772131425,8.69866286809092e-05,0.0001652432485322333,0.0006655394006103463,0.09453620985972944,0.07054778661185421,0.023988423247875222,0.09453620975028675,0.07054778653018229,0.023988423220104246,0.4039896203452145,0.4039896203452145,0.13736893056487515,0.0,3.671927429532559,3.715417542822138,3.544078384891691,3.6738527977179274,3.704157188263366,3.584755299330368,25092.589622283962,18755.563827287177,0.7474542924481272,1.0725659000069065,0.6628241509342302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470481222512994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15335.045189164943,1329.7616205197994,0.4039896203452145,0.13736893056487515,6.275844827686256,5.142164086547731
1106.0,-29.25161388757702,5.569631068694807,34.84337629267148,24.133758746925764,5.3272385833580405,-25.79362010092062,-39.123847720306344,1.8692447967031136,0.7831278113891358,-2.8875766611568534,39.68853311958871,41859.795628562686,25873.28834237481,25873.28834237481,67733.0839709375,76136.7689496937,76137.01981865731,25873.373594285567,102010.39341294288,102010.05729206851,-0.3361208743735915,127090.13519949302,90136.19422957134,55859.220908446216,38085.52591236125,25079.741786550134,0.0,63165.26769891138,18745.96065155286,1329.082098713304,102010.39341294288,384814.71121608315,1487757.2575072916,3.866165232627706,1541147.457041971,4.004907848173658,0.7474542924363767,0.09451144432846426,4.027634451161993,1.2622981653595349,1.0,0.0,4.027634451160878,1.282957537381778,1.2832812211205549,3.1393357409018154,19022.52203474712,1939.7574130561527,4632.441516551485,4632.441516551485,5.585237989498805,5.569631068694807,0.5636632816730596,5.005967787021747,5.142774905892331,5.142774905892331,1.4693642588263802,0.0,0.0,0.0002522818401354163,8.704271517824085e-05,0.00016523912495717543,0.0006655227923573813,0.09451144439089551,0.0705297294863002,0.02398171490459532,0.09451144432846419,0.07052972943971049,0.02398171488875376,0.40398556645461053,0.40398556645461053,0.1373642966001703,0.0,3.6704076579575258,3.717340824120299,3.5324381146747896,3.6707044725459923,3.73141798708059,3.4922475800970005,25079.741786550134,18745.96065155286,0.7474542924481272,1.0723153156541572,0.6627027344852703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470367374897384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15335.006691527218,1329.082098713304,0.40398556645461053,0.1373642966001703,6.275844827686256,5.142774905892331
1107.0,-29.249740791869975,5.568475767678094,34.843543425879574,24.10659942487257,5.294914633902366,-25.795166504660727,-39.12750945948062,1.8403403466929078,0.7824712350624736,-2.8933456538968345,39.69150307556576,41883.1771969756,25888.63612200558,25888.63612200558,67771.81331898118,76157.68431923218,76157.4018536204,25888.54010215537,102045.94195577576,102046.32044123777,0.3784854620025726,127144.39328435567,90143.26728043258,55868.760158175304,38082.78569139698,25098.451328579908,0.0,63181.23701997689,18759.945181856314,1330.082098713304,102045.94195577576,384729.70179728814,1488083.9709115438,3.867868698361133,1541274.6825923286,4.0061234560060495,0.747454292548088,0.09454508914005336,4.027634451161993,1.2623503681877635,1.0,0.0,4.027634451162063,1.2830922892378869,1.2834160697041443,3.139006044182738,19024.01474549457,1939.9096271911988,4632.441516551485,4632.441516551485,5.5885510976246024,5.568475767678094,0.5601628904032632,5.008312877274831,5.143416070150886,5.143416070150886,1.469547448614539,0.0,0.0,0.00025233072749886523,8.700692182170881e-05,0.00016532380567715644,0.0006658638553425259,0.09454508912231255,0.0705553622747258,0.02398972684758675,0.09454508914014784,0.07055536228796508,0.023989726852088274,0.403981583632888,0.403981583632888,0.1373589126376032,0.0,3.673564774424335,3.7159450571736556,3.5489704378819056,3.675816888959332,3.699982617337639,3.604759776975982,25098.451328579908,18759.945181856314,0.7474542924481272,1.072657271612976,0.6629053049995335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447024877531117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15335.150697151097,1330.082098713304,0.403981583632888,0.1373589126376032,6.275844827686256,5.143416070150886
1108.0,-29.2477618777311,5.567472343833462,34.8435943288753,24.136634752526902,5.329730219679755,-25.78990358050601,-39.12027598181737,1.8718719224535911,0.7830731507615951,-2.8880147222521497,39.688533662427474,41861.68885723338,25870.410861355816,25870.410861355816,67732.09971858919,76138.33919396542,76137.79947895033,25870.22747609503,102008.02695504535,102008.75005532124,0.7231002758926479,127087.61351805621,90137.2185597432,55860.56822300689,38085.167040818116,25079.586563010856,0.0,63164.75360382897,18745.84462153646,1329.082098713304,102008.02695504535,384808.2556184552,1487760.9353225583,3.866239649488451,1541147.4802951112,4.00497509550104,0.7474542921367034,0.0945092095186724,4.027634451161993,1.2622986142849553,1.0,0.0,4.02763445116089,1.282945074704595,1.2832688843008664,3.139366236773135,19022.73821142766,1939.7794569427542,4632.441516551485,4632.441516551485,5.584616830870313,5.567472343833462,0.5632698591665442,5.0042024846669175,5.144016939458668,5.144016939458668,1.4697191255596194,0.0,0.0,0.00025238238617776186,8.707764189226211e-05,0.00016530474428549973,0.0006657870830248024,0.09450920938164808,0.07052896178957563,0.02398024759207246,0.09450920951876633,0.07052896189183214,0.023980247626840256,0.40397745759286463,0.40397745759286463,0.13735463005390053,0.0,3.6711529662424596,3.7189116846373054,3.5307505563519612,3.6710878730137324,3.740370894324201,3.467448319620189,25079.586563010856,18745.84462153646,0.7474542924481272,1.0723084608768798,0.6627381010585589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447013721757428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15335.106578121326,1329.082098713304,0.40397745759286463,0.13735463005390053,6.275844827686256,5.144016939458668
1109.0,-29.24587736970237,5.566340160605321,34.84374571968148,24.114212951995455,5.302775901221313,-25.790902764640204,-39.12315893741322,1.8478012961591868,0.7824153354632131,-2.8937919120885924,39.6914916859152,41881.880158034655,25885.861987376848,25885.861987376848,67767.7421454115,76156.69562821393,76157.42919423444,25886.1113284047,102043.54052263913,102042.55761559078,-0.9829070483538089,127141.82886305657,90143.90185656163,55869.08638638248,38083.12830019905,25098.288340417435,0.0,63181.41664061649,18759.82336063445,1330.082098713304,102043.54052263913,384723.1265395466,1488087.3200371552,3.867943508938476,1541274.1946727727,4.006190655955645,0.7474542927465004,0.0945428159971628,4.027634451161993,1.262344605787658,1.0,0.0,4.0276344511628865,1.2830572697436735,1.2833811707914144,3.1390917195509327,19024.148667705296,1939.9232834561544,4632.441516551485,4632.441516551485,5.587952248266478,5.566340160605321,0.5597764429884649,5.0065637176168565,5.144661699545001,5.144661699545001,1.469903342727143,0.0,0.0,0.0002524315894818505,8.704944952443673e-05,0.00016538213995741376,0.0006660988044993741,0.09454281601465044,0.07055458171217632,0.023988234302474112,0.0945428159972608,0.0705545816991258,0.023988234298037,0.40397348069961686,0.40397348069961686,0.1373491312944175,0.0,3.674242120772078,3.7181872768795188,3.5450424558731015,3.6762072475518153,3.7048949529248603,3.5918528905353924,25098.288340417435,18759.82336063445,0.7474542924481272,1.0725897858682496,0.6628828915987092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470019359286874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15335.280604544227,1330.082098713304,0.40397348069961686,0.1373491312944175,6.275844827686256,5.144661699545001
1110.0,-29.24393065668708,5.565316853206084,34.84381405346826,24.133691831398778,5.325284477314511,-25.786899450516152,-39.11789251780135,1.868253271141999,0.7828238699802341,-2.8901659302619676,39.68943368850636,41868.43590562494,25872.79688790853,25872.79688790853,67741.23279353348,76144.43722195667,76144.18882680773,25872.712486769444,102016.90131357718,102017.23410986521,0.33279628802847583,127102.09295558889,90139.97076261863,55863.96944628036,38084.44590704252,25085.191642011712,0.0,63169.637549054234,18750.03416322598,1329.3890816475991,102016.90131357718,384776.55503073323,1487864.0551442257,3.8668261766244716,1541186.0343428648,4.005405251938403,0.7474542921898251,0.09451760730778527,4.027634451161993,1.2623110182536768,1.0,0.0,4.02763445116179,1.2829617492335552,1.2832856913926016,3.1393254347357686,19023.319041806506,1939.8386851581843,4632.441516551485,4632.441516551485,5.585131899769551,5.565316853206084,0.5618677057080368,5.003449147498047,5.145265944844235,5.145265944844235,1.47007598424121,0.0,0.0,0.0002524824261959668,8.710095611326257e-05,0.00016538147008270424,0.000666096106488916,0.09451760722492905,0.07053617624833043,0.023981430976598623,0.09451760730775058,0.070536176310164,0.023981430997621275,0.40396940117873775,0.40396940117873775,0.13734461982910626,0.0,3.6726883291595414,3.72033101936438,3.532619453962809,3.672989800242192,3.735430904598161,3.4894389396126257,25085.191642011712,18750.03416322598,0.7474542924481272,1.0723701357464523,0.6627936700303544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469907125247137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15335.252206203426,1329.3890816475991,0.40396940117873775,0.13734461982910626,6.275844827686256,5.145265944844235
1111.0,-29.24209515792733,5.564169426979109,34.84397917163155,24.108185315877222,5.294909116427111,-25.788284901502934,-39.12127052955327,1.8410988600051905,0.7821847941706892,-2.895782094807149,39.69232132135113,41890.474054946666,25887.691147236954,25887.691147236954,67778.16520218362,76164.1552461705,76163.84695714786,25887.58636184314,102051.43331899101,102051.84639340745,0.4130744164431235,127154.81669380885,90146.6502519153,55872.96906070159,38081.86799023746,25103.383374817837,0.0,63185.251365055294,18763.63166597678,1330.3617101307302,102051.43331899101,384693.80385932734,1488181.7374812232,3.8684837721623744,1541309.735607956,4.006588409132718,0.7474542927468214,0.09455029005810485,4.027634451161993,1.262360103330575,1.0,0.0,4.027634451161441,1.2830883383644767,1.283412374002571,3.1390157097802995,19024.728694537163,1939.9824297325963,4632.441516551485,4632.441516551485,5.588347106971887,5.564169426979109,0.5584579050946861,5.005711521884423,5.145901147379806,5.145901147379806,1.4702574706799447,0.0,0.0,0.00025253036728366696,8.706791527564145e-05,0.00016546245200802553,0.0006664222720812616,0.09455029011467456,0.07056108508866031,0.023989205026014253,0.09455029005810486,0.07056108504644341,0.02398920501166144,0.4039654130739298,0.4039654130739298,0.1373392870230453,0.0,3.6757645191369193,3.7191033184892035,3.548340249842738,3.677966888977835,3.7040871200430843,3.601156228583534,25103.383374817837,18763.63166597678,0.7474542924481272,1.0726896504785997,0.6629786722367027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446979118825766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15335.3869709141,1330.3617101307302,0.4039654130739298,0.1373392870230453,6.275844827686256,5.145901147379806
1112.0,-29.24014349463189,5.563173775413218,34.84402818952506,24.14024801636117,5.332063102815357,-25.782812549783667,-39.113708411436505,1.874732157967218,0.7827864379036669,-2.890451946655339,39.6893515734819,41867.49966485701,25869.47818790685,25869.47818790685,67736.97785276386,76143.55062538403,76143.9253654978,25869.60550441783,102013.53086991562,102013.02881329088,-0.5020566247403622,127098.05244698389,90140.3001979594,55864.24923743272,38084.50106725186,25084.52157706827,0.0,63169.02264432013,18749.533332808383,1329.3617101307302,102013.53086991562,384772.3403957992,1487858.7946173437,3.8668548604269364,1541182.5167850377,4.005439983548942,0.7474542926881573,0.09451442174387303,4.027634451161993,1.2623053113510836,1.0,0.0,4.027634451162254,1.2829313219229326,1.2832553833203897,3.1393998901867475,19023.38856649725,1939.8457747036198,4632.441516551485,4632.441516551485,5.584415495689797,5.563173775413218,0.5615633000646421,5.001610475348576,5.146497201890013,5.146497201890013,1.4704277719685752,0.0,0.0,0.0002525813516507269,8.714189754848989e-05,0.00016543945410223701,0.0006663296449236031,0.09451442185838091,0.07053469396889664,0.02397972788948427,0.09451442174396267,0.07053469388344114,0.023979727860431906,0.4039612949969099,0.4039612949969099,0.13733499625278253,0.0,3.673343011446775,3.72190041222359,3.5305789704920585,3.6732383845589993,3.7426808850489124,3.4691093678723064,25084.52157706827,18749.533332808383,0.7474542924481272,1.0723132164663063,0.6627853006464323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469681876280758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15335.348734397106,1329.3617101307302,0.4039612949969099,0.13733499625278253,6.275844827686256,5.146497201890013
1113.0,-29.238309877116915,5.562049237389696,34.844177753988646,24.114046501368307,5.300699506149692,-25.784298495077675,-39.1173314890824,1.8466881241124737,0.7821287766387286,-2.8962290230407772,39.692307495326055,41890.54970447008,25884.94456282258,25884.94456282258,67775.49426729267,76164.45577776861,76164.17947303112,25884.850659009582,102049.0301320407,102049.4003405912,0.37020855049195234,127152.24926115849,90147.76758457956,55873.861511289215,38082.117859211496,25103.21912911778,0.0,63185.336988329276,18763.508898575637,1330.3617101307302,102049.0301320407,384687.2192102703,1488185.0112124917,3.8685584986878614,1541309.1433067473,4.006655449772732,0.7474542926971237,0.09454801417845929,4.027634451161993,1.262357848263346,1.0,0.0,4.027634451162548,1.2830620558643093,1.2833862117581571,3.1390800100068867,19024.964498649013,1940.0064750601903,4632.441516551485,4632.441516551485,5.587754204847908,5.562049237389696,0.5580706961752333,5.0039785412144635,5.147137129379268,5.147137129379268,1.4706106083940766,0.0,0.0,0.0002526292608812856,8.710644474094972e-05,0.00016552281614033585,0.000666665396740169,0.09454801420453401,0.07056030118378842,0.023987713020745594,0.09454801417845922,0.0705603011643291,0.023987713014130198,0.4039573162945262,0.4039573162945262,0.1373295183457916,0.0,3.6764243976094235,3.7217343889254266,3.543200076432811,3.6783577996795316,3.710674709459397,3.583325421902771,25103.21912911778,18763.508898575637,0.7474542924481272,1.0726459254274647,0.6629789710895667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469565647921747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15335.52955254809,1330.3617101307302,0.4039573162945262,0.1373295183457916,6.275844827686256,5.147137129379268
1114.0,-29.236384757009613,5.561045003262873,34.84423544686389,24.13904283838349,5.329664214866122,-25.779669033543623,-39.11105606295166,1.8729484914027648,0.7825895332912864,-2.8921401207152706,39.68999530828963,41872.81337907499,25870.508095218895,25870.508095218895,67743.32147429389,76148.39721010925,76148.68266427547,25870.605074861127,102019.28773913658,102018.90530532814,-0.3824338084377814,127107.82692600807,90142.65864766661,55867.07481664304,38083.98203447063,25088.5391868715,0.0,63172.52122134213,18752.536309009512,1329.5844605564469,102019.28773913658,384747.46480503655,1487934.3502563522,3.8673012465730854,1541210.0925884342,4.005770625075887,0.7474542925489446,0.09451986664295212,4.027634451161993,1.2623144876724113,1.0,0.0,4.027634451161533,1.282939439877399,1.2832636293400608,3.1393800252542583,19023.886298422884,1939.896529235048,4632.441516551485,4632.441516551485,5.584637820636233,5.561045003262873,0.5604395883967053,5.000605414866167,5.147736516701194,5.147736516701194,1.470781861914627,0.0,0.0,0.00025267956992203563,8.716785995948722e-05,0.0001655117099625484,0.0006666206651158917,0.0945198666561017,0.07053971470223744,0.02398015195386426,0.09451986664293013,0.07053971469242397,0.023980151950528144,0.4039532711941473,0.4039532711941473,0.13732492208660627,0.0,3.6746155848189233,3.7241264133123195,3.5290418585541943,3.674729654006569,3.7410532211101213,3.4797527996666986,25088.5391868715,18752.536309009512,0.7474542924481272,1.0723542477739127,0.6628327090565562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469456451219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15335.486546014567,1329.5844605564469,0.4039532711941473,0.13732492208660627,6.275844827686256,5.147736516701194
1115.0,-29.234574931569405,5.559912257840092,34.84439325217071,24.112555744964652,5.2980815193293855,-25.78119831126717,-39.11468193456528,1.8447048990264094,0.7819324700164998,-2.8979142681468892,39.69295624735891,41895.77184801654,25885.929450733714,25885.929450733714,67781.70129875025,76169.03306853023,76168.90113346683,25885.884612804104,102054.78574627094,102054.96251926395,0.1767729930143105,127162.02285334942,90149.77761432818,55876.5163938114,38081.401356129754,25107.237107078487,0.0,63188.63846320824,18766.51213940064,1330.5844605564469,102054.78574627094,384662.3910790869,1488260.632660342,3.8690047875108076,1541336.9357615404,4.006986311912776,0.7474542921375364,0.09455346043874588,4.027634451161993,1.262366153658368,1.0,0.0,4.027634451162116,1.2830711078418227,1.283395391274177,3.1390578640155313,19025.388699332332,1940.0497314916238,4632.441516551485,4632.441516551485,5.587966811506324,5.559912257840092,0.5569419733081782,5.002970284531914,5.148370321468585,5.148370321468585,1.4709629489910243,0.0,0.0,0.00025272687438984963,8.713237004791144e-05,0.0001655945043419382,0.0006669541306106845,0.09455346035126484,0.07056532871684308,0.02398813163442176,0.09455346043874566,0.07056532878213025,0.023988131656615626,0.4039493280529163,0.4039493280529163,0.13731941494742433,0.0,3.6777393195023365,3.723144382374926,3.544228394103527,3.6798467381634055,3.7088255100131278,3.594623402637069,25107.237107078487,18766.51213940064,0.7474542924481272,1.0726881120918017,0.6630269755283692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469341806987324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15335.641718737446,1330.5844605564469,0.4039493280529163,0.13731941494742433,6.275844827686256,5.148370321468585
1116.0,-29.232660555148172,5.5589260810810055,34.8444389727761,24.14165827156978,5.331823747285786,-25.776100747682346,-39.10767351100219,1.8752639398199924,0.7825114063350043,-2.8927819519724545,39.690086015477036,41874.93900973282,25868.34121109035,25868.34121109035,67743.28022082317,76150.25667961822,76149.92355077839,25868.228046790293,102018.15159756868,102018.59789070857,0.4462931398884393,127107.1798928068,90143.8894234741,55868.571753588956,38083.68629987238,25089.028295238117,0.0,63172.7145951105,18752.90189770233,1329.619240135678,102018.15159756868,384738.0076203365,1487948.9776520745,3.867434327206888,1541213.9782612869,4.005879189825646,0.7474542926503702,0.09451879045458261,4.027634451161993,1.2623159992927686,1.0,0.0,4.027634451161503,1.2829284380302244,1.2832527496130561,3.139406947238554,19024.14604380173,1939.9230158924538,4632.441516551485,4632.441516551485,5.584170057768468,5.5589260810810055,0.5599312209300389,4.998994860150967,5.148963684938151,5.148963684938151,1.4711324814109001,0.0,0.0,0.0002527769204451232,8.720098031069398e-05,0.0001655759401344292,0.0006668793607689628,0.09451879040130548,0.07053985633027325,0.023978934071032222,0.0945187904546379,0.07053985637003425,0.02397893408454836,0.4039452633809968,0.4039452633809968,0.1373149499138078,0.0,3.6754049234918966,3.7261552658712276,3.5261805632911205,3.6752933583074423,3.7474359529789467,3.4632100663688448,25089.028295238117,18752.90189770233,0.7474542924481272,1.0723503122353781,0.6628643280270545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469234030328302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15335.598744643052,1329.619240135678,0.4039452633809968,0.1373149499138078,6.275844827686256,5.148963684938151
1117.0,-29.2308514028963,5.55781074115646,34.844585330341786,24.11796039612966,5.3034088460810835,-25.77731382133158,-39.110841521155066,1.849871264519387,0.7818533611892917,-2.8985628528123324,39.69303790924956,41895.989790810425,25883.840790945484,25883.840790945484,67779.8305817559,76169.35973703297,76169.67138032254,25883.94669344117,102053.6180737637,102053.20052797845,-0.41754578525433317,127161.337775471,90150.75844141682,55877.388495206484,38081.522162455934,25107.719701707287,0.0,63189.241864163225,18766.872869472958,1330.619240135678,102053.6180737637,384652.83604074235,1488275.0037570419,3.8691382574374265,1541340.4341734208,4.007094943166265,0.7474542926411927,0.09455235049989573,4.027634451161993,1.262363926614635,1.0,0.0,4.0276344511612585,1.2830468023044361,1.2833712045045398,3.1391173291013996,19025.595695035503,1940.070839179078,4632.441516551485,4632.441516551485,5.587515934839931,5.55781074115646,0.5564380932633686,5.001372647893091,5.149599375378894,5.149599375378894,1.4713141072511124,0.0,0.0,0.00025282422409580454,8.71699603060762e-05,0.00016565426378972834,0.0006671948198213865,0.09455235053955367,0.07056546366513373,0.023986886874419935,0.09455235049989555,0.07056546363553658,0.023986886864359156,0.40394134306664825,0.40394134306664825,0.13730931247077469,0.0,3.6784872175491614,3.725539046075255,3.540128739520469,3.6804162140016388,3.7126706926824795,3.585557161548536,25107.719701707287,18766.872869472958,0.7474542924481272,1.072648263884238,0.6630240932605819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469120029231255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15335.76869006631,1330.619240135678,0.40394134306664825,0.13730931247077469,6.275844827686256,5.149599375378894
1118.0,-29.228979258075988,5.556797469717655,34.844653889322515,24.13675698861482,5.3251548956812895,-25.773453950187506,-39.10574797829611,1.8696295877930933,0.7822315970620934,-2.8952018382163156,39.69111931056473,41882.940454946205,25871.592572656526,25871.592572656526,67754.53302760274,76157.42603762692,76157.20532040892,25871.517592365894,102028.7229127748,102029.01861028344,0.2956975086417515,127124.23699287549,90146.87317658775,55872.3875939082,38082.761758532826,25095.514080100693,0.0,63178.27583863352,18757.749719416253,1329.973496004272,102028.7229127748,384702.3529832737,1488067.2091022427,3.868100097549811,1541258.2426045446,4.006365520388581,0.7474542924103745,0.09452879138747057,4.027634451161993,1.2623311797855425,1.0,0.0,4.027634451162578,1.2829545230096615,1.2832789646939256,3.139343116943563,19024.775741004232,1939.9872271371196,4632.441516551485,4632.441516551485,5.584871925575013,5.556797469717655,0.5583690818516995,4.998428387865956,5.150194457970124,5.150194457970124,1.4714841308486069,0.0,0.0,0.0002528731833884852,8.72198394119653e-05,0.00016565334397651988,0.0006671911151500195,0.09452879139428262,0.07054830859375993,0.023980482800522684,0.09452879138743267,0.070548308588676,0.023980482798794573,0.4039373202013457,0.4039373202013457,0.13730466615941497,0.0,3.6770683049319928,3.7273123788318117,3.529323701108865,3.677433435278431,3.740454940756024,3.4921382347127405,25095.514080100693,18757.749719416253,0.7474542924481272,1.0724340309738374,0.6629326283281505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469012295803423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15335.73500121491,1329.973496004272,0.4039373202013457,0.13730466615941497,6.275844827686256,5.150194457970124
