time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1119.0,-29.227213609322614,5.555664192447814,34.84481592902933,24.11136666722598,5.294949990254742,-25.774885171786426,-39.109152218420036,1.8426215527188818,0.7816120034164555,-2.9006487131582865,39.6939134908803,41904.7853075686,25885.993272380954,25885.993272380954,67790.77857994955,76176.92405132695,76176.31667058173,25885.78687583659,102062.10354641831,102062.9173237079,0.8137772895861417,127175.22814864211,90153.43008364413,55881.29133988704,38080.1541597301,25113.124602223797,0.0,63193.278761953894,18770.912786373792,1330.9155946317649,102062.10354641831,384622.10811973776,1488374.701176221,3.8697065762867457,1541377.944644433,4.007512600301651,0.7474542926733858,0.09456038407195093,4.027634451161993,1.2623797967052086,1.0,0.0,4.0276344511614015,1.2830804314482052,1.2834049642316436,3.1390350538009737,19026.15952373464,1940.1283337056632,4632.441516551485,4632.441516551485,5.587980588614357,5.555664192447814,0.555059458538055,5.000604733909759,5.150818472321346,5.150818472321346,1.4716624206632416,0.0,0.0,0.000252919365656523,8.71865000754283e-05,0.00016573286558109473,0.0006675113991042169,0.09456038415027823,0.07057240827350769,0.023987975876770533,0.09456038407195105,0.07057240821505038,0.02398797585690055,0.4039333598506549,0.4039333598506549,0.13729932035715658,0.0,3.6800667412847474,3.7259384670222175,3.5451697932001593,3.682260716574717,3.71064014460228,3.598790605280385,25113.124602223797,18770.912786373792,0.7474542924481272,1.0727529874706172,0.6631209224864238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468900812830625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15335.86671320851,1330.9155946317649,0.4039333598506549,0.13729932035715658,6.275844827686256,5.150818472321346
1120.0,-29.225331989768677,5.554682545818213,34.84486208765535,24.144141969177895,5.332922970303819,-25.76939407653011,-39.10152775989843,1.8769850570647493,0.7822132082170015,-2.8953194046182538,39.69094381903991,41881.24647229625,25867.797595552063,25867.797595552063,67749.04406784831,76155.8885120366,76156.29393893617,25867.93530651812,102024.2292454543,102023.68610758867,-0.5431378656357992,127118.49848893096,90147.00852431338,55872.36648457106,38082.93559971369,25094.269243476643,0.0,63177.20484319033,18756.819267736653,1329.9155946317649,102024.2292454543,384700.6208242061,1488051.9589352217,3.86807787246906,1541250.7248226565,4.006364017610855,0.7474542926812887,0.09452454159245716,4.027634451161993,1.262323887632229,1.0,0.0,4.027634451161172,1.2829200142653903,1.283244569628037,3.1394275608586923,19024.804305057944,1939.9901398599873,4632.441516551485,4632.441516551485,5.58405270808659,5.554682545818213,0.5581613825467566,4.996521163271456,5.151404596127806,5.151404596127806,1.4718298846079445,0.0,0.0,0.00025296858980468004,8.726118636722782e-05,0.00016570740343745222,0.0006674088468972818,0.09452454161722387,0.07054603651089159,0.02397850510633228,0.09452454159245709,0.07054603649240757,0.023978505100049587,0.40392925976103844,0.40392925976103844,0.1372950245940708,0.0,3.677643676806781,3.7285452084071267,3.5279591819914913,3.6775326128352503,3.7485645321464744,3.468690276076302,25094.269243476643,18756.819267736653,0.7474542924481272,1.072365329172216,0.6629170533303594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468795673011454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15335.828356067781,1329.9155946317649,0.40392925976103844,0.1372950245940708,6.275844827686256,5.151404596127806
1121.0,-29.22356057555334,5.55357104541225,34.84500853938272,24.11856350898745,5.3022793365510585,-25.770864054579494,-39.10509621547533,1.849582815579651,0.7815573403825624,-2.9011266234934956,39.693886798898696,41903.80005178832,25883.38004871569,25883.38004871569,67787.18010050402,76176.40105553537,76176.2238391086,25883.319833740166,102059.54367284877,102059.78110425107,0.2374314023036277,127172.48786816413,90154.3997195057,55881.79871576843,38080.6677819303,25112.944195315355,0.0,63193.61197724566,18770.777692843552,1330.9155946317649,102059.54367284877,384615.0680384188,1488377.757606071,3.8697853549965404,1541376.801132857,4.007582981587427,0.7474542828134468,0.0945579532555476,4.027634451161993,1.2623755640583116,1.0,0.0,4.02763445116205,1.2830477548236323,1.283372401973621,3.1391149986585116,19026.36415761896,1940.1492005546195,4632.441516551485,4632.441516551485,5.587416474927022,5.55357104541225,0.5546513665003068,4.9989196789119426,5.152034573048623,5.152034573048623,1.4720098780138924,0.0,0.0,0.0002530149389874675,8.722622377776475e-05,0.00016578871520970276,0.0006677363409924831,0.0945581361123023,0.07057164364018301,0.023986492472119293,0.09455795450003107,0.07057150716856606,0.023986446086981545,0.4039252884573006,0.4039252884573006,0.13728957398638433,0.0,3.680741360898992,3.7280446478467297,3.541629307858443,3.682683963876059,3.7155906721948213,3.585897247754133,25112.944195315355,18770.777692843552,0.7474542924481272,1.0726903872010414,0.6631018348322416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468683629031167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15336.01082704858,1330.9155946317649,0.4039252884573006,0.13728957398638433,6.275844827686256,5.152034573048623
1122.0,-29.221717205140767,5.552571061731191,34.845070955716366,24.13898535249757,5.3259484318402395,-25.76683767912114,-39.0997180371545,1.871068905820965,0.7819734693495661,-2.897386808326831,39.69179113479292,41889.441383411824,25869.998041727005,25869.998041727005,67759.43942513883,76163.26160004006,76162.71414816793,25869.81209145961,102032.52623962754,102033.25964176707,0.7334021395363379,127132.10658514142,90150.09925472806,55876.27903810135,38082.02246291857,25099.58034551388,0.0,63181.60280843245,18760.789074625332,1330.2072727770246,102032.52623962754,384670.1618266171,1488149.7921083039,3.8686384850901425,1541287.0227577568,4.006775611185729,0.7474542927160335,0.09453239013647462,4.027634451161993,1.2623397395899527,1.0,0.0,4.027634451163532,1.2829474169253783,1.2832721005799543,3.139360505370001,19025.456578963218,1940.0566532876385,4632.441516551485,4632.441516551485,5.584527715955997,5.552571061731191,0.5568071798657646,4.995763881865427,5.152623741335854,5.152623741335854,1.472178211810244,0.0,0.0,0.00025306317921417024,8.727892240268067e-05,0.00016578425681148957,0.0006677183841942427,0.09453239023836593,0.07055283728991396,0.023979552948451967,0.09453239013644199,0.0705528372138689,0.023979552922605715,0.4039212334104419,0.4039212334104419,0.13728506146065908,0.0,3.679120619939283,3.73030677360083,3.5285916072145938,3.6793602776763805,3.7460869859634727,3.4831576057374605,25099.58034551388,18760.789074625332,0.7474542924481272,1.0724552150186257,0.6630006128591138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468578148909073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15335.96932079889,1330.2072727770246,0.4039212334104419,0.13728506146065908,6.275844827686256,5.152623741335854
1123.0,-29.219969301136917,5.5514427672772335,34.845233220300614,24.11537024835127,5.297780551134261,-25.76808114637054,-39.10282688504083,1.8458923963681837,0.7813174981862403,-2.9031557031406963,39.69475401558048,41909.98046424402,25885.39533447494,25885.39533447494,67795.37579871896,76181.69967697059,76182.38567676689,25885.628426884297,102068.01410365119,102067.09501144552,-0.9190922056732234,127186.28740237393,90156.4281578295,55884.708945104096,38079.68801413934,25118.273298722735,0.0,63197.96131286208,18774.761197983888,1331.2072727770246,102068.01410365119,384585.1788570358,1488475.8842879762,3.8703412562897967,1541413.9539035216,4.007991047612682,0.7474542925264924,0.0945659761015685,4.027634451161993,1.2623857217514889,1.0,0.0,4.027634451162063,1.283064779383488,1.2833895514426577,3.1390733467855534,19026.79224328466,1940.1928531440055,4632.441516551485,4632.441516551485,5.5878515124233505,5.5514427672772335,0.553307847912698,4.998134919364535,5.153244698001089,5.153244698001089,1.4723556280003112,0.0,0.0,0.0002531089289498382,8.724845645448614e-05,0.00016586047249535208,0.0006680253531082863,0.09456597611131201,0.07057842903858866,0.023987547072723353,0.09456597610156874,0.07057842903131668,0.023987547070251823,0.4039172786383493,0.4039172786383493,0.1372796882391117,0.0,3.6822670897518606,3.72852654099637,3.546216389033816,3.6844732013269095,3.711022637854626,3.6063761149195557,25118.273298722735,18774.761197983888,0.7474542924481272,1.072746246719848,0.6631539941101626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446846838565762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15336.106926499764,1331.2072727770246,0.4039172786383493,0.1372796882391117,6.275844827686256,5.153244698001089
1124.0,-29.218123891559458,5.55046614760873,34.8452796501416,24.14545576265084,5.332626298817905,-25.76293539250738,-39.09573293114079,1.8774377997631837,0.7819187970096664,-2.8978245601075923,39.69178611034332,41888.491382219516,25867.194360220445,25867.194360220445,67755.68574243996,76162.43498336141,76162.83502114154,25867.330225821544,102030.1652469631,102029.62934358185,-0.5359033812419511,127129.58802621612,90150.5259283956,55876.582327242984,38082.15955683623,25099.42277925303,0.0,63181.58233608926,18760.67129797941,1330.2072727770246,102030.1652469631,384663.7126848705,1488153.2877994375,3.868712433029998,1541286.807514787,4.006842227869466,0.7474542925938051,0.09453015802234335,4.027634451161993,1.2623345008445908,1.0,0.0,4.027634451162166,1.2829175133791082,1.283242310143121,3.1394336807777354,19025.546625024203,1940.0658354304685,4632.441516551485,4632.441516551485,5.583922488346207,5.55046614760873,0.5564082492678804,4.9940578983408495,5.153825280943697,5.153825280943697,1.4725215088410564,0.0,0.0,0.00025315723906888334,8.731798984517111e-05,0.00016583924922371223,0.0006679398735282632,0.09453015809345464,0.07055206299849837,0.023978095094956277,0.09453015802234346,0.07055206294542485,0.023978095076918504,0.40391316035774627,0.40391316035774627,0.137275477959709,0.0,3.6798452801169788,3.731198215461859,3.5288185026341807,3.6797433571172746,3.7514814190631682,3.468804626474821,25099.42277925303,18760.67129797941,0.7474542924481272,1.0723961514926792,0.6629857916409423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468364308404658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15336.074688048233,1330.2072727770246,0.40391316035774627,0.137275477959709,6.275844827686256,5.153825280943697
1125.0,-29.21638886206411,5.5493596624837735,34.84542633763755,24.119667440559738,5.301784943185715,-25.764457902460254,-39.099347207788355,1.8498539835865004,0.7812633073268103,-2.903630180186354,39.69472862534208,41911.07787515161,25882.77821499454,25882.77821499454,67793.85609014615,76182.89817477159,76182.7451169193,25882.72621431539,102065.47133123469,102065.67638976613,0.20505853144277353,127183.56586673183,90157.80237206824,55885.98207246701,38079.80033289025,25118.09453549714,0.0,63197.89486838739,18774.627323134504,1331.2072727770246,102065.47133123469,384578.1898765518,1488478.9575904964,3.8704195837738293,1541412.8661407202,4.0080610568048805,0.7474542822745577,0.09456356201439857,4.027634451161993,1.2623860047338535,1.0,0.0,4.0276344511636335,1.2830461025357223,1.2833709901443129,3.139119041164662,19027.08226019585,1940.2224266386434,4632.441516551485,4632.441516551485,5.587286557750737,5.5493596624837735,0.5528984532206129,4.996461209263161,5.1544497386224934,5.1544497386224934,1.4726999253207125,0.0,0.0,0.00025320266734507965,8.72825570959335e-05,0.00016592011024914614,0.0006682655521800571,0.09456374498640922,0.07057765728302837,0.023986087703380857,0.0945635632583707,0.07057752072185627,0.023986041292542296,0.4039091801658754,0.4039091801658754,0.13727008507533794,0.0,3.682944132390219,3.7307438693867425,3.5423583850986233,3.6848934875131363,3.718476717528347,3.586107487964796,25118.09453549714,18774.627323134504,0.7474542924481272,1.0727233277521357,0.6631720560065081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468254426822722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15336.246742097559,1331.2072727770246,0.4039091801658754,0.13727008507533794,6.275844827686256,5.1544497386224934
1126.0,-29.214573222052206,5.548369087672361,34.84548564879145,24.142759025003784,5.328548745384919,-25.760146989909373,-39.09350858358664,1.874122513244784,0.7816993655452507,-2.8997133948484737,39.692538472191714,41894.68254797086,25868.86897736949,25868.86897736949,67763.55152534034,76168.03833230339,76168.32976228192,25868.967955419812,102037.29771770175,102036.90730967288,-0.3904080288630212,127141.43265172905,90153.04569867197,55879.689914350376,38081.50642702399,25104.134934027297,0.0,63185.64136105128,18764.19342061996,1330.4670837590725,102037.29771770175,384635.8865547765,1488240.7254799735,3.869219637331035,1541319.0382829448,4.007215894722407,0.7474542926865052,0.0945369044131999,4.027634451161993,1.2623457943135876,1.0,0.0,4.027634451162061,1.2829327866377318,1.2832577065556463,3.1393963059572942,19026.078402364197,1940.120061627997,4632.441516551485,4632.441516551485,5.584283986088396,5.548369087672361,0.5551583406725653,4.993210746999796,5.15503339252248,5.15503339252248,1.4728666835778514,0.0,0.0,0.00025325021428610937,8.733980295991894e-05,0.0001659104113261904,0.0006682264884638214,0.09453690443729904,0.07055802832185878,0.023978876115440258,0.09453690441317361,0.07055802830387228,0.023978876109327616,0.4039051225808605,0.4039051225808605,0.13726561139971236,0.0,3.6812295702368942,3.732907933556646,3.5292382784065808,3.681412760393698,3.7486150024308813,3.483792583007414,25104.134934027297,18764.19342061996,0.7474542924481272,1.072451747987019,0.6630411853949378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468151119071866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15336.204511060045,1330.4670837590725,0.4039051225808605,0.13726561139971236,6.275844827686256,5.15503339252248
1127.0,-29.212870039673454,5.547250014792257,34.84564492683937,24.116968747135274,5.297822783173029,-25.76168661542651,-39.09708035700021,1.8466393589259331,0.7810434795575247,-2.9054825431927678,39.69549851237298,41916.95394187174,25884.288745612437,25884.288745612437,67801.24268748418,76188.02620906389,76188.36659540811,25884.404389222822,102072.77098463092,102072.31495467632,-0.4560299545992166,127195.59444475855,90159.90644372029,55888.83417652747,38078.969185769805,25122.823460127634,0.0,63201.79264589744,18778.162233660543,1331.4670837590725,102072.77098463092,384550.90578075184,1488566.6367513565,3.8709221961891545,1541445.8497232047,4.008431202609222,0.747454292446998,0.09457047569892933,4.027634451161993,1.262395909666084,1.0,0.0,4.027634451163362,1.2830609109036384,1.2833859205103488,3.139082811216965,19027.52630766985,1940.2677068795003,4632.441516551485,4632.441516551485,5.587612634315867,5.547250014792257,0.5516606424308641,4.995589372361393,5.15565016855851,5.15565016855851,1.4730429053024314,0.0,0.0,0.0002532948237262825,8.730477873174512e-05,0.00016599004499453737,0.0006685472237699281,0.09457047568937432,0.07058360615735963,0.023986869532014687,0.09457047569892946,0.07058360616449111,0.02398686953443822,0.4039011616286544,0.4039011616286544,0.13726026474499597,0.0,3.684365061969231,3.7315266095856714,3.545648327502306,3.686526022750286,3.715616876476531,3.6009464910222846,25122.823460127634,18778.162233660543,0.7474542924481272,1.0727740440426463,0.6632241299977217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468043013083614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15336.351532660323,1331.4670837590725,0.4039011616286544,0.13726026474499597,6.275844827686256,5.15565016855851
1128.0,-29.211056372183826,5.5462824406730675,34.84568853447941,24.147751635778718,5.33351315836089,-25.756484900799222,-39.08985770596189,1.8789416869759596,0.7816443490273173,-2.900153336770264,39.69252930788271,41894.79125608035,25866.10889430274,25866.10889430274,67760.9001503831,76168.16529119342,76168.6535745243,25866.2747114753,102034.9282859996,102034.27418549616,-0.6541005034378031,127138.9032015235,90153.7630327136,55880.38899759914,38081.52670568273,25103.974915523904,0.0,63185.50162120663,18764.073801873776,1330.4670837590725,102034.9282859996,384629.40559940937,1488244.1002999335,3.8692936073898005,1541318.6456859177,4.007282395073032,0.7474542921993746,0.09453466249352235,4.027634451161993,1.2623430100968114,1.0,0.0,4.027634451160656,1.2829101166019823,1.2832351489670641,3.1394517815713434,19026.229789969697,1940.1354988675744,4632.441516551485,4632.441516551485,5.583688170025334,5.5462824406730675,0.5547597379042308,4.991522702768837,5.156226530052465,5.156226530052465,1.47320758001499,0.0,0.0,0.0002533423349291286,8.737561629085024e-05,0.00016596671863827834,0.000668453273733839,0.09453466240055788,0.07055725073861459,0.023977411661943292,0.09453466249360008,0.0705572508079999,0.023977411685522445,0.4038970643385244,0.4038970643385244,0.13725600245638694,0.0,3.6819351015309962,3.734327654209892,3.527836613064551,3.6817976857975623,3.755125763591195,3.4661648412958357,25103.974915523904,18764.073801873776,0.7474542924481272,1.072412158039129,0.6630443722238238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467941604392365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15336.310227249181,1330.4670837590725,0.4038970643385244,0.13725600245638694,6.275844827686256,5.156226530052465
1129.0,-29.20934927490549,5.545185542469971,34.845832813889864,24.122648569196485,5.303459676743273,-25.75795370381349,-39.09338131835682,1.852064105653599,0.7809872822988382,-2.9059303327491395,39.69547796343297,41916.87959613572,25881.627784371536,25881.627784371536,67798.50738050725,76188.21309591421,76188.60653162558,25881.76143702232,102070.36796864792,102069.84088028574,-0.5270883621706162,127193.02397304363,90160.9545774546,55889.62107768555,38079.25944418783,25122.656004395714,0.0,63201.915448583546,18778.03707529041,1331.4670837590725,102070.36796864792,384544.3103609092,1488569.6991587263,3.870996551116952,1541444.9693563893,4.008497662882297,0.7474542927310239,0.09456819699958956,4.027634451161993,1.2623935161298143,1.0,0.0,4.027634451161684,1.2830354107784072,1.2833605322767305,3.1391451999898115,19027.74750790164,1940.2902630257674,4632.441516551485,4632.441516551485,5.587038215571155,5.545185542469971,0.5512687513320418,4.993916791137929,5.156846728551164,5.156846728551164,1.4733847795860469,0.0,0.0,0.00025338706189587763,8.734105114158076e-05,0.00016604601075429686,0.0006687726333920208,0.09456819702307925,0.07058281668196907,0.023985380341110182,0.09456819699967335,0.07058281666443708,0.023985380335152476,0.403893110787534,0.403893110787534,0.13725054248037552,0.0,3.685010707627953,3.733885998984306,3.541248285090944,3.686917615048003,3.721720188540587,3.584535534100155,25122.656004395714,18778.03707529041,0.7474542924481272,1.0727286807575183,0.6632216650179886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467833618825943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15336.485051082112,1331.4670837590725,0.403893110787534,0.13725054248037552,6.275844827686256,5.156846728551164
1130.0,-29.207584217894457,5.544191522306568,34.84589880260835,24.141076777037256,5.324821803957399,-25.754228605695918,-39.08842949951065,1.8714661917587523,0.7813695431702286,-2.9025313655154745,39.69354122245031,41903.954217897444,25869.282419608386,25869.282419608386,67773.23663750583,76176.3418790439,76176.08047529878,25869.19364759412,102045.2741228929,102045.62429865228,0.3501757593912771,127155.60971105858,90157.0196510082,55884.63198986151,38080.430734607435,25110.335588165693,0.0,63190.766322773125,18768.828112580843,1330.8148162932998,102045.2741228929,384594.3754144247,1488360.004172261,3.869947402554859,1541361.9963450488,4.007760110074761,0.7474542921452012,0.09454444953601722,4.027634451161993,1.262361067668535,1.0,0.0,4.027634451161416,1.2829448004227726,1.2832699583037928,3.1393669079408206,19026.917073183697,1940.2055822511966,4632.441516551485,4632.441516551485,5.584373235404855,5.544191522306568,0.5532177271583376,4.99097379514823,5.157426301661018,5.157426301661018,1.473550371903148,0.0,0.0,0.00025343331508976766,8.73896299930849e-05,0.00016604368509668278,0.0006687632664932928,0.0945444494260692,0.07056550494207642,0.023978944483992775,0.09454444953601737,0.07056550502413875,0.02397894451187847,0.40388907737142743,0.40388907737142743,0.13724600669874468,0.0,3.6835666600570676,3.735893046535921,3.5296545178703127,3.6839009086857004,3.750040447684171,3.4893838235242924,25110.335588165693,18768.828112580843,0.7474542924481272,1.0725180367543865,0.6631341358301555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467731979839518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15336.444832192632,1330.8148162932998,0.40388907737142743,0.13724600669874468,6.275844827686256,5.157426301661018
1131.0,-29.205903466755426,5.543079369179628,34.846056678862105,24.118879821058385,5.298328831156565,-25.75536499863849,-39.09132698373867,1.8477903630395534,0.7807601443223575,-2.907891980580918,39.696284975407266,41923.32279327606,25883.458375232873,25883.458375232873,67806.78116850893,76193.74017665748,76194.37556743211,25883.674221188583,102078.0497886207,102077.19855189035,-0.8512367303483188,127205.69505140666,90163.01406910716,55892.5966857255,38078.24153709073,25127.645262785954,0.0,63205.88679987669,18781.766315541085,1331.7414840049664,102078.0497886207,384515.4186117191,1488662.0675352397,3.871527630569426,1541479.5440074708,4.008888771152362,0.7474542926374754,0.09457546879870776,4.027634451161993,1.2624043980380524,1.0,0.0,4.027634451161416,1.2830551642212833,1.2833804065966756,3.1390968708710667,19028.18214712372,1940.3345838919224,4632.441516551485,4632.441516551485,5.587433383185207,5.543079369179628,0.5499599848348966,4.993119384344731,5.158035081482509,5.158035081482509,1.4737243089950025,0.0,0.0,0.00025347736628237655,8.736120176005485e-05,0.00016611616452232172,0.0006690551871249966,0.09457546890409434,0.07058917397534707,0.02398629492874726,0.09457546879870758,0.07058917389668871,0.023986294902019048,0.40388512832342627,0.40388512832342627,0.13724070221708534,0.0,3.6865131545137046,3.7342818319369826,3.545997001364583,3.6886521249032853,3.7181870789285085,3.6017575588987825,25127.645262785954,18781.766315541085,0.7474542924481272,1.0727921812599457,0.6632819333112789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467626891413086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15336.574286988602,1331.7414840049664,0.40388512832342627,0.13724070221708534,6.275844827686256,5.158035081482509
1132.0,-29.204131801208234,5.5421177554162515,34.846099688348374,24.147497943509393,5.331461369418658,-25.750456905511033,-39.08457071576265,1.8777864737215577,0.7813567762568709,-2.9025988693453604,39.69333581053048,41902.917830532526,25865.393651605133,25865.393651605133,67768.31148213765,76175.47034400403,76175.1733118036,25865.29279427197,102040.46610607558,102040.86399560916,0.39788953358947765,127149.38993687017,90157.44305503089,55884.89054155985,38080.61390385671,25108.923830794593,0.0,63189.537734651305,18767.77289068831,1330.7480603887457,102040.46610607558,384593.3810677693,1488341.7728286008,3.8699100039018606,1541353.1963753193,4.00774759070468,0.7474542922333756,0.09453990053662137,4.027634451161993,1.2623558030975985,1.0,0.0,4.027634451160994,1.2829151310944438,1.283240397556524,3.1394395104889385,19027.006429212317,1940.2146940303078,4632.441516551485,4632.441516551485,5.583533771379379,5.5421177554162515,0.5530359631321891,4.989081792284063,5.158606567826392,5.158606567826392,1.4738875908075406,0.0,0.0,0.0002535238079064569,8.74275031473822e-05,0.0001660963047590747,0.000668975199258351,0.09453990054364007,0.07056299673361646,0.02397690381002361,0.09453990053662135,0.07056299672837782,0.023976903808243553,0.4038810286000374,0.4038810286000374,0.1372364698454351,0.0,3.6840980072926186,3.7374154913751454,3.52726433160899,3.683955645602225,3.7594800698872746,3.4618458190391266,25108.923830794593,18767.77289068831,0.7474542924481272,1.072460947043382,0.6631306278342053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467526823761787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15336.54665914028,1330.7480603887457,0.4038810286000374,0.1372364698454351,6.275844827686256,5.158606567826392
1133.0,-29.20246354253799,5.541026727951489,34.846243358242624,24.1235620220192,5.302805416598483,-25.751820952683556,-39.08789057806132,1.8521628267440366,0.7806998169969006,-2.9083762363389813,39.69628294630467,41923.98994280611,25880.923295771496,25880.923295771496,67804.9132385776,76194.5853638987,76194.86874982541,25881.019553128855,102075.88830295426,102075.5086596702,-0.3796432840608759,127203.48903770426,90164.2831173885,55893.68769629615,38078.43935676929,25127.600734749998,0.0,63206.04009151929,18781.73303413495,1331.7480603887457,102075.88830295426,384508.2866064284,1488667.2285774592,3.871612863577154,1541479.4570743036,4.008962903450031,0.7474542926878377,0.09457341825144183,4.027634451161993,1.2624039046047257,1.0,0.0,4.027634451162032,1.2830345780144223,1.2833599308811694,3.139147237477429,19028.44996960171,1940.3618941842228,4632.441516551485,4632.441516551485,5.586886138400288,5.541026727951489,0.5495445987443959,4.9914821292070926,5.1592216132897395,5.1592216132897395,1.4740633180827827,0.0,0.0,0.0002535675460346096,8.739491848313961e-05,0.00016617262755147,0.0006692825995664112,0.0945734182966875,0.07058855585975768,0.023984862436929818,0.09457341825144161,0.07058855582598682,0.02398486242545502,0.40387709511788683,0.40387709511788683,0.13723097816415067,0.0,3.687173039374045,3.736955070656961,3.5407296785112976,3.6890760533358957,3.724712579585173,3.5842306729256848,25127.600734749998,18781.73303413495,0.7474542924481272,1.0727600264215156,0.6632908798289247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467421344723448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15336.712331544972,1331.7480603887457,0.40387709511788683,0.13723097816415067,6.275844827686256,5.1592216132897395
1134.0,-29.200722073396104,5.5400423373640955,34.846305860294414,24.14438301874327,5.326919749951028,-25.747841859827826,-39.08254313338546,1.8740395363806628,0.781099212077379,-2.9048246970126668,39.69426320889062,41909.31571465475,25868.126870487227,25868.126870487227,67777.44258514198,76181.25890426143,76181.55559350626,25868.22761435963,102049.7832078659,102049.38577474866,-0.3974331172357779,127164.54473475504,90160.01671022599,55888.07352061101,38079.936877349974,25114.761526889146,0.0,63194.69840423912,18772.136307588222,1331.0680719810928,102049.7832078659,384560.5952512361,1488448.5935967534,3.8705177076822954,1541392.9269780996,4.008192586583388,0.7474542924681891,0.09454871313216925,4.027634451161993,1.2623677152814343,1.0,0.0,4.027634451161949,1.2829324252327354,1.2832578107836146,3.139397190332409,19027.54957853293,1940.2700798471374,4632.441516551485,4632.441516551485,5.584123788300767,5.5400423373640955,0.5515835609419821,4.988458776422114,5.159796016263564,5.159796016263564,1.474227433218161,0.0,0.0,0.0002536132109968766,8.74474095225638e-05,0.00016616580147431283,0.0006692551066228866,0.09454871313668316,0.07057053270308311,0.023978180433600043,0.09454871313213345,0.07057053269971397,0.02397818043245529,0.40387307867697037,0.40387307867697037,0.13722641989305626,0.0,3.6856461611462237,3.738825410395407,3.5292105232178983,3.685923909090036,3.7527011833734605,3.4895121433004306,25114.761526889146,18772.136307588222,0.7474542924481272,1.0725178582479864,0.6631777154243601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467322023522198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15336.676370682093,1331.0680719810928,0.40387307867697037,0.13722641989305626,6.275844827686256,5.159796016263564
1135.0,-29.199098968587684,5.53892952314062,34.84646811716669,24.116265051439427,5.293539755276579,-25.74971890667581,-39.08657290795816,1.8441596933649425,0.7804440500083842,-2.9105911970619127,39.69722360555067,41933.14556713118,25883.537706816984,25883.537706816984,67816.68327394816,76202.56791049291,76201.91791659896,25883.3169249992,102085.23484159815,102086.10561730989,0.8707757117372239,127218.67863475159,90167.15668331075,55897.734339949915,38077.13593706759,25133.443793153427,0.0,63210.57973022102,18786.100440280854,1332.0680719810928,102085.23484159815,384475.66650459444,1488774.290943725,3.872219806467087,1541519.7582866286,4.009407857462437,0.7474542921729793,0.09458226499767627,4.027634451161993,1.2624211291642862,1.0,0.0,4.027634451161506,1.2830717361183814,1.28339721162285,3.1390563269257354,19029.05641267978,1940.4237341681187,4632.441516551485,4632.441516551485,5.5874505084060715,5.53892952314062,0.5480838433139374,4.990845679826682,5.160400769649619,5.160400769649619,1.4744002198998911,0.0,0.0,0.00025365577901852626,8.740785015728635e-05,0.0001662479288612399,0.0006695858857158581,0.09458226488015004,0.07059609463760731,0.023986170242542716,0.09458226499776544,0.07059609472532877,0.0239861702723475,0.4038691369615618,0.4038691369615618,0.13722110160054526,0.0,3.6887995790173136,3.7374511283381935,3.545672765218569,3.6910352470703174,3.721572422502163,3.6011836094858154,25133.443793153427,18786.100440280854,0.7474542924481272,1.072869186825777,0.6633880870275093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467218345057204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15336.81393420686,1332.0680719810928,0.4038691369615618,0.13722110160054526,6.275844827686256,5.160400769649619
1136.0,-29.1973676673039,5.537968355490949,34.846514651918355,24.146145104337506,5.328234898859782,-25.744690847552523,-39.07956162057815,1.8755580791068176,0.7810449001750044,-2.9052600937670943,39.6942588860042,41911.50380284132,25865.340117960564,25865.340117960564,67776.84392080188,76183.08070227917,76182.34361167035,25865.089864241247,102047.43347591159,102048.42082023973,0.987344328139443,127162.03832205033,90161.01735744848,55889.440458004305,38079.5298882713,25114.604846138733,0.0,63194.134734410036,18772.0191924104,1331.0680719810928,102047.43347591159,384554.18223524216,1488452.1000185604,3.8705913725001024,1541392.741779855,4.008258947595955,0.7474542923296889,0.09454649196576473,4.027634451161993,1.262369308224879,1.0,0.0,4.027634451163586,1.2829251601624099,1.283250656749448,3.139414968408696,19027.760757116645,1940.2916140697023,4632.441516551485,4632.441516551485,5.583522215131047,5.537968355490949,0.5511769067241024,4.986791448766846,5.1609651412544775,5.1609651412544775,1.4745614689298507,0.0,0.0,0.0002537011918859958,8.747668899376303e-05,0.00016622450289223277,0.000669491534476033,0.0945464919345892,0.07056976559289838,0.023976726341690815,0.094546491965853,0.07056976561616789,0.023976726349596845,0.4038650594330637,0.4038650594330637,0.13721686514956666,0.0,3.686383202904608,3.740377701075772,3.5275426676918187,3.6863049939420875,3.7616831609379346,3.4646020825126698,25114.604846138733,18772.0191924104,0.7474542924481272,1.072517951320196,0.6632182556021288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467121714692446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15336.763819020838,1331.0680719810928,0.4038650594330637,0.13721686514956666,6.275844827686256,5.1609651412544775
1137.0,-29.19573163283906,5.536877915146134,34.84666165280179,24.12386879967528,5.301484581055675,-25.745893347263593,-39.08262405367566,1.8516462954840824,0.7803884695700845,-2.911035084508587,39.697207553093705,41931.36503001881,25880.852841377797,25880.852841377797,67812.2178713966,76201.19955911048,76201.7937150969,25881.054639561266,102082.84835465814,102082.05240048828,-0.7959541698655812,127216.12766659545,90167.64570324609,55897.811174170194,38077.59392119544,25133.279311937302,0.0,63210.87323313274,18785.977498292457,1332.0680719810928,102082.84835465814,384469.12955963024,1488777.4771883343,3.8722939313582225,1541519.0705351778,4.009474238675103,0.7474542921810394,0.09458000390427815,4.027634451161993,1.2624149513570595,1.0,0.0,4.027634451162138,1.2830366238195818,1.28336220375845,3.139142232099176,19029.15961642135,1940.4342580209707,4632.441516551485,4632.441516551485,5.586870929488649,5.536877915146134,0.5476836599397243,4.989194255206409,5.161573404885394,5.161573404885394,1.4747352585386841,0.0,0.0,0.0002537441127405495,8.744661498401386e-05,0.00016629749775653565,0.0006697855311062573,0.0945800039027489,0.07059531717059656,0.023984686732152344,0.0945800039042781,0.070595317171738,0.023984686732540148,0.40386113325643025,0.40386113325643025,0.13721140654471062,0.0,3.6894700182763813,3.739507859907917,3.542259310546683,3.6914235540786535,3.725631116956947,3.5907705836234527,25133.279311937302,18785.977498292457,0.7474542924481272,1.072793562292571,0.6633568385516304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467018644282765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15336.934758783449,1332.0680719810928,0.40386113325643025,0.13721140654471062,6.275844827686256,5.161573404885394
1138.0,-29.194016433483142,5.535907371641063,34.8467173513959,24.147659504693024,5.329023688571924,-25.741595410348395,-39.07678088927639,1.8766026654372,0.78084750772814,-2.906955614381116,39.69490642211898,41914.51376743879,25866.465220608483,25866.465220608483,67780.97898804727,76186.03065787874,76186.61430559719,25866.663379027817,102053.27768462502,102052.49587848723,-0.7818061377911363,127171.93766489712,90162.93401120693,55891.41712076707,38079.46321159985,25118.65998027211,0.0,63198.12319187196,18775.050215558033,1331.2930561116343,102053.27768462502,384529.20948742627,1488528.125181918,3.871040452729486,1541420.4832818678,4.008591402813239,0.7474542921598417,0.09455201880021366,4.027634451161993,1.2623741694772619,1.0,0.0,4.027634451161996,1.2829201061526838,1.2832457142650404,3.139427336001743,19028.165251544935,1940.332861022361,4632.441516551485,4632.441516551485,5.5837650897888045,5.535907371641063,0.5500350381737862,4.9858723334672765,5.162141069307193,5.162141069307193,1.4748974483734838,0.0,0.0,0.00025378911764258906,8.750400488749832e-05,0.00016628511275509076,0.0006697356488477601,0.0945520186803613,0.07057483120488461,0.023977187475476683,0.09455201880021358,0.07057483129434394,0.023977187505869718,0.40385709979656,0.40385709979656,0.1372069508322708,0.0,3.6876695201223697,3.74156843076463,3.529101708661301,3.687803122109244,3.757156302976057,3.4837988424927175,25118.65998027211,18775.050215558033,0.7474542924481272,1.0725156945288008,0.6632240270836002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44669212467234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15336.904122055406,1331.2930561116343,0.40385709979656,0.1372069508322708,6.275844827686256,5.162141069307193
1139.0,-29.192411220985846,5.534808028838376,34.846873090060775,24.121306591574125,5.297645456965882,-25.743288396683315,-39.08054219847543,1.8485226326635085,0.7801920831606708,-2.912724594879517,39.69786131418094,41937.149383004,25881.921136322395,25881.921136322395,67819.0705193264,76206.38126241314,76206.6831602465,25882.02366967701,102088.70682992351,102088.30239873554,-0.40443118796974886,127226.04319756257,90169.93315943277,55900.701280024216,38076.92431045394,25137.33636763905,0.0,63214.26067809299,18789.00997551412,1332.2930561116343,102088.70682992351,384444.24964234844,1488853.585567227,3.872742502852675,1541547.0804621628,4.009806576366473,0.7474542927190349,0.09458554729862369,4.027634451161993,1.2624253184022387,1.0,0.0,4.027634451161283,1.2830510179468126,1.2833767133370344,3.1391070150952904,19029.64236573295,1940.4834847509549,4632.441516551485,4632.441516551485,5.5871015411306475,5.534808028838376,0.546538239991198,4.9882697888471785,5.162743085208407,5.162743085208407,1.475069452916688,0.0,0.0,0.00025383124327304043,8.746705838511518e-05,0.00016636418488792524,0.000670054122494091,0.09458554740602108,0.07060037880647344,0.02398516859954765,0.09458554729862348,0.07060037872631006,0.023985168572313628,0.4038531577085357,0.4038531577085357,0.13720161620734492,0.0,3.690795605736241,3.740233846194542,3.545340601584485,3.6929166780402056,3.7245086091346025,3.599952943471294,25137.33636763905,18789.00997551412,0.7474542924481272,1.0728444783160964,0.6634127953589654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446681913760347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15337.051792049446,1332.2930561116343,0.4038531577085357,0.13720161620734492,6.275844827686256,5.162743085208407
1140.0,-29.19069801018225,5.533860007285094,34.84691343618799,24.151679255906515,5.332883357247952,-25.73822229956689,-39.07347272671757,1.8804076466325057,0.7807923642242258,-2.9073962491146794,39.694892932235206,41915.18650738312,25863.762586393794,25863.762586393794,67778.94909377692,76186.6910914791,76187.02990380645,25863.87760597885,102050.90750978532,102050.4536778729,-0.45383191242581233,127169.40533007075,90163.81809608947,55892.313511993154,38079.44953788479,25118.49782028543,0.0,63197.94735817022,18774.929022671808,1331.2930561116343,102050.90750978532,384522.7197358514,1488531.3680111638,3.8711142192942805,1541419.905349422,4.008657554508881,0.7474542927288182,0.09454977426154393,4.027634451161993,1.2623729831492527,1.0,0.0,4.027634451160975,1.2829021776790244,1.2832278929781542,3.1394712092925348,19028.351830580163,1940.3518867890832,4632.441516551485,4632.441516551485,5.5831816751455685,5.533860007285094,0.549632075877053,4.984227931408041,5.163304629082331,5.163304629082331,1.4752298940235231,0.0,0.0,0.0002538762102103876,8.753651215220892e-05,0.0001663396980581787,0.0006699554984950041,0.09454977421640484,0.07057405260715394,0.023975721609250912,0.0945497742616213,0.07057405264084675,0.023975721620697183,0.4038490841189395,0.4038490841189395,0.13719735306804734,0.0,3.688357623784327,3.7431009796384274,3.5272986882316673,3.688188613338923,3.7641644709697175,3.4647060634710556,25118.49782028543,18774.929022671808,0.7474542924481272,1.0724865589327477,0.663236517316481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466723577455172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15337.007247194546,1331.2930561116343,0.4038490841189395,0.13719735306804734,6.275844827686256,5.163304629082331
1141.0,-29.189101395167533,5.5327823642477085,34.84705450568237,24.12511281380432,5.301161636324588,-25.739957450733424,-39.077342267241306,1.852017691890425,0.7801357173828478,-2.9131734396872555,39.69783652861195,41938.235314550395,25879.317164486263,25879.317164486263,67817.55247903666,76207.56780631359,76207.13189138095,25879.169132195995,102086.30102357695,102086.88497079985,0.5839472228981322,127223.4676941417,90171.20745171783,55901.87495995441,38077.03610195935,25137.16667056476,0.0,63214.202772524106,18788.883135427146,1332.2930561116343,102086.30102357695,384437.64011585317,1488856.5189846335,3.8728167162194507,1541546.0185351402,4.009872753538347,0.7474542927476645,0.09458326408454121,4.027634451161993,1.2624256629263986,1.0,0.0,4.027634451163111,1.2830345322227308,1.2833603349042044,3.1391473495140567,19029.911294915935,1940.5109078957582,4632.441516551485,4632.441516551485,5.586539424625383,5.5327823642477085,0.5461415443740822,4.986640819873626,5.163909989295155,5.163909989295155,1.47540285408433,0.0,0.0,0.00025391812344308437,8.749848968126678e-05,0.0001664196337618176,0.0006702774502888581,0.09458326405932546,0.07059959058585485,0.0239836734734706,0.09458326408463293,0.07059959060467659,0.02398367347986461,0.40384515934258897,0.40384515934258897,0.13719187824093357,0.0,3.6914276277562976,3.74290745978044,3.539961055310812,3.6933091570700753,3.731731003496634,3.5802487876962914,25137.16667056476,18788.883135427146,0.7474542924481272,1.0728214468365231,0.6634305816600244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466621589368267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15337.179553607843,1332.2930561116343,0.40384515934258897,0.13719187824093357,6.275844827686256,5.163909989295155
1142.0,-29.18742347584732,5.531818451629655,34.84710900510521,24.147502972651296,5.3271583674418865,-25.73584726422936,-39.071738441102184,1.8755821558240553,0.7805676288617747,-2.909331867923945,39.69565804366418,41922.21773400294,25865.669514166417,25865.669514166417,67787.88724816935,76192.97310559638,76192.69664065317,25865.575661012223,102058.2723016654,102058.6426197628,0.370318097397103,127181.61234331029,90166.46076894827,55895.70539735542,38078.61707954761,25123.34004164488,0.0,63201.957121192485,18778.54836219455,1331.5602970199711,102058.2723016654,384494.21259236994,1488620.8579279487,3.8716339782886227,1541452.6844465681,4.009040016632899,0.7474542927439944,0.0945567368824656,4.027634451161993,1.2623863646434623,1.0,0.0,4.027634451161465,1.2829245097180855,1.283250340982867,3.139416560095995,19028.90954552605,1940.4087578863375,4632.441516551485,4632.441516551485,5.583593321523793,5.531818451629655,0.5483523198835734,4.9834661317460816,5.164474666991019,5.164474666991019,1.4755641905688626,0.0,0.0,0.0002539621778884671,8.755355836168022e-05,0.00016640861952678686,0.000670233088976395,0.09455673689446539,0.07058021240678318,0.023976524487682206,0.09455673688246567,0.07058021239782615,0.023976524484639446,0.40384116984862356,0.40384116984862356,0.13718728476197084,0.0,3.689740433325312,3.7451700975184394,3.5266545894886008,3.6898994967856993,3.761138602380072,3.4803296018321817,25123.34004164488,18778.54836219455,0.7474542924481272,1.072559938582015,0.6633056893098306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466526543504281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15337.132950790823,1331.5602970199711,0.40384116984862356,0.13718728476197084,6.275844827686256,5.164474666991019
1143.0,-29.18585141559533,5.530725580917361,34.84726354483844,24.122929048631363,5.297861328148582,-25.737361973935066,-39.07519461410118,1.8493718864887465,0.7799120525471608,-2.9151031172172033,39.69861054319863,41943.439680386546,25881.144485475303,25881.144485475303,67824.58416586184,76212.10016862638,76212.42154696558,25881.25362351523,102093.67517048081,102093.24465410168,-0.4305163791286759,127235.68654417555,90173.09230579111,55904.431817553006,38076.28943137568,25142.01137369473,0.0,63218.30080507041,18792.50432215097,1332.5602970199711,102093.67517048081,384409.22539526323,1488946.1652974267,3.8733361920917466,1541579.1811175565,4.010255423845383,0.7474542924522322,0.09459023987650114,4.027634451161993,1.2624343117466204,1.0,0.0,4.027634451161282,1.2830467004954156,1.283372615762448,3.139117578188561,19030.309078275302,1940.551470509838,4632.441516551485,4632.441516551485,5.586933886375737,5.530725580917361,0.5448544673805764,4.985871113536785,5.165071857291652,5.165071857291652,1.4757348163690434,0.0,0.0,0.0002540034593491479,8.751959083877854e-05,0.00016648386851036935,0.0006705361643750869,0.09459023993128463,0.07060575954994722,0.0239844803813374,0.0945902398765013,0.07060575950905475,0.0239844803674464,0.4038372774584472,0.4038372774584472,0.13718182936057766,0.0,3.6928730655540107,3.743538563569018,3.543793331349775,3.6950151697643605,3.726620528699925,3.6020021755965104,25142.01137369473,18792.50432215097,0.7474542924481272,1.072863131437123,0.6634698994792103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466426658907354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15337.276002101265,1332.5602970199711,0.4038372774584472,0.13718182936057766,6.275844827686256,5.165071857291652
1144.0,-29.184169419862148,5.5297830066214,34.847303502142545,24.153398733492963,5.333187463591132,-25.732315185582447,-39.068154723476596,1.8813332293118048,0.7805077414622019,-2.9098138558122915,39.695662790217746,41921.4640956487,25863.108915515226,25863.108915515226,67784.57301116393,76192.44525931615,76192.88157801954,25863.25702151326,102056.13859953282,102055.55417483138,-0.584424701431999,127179.44353082616,90167.06068964415,55896.07952597819,38078.86795962884,25123.30493129335,0.0,63202.17289092219,18778.52210228198,1331.5671779586178,102056.13859953282,384487.1142940585,1488626.2829791764,3.8717195651989114,1541452.887801259,4.009114559356454,0.7474542920860555,0.09455471521278587,4.027634451161993,1.2623821809003126,1.0,0.0,4.02763445116343,1.2828975067804886,1.2832234408249705,3.1394826397859275,19029.036153985107,1940.4216683561776,4632.441516551485,4632.441516551485,5.583040567939739,5.5297830066214,0.5479232892619197,4.98185971735948,5.165628538712826,5.165628538712826,1.4758938682036646,0.0,0.0,0.00025404763450058903,8.75887922687069e-05,0.00016645884223188213,0.0006704353676736674,0.09455471517769112,0.07057962492178833,0.02397509025590279,0.0945547152127861,0.07057962494798453,0.023975090264801338,0.40383322801331156,0.40383322801331156,0.13717752255952903,0.0,3.690460135575961,3.7460900816478784,3.526776895222895,3.690321597274476,3.7658214833275565,3.4682147472736347,25123.30493129335,18778.52210228198,0.7474542924481272,1.0725038382485725,0.6632915005627905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466333077168947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15337.237738223179,1331.5671779586178,0.40383322801331156,0.13717752255952903,6.275844827686256,5.165628538712826
