time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1145.0,-29.18260158342267,5.528710764079043,34.84744417462448,24.127254529763036,5.301956303040052,-25.734027151473093,-39.071972051728494,1.853381871090451,0.7798513625841679,-2.915590202879326,39.6986053758452,41944.17101003856,25878.669105082852,25878.669105082852,67822.84011512142,76213.0452380512,76212.9009712907,25878.620118301835,102091.52108959254,102091.71434313405,0.193253541510785,127233.49138537377,90174.3836582527,55905.50943023984,38076.52692001429,25141.970295781222,0.0,63218.497215795505,18792.473619687946,1332.5671779586178,102091.52108959254,384402.05326358555,1488951.3020093814,3.873421823239855,1541578.9597209948,4.010329670804151,0.7474542925079062,0.09458819455988637,4.027634451161993,1.2624342194339264,1.0,0.0,4.027634451161195,1.2830278156271728,1.2833538356200989,3.1391637828157255,19030.581607871933,1940.579260794658,4632.441516551485,4632.441516551485,5.586399528762456,5.528710764079043,0.544432906299448,4.984277857779595,5.166228738101741,5.166228738101741,1.4760653537433546,0.0,0.0,0.00025408881779756493,8.755126203535587e-05,0.00016653755576220906,0.0006707523970001847,0.09458819462257573,0.07060515258201251,0.02398304204056321,0.09458819455988636,0.0706051525352182,0.023983042024668184,0.4038293056083422,0.4038293056083422,0.13717207398378597,0.0,3.693535982546166,3.7455524944345484,3.540475034484359,3.6954415654635113,3.7330004488530335,3.5849080557146635,25141.970295781222,18792.473619687946,0.7474542924481272,1.072832210541308,0.6634794064601486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466232952457136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15337.409630280585,1332.5671779586178,0.4038293056083422,0.13717207398378597,6.275844827686256,5.166228738101741
1146.0,-29.18095581348181,5.5277470848118515,34.8475023184363,24.148970713745825,5.327166715163205,-25.73002457553744,-39.06652028728274,1.8762354772169467,0.7802598860440071,-2.9119550467467126,39.696540966591336,41928.6461855616,25865.641512062975,25865.641512062975,67794.28769762458,76198.90530452043,76199.16689157732,25865.730307525464,102064.8971991028,102064.5468165834,-0.3503825193911325,127193.75233875189,90169.78622452798,55899.52710556131,38078.065687740745,25128.855139649095,0.0,63206.92082738984,18782.67064199705,1331.872120013528,102064.8971991028,384455.58193722897,1488727.9778140397,3.8723016331626785,1541490.5115085563,4.009541242036744,0.7474542925897633,0.09456299760087979,4.027634451161993,1.2623960393434395,1.0,0.0,4.027634451159884,1.2829211118751567,1.2832471602270377,3.1394248749052696,19029.611356297864,1940.4803226685835,4632.441516551485,4632.441516551485,5.583587276740854,5.5277470848118515,0.5465178407663465,4.981229244045505,5.1667882499458315,5.1667882499458315,1.4762252142702377,0.0,0.0,0.00025413205483550095,8.760486584658258e-05,0.00016652718898891837,0.0006707106434269318,0.09456299765902315,0.07058675524059008,0.02397624241843307,0.09456299760084572,0.07058675519718884,0.023976242403690947,0.40382529913079684,0.40382529913079684,0.13716756399490357,0.0,3.6919643630001815,3.7472863807245176,3.5291780686359857,3.692214932790705,3.7607685577391976,3.4905190459707,25128.855139649095,18782.67064199705,0.7474542924481272,1.0725769711636841,0.6633553040823403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466139624530325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15337.364250716186,1331.872120013528,0.40382529913079684,0.13716756399490357,6.275844827686256,5.1667882499458315
1147.0,-29.179427864539615,5.526654669271017,34.84766033609764,24.121494555752747,5.294524753094287,-25.73191355904681,-39.07052631312979,1.8470104475970466,0.7796052411314918,-2.9177208401567043,39.69949602644495,41951.964857777544,25881.0898649001,25881.0898649001,67833.05472267764,76219.82429542433,76219.37247980818,25880.936447063308,102100.3089268715,102100.91416032444,0.6052334529376822,127247.83454592068,90176.87301338284,55909.01357571807,38075.39937518307,25147.525619049182,0.0,63222.92499423225,18796.62596927952,1332.872120013528,102100.3089268715,384370.68175675854,1489053.2209255258,3.874003121465554,1541617.1202256118,4.010756265747641,0.7474542924828012,0.09459651053878299,4.027634451161993,1.2624486125214025,1.0,0.0,4.027634451162625,1.2830573702309385,1.2833835047267939,3.139091473701644,19031.106966338863,1940.6328324492933,4632.441516551485,4632.441516551485,5.586922095492896,5.526654669271017,0.5430199105136162,4.9836347587574,5.167378724640361,5.167378724640361,1.4763939213258175,0.0,0.0,0.0002541722025913778,8.756547413022253e-05,0.00016660672846115527,0.0006710309993455403,0.09459651059446571,0.070612283917058,0.023984226677407707,0.09459651053887713,0.0706122838754932,0.02398422666328978,0.40382136283952513,0.40382136283952513,0.13716229763789248,0.0,3.695112545583811,3.7457016476117815,3.5462421635266423,3.6973260812881676,3.728979798850446,3.6041612170768644,25147.525619049182,18796.62596927952,0.7474542924481272,1.0729186403328534,0.6635562157493468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44660416587218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15337.504434731221,1332.872120013528,0.40382136283952513,0.13716229763789248,6.275844827686256,5.167378724640361
1148.0,-29.177783310520613,5.525713727823591,34.847702956026936,24.153187579382234,5.331324860829198,-25.726753017363908,-39.06327006462959,1.880294567672695,0.7802056674070172,-2.9123893117879986,39.696532052651605,41928.925912324274,25862.91297369106,25862.91297369106,67791.83888601534,76199.15472343522,76199.51992897643,25863.036928860438,102062.55685783685,102062.06769712627,-0.48916071058192756,127191.25372982457,90170.43881757568,55900.21000646577,38078.03201234434,25128.696871987722,0.0,63206.72888433206,18782.55234565139,1331.872120013528,102062.55685783685,384449.1869580976,1488731.3257167332,3.8723747538552993,1541490.1296051804,4.009606943903337,0.747454292649345,0.09456078326939865,4.027634451161993,1.2623938612034546,1.0,0.0,4.02763445116363,1.28290200573262,1.2832281561846208,3.139471630073533,19029.749080835,1940.4943666629279,4632.441516551485,4632.441516551485,5.582998270195999,5.525713727823591,0.5461091374499611,4.97960459037363,5.1679287577602295,5.1679287577602295,1.4765510736457799,0.0,0.0,0.0002542154207415948,8.763683769563246e-05,0.00016657858304596233,0.000670917639901667,0.09456078328157412,0.07058597674283518,0.023974806538738947,0.09456078326947898,0.07058597673374666,0.023974806535651993,0.40381728252361937,0.40381728252361937,0.13715813922608608,0.0,3.692690995876603,3.7481289234007704,3.529555839241027,3.6925949791950075,3.7674401792135086,3.4723903330184385,25128.696871987722,18782.55234565139,0.7474542924481272,1.0725414854180162,0.663361744111991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465950707434976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15337.455329406206,1331.872120013528,0.40381728252361937,0.13715813922608608,6.275844827686256,5.1679287577602295
1149.0,-29.176249077698756,5.52464326523946,34.84784616069577,24.128226306661986,5.3014575511093405,-25.728358863763795,-39.06691364301366,1.8535673371763834,0.7795500294238309,-2.918161540767504,39.69947625812684,41950.763948279746,25878.455510095777,25878.455510095777,67829.21945837552,76219.02215541474,76219.3689246368,25878.573247789485,102097.94217242628,102097.47766551052,-0.4645069157559192,127245.30279204281,90177.59487333742,55909.33666621048,38075.84245236327,25147.360619616542,0.0,63223.20307197981,18796.502637679616,1332.872120013528,102097.94217242628,384364.1931304703,1489056.2603574742,3.8740764279570192,1541616.2732314079,4.010821769519293,0.7474542924006564,0.09459426643459093,4.027634451161993,1.2624441540380942,1.0,0.0,4.02763445116338,1.2830266061165252,1.2833528399863334,3.1391667421090106,19031.25930910205,1940.6483670878486,4632.441516551485,4632.441516551485,5.586353420250065,5.52464326523946,0.5426186820396275,4.982024583199832,5.168522664872374,5.168522664872374,1.476720761392107,0.0,0.0,0.00025425574580215636,8.760099720913774e-05,0.00016665474859301862,0.0006712244068829825,0.09459426640149841,0.07061148820519463,0.023982778196303785,0.09459426643459064,0.07061148822989709,0.023982778204693835,0.40381332932672437,0.40381332932672437,0.13715283102107664,0.0,3.695773317130204,3.747340488042994,3.544018655728962,3.697711570191359,3.733791739633375,3.591517675121338,25147.360619616542,18796.502637679616,0.7474542924481272,1.0728532589712632,0.6635343024382784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446585281643698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15337.631711443086,1332.872120013528,0.40381332932672437,0.13715283102107664,6.275844827686256,5.168522664872374
1150.0,-29.17464274168381,5.523687888759219,34.84790191736955,24.14932931950318,5.325930444909137,-25.724465551340412,-39.06162176337091,1.8757532545632072,0.7799877633330539,-2.914267666049869,39.69727708871098,41935.73296074143,25864.64517762888,25864.64517762888,67800.37813837032,76205.38534632028,76205.10620209985,25864.550434111974,102069.65663621182,102070.03052394916,0.37388773733982816,127203.04146109399,90173.21783983293,55903.56545424382,38077.39153954345,25133.38482488218,0.0,63210.776364425634,18786.056370931037,1332.1309419096763,102069.65663621182,384421.5273066129,1488818.117553569,3.8728791490547674,1541522.0497207665,4.009978474725885,0.7474542924410541,0.09456749737549981,4.027634451161993,1.2624072932498533,1.0,0.0,4.0276344511606235,1.282923019205979,1.283249280913019,3.1394202074998687,19030.335571229625,1940.5541720393433,4632.441516551485,4632.441516551485,5.583372199134254,5.523687888759219,0.5448549809572456,4.978832907801973,5.169075931539201,5.169075931539201,1.4768788375826287,0.0,0.0,0.00025429797230276685,8.765305585604506e-05,0.00016664491644672179,0.0006711848065918285,0.09456749737566847,0.07059189431013578,0.02397560306553268,0.09456749737549999,0.0705918943100099,0.02397560306548992,0.4038092843567456,0.4038092843567456,0.13714848157182885,0.0,3.694069075997561,3.749536961575018,3.5308375442251076,3.694255429382906,3.765336070459682,3.48510873887534,25133.38482488218,18786.056370931037,0.7474542924481272,1.0726079007080138,0.6634269561723406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465761493372102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15337.589975489667,1332.1309419096763,0.4038092843567456,0.13714848157182885,6.275844827686256,5.169075931539201
1151.0,-29.173144061061507,5.522602862888125,34.848057305553574,24.12384875295686,5.295627749590083,-25.72614694686472,-39.06528049902988,1.8486306354040543,0.7793346859795065,-2.9200639954830816,39.70022046782478,41957.47965969215,25880.203104531414,25880.203104531414,67837.68276422357,76224.91309256245,76224.7500659353,25880.147753045254,102104.89781898055,102105.11619709386,0.2183781133062439,127256.93447154103,90179.8722586542,55912.43882582741,38074.92603647421,25152.036652560477,0.0,63226.962689034684,18799.99750536541,1333.1309419096763,102104.89781898055,384336.18344869785,1489143.0903270927,3.874584685118171,1541648.159914639,4.011197036098014,0.7474542823334972,0.0946008431781056,4.027634451161993,1.262456327225082,1.0,0.0,4.027634451162805,1.2830494703381103,1.2833758147608711,3.1391108014725475,19031.7399330372,1940.6973770897503,4632.441516551485,4632.441516551485,5.586730671517974,5.522602862888125,0.5413400223177307,4.981262840570395,5.16966213174306,5.16966213174306,1.4770463233551598,0.0,0.0,0.00025433737464040186,8.761706014619542e-05,0.00016672031449420642,0.0006714884823654279,0.09460102530875154,0.0706174326800681,0.023983592628683437,0.09460084441875892,0.07061729672383946,0.023983546454266147,0.4038053465271489,0.4038053465271489,0.1371432317041032,0.0,3.6972219783175433,3.747962673951463,3.547890868168963,3.6993986814625828,3.73122681716751,3.6057113036180226,25152.036652560477,18799.99750536541,0.7474542924481272,1.0729233206704158,0.663601063142145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446566587964079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15337.727125092773,1333.1309419096763,0.4038053465271489,0.1371432317041032,6.275844827686256,5.16966213174306
1152.0,-29.17153888116301,5.521669973608063,34.848097782959066,24.152900115028046,5.3293292973675905,-25.7213317410029,-39.05855856193227,1.8791221572072607,0.7799334074007334,-2.9147026395966633,39.69726509454462,41936.49268638499,25861.946713607536,25861.946713607536,67798.43939999252,76206.09297623539,76205.55185762364,25861.763075001272,102067.31493262491,102068.03968984293,0.7247572180203861,127200.53997522112,90174.04882913777,55904.448539286444,38077.33365539036,25133.225042596205,0.0,63210.55869798656,18785.936949633553,1332.1309419096763,102067.31493262491,384415.1223384219,1488821.3695687507,3.87295213703393,1541521.5358421165,4.010043950573385,0.7474542927855393,0.09456528039161259,4.027634451161993,1.2624063926516107,1.0,0.0,4.027634451162398,1.2829071360782407,1.2832334984507077,3.139459075326524,19030.510944868343,1940.5720551736163,4632.441516551485,4632.441516551485,5.58278968470602,5.521669973608063,0.5444462023737837,4.977223771234279,5.170207628753212,5.170207628753212,1.4772021796437749,0.0,0.0,0.0002543795832245686,8.768320303687579e-05,0.00016669638018769277,0.0006713920837279489,0.09456528040298065,0.07059111002866308,0.02397417037431757,0.09456528039169262,0.07059111002017705,0.02397417037143554,0.4038012671146634,0.4038012671146634,0.13713908693660476,0.0,3.694775877703478,3.7509467796089098,3.529468536188631,3.6946360469974024,3.7725400792965615,3.4654156437187567,25133.225042596205,18785.936949633553,0.7474542924481272,1.072580923132263,0.6634412596596901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465576674951683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15337.68514043199,1332.1309419096763,0.4038012671146634,0.13713908693660476,6.275844827686256,5.170207628753212
1153.0,-29.170046972988665,5.520607363276852,34.84823889487373,24.127613275218778,5.299132315598228,-25.723008532490194,-39.06226957971228,1.8520938750998088,0.7792776140238971,-2.9204770496742585,39.70020642783443,41958.42768743432,25877.513239745233,25877.513239745233,67835.94092717956,76225.9769973919,76225.3686337252,25877.306709905148,102102.67534363034,102103.49023713713,0.8148935067874845,127254.55902297652,90181.1055737095,55913.55626375213,38075.054788841524,25151.88367934618,0.0,63226.938468187705,18799.883425557535,1333.1309419096763,102102.67534363034,384330.10229756066,1489146.1398064052,3.8746539261539827,1541647.558347418,4.011258938946773,0.7474542926975811,0.09459873912449324,4.027634451161993,1.2624566860357302,1.0,0.0,4.0276344511613535,1.2830331443046945,1.2833595890762828,3.139150745279197,19032.00021430396,1940.7239183925153,4632.441516551485,4632.441516551485,5.586150013397071,5.520607363276852,0.54095561182198,4.979651751454872,5.170797211925207,5.170797211925207,1.4773706319786304,0.0,0.0,0.0002544188190867651,8.764668145416817e-05,0.00016677213763259695,0.000671697207022977,0.09459873921381809,0.07061661783913788,0.023982121374680206,0.0945987391244931,0.07061661777245815,0.02398212135203509,0.40379734992886757,0.40379734992886757,0.13713368542837798,0.0,3.6978508178372067,3.7505844233562016,3.5426496584788083,3.6997546636981724,3.7387350501725223,3.585016229869723,25151.88367934618,18799.883425557535,0.7474542924481272,1.072896182713494,0.6636163114009621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465481132357694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15337.850993290907,1333.1309419096763,0.40379734992886757,0.13713368542837798,6.275844827686256,5.170797211925207
1154.0,-29.16846133654583,5.519669832744738,34.8482848455782,24.152084451075666,5.327534042267657,-25.71874094848903,-39.056379441730655,1.8778136542108066,0.7797608955918918,-2.9161779718454817,39.697783840985196,41940.81693024579,25862.503663853677,25862.503663853677,67803.32059409947,76210.07016143043,76209.39210128052,25862.273558657947,102071.66565993849,102072.57382528411,0.9081653456232743,127208.18384417288,90176.05751957558,55906.80428839071,38076.94803464985,25136.518184234388,0.0,63213.46621888424,18788.39842176392,1332.3157146686685,102071.66565993849,384393.398752086,1488884.002948475,3.8733339536580567,1541543.7611583145,4.01032839315883,0.7474542927567428,0.09456938988002425,4.027634451161993,1.2624141161469744,1.0,0.0,4.027634451162804,1.282913072884305,1.2832395406150416,3.139444547171756,19030.934862900835,1940.6152827826868,4632.441516551485,4632.441516551485,5.582909912936457,5.519669832744738,0.5434346407590329,4.9762351919857055,5.171346107764638,5.171346107764638,1.477527459361325,0.0,0.0,0.00025446052602951576,8.770465516771224e-05,0.00016675587086180353,0.0006716316904165202,0.09456938995589653,0.07059511979410883,0.023974270161787704,0.09456938988001226,0.07059511973747092,0.023974270142553333,0.40379336149513795,0.40379336149513795,0.13712918352223963,0.0,3.695921887975544,3.7532250156261284,3.5272753676869115,3.6959388674373486,3.7715312552730893,3.4735036402066726,25136.518184234388,18788.39842176392,0.7474542924481272,1.072608807106421,0.663479151499471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465392332934521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15337.80806335168,1332.3157146686685,0.40379336149513795,0.13712918352223963,6.275844827686256,5.171346107764638
1155.0,-29.166979177331154,5.5186027716451544,34.84843113464791,24.12870756760242,5.299617417905751,-25.720198609076736,-39.05971107361836,1.8528368496534344,0.7791053080733832,-2.921952055415567,39.700727707908214,41961.131020137575,25878.0473319501,25878.0473319501,67839.17835208768,76228.45463297496,76228.83758328357,25878.17733597891,102107.0149192625,102106.50196492506,-0.512954337435076,127262.19063265249,90182.54131267175,55915.21769984277,38074.80401425442,25155.175713389996,0.0,63229.979727644415,18802.34407243669,1333.3157146686685,102107.0149192625,384308.3872804311,1489208.7930642674,3.8750358887629135,1541669.8935960608,4.011543709742403,0.7474542927731679,0.0946028394662873,4.027634451161993,1.2624603911815213,1.0,0.0,4.027634451161734,1.283029511530946,1.283356058921317,3.139159633480378,19032.303215515396,1940.7548159173007,4632.441516551485,4632.441516551485,5.586265307287551,5.5186027716451544,0.5399398695106261,4.978662902134529,5.171930964992912,5.171930964992912,1.4776945614265462,0.0,0.0,0.0002544995169082735,8.767185921155239e-05,0.00016682765769672112,0.0006719208215459743,0.09460283960580251,0.07062063715256914,0.023982202453233376,0.09460283946637318,0.07062063704842159,0.023982202417865705,0.40378949800036756,0.40378949800036756,0.13712367772345987,0.0,3.6990281902658353,3.7517917598642043,3.543730570805053,3.7010573634889283,3.7356590813581647,3.5991979236623592,25155.175713389996,18802.34407243669,0.7474542924481272,1.0728957789374096,0.6636271465036069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465297955875764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15337.957352865618,1333.3157146686685,0.40378949800036756,0.13712367772345987,6.275844827686256,5.171930964992912
1156.0,-29.165405404311528,5.517664667742875,34.848479324785444,24.154160892963432,5.329121474363448,-25.715831468754253,-39.05367812896145,1.8795475388057101,0.7796053283994979,-2.917505261865546,39.69823197207722,41942.874293915884,25862.5724682735,25862.5724682735,67805.44676218939,76212.06127190944,76212.3930651444,25862.68506234904,102075.07812749344,102074.63374018294,-0.4443873105046805,127214.40533982897,90177.45780349408,55908.27082549857,38076.87441999501,25139.327212335527,0.0,63216.201632330536,18790.49804315869,1332.4744857521189,102075.07812749344,384373.8558407085,1488938.3964685723,3.8736723995234876,1541562.9612059663,4.010582243774712,0.7474542928077424,0.09457261425668849,4.027634451161993,1.2624166377121586,1.0,0.0,4.027634451161003,1.282904819170376,1.2832313879489152,3.1394647451449815,19031.230381609188,1940.6454173045015,4632.441516551485,4632.441516551485,5.58292476567007,5.517664667742875,0.5425024803930034,4.975162187349872,5.172475184615779,5.172475184615779,1.4778500527473655,0.0,0.0,0.00025454092387735866,8.77312547042193e-05,0.00016680966917313937,0.0006718483703486708,0.09457261428376891,0.07059846912170248,0.023974145162066435,0.09457261425668845,0.07059846910148694,0.023974145155201552,0.40378548907037876,0.40378548907037876,0.13711928955033703,0.0,3.69704487129286,3.75375829400798,3.530124185520549,3.6971105902650265,3.769634447720705,3.4836873951686584,25139.327212335527,18790.49804315869,0.7474542924481272,1.0725960277801914,0.6634829871281783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465209738839426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15337.922095927774,1332.4744857521189,0.40378548907037876,0.13711928955033703,6.275844827686256,5.172475184615779
1157.0,-29.16394129152533,5.516597217230806,34.84862777166832,24.128742317575984,5.298829696518181,-25.717542839323848,-39.05740199899299,1.8524312443165503,0.7789504927549729,-2.9232744685953143,39.701177999789486,41964.7424103409,25878.094061448286,25878.094061448286,67842.83647178918,76231.79568705797,76232.20837395225,25878.23415457048,102110.44252852272,102109.88974850625,-0.5527800164709333,127268.42792436418,90184.33745636034,55917.28417964281,38074.50364079726,25157.985395841457,0.0,63232.48903663871,18804.444174391774,1333.4744857521189,102110.44252852272,384288.9195460355,1489263.164289224,3.8753736799086114,1541689.187415797,4.011797137520932,0.7474542924848067,0.09460607932690376,4.027634451161993,1.262466464587488,1.0,0.0,4.027634451161648,1.2830312390593446,1.28335788945291,3.139155406780942,19032.682277258416,1940.7934694578084,4632.441516551485,4632.441516551485,5.586275394732375,5.516597217230806,0.5390085931760362,4.9775886240547695,5.173056527891333,5.173056527891333,1.4780161508260952,0.0,0.0,0.0002545794511873709,8.769458810109592e-05,0.00016688486308627499,0.0006721512239437335,0.09460607924594178,0.07062396981480895,0.02398210943113282,0.094606079326991,0.07062396987524754,0.023982109451656228,0.40378156909063234,0.40378156909063234,0.13711398271151204,0.0,3.7001583616624316,3.7522599668003522,3.546800312043956,3.7022249613502822,3.7358754844576083,3.603159687215623,25157.985395841457,18804.444174391774,0.7474542924481272,1.0729110541968243,0.663657924109635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465116070136523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15338.074331618976,1333.4744857521189,0.40378156909063234,0.13711398271151204,6.275844827686256,5.173056527891333
1158.0,-29.162384616665022,5.515665882189698,34.84867272541778,24.154049553349637,5.328195932384025,-25.71320483276722,-39.05138480532912,1.879016148486748,0.7794826178101744,-2.918543489398142,39.698533258028526,41946.47689565178,25861.76020493289,25861.76020493289,67808.23710058467,76215.36875096246,76215.02744323,25861.64439077523,102076.67183400523,102077.12895589534,0.45712189011101145,127217.8606306466,90179.1716369249,55910.279781616424,38076.54650589831,25141.188796641363,0.0,63217.73530253967,18791.88948578482,1332.5825216012565,102076.67183400523,384358.5696044616,1488976.417012041,3.873925377920745,1541575.8698174525,4.010775332533546,0.7474542925470273,0.0945741188250403,4.027634451161993,1.2624225396802653,1.0,0.0,4.027634451161612,1.2829071339897973,1.2832338053491739,3.139459080437247,19031.5920724314,1940.6822995040507,4632.441516551485,4632.441516551485,5.582749423285778,5.515665882189698,0.5417389802123425,4.9739269019773555,5.173597288099764,5.173597288099764,1.4781706537427897,0.0,0.0,0.0002546204201077372,8.775384266687588e-05,0.00016686657744086135,0.0006720775760483038,0.09457411883537453,0.07060048133671307,0.02397363749866147,0.09457411882504027,0.07060048132899846,0.023973637496041842,0.40377751138051393,0.40377751138051393,0.13710976900825148,0.0,3.698029711464585,3.754740986622153,3.531107049985053,3.6980261072083067,3.773187426673644,3.476835803006054,25141.188796641363,18791.88948578482,0.7474542924481272,1.072614145003397,0.663523878147635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446502892928884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15338.03130688741,1332.5825216012565,0.40377751138051393,0.13710976900825148,6.275844827686256,5.173597288099764
1159.0,-29.160933517114515,5.51460502839341,34.848818076373036,24.129812546912603,5.29927435945353,-25.714790913678435,-39.05490922098977,1.8531317560167129,0.7788277206547605,-2.9243134093661602,39.70147680267221,41967.45860387013,25877.30245555461,25877.30245555461,67844.76105942474,76234.33941099423,76234.62757631381,25877.40027159381,102112.02784790764,102111.64186654885,-0.38598135879146867,127271.87222971903,90185.84743534685,55918.96662821977,38074.312007918976,25159.84438181139,0.0,63234.156389730364,18805.833685823338,1333.5825216012565,102112.02784790764,384273.6254556971,1489301.0729010887,3.8756265698302266,1541701.9904321525,4.011990124495013,0.7474542926592381,0.09460757502120122,4.027634451161993,1.262470402712934,1.0,0.0,4.027634451163302,1.2830278075671178,1.2833545586629196,3.1391638025361344,19033.0009462325,1940.8259646497531,4632.441516551485,4632.441516551485,5.586104511648185,5.51460502839341,0.538246853660477,4.976358174732933,5.174177330724414,5.174177330724414,1.4783363802069756,0.0,0.0,0.00025465861594185996,8.771913134882538e-05,0.0001669394845930346,0.0006723712194061329,0.09460757498936875,0.07062597351560178,0.023981601473766972,0.09460757502120119,0.0706259735393652,0.023981601481836024,0.40377358390093293,0.40377358390093293,0.13710447718795282,0.0,3.701129790304037,3.753532179867591,3.5468791844745624,3.7031411300209243,3.7383040371996117,3.5996197993161445,25159.84438181139,18805.833685823338,0.7474542924481272,1.0729131996523822,0.6636833793624535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464936280440728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15338.183304002872,1333.5825216012565,0.40377358390093293,0.13710447718795282,6.275844827686256,5.174177330724414
1160.0,-29.15939055607934,5.513673349939992,34.848865266617665,24.15585396755489,5.329483122889712,-25.710381044258288,-39.04878351660443,1.8804736110685942,0.7793288739180753,-2.9198557950690116,39.69897743549009,41948.681702402755,25861.80141441014,25861.80141441014,67810.48311681289,76217.47384096777,76218.05906023049,25861.999988616208,102080.0590488467,102079.2752553779,-0.7837934687995585,127224.02981757096,90180.58942680195,55911.79728823648,38076.43570951719,25143.970768724263,0.0,63220.40647824145,18793.968879761465,1332.739745961301,102080.0590488467,384339.24868810055,1489030.2649639982,3.874260227251414,1541594.9007717893,4.011026472143692,0.7474542924277755,0.09457731957924102,4.027634451161993,1.262425470058807,1.0,0.0,4.027634451161709,1.2829001730020384,1.283226943706512,3.139476115072278,19031.891285632122,1940.7128107592423,4632.441516551485,4632.441516551485,5.582758319129816,5.513673349939992,0.5408145480437794,4.972858801896213,5.17471674963285,5.17471674963285,1.4784904998951,0.0,0.0,0.0002546992355424943,8.777947042019753e-05,0.00016691976512229676,0.0006722917965864305,0.09457731964722321,0.07060376368168432,0.023973555965538886,0.0945773195792411,0.07060376363093433,0.023973555948306694,0.4037695384103161,0.4037695384103161,0.1371002213125729,0.0,3.6991369152865445,3.7555871683551914,3.532973846966513,3.6991846689870727,3.7718372147253376,3.485361731130922,25143.970768724263,18793.968879761465,0.7474542924481272,1.0726043518899424,0.6635307179943587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464849916150626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15338.144351451323,1332.739745961301,0.4037695384103161,0.1371002213125729,6.275844827686256,5.17471674963285
1161.0,-29.157958837841026,5.512612270368532,34.84901274745319,24.128239193838112,5.296631613032187,-25.712377573744753,-39.052938391081966,1.851050348939206,0.7786744173576494,-2.9256232141790934,39.7019224246068,41972.202810337534,25877.32954857531,25877.32954857531,67849.53235891284,76238.6798487676,76238.23837781022,25877.179702205034,102115.41808001527,102116.00939734292,0.591317327649449,127278.04398253228,90187.91734492421,55921.440306507604,38073.863376018446,25162.625902517015,0.0,63236.48927853546,18807.91274873116,1333.739745961301,102115.41808001527,384254.3446959183,1489354.8961963095,3.8759611094961546,1541721.0844565406,4.012241125540402,0.747454292791032,0.09461077948806602,4.027634451161993,1.2624790344992656,1.0,0.0,4.027634451162729,1.2830373569552758,1.2833642109706092,3.139140438373369,19033.437784074187,1940.8705097127142,4632.441516551485,4632.441516551485,5.586110360188443,5.512612270368532,0.5373220244122252,4.975290245956307,5.1752933683467255,5.1752933683467255,1.4786552480990645,0.0,0.0,0.00025473693193106095,8.773854012388157e-05,0.00016699839180717938,0.0006726084761312445,0.09461077942826789,0.07062924849304379,0.02398153093522409,0.09461077948815518,0.07062924853768456,0.02398153095038147,0.40376559570857745,0.40376559570857745,0.13709500427458315,0.0,3.7022460133525783,3.754577586527148,3.5481961624882956,3.704297631536747,3.7401504028611043,3.5987407746039253,25162.625902517015,18807.91274873116,0.7474542924481272,1.0729490699595683,0.6637339183309829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464758085667369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15338.29860549084,1333.739745961301,0.40376559570857745,0.13709500427458315,6.275844827686256,5.1752933683467255
1162.0,-29.156424767220265,5.511697499286891,34.849048948382055,24.157341860141628,5.330448667146249,-25.707614806423287,-39.0462362562306,1.881638706349392,0.7792527976447445,-2.920480965292108,39.699054428029235,41950.98848422952,25859.77252979693,25859.77252979693,67810.76101402644,76219.59945309114,76219.2633583694,25859.65849963782,102078.9218580072,102079.37198288807,0.4501248808664968,127223.35368926919,90181.9091857941,55913.29821693306,38076.234409845594,25144.431831261994,0.0,63220.66624110759,18794.313502683868,1332.77317271243,102078.9218580072,384330.0446506095,1489044.0358192923,3.8743888398654,1541598.1995648302,4.0111311124954625,0.747454292417813,0.09457623815607703,4.027634451161993,1.2624283938435839,1.0,0.0,4.027634451161372,1.2828945773328329,1.2832214468027892,3.13948980869148,19032.169810199564,1940.7412123609556,4632.441516551485,4632.441516551485,5.582320346064002,5.511697499286891,0.5402977553684356,4.971399743918456,5.175829398259235,5.175829398259235,1.4788083995026384,0.0,0.0,0.00025477732890685,8.780457259188531e-05,0.00016697275631496466,0.0006725052257396279,0.09457623821563557,0.07060383529464494,0.023972402920990628,0.0945762381561283,0.07060383525018281,0.023972402905894225,0.4037615506906679,0.4037615506906679,0.13709077611389764,0.0,3.6998932130584308,3.7574883463423703,3.5303536251892638,3.6997337629368303,3.778395475684249,3.4682268261379363,25144.431831261994,18794.313502683868,0.7474542924481272,1.0726043404132029,0.6635644794415657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44646728768746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15338.247109457283,1332.77317271243,0.4037615506906679,0.13709077611389764,6.275844827686256,5.175829398259235
1163.0,-29.154994673195368,5.510652672671621,34.84918590136679,24.13379147127273,5.302272608411667,-25.709145258391747,-39.049688587523974,1.856423193610683,0.778597207050268,-2.9262564191216933,39.701990545981424,41971.579108569786,25875.37919383233,25875.37919383233,67846.95830240211,76238.33163480303,76238.7284645779,25875.51387832345,102114.24234290134,102113.71082863536,-0.5315142659819685,127277.32240919558,90188.65673876344,55921.90421254088,38074.16947358062,25163.080066294235,0.0,63237.24953987486,18808.252205352936,1333.77317271243,102114.24234290134,384245.02398151415,1489368.4262009826,3.876090341439621,1541724.0033393581,4.012346047748766,0.7474542923919101,0.09460965775950696,4.027634451161993,1.2624758585030214,1.0,0.0,4.0276344511619095,1.283012129081498,1.2833390768287447,3.139202163307183,19033.593827223325,1940.886421685624,4632.441516551485,4632.441516551485,5.585689339278408,5.510652672671621,0.536808459043558,4.9738442136280625,5.17640779610022,5.17640779610022,1.4789736560286342,0.0,0.0,0.000254814993161043,8.777055292679175e-05,0.00016704444023425127,0.000672793942362541,0.09460965772150386,0.07062932090769118,0.02398033681381267,0.09460965775960463,0.07062932093606179,0.023980336823445168,0.4037576609808267,0.4037576609808267,0.1370853432688614,0.0,3.7029652690729336,3.7566323341696943,3.5449780192107596,3.704853626171939,3.7428044742535462,3.593116153240942,25163.080066294235,18808.252205352936,0.7474542924481272,1.0728954658222534,0.6637160757933376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464581577633653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15338.4129770148,1333.77317271243,0.4037576609808267,0.1370853432688614,6.275844827686256,5.17640779610022
1164.0,-29.153497387475912,5.509707769911616,34.84924708888758,24.15265382677319,5.324143052544173,-25.705610352968222,-39.044899691920705,1.8762560180363301,0.7789671940192306,-2.9229587828566856,39.700110931953056,41958.166666196055,25863.388331200575,25863.388331200575,67821.55499739663,76226.15910028853,76226.43634615884,25863.48240018807,102089.91874634691,102089.5474314891,-0.3713148578099208,127241.0448112309,90184.73441028266,55916.74197618951,38075.547148992395,25151.12606488398,0.0,63226.67321387638,18799.317134001223,1333.139417255511,102089.91874634691,384293.5668025868,1489165.301734591,3.8750721593515025,1541643.4666689858,4.011629649426149,0.747454292324861,0.0945866380097261,4.027634451161993,1.2624428457254546,1.0,0.0,4.027634451161998,1.2829195265790805,1.2832465013287662,3.139428754274032,19032.766051205148,1940.8020120229792,4632.441516551485,4632.441516551485,5.58310088509309,5.509707769911616,0.5386847842458309,4.971022985665785,5.176945435903425,5.176945435903425,1.4791272674009786,0.0,0.0,0.00025485443253206496,8.78177465204144e-05,0.00016703668601165055,0.0006727627111884523,0.09458663799953096,0.0706125384814474,0.023974099518083557,0.09458663800968803,0.07061253848905846,0.023974099520667636,0.40375366894044623,0.40375366894044623,0.13708090444181986,0.0,3.7015710626169493,3.758003033371324,3.535444898050798,3.701925976875941,3.769426690230148,3.5032356697170144,25151.12606488398,18799.317134001223,0.7474542924481272,1.0726731543818093,0.6636149671241517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446449646748125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15338.375640171711,1333.139417255511,0.40375366894044623,0.13708090444181986,6.275844827686256,5.176945435903425
1165.0,-29.15210634093058,5.50864145430549,34.849402303039135,24.127563612442486,5.2943419379577135,-25.707338413620406,-39.04856258360667,1.8495740106465475,0.7783472118691748,-2.928424943727088,39.702905880361996,41979.46373325579,25877.95787273514,25877.95787273514,67857.42160599094,76245.23603330087,76245.34792047086,25877.99584771721,102123.34376818806,102123.193906036,-0.14986215205863118,127292.12986433081,90191.18476022227,55925.41246017328,38073.08033338777,25168.786096142743,0.0,63241.86642953051,18812.51720456712,1334.0862668102654,102123.34376818806,384213.1048542608,1489472.821563391,3.8766840660689486,1541763.2242360506,4.012781461009432,0.7474542924996388,0.09461827126485295,4.027634451161993,1.2624908060161402,1.0,0.0,4.0276344511626085,1.2830439270885234,1.2833709805647664,3.13912436365408,19034.12734590931,1940.9408254510267,4632.441516551485,4632.441516551485,5.5862459958262765,5.50864145430549,0.5353619313236013,4.973279522981889,5.177511478025277,5.177511478025277,1.4792889937215077,0.0,0.0,0.00025489107853983434,8.778164735857733e-05,0.00016710943118125702,0.000673055702139715,0.0946182712634443,0.07063664525996804,0.023981626003476253,0.0946182712648532,0.07063664526101966,0.023981626003833287,0.4037497295521162,0.4037497295521162,0.13707580502284905,0.0,3.7045799432019635,3.7560761341867988,3.552972779100287,3.7067721555962407,3.738521788917126,3.613282689332493,25168.786096142743,18812.51720456712,0.7474542924481272,1.072982589493994,0.66379229620038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464407359524967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15338.503287496409,1334.0862668102654,0.4037497295521162,0.13707580502284905,6.275844827686256,5.177511478025277
1166.0,-29.1506046365311,5.507726519901918,34.84944244961042,24.158154730126284,5.329850471457618,-25.70243569272844,-39.04164775796232,1.8816815276544685,0.7789473158179021,-2.9230907054197974,39.699945686160696,41957.22335052824,25859.79212842866,25859.79212842866,67817.0154789569,76225.33375256389,76225.74359403973,25859.931169018564,102085.67476305828,102085.12588099255,-0.5488820657337783,127235.6492404626,90185.05232506368,55916.941923025945,38075.678224486364,25149.97447740433,0.0,63225.65270189069,18798.456373983976,1333.0862668102654,102085.67476305828,384291.62474562845,1489151.443540408,3.875055680763566,1541636.386460045,4.011631498553969,0.7474542922845988,0.09458262242533132,4.027634451161993,1.2624382872367281,1.0,0.0,4.027634451161821,1.2828940614734121,1.2832211275107186,3.1394910710992217,19032.833144574008,1940.80885364258,4632.441516551485,4632.441516551485,5.582324576798842,5.507726519901918,0.5384447395799081,4.96928178032201,5.178039319100614,5.178039319100614,1.4794398054573183,0.0,0.0,0.0002549306451879627,8.784980703739814e-05,0.00016708083815056453,0.0006729405398642347,0.09458262243001925,0.07061037155281003,0.02397225087720922,0.0945826224253316,0.07061037154931027,0.02397225087602105,0.40374563314492384,0.40374563314492384,0.13707181247572145,0.0,3.702151872644663,3.7585645321536276,3.5360748187932245,3.7020380212376836,3.7781285616833884,3.4780707318927284,25149.97447740433,18798.456373983976,0.7474542924481272,1.0726186694934494,0.6636107585691015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464324575115781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15338.461776978933,1333.0862668102654,0.40374563314492384,0.13707181247572145,6.275844827686256,5.178039319100614
1167.0,-29.149217879465755,5.506681790315834,34.84958317931871,24.13145030094313,5.297994379435748,-25.704373140149904,-39.04571891818193,1.8531496401198162,0.7782928125988064,-2.9288595153279067,39.70288489738446,41980.20113674854,25875.36755033006,25875.36755033006,67855.5686870786,76246.19510546538,76245.78254002903,25875.227539641142,102121.01007967017,102121.56265579544,0.5525761252647499,127289.63257593598,90192.4567655985,55926.462796881315,38073.326631907985,25168.62249626581,0.0,63241.949128173794,18812.394912117008,1334.0862668102654,102121.01007967017,384206.7085216589,1489475.776834358,3.8767562975813883,1541762.3251341027,4.012845926263124,0.7474542921412622,0.09461605785259108,4.027634451161993,1.262491151639261,1.0,0.0,4.027634451161362,1.2830270878272136,1.283354234666956,3.139165563513339,19034.395792458494,1940.9681993808788,4632.441516551485,4632.441516551485,5.585686825808518,5.506681790315834,0.5349559488476601,4.9717258414681735,5.178611049646046,5.178611049646046,1.4796031570417274,0.0,0.0,0.0002549671882475191,8.780967154958828e-05,0.00016715751669793083,0.0006732493730232723,0.09461605769133286,0.07063583422057777,0.02398022347075508,0.09461605785267367,0.07063583434096547,0.023980223511625605,0.4037416776994027,0.4037416776994027,0.13706662861028013,0.0,3.70522962674238,3.7580900487702706,3.5496007538343974,3.7071523279267353,3.745799509059168,3.593354363803826,25168.62249626581,18812.394912117008,0.7474542924481272,1.072951887513054,0.6638030882265564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464235206212528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15338.632051302251,1334.0862668102654,0.4037416776994027,0.13706662861028013,6.275844827686256,5.178611049646046
1168.0,-29.147731159821074,5.505765721356748,34.84962619828191,24.158067383710318,5.328922634150827,-25.699941922408907,-39.03950761361045,1.8811333967363817,0.7787922867987618,-2.924413903532317,39.70038908080137,41960.823202612664,25859.92827509032,25859.92827509032,67820.75147770299,76228.74712344364,76229.07921374323,25860.040933787364,102089.1201475306,102088.67539853396,-0.44474899664055556,127241.90572108372,90186.93043182504,55919.00651098485,38075.47102315576,25152.785573553127,0.0,63228.25659670889,18800.55753807939,1333.245250283451,102089.1201475306,384272.14612152224,1489205.6441205025,3.8753931533969577,1541655.3844377017,4.0118842856493915,0.7474542922135518,0.09458587569756344,4.027634451161993,1.2624447265965864,1.0,0.0,4.027634451163385,1.2828964621161274,1.2832236259186725,3.1394851962709778,19033.22950396722,1940.8492710525227,4632.441516551485,4632.441516551485,5.582353966627331,5.505765721356748,0.5375158806307372,4.968249840726011,5.179142100420748,5.179142100420748,1.4797548858344993,0.0,0.0,0.00025500637082480555,8.787091242479744e-05,0.00016713545840000812,0.0006731605302626248,0.0945858756136345,0.0706136852707517,0.023972190342882806,0.09458587569756362,0.07061368533340938,0.02397219036415406,0.40373765693401537,0.40373765693401537,0.1370623261411988,0.0,3.7032251961563247,3.760520243734561,3.534543454494326,3.703206190331059,3.778250859244565,3.4823042847830834,25152.785573553127,18800.55753807939,0.7474542924481272,1.0726335839099057,0.6636403636787414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464152678947386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15338.58247020295,1333.245250283451,0.40373765693401537,0.1370623261411988,6.275844827686256,5.179142100420748
1169.0,-29.146352348752096,5.504719900955149,34.849769620241034,24.132865236047678,5.298867181551467,-25.701706446533215,-39.0432779333554,1.8542212793324977,0.7781377273390149,-2.930184079079432,39.703328918882086,41982.514485130836,25875.498448191796,25875.498448191796,67858.01293332264,76248.4006307884,76248.80314513601,25875.63504462255,102124.43818975856,102123.89907898019,-0.5391107783652842,127295.86961193607,90193.85925900182,55927.9731133437,38073.20682850902,25171.431422177513,0.0,63244.638250686534,18814.49446883337,1334.245250283451,102124.43818975856,384187.2131686808,1489529.9578447803,3.8770940489130465,1541781.3511454181,4.013099078517445,0.7474542926572183,0.0946192953112566,4.027634451161993,1.2624943677475682,1.0,0.0,4.027634451162302,1.2830219323738583,1.2833491748058445,3.139178177344193,19034.69177746093,1940.998381451457,4632.441516551485,4632.441516551485,5.585715082584404,5.504719900955149,0.5340239510699525,4.970695949885197,5.179710222601949,5.179710222601949,1.4799172064576998,0.0,0.0,0.0002550427144224202,8.783373393665589e-05,0.0001672089804857643,0.0006734566503481377,0.0946192953628817,0.07063915739897034,0.023980137963911363,0.09461929531135327,0.070639157360429,0.023980137950827592,0.40373375981356585,0.40373375981356585,0.13705700375694296,0.0,3.7063228104665313,3.759327069126414,3.5502627693208524,3.7083218064184393,3.7441589708024026,3.6027899493251425,25171.431422177513,18814.49446883337,0.7474542924481272,1.0729449137545826,0.6638114415125951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446406420380658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15338.738745442955,1334.245250283451,0.40373375981356585,0.13705700375694296,6.275844827686256,5.179710222601949
1170.0,-29.144883947190756,5.503800751300464,34.84981685439624,24.157346051093214,5.327287446119531,-25.69754249443152,-39.03749106740577,1.8799459933630536,0.778627756955359,-2.9258221655814696,39.70088177132992,41964.82323286342,25860.297958562223,25860.297958562223,67825.12119142564,76232.45736357522,76232.73536643741,25860.39226533257,102093.12763177,102092.75532213744,-0.37230963255569804,127249.01480494475,90188.82977892847,55921.195648227615,38075.14903411206,25155.887173174742,0.0,63231.0362072868,18802.875854108654,1333.4196712160137,102093.12763177,384251.4161317909,1489264.946085955,3.875756558240414,1541676.4947868907,4.012155661797548,0.7474542926937321,0.09458966258887198,4.027634451161993,1.262451848960482,1.0,0.0,4.027634451162088,1.2829018460901978,1.283229107557594,3.139472020744773,19033.630345964553,1940.890145560875,4632.441516551485,4632.441516551485,5.582433769787412,5.503800751300464,0.5365306437132631,4.967270107587201,5.180237676316395,5.180237676316395,1.48006790751897,0.0,0.0,0.00025508142475012666,8.789080321637788e-05,0.0001671906215337488,0.0006733827072005128,0.09458966263789648,0.0706174157488868,0.023972246889009678,0.09458966258886352,0.07061741571228679,0.0239722468765852,0.40372974341144247,0.40372974341144247,0.13705272251694078,0.0,3.704378553146114,3.7614502906080247,3.5363454267300654,3.70444992253681,3.7778024334037923,3.4885147773961194,25155.887173174742,18802.875854108654,0.7474542924481272,1.0726555384776284,0.6636744508708108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446398215125823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15338.695262519308,1333.4196712160137,0.40372974341144247,0.13705272251694078,6.275844827686256,5.180237676316395
