time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1171.0,-29.14352882093691,5.502752071999395,34.849964293619934,24.13189848829063,5.296991663735319,-25.69935241339865,-39.04130224892867,1.8528152561968834,0.7779737929719204,-2.93158887225029,39.703824417374655,41986.58169763363,25875.84151612828,25875.84151612828,67862.42321376191,76252.09018520369,76252.47854758626,25875.97330534793,102128.45185293419,102127.93170133197,-0.5201516022207215,127302.9851170607,90195.65001080086,55930.141523230224,38072.78720841182,25174.533264126512,0.0,63247.32047253833,18816.81294578932,1334.4196712160137,102128.45185293419,384166.5378199163,1489589.264497736,3.8774570865825977,1541802.5831195808,4.013370325976499,0.7474542923345122,0.09462308953171691,4.027634451161993,1.2625014626374473,1.0,0.0,4.0276344511628155,1.283028338655895,1.2833556782345044,3.139162503130178,19035.06970128883,1941.036918956915,4632.441516551485,4632.441516551485,5.585789140278443,5.502752071999395,0.5330373488022837,4.969714723197111,5.180801599338824,5.180801599338824,1.480229028382521,0.0,0.0,0.0002551171536904049,8.785321401471926e-05,0.0001672639396756856,0.0006736780058748728,0.09462308950597932,0.0706428816192509,0.023980207886728416,0.09462308953179487,0.07064288163846585,0.02398020789325106,0.4037258319832264,0.4037258319832264,0.13704748671466807,0.0,3.7074924812421273,3.7600096413431174,3.5528582005919134,3.709562665222222,3.7438575772010267,3.608565900259862,25174.533264126512,18816.81294578932,0.7474542924481272,1.0729691425145422,0.663847596766791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463894768185672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15338.843116205084,1334.4196712160137,0.4037258319832264,0.13704748671466807,6.275844827686256,5.180801599338824
1172.0,-29.1420816063184,5.501844888941115,34.8500034668976,24.159189545922004,5.328680991467459,-25.69488056935728,-39.03502126978708,1.881479954527311,0.7785335235751063,-2.9266382221547516,39.70104197602961,41966.741696782934,25858.861966993838,25858.861966993838,67825.60366377677,76234.28945557152,76234.15844064539,25858.817526402672,102092.97596704806,102093.15142256535,0.17545551729563158,127249.88041362546,90190.09531339575,55922.54755469209,38075.05306522629,25156.904446577406,0.0,63231.957511803696,18803.636049590645,1333.4833791944466,102092.97596704806,384239.4039640255,1489288.4467487652,3.875938884415405,1541683.3591371283,4.012298955370722,0.7474542859405294,0.09458951045541972,4.027634451161993,1.262454221616499,1.0,0.0,4.027634451162277,1.2828945384773003,1.2832218928797952,3.1394899037784456,19033.89742688022,1940.9173802348632,4632.441516551485,4632.441516551485,5.582123783884026,5.501844888941115,0.5358928725712002,4.965952016369915,5.181324915668502,5.181324915668502,1.4803785473338578,0.0,0.0,0.0002551553157006501,8.791517045461466e-05,0.00016724014524603545,0.0006735821706102679,0.09458966735253624,0.07061829400363072,0.023971373348905527,0.09458951130845994,0.07061817686814423,0.02397133358727549,0.40372178974145856,0.40372178974145856,0.137043324078082,0.0,3.705246601288252,3.762572603204376,3.5364570053449143,3.7051717457298423,3.781744924660927,3.479751302655643,25156.904446577406,18803.636049590645,0.7474542924481272,1.0726475398316677,0.6636951210778012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463814126901622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15338.798881902025,1333.4833791944466,0.40372178974145856,0.137043324078082,6.275844827686256,5.181324915668502
1173.0,-29.140730719513922,5.500808422695686,34.85014348049203,24.135274614114337,5.300126961473684,-25.6965201589456,-39.03858473114667,1.85591640090374,0.7778786928257091,-2.9323826498046333,39.70398657719446,41987.45124729096,25874.375949451474,25874.375949451474,67861.82719674244,76253.07558204368,76253.79462870199,25874.61993808302,102128.414566785,102127.45153149514,-0.9630352898529964,127303.97291714976,90196.77557821327,55931.15124345423,38072.91592751005,25175.558350364765,0.0,63248.47427787481,18817.579161618414,1334.4833791944466,102128.414566785,384154.85561153875,1489612.657684722,3.8776358958508994,1541809.5316712733,4.013510461079181,0.7474542927603339,0.09462304722741965,4.027634451161993,1.2625018176017333,1.0,0.0,4.027634451161452,1.2830137182412933,1.283341148766594,3.139198275044886,19035.30724327834,1941.0611414987118,4632.441516551485,4632.441516551485,5.585472770029285,5.500808422695686,0.5324181557988861,4.968390266896799,5.181889168899253,5.181889168899253,1.4805397625426437,0.0,0.0,0.00025519094235999985,8.78800150287702e-05,0.00016731092733122965,0.0006738672549751212,0.09462304727097065,0.07064373251330434,0.0239793147576663,0.09462304722741938,0.07064373248079002,0.023979314746629628,0.4037178847741581,0.4037178847741581,0.13703803420176858,0.0,3.708318710585843,3.761464925928067,3.5518254040530337,3.7102613426303606,3.7466844375462074,3.6029940118886543,25175.558350364765,18817.579161618414,0.7474542924481272,1.072940145537731,0.6638492347313231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463728006538281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15338.956700178227,1334.4833791944466,0.4037178847741581,0.13703803420176858,6.275844827686256,5.181889168899253
1174.0,-29.13930228247795,5.499885971041224,34.85019704294269,24.15694302124905,5.32526520251712,-25.692720455602597,-39.03335005799306,1.8786833756409451,0.7783119976699595,-2.9285224202337963,39.70180936159117,41971.88390882529,25860.694198535388,25860.694198535388,67832.57810736068,76239.03341071018,76239.56180581891,25860.873433026063,102100.43523884498,102099.72760924557,-0.7076295994047541,127262.15245071395,90192.33432295425,55925.18482106604,38074.61055765357,25161.717211868978,0.0,63236.32776952255,18807.23352815939,1333.7485262046346,102100.43523884498,384211.67011874396,1489377.0615301388,3.876449304805952,1541716.2399115323,4.012674158062537,0.7474542921612629,0.0945965675928119,4.027634451161993,1.262464169957675,1.0,0.0,4.0276344511611635,1.2829074322121845,1.2832348839512804,3.1394583506441553,19034.369951918878,1940.9655643791589,4632.441516551485,4632.441516551485,5.582519305669893,5.499885971041224,0.5346247159835942,4.96526125505763,5.182412909730116,5.182412909730116,1.4806894027800332,0.0,0.0,0.0002552286192193208,8.793166231710339e-05,0.00016729695690221742,0.0006738109871939341,0.09459656754900403,0.07062434358771451,0.023972223961289518,0.094596567592812,0.07062434362042079,0.023972223972391106,0.40371386864963177,0.40371386864963177,0.13703375895490968,0.0,3.706632680580526,3.7632268281251413,3.5399884487330837,3.7068344179037354,3.7772301909890302,3.499577108719677,25161.717211868978,18807.23352815939,0.7474542924481272,1.0726837009667938,0.6637305705321824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463647619298452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15338.91751086236,1333.7485262046346,0.40371386864963177,0.13703375895490968,6.275844827686256,5.182412909730116
1175.0,-29.137990230654044,5.498834308259323,34.85035050558968,24.128397681657248,5.291431610844491,-25.694922852677845,-39.03772506220264,1.8483642328686125,0.7776589811487042,-2.934283806254987,39.70475600380554,41995.8017987031,25876.199533828047,25876.199533828047,67872.00133253114,76260.44756965258,76259.78934952205,25875.976190850426,102135.76554037246,102136.64710348062,0.8815631081524771,127316.1283394362,90199.52131754228,55934.87554659418,38071.82863438678,25180.362799063725,0.0,63252.191433450505,18821.1702646167,1334.7485262046346,102135.76554037246,384126.8769821531,1489701.3612685944,3.878149253632693,1541842.5019403873,4.01388862464842,0.747454292648894,0.09463000251678794,4.027634451161993,1.2625182910216974,1.0,0.0,4.027634451160656,1.2830488040572072,1.2833763362909605,3.139112431597273,19035.88670957747,1941.1202306167213,4632.441516551485,4632.441516551485,5.58586642516126,5.498834308259323,0.5311293797956314,4.967704928463692,5.182969317518847,5.182969317518847,1.4808483764339562,0.0,0.0,0.00025526323078356987,8.788849492706797e-05,0.0001673747358565019,0.0006741242523897856,0.09463000261245413,0.0706497981518012,0.023980204460652937,0.094630002516873,0.07064979808037779,0.023980204436410153,0.4037099369486946,0.4037099369486946,0.13702865519906918,0.0,3.7097700214539486,3.7618567744739835,3.5563874018507704,3.7119427874037,3.745995873103425,3.611648129583614,25180.362799063725,18821.1702646167,0.7474542924481272,1.073037942154799,0.6639422421101112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463562618200365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15339.054458725863,1334.7485262046346,0.4037099369486946,0.13702865519906918,6.275844827686256,5.182969317518847
1176.0,-29.136567244243025,5.497933882310813,34.85038905847805,24.159665672946744,5.327786540945963,-25.690006332407183,-39.030718489643164,1.881225629110183,0.7782584941626283,-2.928951230948639,39.70179679399231,41972.83661326449,25858.051113821286,25858.051113821286,67830.88772708578,76239.8587297999,76240.02001445467,25858.10581626849,102098.12583072316,102097.9098436212,-0.21598710196849424,127259.68481913049,90193.07683162559,55926.05471509042,38074.46901837241,25161.558988407334,0.0,63236.02800677974,18807.11527787577,1333.7485262046346,102098.12583072316,384205.35859685316,1489380.255189032,3.8765212974341656,1541715.7014134403,4.0127386745564975,0.7474542927384094,0.09459438085976535,4.027634451161993,1.2624639160977678,1.0,0.0,4.0276344511621724,1.282895424873434,1.2832229661191727,3.1394877345979664,19034.526652428394,1940.9815433841725,4632.441516551485,4632.441516551485,5.581948745911146,5.497933882310813,0.5342071511728621,4.9637267311379505,5.183485209198042,5.183485209198042,1.4809957740565836,0.0,0.0,0.00025530077365828525,8.795763697174751e-05,0.00016734313668653774,0.0006739969824842098,0.09459438096843908,0.07062355417811168,0.0239708267903274,0.0945943808597653,0.07062355409697657,0.023970826762788777,0.4037058839559088,0.4037058839559088,0.13702459372318507,0.0,3.7073385460295185,3.7644689593695375,3.539108164285608,3.7072097251112837,3.784527061330664,3.479578009200395,25161.558988407334,18807.11527787577,0.7474542924481272,1.0726620546093344,0.6637487827155185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463484543600627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15338.999067208628,1333.7485262046346,0.4037058839559088,0.13702459372318507,6.275844827686256,5.183485209198042
1177.0,-29.13525123777733,5.496903429348369,34.850528175325486,24.13473481955009,5.297983709398482,-25.691802143181857,-39.03453553849829,1.854534614802976,0.7776042345625456,-2.9347210374845742,39.704732271358026,41994.44995157648,25873.654355493236,25873.654355493236,67868.1043070697,76259.5875460727,76259.71996513534,25873.699283156333,102133.41924829168,102133.24190156593,-0.17734672575898003,127313.61625528707,90200.20851747761,55935.07092298128,38072.37510499593,25180.197006995382,0.0,63252.572111991314,18821.046329611298,1334.7485262046346,102133.41924829168,384120.4426345583,1489704.2503669136,3.878221737300708,1541841.4849865949,4.0139532132463485,0.7474542921321294,0.09462777598131782,4.027634451161993,1.262513951226138,1.0,0.0,4.027634451161714,1.2830198667792112,1.2833474843518162,3.139183231256301,19036.03173762113,1941.1350193614671,4632.441516551485,4632.441516551485,5.5853170003437596,5.496903429348369,0.5307177866893111,4.966185642659058,5.18404497121734,5.18404497121734,1.4811557060620972,0.0,0.0,0.0002553354985906584,8.791996345640196e-05,0.00016741553513425643,0.0006742885769664523,0.09462777594513125,0.07064900051740439,0.023978775427726858,0.09462777598131783,0.07064900054442125,0.023978775436896572,0.40370197460541346,0.40370197460541346,0.1370193338603334,0.0,3.7104143320559047,3.763744513125289,3.5533643457295625,3.71232527204711,3.750450364038727,3.6000363664171005,25180.197006995382,18821.046329611298,0.7474542924481272,1.0729698736504565,0.6639168740398976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463399868663653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15339.171540779193,1334.7485262046346,0.40370197460541346,0.1370193338603334,6.275844827686256,5.18404497121734
1178.0,-29.133852144403935,5.495997203241337,34.85057303366758,24.157313431520038,5.324215650496202,-25.687919415897827,-39.02914555566383,1.878282921990476,0.7780838065467606,-2.930449157113204,39.70233135360129,41978.108497985035,25858.747132843895,25858.747132843895,67836.85563082893,76244.80247893909,76244.17408395572,25858.534010028354,102102.70809398407,102103.54961178299,0.8415177989227232,127267.66377293703,90195.4792636018,55928.78528264924,38074.104423280616,25164.95567895296,0.0,63239.060102233576,18809.65415079685,1333.9388999135613,102102.70809398407,384183.3117584181,1489444.5131096255,3.876911014932937,1541738.6064178238,4.013028570557221,0.747454292817553,0.09459870950874376,4.027634451161993,1.2624745117267597,1.0,0.0,4.027634451160636,1.2829090036806612,1.2832366403146478,3.139454505040283,19035.033666459713,1941.0332444269668,4632.441516551485,4632.441516551485,5.582098994763748,5.495997203241337,0.5331697386120497,4.962827464629287,5.184564007710854,5.184564007710854,1.4813040022031012,0.0,0.0,0.0002553724206745724,8.79731658583813e-05,0.00016739925481619108,0.0006742230057965364,0.09459870960471578,0.0706276863761153,0.023971023228600476,0.09459870950872992,0.0706276863044623,0.023971023204281457,0.40369797948791797,0.40369797948791797,0.1370150169171692,0.0,3.708500582836564,3.7663654316262978,3.5381001117156075,3.708532963659991,3.7845474993135326,3.4847228868776483,25164.95567895296,18809.65415079685,0.7474542924481272,1.0727049946846532,0.6638003226190009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463321560417415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15339.127414686503,1333.9388999135613,0.40369797948791797,0.1370150169171692,6.275844827686256,5.184564007710854
1179.0,-29.132558788287543,5.494961189808537,34.850718124511786,24.132835410442226,5.295074384431738,-25.689669476217144,-39.03281641015781,1.8521850723614188,0.7774298501453245,-2.9362179653644582,39.70527002579576,41999.01503349166,25874.321611936015,25874.321611936015,67873.33664542768,76263.6860495397,76263.6752222064,25874.317938498254,102137.99316070465,102138.00766147571,0.014500771067105234,127321.58619663998,90202.04260382587,55937.37158777806,38071.856684497565,25183.593035935337,0.0,63255.4497204329,18823.58471303272,1334.9388999135613,102137.99316070465,384098.4143021679,1489768.5434660576,3.8786115432751194,1541864.5283059757,4.014243409744983,0.747454292410646,0.09463209843096616,4.027634451161993,1.2625221406808125,1.0,0.0,4.027634451162507,1.2830306820173192,1.2833583935260957,3.139156769680139,19036.41880685865,1941.1744894391716,4632.441516551485,4632.441516551485,5.58546104025023,5.494961189808537,0.529675990487338,4.965285199321199,5.185118801884148,5.185118801884148,1.4814625148240421,0.0,0.0,0.00025540655672548154,8.793692906615855e-05,0.00016746962765932299,0.0006745064418839607,0.09463209844102446,0.07065314163205137,0.023978956808973096,0.094632098430935,0.07065314162454175,0.023978956806424406,0.40369411822598605,0.40369411822598605,0.13700967290867147,0.0,3.7116082410169042,3.765040632614273,3.554249372808158,3.7136478155097734,3.749346489372499,3.608497651690641,25183.593035935337,18823.58471303272,0.7474542924481272,1.0730037798388004,0.6639588402123882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463238309014546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15339.2676088937,1334.9388999135613,0.40369411822598605,0.13700967290867147,6.275844827686256,5.185118801884148
1180.0,-29.131162340398003,5.494072984185218,34.85075091554336,24.161388154048495,5.328229375602115,-25.68509687763771,-39.02635885225607,1.8821639128449081,0.7780150235350902,-2.931009577896859,39.70236826268814,41978.21919863999,25856.584674798258,25856.584674798258,67834.80387343824,76245.0594524711,76244.66152931048,25856.449729216598,102101.11125852709,102101.64412726936,0.532868742273422,127266.2964984805,90196.2754376134,55929.43518379483,38074.2669486873,25165.18523995341,0.0,63239.45218864071,18809.82573259005,1333.9601469226534,102101.11125852709,384175.06360487593,1489454.231450417,3.8770195480004417,1541740.1879212842,4.013118846013817,0.7474542926362687,0.09459719135674792,4.027634451161993,1.2624729544995357,1.0,0.0,4.027634451162477,1.2828907541082604,1.2832184771686808,3.1394991648853288,19035.20169260957,1941.0503783258882,4632.441516551485,4632.441516551485,5.581632187349578,5.494072984185218,0.5326834524512076,4.96138953173401,5.185632933170655,5.185632933170655,1.4816094094773302,0.0,0.0,0.0002554434184361521,8.800068397870619e-05,0.0001674427344574459,0.0006743981258975785,0.09459719138675411,0.07062746052914314,0.023969730857610973,0.09459719135674789,0.07062746050674014,0.023969730850007785,0.4036901264222549,0.4036901264222549,0.13700540282378737,0.0,3.7092167598538595,3.7679245570298576,3.536326554542086,3.709024601431963,3.7888467675128368,3.474000064554332,25165.18523995341,18809.82573259005,0.7474542924481272,1.0726658996205374,0.6637979575379729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463161350193354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15339.226463992512,1333.9601469226534,0.4036901264222549,0.13700540282378737,6.275844827686256,5.185632933170655
1181.0,-29.12987805775298,5.49305433714047,34.850884471108074,24.136331292707496,5.298329537209353,-25.686930925422388,-39.030196925718315,1.8553824048818288,0.777360101081058,-2.9367850257809827,39.705297912682155,41999.78230491866,25872.237645369732,25872.237645369732,67872.01995028839,76264.67066055167,76264.26577887712,25872.1002921915,102136.36607106862,102136.9083059214,0.5422348527790746,127320.18233249566,90203.2631223682,55938.37476674774,38072.098172911625,25183.81626142704,0.0,63255.914434338665,18823.751558480446,1334.9601469226534,102136.36607106862,384090.06987304555,1489778.0095665364,3.878720452364096,1541865.7232942514,4.014333731158134,0.7474542921960549,0.09463054771817761,4.027634451161993,1.262522650598549,1.0,0.0,4.027634451161745,1.283015619017202,1.2833434174784142,3.1391936243513436,19036.676387523818,1941.2007553572137,4632.441516551485,4632.441516551485,5.5850111767044455,5.49305433714047,0.5291944688750059,4.963859868265464,5.186189926457301,5.186189926457301,1.4817685504163716,0.0,0.0,0.00025547732367227257,8.796278586264683e-05,0.00016751453780962573,0.0006746873235525269,0.09463054756145994,0.07065290870747103,0.02397763885398892,0.09463054771826152,0.07065290882447932,0.023977638893698288,0.40368628463110623,0.40368628463110623,0.13699993560448717,0.0,3.712283128481886,3.767267346710412,3.5503480764233473,3.714145126862036,3.7542310077127468,3.596071170496714,25183.81626142704,18823.751558480446,0.7474542924481272,1.0729750815750418,0.6639660920326361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463078257956794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15339.388102591169,1334.9601469226534,0.40368628463110623,0.13699993560448717,6.275844827686256,5.186189926457301
1182.0,-29.128510429870154,5.492148678868141,34.8509323321075,24.158412508573406,5.32398788898929,-25.68313388336321,-39.02492554681373,1.8786113424809214,0.7777896420751063,-2.9329548033320902,39.70312928989831,41983.79747003828,25858.678992679535,25858.678992679535,67842.47646271781,76250.19400204704,76249.94127535459,25858.593285639723,102108.5345609943,102108.87299472657,0.3384337322640931,127278.59058883271,90198.6227528936,55932.22622087899,38073.77392446068,25170.05602783841,0.0,63243.829952299086,18813.466422405494,1334.229588347716,102108.5345609943,384146.4352678978,1489543.8319541076,3.8775417268035373,1541772.7971608124,4.013502809379459,0.7474542925767648,0.09460420569399727,4.027634451161993,1.2624840287258854,1.0,0.0,4.027634451160971,1.2829071809646668,1.2832349980493158,3.1394589654829597,19035.697074703545,1941.1008932411726,4632.441516551485,4632.441516551485,5.582084285422223,5.492148678868141,0.5313839075297389,4.960764771338402,5.186706089572445,5.186706089572445,1.481916025592127,0.0,0.0,0.0002555134337910609,8.801484067155643e-05,0.0001674985931195045,0.0006746231041692814,0.09460420571740281,0.07063365468856311,0.023970551028839698,0.09460420569396819,0.07063365467108801,0.023970551022909264,0.40368234994379926,0.40368234994379926,0.13699543668574415,0.0,3.710596914769951,3.769136264633289,3.5381932820296242,3.710744445407215,3.783514826135388,3.4964573849686076,25170.05602783841,18813.466422405494,0.7474542924481272,1.0727129668441522,0.6638402117914753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463001840641954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15339.343700626763,1334.229588347716,0.40368234994379926,0.13699543668574415,6.275844827686256,5.186706089572445
1183.0,-29.12724758611923,5.491113363386936,34.8510802615851,24.133350478392117,5.29418901916488,-25.68497715727708,-39.02871985975651,1.8519185903226891,0.7771362044123862,-2.9387211940297973,39.70606930766085,42005.08533357286,25874.237857744556,25874.237857744556,67879.32319131741,76269.37554171623,76269.52551847203,25874.288737068335,102143.81425554036,102143.6133994608,-0.2008560795657104,127332.50546654822,90205.23019579178,55940.939987648155,38071.43356460403,25188.691211007856,0.0,63260.12477561188,18827.395367638404,1335.229588347716,102143.81425554036,384061.5797658447,1489867.791574359,3.879241949904763,1541898.7788201023,4.014717587112384,0.7474542924806882,0.094637590543918,4.027634451161993,1.2625324813509362,1.0,0.0,4.027634451160768,1.2830316361426366,1.2833595278172012,3.139154435249042,19037.091522618703,1941.2430873558967,4632.441516551485,4632.441516551485,5.585442960326034,5.491113363386936,0.5278886725772516,4.963224690809684,5.1872546398888595,5.1872546398888595,1.4820727542539598,0.0,0.0,0.00025554678141977534,8.797736900281619e-05,0.00016756941241695915,0.0006749083384115169,0.0946375905044892,0.07065910253652635,0.02397848796796284,0.09463759054391772,0.07065910256596501,0.02397848797795299,0.40367849375320547,0.40367849375320547,0.13699013372527413,0.0,3.7137265142610545,3.767150323071178,3.556376556822954,3.7158573984422105,3.748815317434037,3.618767556028047,25188.691211007856,18827.395367638404,0.7474542924481272,1.073019116419548,0.6640057300324312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446292046496775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15339.481663422324,1335.229588347716,0.40367849375320547,0.13699013372527413,6.275844827686256,5.1872546398888595
1184.0,-29.125873777712115,5.49022899240255,34.851113595321344,24.163803923316323,5.32955208869662,-25.680204105550448,-39.02193495361132,1.883882416531928,0.7777350242104148,-2.9333913581693243,39.703107962107424,41982.828394177035,25856.12451812633,25856.12451812633,67838.95291230336,76249.5042920998,76249.92376830509,25856.2667620543,102106.1905303594,102105.62881022613,-0.5617201332643162,127276.0820408122,90199.12154435748,55932.44564642251,38074.08433103885,25169.8915104528,0.0,63243.97584149165,18813.343456542763,1334.229588347716,102106.1905303594,384140.010617955,1489546.7962705567,3.87761429452341,1541771.883279632,4.013567555224013,0.7474542927103907,0.0946019823752317,4.027634451161993,1.2624801153270533,1.0,0.0,4.02763445116227,1.2828824502502554,1.2832103503473375,3.139519486275856,19035.802340647966,1941.1116273801927,4632.441516551485,4632.441516551485,5.581532853840393,5.49022899240255,0.5309644254762418,4.959264566926308,5.18776256751681,5.18776256751681,1.4822178764333742,0.0,0.0,0.0002555830638193921,8.804438540232969e-05,0.0001675386784170624,0.0006747845530947108,0.09460198238109635,0.07063287544642173,0.023969106934674612,0.09460198237523171,0.070632875442043,0.0239691069331887,0.4036744677444521,0.4036744677444521,0.13698601993775694,0.0,3.711287819035249,3.7694291937961566,3.540047201347363,3.711126382379746,3.7881505037578336,3.48431109952611,25169.8915104528,18813.343456542763,0.7474542924481272,1.0726547787306746,0.6638233576490918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446284532486182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15339.43818590384,1334.229588347716,0.4036744677444521,0.13698601993775694,6.275844827686256,5.18776256751681
1185.0,-29.124610211186578,5.489214275701228,34.85124768260013,24.138017766550206,5.298782593175366,-25.682143748496475,-39.02593972217289,1.8563161304850664,0.7770809082243773,-2.93916189655956,39.70603838553944,42004.99546734889,25871.766004158606,25871.766004158606,67876.76147150749,76269.6837271802,76269.68771351114,25871.76735637899,102141.45506989013,102141.44973133881,-0.0053385513165267184,127329.97632788023,90206.33381058913,55941.64555075702,38071.8758442579,25188.521257990098,0.0,63260.397102248,18827.26833407894,1335.229588347716,102141.45506989013,384055.0951978589,1489870.4706902686,3.8793144247252123,1541897.4537467447,4.014781923287294,0.7474542924232485,0.0946353486402745,4.027634451161993,1.2625313131557778,1.0,0.0,4.0276344511624105,1.2830109759467314,1.2833389517173517,3.139204984735231,19037.32443168459,1941.26683747096,4632.441516551485,4632.441516551485,5.584909364040552,5.489214275701228,0.5274773339223633,4.961736941778865,5.188314304542164,5.188314304542164,1.4823755155834755,0.0,0.0,0.0002556164389100075,8.800482348980649e-05,0.00016761161542020098,0.0006750783166813162,0.09463534861139104,0.0706582999354756,0.023977048675915446,0.09463534864024303,0.07065829995704107,0.02397704868323343,0.4036705632891554,0.4036705632891554,0.1369807758445489,0.0,3.714357826089781,3.7685323822583996,3.554790024686838,3.716242804783917,3.754545883225944,3.6034068888591264,25188.521257990098,18827.26833407894,0.7474542924481272,1.072974002388857,0.6640014510098011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462763583122789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15339.606518930654,1335.229588347716,0.4036705632891554,0.1369807758445489,6.275844827686256,5.188314304542164
1186.0,-29.123273013176345,5.488309136025995,34.851298824962576,24.15822286801415,5.322283054373719,-25.67858992208616,-39.02102146586401,1.8775999632815403,0.7774949986450679,-2.935468720648115,39.70394897934984,41990.34765209665,25858.616761027915,25858.616761027915,67848.96441312457,76256.34759645851,76256.07403822955,25858.52399711216,102114.59803534171,102114.96435748643,0.36632214472047053,127289.84548890489,90201.97249857876,55935.97255420896,38073.333271522,25175.247453563177,0.0,63248.58072508518,18817.346774718953,1334.5247131619178,102114.59803534171,384109.4398343686,1489644.7143450319,3.8781778312643915,1541807.9206007307,4.0139808104314545,0.7474542925319148,0.09460992999208452,4.027634451161993,1.2624955848464747,1.0,0.0,4.027634451160813,1.2829116134728322,1.2832396091637888,3.1394481185334477,19036.40401170761,1941.1729807536326,4632.441516551485,4632.441516551485,5.582070851544775,5.488309136025995,0.5295823138096725,4.958726822216322,5.188825246657936,5.188825246657936,1.4825214990451248,0.0,0.0,0.0002556517632303738,8.805341177677002e-05,0.00016759835145360377,0.0006750248942724902,0.09460993000043731,0.07063970262706683,0.02397022737337048,0.09460992999208462,0.07063970262083029,0.023970227371254232,0.403666564937814,0.403666564937814,0.13697650166606595,0.0,3.7127497066935007,3.7703043471901196,3.5432277802852354,3.712963719293157,3.7840484976571247,3.5036162322623454,25175.247453563177,18817.346774718953,0.7474542924481272,1.072734971050739,0.6638939114635778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462688401562638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15339.558924971047,1334.5247131619178,0.403666564937814,0.13697650166606595,6.275844827686256,5.188825246657936
1187.0,-29.12205284322035,5.487273808693576,34.85144957204803,24.132771253958367,5.292060705925222,-25.680514042574412,-39.02490354431791,1.8505219052827093,0.7768440506961838,-2.941259224960147,39.70688236458474,42011.81545999216,25874.23927989055,25874.23927989055,67886.0547398827,76275.66630993373,76275.53932992133,25874.196205717835,102149.73553563916,102149.90558982428,0.1700541851168964,127343.60335454217,90208.56254266157,55944.71169273404,38070.94538880837,25193.86781890301,0.0,63264.813207711384,18831.264404082056,1335.5247131619178,102149.73553563916,384024.2359449967,1489968.510096253,3.879881451830189,1541933.6202077381,4.015198718938633,0.7474542829010526,0.09464317677214433,4.027634451161993,1.2625443166075279,1.0,0.0,4.027634451161614,1.28303786950353,1.2833659388368703,3.1391391843488465,19037.79478774211,1941.3148004407326,4632.441516551485,4632.441516551485,5.585443267323109,5.487273808693576,0.5260696818369803,4.961204126856596,5.18936755331541,5.18936755331541,1.4826764438044029,0.0,0.0,0.0002556839999821027,8.801505800561144e-05,0.00016766894197649127,0.0006753092070943974,0.09464335661918455,0.0706651513612905,0.023978205257894042,0.09464317801160049,0.07066501707908858,0.023978159693055747,0.4036626527775349,0.4036626527775349,0.13697141740713567,0.0,3.715906693162651,3.7682280580628458,3.5617871961825927,3.718103275656347,3.749487597441032,3.625638699274589,25193.86781890301,18831.264404082056,0.7474542924481272,1.0730459997882051,0.664062902107349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462608839776503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15339.689955450725,1335.5247131619178,0.4036626527775349,0.13697141740713567,6.275844827686256,5.18936755331541
1188.0,-29.120713850427094,5.486390427030017,34.85148599534761,24.162641527969413,5.326761606647587,-25.67583843199882,-39.018250338826306,1.8818861882193474,0.7774418894260862,-2.9358943986688737,39.70393439761341,41989.95497551885,25856.005799627077,25856.005799627077,67845.96077514593,76256.1148004458,76256.2537284191,25856.05290565252,102112.30663407163,102112.12060007287,-0.1860339987615589,127287.39600405403,90202.52007502859,55936.36025010175,38073.51091658537,25175.089369982386,0.0,63248.60028656776,18817.22860675823,1334.5247131619178,102112.30663407163,384103.1757267904,1489647.817041519,3.8782491559015226,1541807.295772543,4.01404464530962,0.7474542922256723,0.09460775937410963,4.027634451161993,1.2624928456870843,1.0,0.0,4.02763445116181,1.2828914805639895,1.2832195578575794,3.139497387098829,19036.519573332676,1941.1847647599004,4632.441516551485,4632.441516551485,5.581507226209946,5.486390427030017,0.5291615321304244,4.957228894899592,5.189869078130174,5.189869078130174,1.482819736608621,0.0,0.0,0.00025571938032825127,8.808079912835158e-05,0.0001676385811998997,0.0006751869249846332,0.09460775935572471,0.0706389033203623,0.02396885603536242,0.0946077593741095,0.0706389033340894,0.023968856040020234,0.40365857729066934,0.40365857729066934,0.13696750475640943,0.0,3.713461128653705,3.7706249083854573,3.5450821103823387,3.713336288094979,3.789881837711448,3.487907668308708,25175.089369982386,18817.22860675823,0.7474542924481272,1.0726871498776,0.663887497672203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462536241755104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15339.644849832534,1334.5247131619178,0.40365857729066934,0.13696750475640943,6.275844827686256,5.189869078130174
1189.0,-29.119484928577435,5.485376863835937,34.85162302348406,24.13795905830341,5.2972919764204605,-25.677679323338346,-39.02208240525795,1.8554863711783716,0.7767885363259097,-2.9416606438572526,39.70686677592413,42011.25292446511,25871.627583289606,25871.627583289606,67882.88050775471,76275.49995533028,76275.83428150012,25871.740982246843,102147.57526374697,102147.12753861988,-0.4477251270873239,127341.29308589603,90209.47808262278,55945.2310517454,38071.38558986375,25193.71782214907,0.0,63265.10341201282,18831.15252556584,1335.5247131619178,102147.57526374697,384018.32984897983,1489971.4239024022,3.879948711011666,1541932.952191636,4.015258732045476,0.7474542923160957,0.09464113078358005,4.027634451161993,1.2625421022018424,1.0,0.0,4.027634451163894,1.2830145678684097,1.2833427183086674,3.139196196231406,19037.988005119816,1941.3345031300003,4632.441516551485,4632.441516551485,5.584879483281453,5.485376863835937,0.5256743284946896,4.959702535341247,5.190414714342823,5.190414714342823,1.482975632669378,0.0,0.0,0.00025575185622670653,8.804292848016075e-05,0.0001677089277465458,0.0006754702551594253,0.0946411306883378,0.07066431238588948,0.023976818302448313,0.09464113078357997,0.07066431245700262,0.023976818326577422,0.40365464112880184,0.40365464112880184,0.13696240238542068,0.0,3.716536310487413,3.7696535234108524,3.560066497754292,3.7184491801831427,3.7553758447442647,3.6096563133260133,25193.71782214907,18831.15252556584,0.7474542924481272,1.0729909040955599,0.6640509642554063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462456574776184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15339.810671666768,1335.5247131619178,0.40365464112880184,0.13696240238542068,6.275844827686256,5.190414714342823
1190.0,-29.11816842598385,5.48448400837996,34.85166866289702,24.16131243752318,5.324416886262446,-25.673781685917497,-39.01662697372956,1.8800301461958182,0.7772524818377065,-2.9375247956861874,39.70454325033923,41994.279385468806,25857.14265471715,25857.14265471715,67851.42204018595,76260.2358936875,76260.5787553525,25857.258906953703,102117.83766230619,102117.37854840464,-0.45911390155379195,127296.79598431816,90204.66451424247,55938.7080060225,38073.2850091333,25178.958322011968,0.0,63252.24333114527,18820.120468704765,1334.7402879013587,102117.83766230619,384079.18419605214,1489720.0943418317,3.8786795943135735,1541833.3853073576,4.014363310354078,0.7474542921123081,0.09461298601573787,4.027634451161993,1.2625014373613528,1.0,0.0,4.027634451162979,1.2828999994626002,1.283228165240503,3.139476539753018,19036.972140057365,1941.2309137225625,4632.441516551485,4632.441516551485,5.581752637854327,5.48448400837996,0.5280404294574441,4.956443578922515,5.190919606824325,5.190919606824325,1.483119887664093,0.0,0.0,0.00025578665077746884,8.809684667959515e-05,0.00016768980409787368,0.0006753932320932016,0.09461298588980607,0.07064366070279167,0.023969325187014397,0.09461298601571903,0.0706436607968198,0.023969325218918057,0.403650613685225,0.403650613685225,0.1369582595962038,0.0,3.714695636275053,3.7717044510060305,3.546764809865124,3.714777277523922,3.7873628028544886,3.5009929743660564,25178.958322011968,18820.120468704765,0.7474542924481272,1.0727117089739022,0.6639176284328071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462383457498798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15339.76666032699,1334.7402879013587,0.403650613685225,0.1369582595962038,6.275844827686256,5.190919606824325
1191.0,-29.11696084596872,5.4834613947842135,34.85181445880775,24.1356028005481,5.293867008095228,-25.675749788925636,-39.020591124985344,1.852655951049223,0.7765998717605385,-2.9432869926558802,39.70748132498918,42016.034356962875,25872.713631489616,25872.713631489616,67888.7479884525,76279.83591228307,76280.25515570016,25872.85583112524,102153.1109868254,102152.5495437727,-0.5614430527057266,127350.69890203049,90211.40876074928,55947.60720541723,38070.89061703561,25197.587915205087,0.0,63268.4785322407,18834.04524467815,1335.7402879013587,102153.1109868254,383994.40202683734,1490043.786184992,3.8803789282346175,1541959.2874403002,4.015577517019461,0.7474542923734792,0.09464636469518463,4.027634451161993,1.2625511175254363,1.0,0.0,4.027634451162173,1.2830276355173398,1.2833558749004168,3.139164223487656,19038.395459278687,1941.376051891185,4632.441516551485,4632.441516551485,5.585113927298962,5.4834613947842135,0.5245485815107185,4.9589128132734945,5.1914592235348325,5.1914592235348325,1.483274063867095,0.0,0.0,0.0002558185703888782,8.805766436649521e-05,0.00016776090602238302,0.0006756796046538993,0.09464636472794843,0.07066907377393049,0.023977290954017946,0.09464636469528342,0.07066907374946692,0.023977290945717707,0.4036466959223199,0.4036466959223199,0.13695317844009688,0.0,3.717810088463807,3.770114339492352,3.563726549150033,3.7198868644164236,3.7533688032748955,3.621234958474872,25197.587915205087,18834.04524467815,0.7474542924481272,1.0730264037226274,0.6640911134847681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462305130201782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15339.90858079413,1335.7402879013587,0.4036466959223199,0.13695317844009688,6.275844827686256,5.1914592235348325
1192.0,-29.115643760041568,5.482589587826816,34.851845891668596,24.1654512816109,5.328541875239829,-25.67109660565958,-39.0139565692283,1.8839947208544274,0.7771983367699136,-2.937957870125499,39.70452232810365,41994.15592406877,25854.616834887733,25854.616834887733,67848.7727589565,76260.30148322006,76260.76509134953,25854.77401247969,102115.53910382921,102114.91831810778,-0.6207857214321848,127294.34195628756,90205.38125531387,55939.23569614889,38073.49506573886,25178.802852458357,0.0,63252.29791819722,18820.00427638773,1334.7406855893178,102115.53910382921,384072.8116395519,1489723.1176979882,3.878751821402232,1541832.4887773073,4.014427582612383,0.7474542926710362,0.09461080533134066,4.027634451161993,1.2624995652819058,1.0,0.0,4.027634451161869,1.2828813690441665,1.2832096156777306,3.1395221322473903,19037.123402521247,1941.2463382012459,4632.441516551485,4632.441516551485,5.581207391935865,5.482589587826816,0.5276215646772586,4.954968023149557,5.191958208447415,5.191958208447415,1.483416630984976,0.0,0.0,0.0002558533887209936,8.812325047236823e-05,0.00016773013824862538,0.0006755556833083274,0.09461080538845455,0.07064286665907428,0.023967938729380273,0.09461080533141679,0.07064286661642916,0.023967938714911496,0.4036426463815313,0.4036426463815313,0.13694917370393453,0.0,3.715360582961978,3.77280897763967,3.546127688473632,3.715156206895415,3.793193474622626,3.4853159191673626,25178.802852458357,18820.00427638773,0.7474542924481272,1.0726688988707382,0.6639151035805667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462233284126478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15339.861977467212,1334.7406855893178,0.4036426463815313,0.13694917370393453,6.275844827686256,5.191958208447415
1193.0,-29.1144363872214,5.481587245940181,34.85197810939336,24.139783484302484,5.297927431040986,-25.673071329874602,-39.017985889781244,1.8565623736940953,0.7765445577761056,-2.9437280061634183,39.707449838398205,42016.18142255113,25870.281026396133,25870.281026396133,67886.46244894726,76280.33219315208,76280.45493495122,25870.322653965733,102150.77758891694,102150.6132195482,-0.16436936873651575,127348.20285985121,90212.53022482699,55948.37945422559,38071.27863400155,25197.42527093427,0.0,63268.70390493582,18833.92367109823,1335.7406855893178,102150.77758891694,383987.9137719754,1490046.5219879122,3.880451619820385,1541957.9381383006,4.015641854430777,0.7474542921980023,0.09464414640415371,4.027634451161993,1.2625504944147545,1.0,0.0,4.027634451162656,1.283009272700894,1.2833375930188478,3.139209152154701,19038.632135292264,1941.4001861280117,4632.441516551485,4632.441516551485,5.5845888035419105,5.481587245940181,0.5241354807614695,4.957451765178712,5.192500982339907,5.192500982339907,1.4835717092399734,0.0,0.0,0.00025588531052447714,8.808341311861958e-05,0.00016780189740585755,0.0006758447029621822,0.09464414632232851,0.07066827202499845,0.02397587429733006,0.09464414640415361,0.07066827208609515,0.023975874318058556,0.40363875029984103,0.40363875029984103,0.1369439447351564,0.0,3.7184221296642477,3.772186512374276,3.5600317551161424,3.7202725639395453,3.759296654372065,3.6052915478717296,25197.42527093427,18833.92367109823,0.7474542924481272,1.0729864571107675,0.6640910723520179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462154923670953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15340.027569432408,1335.7406855893178,0.40363875029984103,0.1369439447351564,6.275844827686256,5.192500982339907
1194.0,-29.113150094812536,5.480693434682728,34.85202819621534,24.16150354491549,5.323186732088574,-25.66938745838671,-39.012837724853284,1.8794240956641184,0.7769542527489648,-2.9400718141552846,39.705379831220476,42000.35505454865,25857.25735089446,25857.25735089446,67857.61240544311,76266.00848522165,76266.6866902115,25857.487289779518,102124.17397999101,102123.26583611612,-0.9081438748980872,127308.45133763176,90207.91387593916,55942.260445271575,38072.94825629732,25184.277357640756,0.0,63257.22561393808,18824.096212901353,1335.0423179085437,102124.17397999101,384041.7067951015,1489822.9993185643,3.87932605484808,1541869.2336110456,4.01484840403983,0.7474542924373503,0.0946189671491976,4.027634451161993,1.2625122599257161,1.0,0.0,4.027634451161231,1.282902552887075,1.2832308895324396,3.1394702910974077,19037.65789182448,1941.3008409420631,4632.441516551485,4632.441516551485,5.581777397190608,5.480693434682728,0.5262162949290947,4.954477139753633,5.1930029251838175,5.1930029251838175,1.4837151214810906,0.0,0.0,0.0002559193229234678,8.813431529047261e-05,0.0001677850076329952,0.0006757766771311294,0.0946189671676223,0.07064985840915308,0.023969108758469228,0.09461896714916312,0.07064985839539577,0.023969108753801836,0.4036347775442478,0.4036347775442478,0.1369396358253025,0.0,3.7168267524979797,3.7738172294488663,3.5489336675390746,3.717026066904225,3.7869305958835753,3.5111129949704605,25184.277357640756,18824.096212901353,0.7474542924481272,1.0727250799708072,0.6639613838090033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446208309134184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15339.97974956072,1335.0423179085437,0.4036347775442478,0.1369396358253025,6.275844827686256,5.1930029251838175
1195.0,-29.11198008766086,5.4796700322032725,34.852178198739416,24.133424832858168,5.289907746423624,-25.671662269848035,-39.01725118104366,1.84958992861111,0.7763021448503764,-2.9458318593773964,39.70831995999904,42023.8166698087,25872.808297534582,25872.808297534582,67896.62496734329,76287.06601099312,76286.74121458696,25872.69814262115,102159.43935720812,102159.87430852771,0.43495131959207356,127362.34420973671,90215.026018695,55951.77667751186,38070.27704575905,25202.90485252859,0.0,63273.18189828764,18838.01940927808,1336.0423179085437,102159.43935720812,383956.96275918,1490146.6408315897,3.881025180851371,1541995.2259843484,4.016062672501909,0.7474542922534612,0.09465233965676204,4.027634451161993,1.2625655836937955,1.0,0.0,4.027634451163249,1.2830416686692123,1.283370080619734,3.1391298891637,19039.158852603265,1941.45389634618,4632.441516551485,4632.441516551485,5.585134362752841,5.4796700322032725,0.5227219783342525,4.95694805386902,5.193535937531052,5.193535937531052,1.4838674107231575,0.0,0.0,0.0002559502641008608,8.80906758447799e-05,0.0001678595882560809,0.0006760770606180586,0.09465233963483258,0.07067526820988702,0.023977071424945554,0.09465233965685527,0.07067526822626137,0.023977071430500662,0.40363087972761735,0.40363087972761735,0.13693455543460978,0.0,3.719963797846617,3.77213364128653,3.5662611382604723,3.722134004227769,3.755017305661056,3.625236019019667,25202.90485252859,18838.01940927808,0.7474542924481272,1.0730711326717832,0.6641647441938745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462006564459078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15340.115651004147,1336.0423179085437,0.40363087972761735,0.13693455543460978,6.275844827686256,5.193535937531052
1196.0,-29.11070181816479,5.478797693805114,34.852213646370984,24.1627792705782,5.324055256862493,-25.6670967576057,-39.010712947323896,1.8804501963038278,0.7769010353763406,-2.9404983986236006,39.705363919646565,42002.17006499041,25854.680607779,25854.680607779,67856.8506727694,76267.66617800905,76267.3163464424,25854.562015144984,102121.87836158738,102122.34678578805,0.46842420066241175,127305.99666230523,90208.93530087019,55943.43918785337,38072.77345890757,25184.11830071785,0.0,63256.89175962542,18823.977321010258,1335.0423179085437,102121.87836158738,384035.43021555943,1489826.068789942,3.8793974502657247,1541868.5517787654,4.014912246282363,0.7474542922740994,0.09461679195909126,4.027634451161993,1.2625143710291016,1.0,0.0,4.027634451162284,1.282897633050056,1.2832260515073506,3.139482330781448,19037.87345537721,1941.3228223070273,4632.441516551485,4632.441516551485,5.581221158519002,5.478797693805114,0.5257923309087036,4.953005362896411,5.194028366840888,5.194028366840888,1.4840081048116822,0.0,0.0,0.00025598407224562415,8.815533182501962e-05,0.00016782874042060451,0.0006759528168131501,0.0946167918858287,0.07064906651745308,0.02396772536837561,0.09461679195917558,0.07064906657215723,0.02396772538693402,0.40362684188145076,0.40362684188145076,0.13693057494439106,0.0,3.7175304766121258,3.7748168287068893,3.548758361432192,3.717399433999958,3.7951640699200198,3.488339393138631,25184.11830071785,18823.977321010258,0.7474542924481272,1.072718699657639,0.6639935807247309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461936956538577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15340.060172910002,1335.0423179085437,0.40362684188145076,0.13693057494439106,6.275844827686256,5.194028366840888
1197.0,-29.109533046436137,5.477794982453115,34.85234966317507,24.13754474781456,5.293961953064801,-25.669054184634803,-39.01468726163728,1.853483091262941,0.7762477930502314,-2.9462660789698303,39.708293332085056,42023.79895475683,25870.32536223993,25870.32536223993,67894.12431699676,76287.34114697778,76286.92609423191,25870.184610846365,102157.11070507827,102157.66650921771,0.5558041394397151,127359.84938165336,90215.95480166105,55952.41260943791,38070.602435803485,25202.738676575085,0.0,63273.34111237857,18837.895209809212,1336.0423179085437,102157.11070507827,383950.57494450203,1490149.4181368807,3.881096983256956,1541994.0848721731,4.016126516010713,0.7474542926288509,0.09465012849805449,4.027634451161993,1.26256445451174,1.0,0.0,4.02763445116296,1.2830233714707144,1.283351861784357,3.1391746563004252,19039.354864811103,1941.4738840288073,4632.441516551485,4632.441516551485,5.584598374271221,5.477794982453115,0.5223042044179271,4.955490778035188,5.1945646614777825,5.1945646614777825,1.484161331850795,0.0,0.0,0.0002560149879524719,8.811602497843647e-05,0.0001678989629740354,0.0006762356475885969,0.0946501285128957,0.07067446629590424,0.023975662216991465,0.09465012849813947,0.07067446628482242,0.023975662213232062,0.4036229558069818,0.4036229558069818,0.1369253728911807,0.0,3.7206055767125576,3.7741070454670194,3.5629741526489056,3.722513872020045,3.760871578115143,3.6094846937619423,25202.738676575085,18837.895209809212,0.7474542924481272,1.0730289111240594,0.6641627929860565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461860908431412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15340.223946555183,1336.0423179085437,0.4036229558069818,0.1369253728911807,6.275844827686256,5.1945646614777825
1198.0,-29.108261682141926,5.476926693893705,34.85238379887858,24.165211454406403,5.326120292341921,-25.66469376375294,-39.008485002536304,1.8825523739551437,0.776773691308108,-2.941577518391045,39.70566955957392,42003.52037442605,25854.194627129185,25854.194627129185,67857.71500155523,76269.16173112341,76269.42289966803,25854.28315966619,102123.70605933422,102123.3563582526,-0.34970108162087854,127309.8043142216,90210.28215087266,55944.64079418429,38072.93484076486,25186.098254887394,0.0,63259.03309565225,18825.457253355056,1335.1572791647054,102123.70605933422,384019.55287222075,1489865.7255630419,3.879661112096503,1541881.6488994125,4.0151123487518365,0.7474542925560911,0.09461851125966886,4.027634451161993,1.262516483231448,1.0,0.0,4.027634451161484,1.2828876942883098,1.2832161930147883,3.1395066529158258,19038.157697285453,1941.3518069152517,4632.441516551485,4632.441516551485,5.581116250416422,5.476926693893705,0.5249981432576964,4.9519285506360085,5.195060173042938,5.195060173042938,1.4843029065836966,0.0,0.0,0.00025604862128633194,8.817737377864899e-05,0.00016787124750768296,0.0006761240198214858,0.09461851126325638,0.07065123966160043,0.02396727160165595,0.0946185112596687,0.07065123965892164,0.023967271600747214,0.4036189870984426,0.4036189870984426,0.13692110617885384,0.0,3.7184665834810744,3.7765809479957966,3.547247852504597,3.718351209699165,3.7949288230682328,3.4927739191765568,25186.098254887394,18825.457253355056,0.7474542924481272,1.0726960511544563,0.6639924500729196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461791375342277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15340.177336762557,1335.1572791647054,0.4036189870984426,0.13692110617885384,6.275844827686256,5.195060173042938
1199.0,-29.10709752457757,5.475927889683349,34.85251852625294,24.140112474001967,5.296200787994379,-25.666637907977947,-39.01242722114546,1.8557411713950729,0.7761201681250327,-2.947347803691162,39.70859698660127,42024.995713002485,25869.856505242744,25869.856505242744,67894.85221824523,76288.68173009141,76288.9660621661,25869.952923607896,102158.918985774,102158.53823533416,-0.38075043984281365,127363.63445720827,90217.21913221147,55953.533115123806,38070.76224120851,25204.71547143427,0.0,63275.47771264278,18839.372763851068,1336.1572791647054,102158.918985774,383934.6620284855,1490188.9910874628,3.8813609149384387,1542007.0977155583,4.016326865536176,0.7474542922415707,0.09465182873440073,4.027634451161993,1.2625660776766026,1.0,0.0,4.027634451162867,1.2830127036618004,1.2833412739182983,3.1392007574569343,19039.621691649758,1941.5010927941507,4632.441516551485,4632.441516551485,5.584497162632496,5.475927889683349,0.5215092119122562,4.954418677771093,5.195594564298271,5.195594564298271,1.484455589799506,0.0,0.0,0.00025607942208669886,8.81383752912837e-05,0.00016794104679541516,0.0006764051458374225,0.09465182864740307,0.07067664350813804,0.02397518513926503,0.09465182873447842,0.0706766435730993,0.02397518516130142,0.40361514495306167,0.40361514495306167,0.13691578072955202,0.0,3.721546339663462,3.775394805632118,3.5628850213158216,3.7234679718162056,3.760248875813147,3.61507810132008,25204.71547143427,18839.372763851068,0.7474542924481272,1.073004182229658,0.6641592799007137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446171573949247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15340.334465180189,1336.1572791647054,0.40361514495306167,0.13691578072955202,6.275844827686256,5.195594564298271
1200.0,-29.1058541604004,5.4750478935763365,34.852563302584855,24.163440253492467,5.323329285720001,-25.662805799129732,-39.00702749434856,1.8802809244453,0.7765757966179194,-2.94328275326341,39.70630972444208,42007.935477605744,25855.599532841457,25855.599532841457,67863.5350104472,76273.29928192918,76273.85500119532,25855.787914030327,102129.64291522565,102128.89881477064,-0.7441004550055368,127319.83355478288,90212.31794255474,55946.95413821509,38072.626449266274,25190.190639557237,0.0,63262.81708882351,18828.516120839162,1335.3851261352963,102129.64291522565,383994.46439781255,1489941.8084662412,3.880112727152972,1541909.081178568,4.0154461174241645,0.7474542924368319,0.09462412006492843,4.027634451161993,1.2625252518383787,1.0,0.0,4.027634451162458,1.2828981581952572,1.283226741327275,3.139481045656772,19038.587334818538,1941.3956177510709,4632.441516551485,4632.441516551485,5.581419525850607,5.4750478935763365,0.5238299705898175,4.951217922986519,5.196088136184636,5.196088136184636,1.4845966103384673,0.0,0.0,0.00025611232227158953,8.819179624898459e-05,0.00016792052602260493,0.0006763224956658876,0.09462412005574555,0.07065633731225189,0.023967782743493666,0.0946241200649285,0.0706563373191088,0.023967782745819642,0.4036111836647521,0.4036111836647521,0.13691150052358678,0.0,3.7197451954099847,3.7770680191305246,3.5508487079575843,3.7198585498813372,3.791089175971422,3.5100110036573255,25190.190639557237,18828.516120839162,0.7474542924481272,1.0727238863733195,0.6640225239831626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461646482232247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15340.288572636331,1335.3851261352963,0.4036111836647521,0.13691150052358678,6.275844827686256,5.196088136184636
