time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
65.0,-28.33993313109293,27.728328589527138,35.13104574566196,37.856901122164004,20.45279296258663,-23.46030538242643,-36.33849687231702,15.573165213920104,11.330980139615747,11.330980139615967,40.87809208443399,34198.88447352935,42223.17225852126,76422.05673205061,70462.45083117997,112685.62308970123,112685.62308970123,-117044.52385979929,146181.89707612945,90218.16179297754,53954.59543532679,40292.85150850083,33496.27398642822,25036.93378886753,1593.5034992116339,229730.14694950051,643539.498352574,3386012.1003135955,5.261545109479064,1592743.8602228556,2.4749745187361354,0.7474542929464876,0.21698454371999923,4.027634451161993,1.2490818449342624,1.0,0.0,4.027634451161124,1.2220145869965715,1.2223532682432754,3.2958971963346073,19039.820632656163,1941.5213791311166,0.00027713549341561286,0.0001185801487818956,0.00015855534463371726,0.0006386029684626225,0.21698454388971414,0.2169845437200213,0.49984231917007105,-2.2737367544323206e-13,33496.27398642822,25036.93378886753,0.7474542924481272,1.035681832783104,0.46346781106491863,42257.704602238395,25750.0,0.0,0.0,21096.40527665027,2.31545562811957,2.31545562811957,6195.134523840177,14901.270752810091,21096.40527665027,126.04911825185297,0.6431821189221029,1.2205975715786794,1.1627506993257373,1.1523885827651905,0.01518125612785626,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,46846.40527665027,,,,,,,,,,,,,,,11.0,15507.286177697955,1593.5034992116339,0.49984231917007105,6.83630771661671
66.0,-28.29973257913711,27.76315961123077,35.13016181314501,37.896534986235224,20.487574516774604,-23.42063745711062,-36.30104090608654,15.608479394748114,11.363187029209826,11.36318702921003,40.88001603340049,34217.59416189755,42229.929398703396,76447.52356060094,70482.24540166692,112712.17480037033,112712.17480037033,-117446.41422762358,146228.12712904782,90235.84185839862,53971.19061862913,40294.05693307721,33515.95232867751,25051.642434689427,1594.5034992116339,230158.5890279939,644247.8056974884,3392029.839181048,5.265101113551642,1592828.3531191682,2.472384599579208,0.7474542924819206,0.2173973771309685,4.027634451161993,1.2491011520242319,1.0,0.0,4.027634451162982,1.2218628880930884,1.2222029277872373,3.2963063944496733,19043.551868891762,1941.9018593395056,0.00027828162682447336,0.0001190683323296002,0.00015921329449487316,0.0006412529499905512,0.2173973769313182,0.21739737713096868,0.4998256518375922,-2.2737367544323206e-13,33515.95232867751,25051.642434689427,0.7474542924481272,1.0357338296692624,0.4635901621492911,42257.704602238395,25750.0,0.0,0.0,20659.652003139243,2.3043316813299963,2.3043316813299963,6062.552490462573,14597.09951267667,20659.652003139243,128.3593117025712,0.6400921337027768,1.2197274659631083,1.162578007232792,1.1523885827651905,0.015216290373615075,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,46409.65200313924,,,,,,,,,,,,,,,27.0,15508.65786568042,1594.5034992116339,0.4998256518375922,6.839655427585324
67.0,-28.259635466744808,27.79456996605765,35.12927855737849,37.933541752304905,20.51927198440412,-23.381371049622025,-36.264157039672114,15.64100756728137,11.392070242882028,11.392070242882234,40.88204114998585,34238.28209564579,42236.436787176695,76474.71888282249,70503.89049974269,112740.32728691938,112740.32728691938,-117815.7002656422,146276.2493269786,90254.16568548555,53988.55728138876,40295.12044899644,33535.922040059224,25066.568860339645,1595.5034992116339,230556.02755256157,644883.5293918003,3397598.477169674,5.2685459037448235,1592917.2925897618,2.4700852479393713,0.7474542918604477,0.21778039444662536,4.027634451161993,1.2491249549621717,1.0,0.0,4.0276344511630615,1.221723009578147,1.2220644123821185,3.2966837978706063,19047.418965872075,1942.296193488304,0.0002794291573784519,0.0001195508721156526,0.0001598782852627993,0.0006439312897171551,0.217780393943783,0.21778039444662556,0.49980898463827583,-2.2737367544323206e-13,33535.922040059224,25066.568860339645,0.7474542924481272,1.0358071118142307,0.46373829951975953,42257.704602238395,25750.0,0.0,0.0,20255.679366402714,2.292973970028595,2.292973970028595,5940.173487566879,14315.505878835836,20255.679366402714,130.65826572691006,0.6369372138968321,1.2188726136957801,1.1624218795224892,1.1523885827651905,0.015248026207319064,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,46005.679366402714,,,,,,,,,,,,,,,13.0,15510.023641865831,1595.5034992116339,0.49980898463827583,6.843061891050242
68.0,-28.21965089624486,27.822816097390554,35.12839705585953,37.968092900142096,20.54809838420736,-23.342493052424363,-36.22781705399973,15.670940540386871,11.41786460730276,11.417864607303006,40.884161532962004,34260.7905031802,42242.75008697544,76503.54059015564,70527.21775527656,112769.967842252,112769.967842252,-118154.60259011676,146326.14024693734,90273.05480580208,54006.62755370572,40296.030280107065,33556.172404685356,25081.705101020943,1596.5034992116339,230924.57043236875,645451.6765408671,3402748.611375437,5.2718874782564615,1593010.4200087045,2.468055282691395,0.747454292418609,0.21813562228948066,4.027634451161993,1.249152897135355,1.0,0.0,4.027634451162422,1.2215941369172858,1.221936906962181,3.297031583113029,19051.405363461963,1942.7026929136825,0.00028057780444883123,0.00012002806167557613,0.0001605497427732551,0.0006466356751187584,0.21813562237439735,0.21813562228948064,0.49979231754548936,-2.2737367544323206e-13,33556.172404685356,25081.705101020943,0.7474542924481272,1.0359005934688144,0.463910205216332,42257.704602238395,25750.0,0.0,0.0,19882.285846923958,2.2814320800416166,2.2814320800416166,5827.279340618403,14055.006506305557,19882.285846923958,132.94577074045927,0.6337311333448935,1.2180327914581532,1.1622810829574153,1.1523885827651905,0.015276696285625283,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,45632.28584692396,,,,,,,,,,,,,,,16.0,15511.384123365991,1596.5034992116339,0.49979231754548936,6.84652456364844
69.0,-28.179787350643853,27.848136649873734,35.127518202751894,38.000370177347236,20.574267813018523,-23.30398969250554,-36.19200009908525,15.698470154880223,11.44080116149911,11.440801161499422,40.8863711274646,34284.99547711995,42248.88888256385,76533.8843596838,70552.09628187866,112800.9851644425,112800.9851644425,-118465.32306153595,146377.67574484256,90292.46842277484,54025.36761801623,40296.77867195401,33576.69058040004,25097.04150795719,1597.5034992116339,231266.30822597846,645957.2021635069,3407510.5561148194,5.275133622942869,1593107.4699821025,2.466274026586129,0.7474542926695481,0.21846507079461733,4.027634451161993,1.2491846147878096,1.0,0.0,4.02763445116116,1.2214754524867035,1.2218195933848677,3.2973519385612344,19055.502451871285,1943.1204796613815,0.0002817273012468058,0.00012050010339211234,0.00016122719785469344,0.0006493642165438742,0.21846507115261155,0.218465070794617,0.4997756505379269,-2.8421709430404007e-13,33576.69058040004,25097.04150795719,0.7474542924481272,1.036013133459885,0.46410431003316416,42257.704602238395,25750.0,0.0,0.0,19537.355180545543,2.2697485879379977,2.2697485879379977,5723.186229372832,13814.16895117271,19537.355180545543,135.22166332855952,0.6304857188716662,1.2172077620314687,1.1621544685252414,1.1523885827651905,0.015302519509752222,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,45287.35518054554,,,,,,,,,,,,,,,36.0,15512.73978391559,1597.5034992116339,0.4997756505379269,6.850040759394744
70.0,-28.14005262949424,27.870753332784822,35.12664273301631,38.030546774994605,20.59798228055916,-23.265847790251463,-36.15668172771109,15.723777441316377,11.46109704283623,11.461097042836537,40.888664078911404,34310.760512920926,42254.86494661684,76565.62545953777,70578.40926859793,112833.27421521477,112833.27421521477,-118749.94157114803,146430.7372069267,90312.37464709026,54044.72589141325,40297.38750630779,33597.46299171192,25112.567924580802,1598.5034992116339,231583.2157863628,646404.7818660008,3411912.9542687847,5.278291637044343,1593208.1858874327,2.4647221533359622,0.7474542923308157,0.21877063894990786,4.027634451161993,1.2492199540650475,1.0,0.0,4.027634451162393,1.2213661855009517,1.2217117003752311,3.2976469292950266,19059.703501115768,1943.5488674639932,0.00028287739701508716,0.00012096725192587135,0.0001619101450892158,0.0006521148783539623,0.2187706388234883,0.21877063894989296,0.49975898359854354,-2.8421709430404007e-13,33597.46299171192,25112.567924580802,0.7474542924481272,1.0361429104128121,0.46431869449198515,42257.704602238395,25750.0,0.0,0.0,19218.866895947347,2.2579600307795387,2.2579600307795387,5627.246600613392,13591.620295333954,19218.866895947347,137.485819709587,0.627211119660983,1.2163972776757368,1.1620409669156593,1.1523885827651905,0.015325701410474096,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,44968.86689594734,,,,,,,,,,,,,,,12.0,15514.090953342515,1598.5034992116339,0.49975898359854354,6.853607698666777
71.0,-28.100453782296157,27.890872119229,35.125771222965305,38.058810762036615,20.619448905683985,-23.228052979771437,-36.121833546180255,15.74704810315929,11.478969321996999,11.478969321997214,40.891034309053765,34337.935712945306,42260.64970287186,76598.58541581716,70606.07976061593,112866.72946348779,112866.72946348779,-119010.55257132907,146485.20366450096,90332.78321308855,54064.63916541784,40297.937830745235,33618.47420101319,25128.272831086684,1599.5034992116339,231877.28203481686,646799.1128018693,3415984.667026853,5.2813688198011715,1593312.3012480007,2.4633804680806235,0.7474542919716853,0.21905423942344812,4.027634451161993,1.2492585578048607,1.0,0.0,4.027634451160764,1.2212655463878594,1.2216124378852677,3.2979186738498756,19064.010565549965,1943.9880658073823,0.00028402785933566985,0.00012142981960588687,0.00016259803972978298,0.0006548854665070804,0.21905423924524606,0.21905423942343893,0.49974231671370356,-2.2737367544323206e-13,33618.47420101319,25128.272831086684,0.7474542924481272,1.0362865743930634,0.46455089971347496,42257.704602238395,25750.0,0.0,0.0,18924.904076173276,2.2460977422832467,2.2460977422832467,5538.850409329171,13386.053666844104,18924.904076173276,139.73815010294848,0.6239160395231241,1.2156010829601946,1.1619395846595764,1.1523885827651905,0.015346434473106792,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,44674.904076173276,,,,,,,,,,,,,,,9.0,15515.438037493863,1599.5034992116339,0.49974231671370356,6.8572226857204885
72.0,-28.060997380042224,27.90868321036454,35.1249041653915,38.085261289402865,20.638805948329153,-23.190597350713773,-36.087439314555354,15.768405919000703,11.494576787265828,11.494576787266059,40.89347741651428,34366.424626909225,42266.32403947859,76632.74866638781,70634.9492692898,112901.2733087684,112901.2733087684,-119248.67917569997,146540.9866676497,90353.59424875704,54085.06960637657,40298.360713756076,33639.713358881316,25144.148146558775,1600.5034992116339,232149.95248446838,647143.625208918,3419746.6634878954,5.284370470904191,1593419.6232159624,2.4622349060481854,0.7474542924403486,0.21931726214146088,4.027634451161993,1.2493002029182394,1.0,0.0,4.027634451163192,1.2211730081934455,1.2215212785697498,3.29816858392597,19068.40256798532,1944.4359254164592,0.00028517846660396225,0.0001218879624018349,0.00016329050420212736,0.0006576744602721003,0.21931726196049448,0.21931726214145078,0.49972564987249823,-2.2737367544323206e-13,33639.713358881316,25144.148146558775,0.7474542924481272,1.0364450200731918,0.4648001054659249,42257.704602238395,25750.0,0.0,0.0,18653.654975743084,2.234188573303394,2.234188573303394,5457.424643279813,13196.230332463272,18653.654975743084,141.9785938768966,0.6206079370287206,1.2148189171290638,1.1618493987626088,1.1523885827651905,0.01536489883644682,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,44403.654975743084,,,,,,,,,,,,,,,10.0,15516.7815258786,1600.5034992116339,0.49972564987249823,6.860882896094596
73.0,-28.021689353331794,27.92436281894244,35.124041910105845,38.11005485421049,20.656227556506373,-23.153468827041877,-36.05347472531719,15.788007030216425,11.508102825375886,11.508102825376094,40.89598805835848,34396.099298655,42271.86948343335,76667.96878208834,70664.94640040063,112936.81588383397,112936.81588383397,-119466.10194655252,146597.9816384611,90374.80925036974,54105.96214862389,40298.71900193983,33661.16575462711,25160.182822125622,1601.5034992116339,232402.9178303865,647442.3077127195,3423223.4642664907,5.2873027040201235,1593529.9175549743,2.4612693649640964,0.7474542921516932,0.2195613330498973,4.027634451161993,1.2493446855479853,1.0,0.0,4.027634451161346,1.221087907814039,1.2214375589117632,3.298398440757769,19072.879824198477,1944.8924784914807,0.0002863290130377404,0.00012234194776738482,0.0001639870652703556,0.0006604799536278346,0.21956133308091474,0.21956133304989722,0.49970898306620065,-2.2737367544323206e-13,33661.16575462711,25160.182822125622,0.7474542924481272,1.0366155793026834,0.4650642630375509,42257.704602238395,25750.0,0.0,0.0,18403.422512781523,2.222255512339092,2.222255512339092,5382.4353845988435,13020.98712818268,18403.422512781523,144.20711536811987,0.6172931978719701,1.214050516073978,1.1617695568739912,1.1523885827651905,0.015381261916094967,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,44153.42251278152,,,,,,,,,,,,,,,17.0,15518.121667637155,1601.5034992116339,0.49970898306620065,6.864586331537393
74.0,-27.982535400161073,27.938073685561854,35.12318472407083,38.133306183759146,20.67185328531436,-23.116658582783792,-36.01993474932385,15.805976467937068,11.519700049604921,11.519700049605154,40.89856176342934,34426.91392643187,42277.31211258849,76704.22603902037,70695.97040605359,112973.28251864208,112973.28251864208,-119664.30168468851,146656.10140070406,90396.38626107517,54127.329781453474,40298.951644024106,33682.81888206197,25176.367574176027,1602.5034992116339,232637.5842033306,647698.4828373531,3426435.4643185735,5.290170588803129,1593642.9882937015,2.460470466616624,0.7474542930129843,0.21978780439498788,4.027634451161993,1.2493918512901296,1.0,0.0,4.0276344511607585,1.2210097142489205,1.2213607475374362,3.298609670472205,19077.433479531897,1945.3568221086607,0.00028747929702563547,0.00012279178902253784,0.00016468750800309763,0.0006633010809092924,0.2197878048641013,0.21978780439498768,0.49969231628782923,-2.2737367544323206e-13,33682.81888206197,25176.367574176027,0.7474542924481272,1.0367990045868714,0.4653432011916084,42257.704602238395,25750.0,0.0,0.0,18172.61610691823,2.2103182197760556,2.2103182197760556,5313.38461472993,12859.2314921883,18172.61610691823,146.4237002798023,0.6139772832711267,1.213295613973751,1.1616992692994543,1.1523885827651905,0.015395679747308294,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,43922.61610691823,,,,,,,,,,,,,,,39.0,15519.458877312849,1602.5034992116339,0.49969231628782923,6.8683305081771575
75.0,-27.943603816872933,27.94966608431162,35.12235246941885,38.140298053063475,20.668450584108054,-23.08195861337927,-35.98964331960303,15.80661881559274,11.51577032153972,11.515770321539996,40.90166825469817,34470.43840535633,42317.28158913693,76787.71999449327,70738.20503024558,113055.48661938251,113055.48661938251,-119668.17647139577,146761.65352807066,90422.28555671027,54153.763586699235,40298.3577444567,33706.16690868813,25194.02194407669,1603.5034992116339,232723.66309077828,647611.6689385547,3425649.6405791957,5.289666330740901,1593779.474032359,2.461011051027829,0.7474603093353417,0.2198731047194195,4.027634451161993,1.2494679158506918,1.0,0.0,4.0276344511612345,1.2210047473025052,1.2213571809105759,3.2986230889437667,19082.89931848942,1945.914182568912,0.00028862726516739234,0.00012319937227745856,0.00016542789288993378,0.0006662830805866334,0.21972518680785103,0.21987133460512057,0.49967564953179877,-2.8421709430404007e-13,33706.16690868813,25194.02194407669,0.7474542924481272,1.0376084483265466,0.46578825506842186,42257.704602238395,25750.0,0.0,0.0,17959.75266079692,2.1983934877819866,2.1983934877819866,5249.809913965848,12709.942746831073,17959.75266079692,148.62835257768802,0.6106648577172186,1.212553944652969,1.161637806694146,1.1523885827651905,0.015408297210004007,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,43709.75266079692,,,,,,,,,,,,,,,4.0,15520.793184719645,1603.5034992116339,0.49967564953179877,6.872113365611002
76.0,-27.904771557411266,27.959891872790458,35.121495895115416,38.1747567904182,20.697522551625323,-23.044086072142097,-35.95404502758754,15.836837066356143,11.53703443140995,11.537034431410211,40.9039078063845,34491.25270956871,42288.85791155413,76780.11062112285,70760.16485333473,113049.02276488885,113049.02276488885,-120002.09748295782,146775.77498527287,90439.64627476013,54170.73413099425,40298.79127085098,33726.75222038402,25209.205726314503,1604.5034992116339,233051.12024784667,648081.5339734236,3432052.2587599875,5.295710614863358,1593877.8756870297,2.4593786308257797,0.7474542927106507,0.22018708530640987,4.027634451161993,1.2494909868808466,1.0,0.0,4.027634451163048,1.220874816585077,1.2212286158437828,3.2989741425150663,19086.563159019475,1946.2877903279384,0.000289776507555231,0.00012367995768432178,0.00016609654987090924,0.0006689761864792201,0.22018708534925005,0.22018708530641015,0.49965898279364107,-2.8421709430404007e-13,33726.75222038402,25209.205726314503,0.7474542924481272,1.0372110355422652,0.46593717631607323,42257.704602238395,25750.0,0.0,0.0,17765.952529014776,2.1864956361873142,2.1864956361873142,5192.042266128664,12573.910262886113,17765.952529014776,150.82109181483682,0.6073598989409207,1.2118252427031042,1.1615858404015758,1.1523885827651905,0.015418972389870424,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,43515.95252901477,,,,,,,,,,,,,,,57.0,15522.067569772611,1604.5034992116339,0.49965898279364107,6.876171245286246
77.0,-27.866108582385856,27.96857337132752,35.12065383853086,38.194764288514875,20.709056351833063,-23.00812697868204,-35.92171889087183,15.851074748129259,11.544095151085173,11.54409515108548,40.90663202003245,34525.10958677204,42293.031417123246,76818.14100389529,70794.62281854355,113087.65423566679,113087.65423566679,-120154.95019643795,146836.54235726816,90463.19881568958,54193.68558391808,40299.45914641278,33748.888121601354,25225.75126987659,1605.5034992116339,233242.60443210474,648237.6102485331,3434639.606758713,5.298426923180033,1593997.5786556662,2.458971144924051,0.7474542917972626,0.2203720264657352,4.027634451161993,1.249547464665957,1.0,0.0,4.027634451162294,1.220812416831421,1.2211676000813452,3.2991427639764574,19091.5337341878,1946.7946479366349,0.00029092492407971837,0.0001241178669794319,0.00016680705710028646,0.0006718378498740595,0.22037202609261486,0.22037202646576554,0.49964231606978154,-2.8421709430404007e-13,33748.888121601354,25225.75126987659,0.7474542924481272,1.0374052067071267,0.4662509139037258,42257.704602238395,25750.0,0.0,0.0,17584.81124157048,2.1746368532847486,2.1746368532847486,5138.1282266974995,12446.683014872984,17584.81124157048,153.00195082540722,0.6040657925790969,1.2111092444031617,1.1615400001194145,1.1523885827651905,0.01542839460136505,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,43334.81124157048,,,,,,,,,,,,,,,14.0,15523.45402512014,1605.5034992116339,0.49964231606978154,6.879801876147145
78.0,-27.827617252234123,27.97581978877379,35.11981741541849,38.21294729076328,20.718785040887305,-22.972502910618218,-35.889676691126056,15.863670699271397,11.549360915157308,11.549360915157617,40.909415276344674,34559.438077502964,42298.131599561646,76857.5696770646,70829.00232834219,113127.13392790384,113127.13392790384,-120289.78510204208,146898.35216199688,90486.01133824592,54216.44708740647,40299.51583426606,33771.21823409303,25242.442023469088,1606.5034992116339,233416.91902994592,648354.0281629346,3436978.629640284,5.301083174232326,1594119.8829940665,2.458718252296346,0.7474542922465884,0.22054045168543082,4.027634451161993,1.2496032253792513,1.0,0.0,4.027634451161807,1.2207569594949914,1.2211135274761764,3.2992926395669815,19096.34813440411,1947.2855801322685,0.0002920724031782005,0.00012455334204666276,0.00016751906113153775,0.0006747055418396934,0.2205404514470958,0.2205404516854393,0.4996256493573606,-2.8421709430404007e-13,33771.21823409303,25242.442023469088,0.7474542924481272,1.0376239771855584,0.4665734518792325,42257.704602238395,25750.0,0.0,0.0,17417.70169311412,2.1628274892568657,2.1628274892568657,5088.479514415519,12329.2221786986,17417.70169311412,155.1709737361436,0.6007854136824627,1.2104056884712358,1.1615010824373133,1.1523885827651905,0.015436397935957814,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,43167.70169311412,,,,,,,,,,,,,,,19.0,15524.780425051125,1606.5034992116339,0.4996256493573606,6.883682405248985
79.0,-27.789301163414496,27.981740321022308,35.11898627755383,38.23010850409048,20.727317527183825,-22.937156209979115,-35.85798171171916,15.875172573748431,11.55333907582559,11.553339075825903,40.91224170451489,34594.48865464259,42303.13320638074,76897.62186102333,70864.08790802388,113167.22111440462,113167.22111440462,-120411.67946921149,146960.9099975258,90509.11636082108,54239.517107439904,40299.554725979084,33793.68888312118,25259.237795548506,1607.5034992116339,233578.9005836161,648441.9898602134,3439139.349427455,5.303696249172329,1594244.09168306,2.4585762745357314,0.747454291921491,0.22069701500605515,4.027634451161993,1.2496608999324965,1.0,0.0,4.027634451161348,1.2207061299801063,1.2210640825951697,3.299430020251992,19101.224264407218,1947.7828070143441,0.00029321879514014517,0.00012498548539733933,0.00016823330974280584,0.0006775822741531313,0.22069701472192327,0.2206970150060536,0.49960898265409054,-2.8421709430404007e-13,33793.68888312118,25259.237795548506,0.7474542924481272,1.0378493114259966,0.4669047671492902,42257.704602238395,25750.0,0.0,0.0,17263.597076202655,2.1510763088741904,2.1510763088741904,5042.779754436213,12220.81732176644,17263.597076202655,157.3282142514327,0.5975211969094973,1.209714316673525,1.16146859786615,1.1523885827651905,0.015443081146580887,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,43013.597076202655,,,,,,,,,,,,,,,25.0,15526.106486609337,1607.5034992116339,0.49960898265409054,6.8876001869505
80.0,-27.75122569983397,27.98624635843609,35.118166802214596,38.23644012389707,20.72311544001526,-22.90325575049936,-35.828485095966585,15.875145490682083,11.547119167741698,11.547119167741926,40.91529496685722,34637.75953606467,42330.75251603748,76968.51205210215,70906.88612084025,113237.63863687773,113237.63863687773,-120405.41317301287,147054.81535761885,90535.05262844486,54265.92604367514,40299.02953863302,33817.17672074113,25276.793857897774,1608.5034992116339,233643.0518098906,648304.4646147684,3438603.940216447,5.303995464939014,1594378.2769182064,2.4593047926418468,0.7474542912505977,0.22075933602451325,4.027634451161993,1.2497377332160253,1.0,0.0,4.0276344511616,1.2207040014557646,1.2210633491439407,3.299435773421559,19106.697906006902,1948.340963122667,0.00029436209000041787,0.0001253888983014741,0.00016897319169894377,0.0006805622482094657,0.2206581875341529,0.22075933638658374,0.49959231595814113,-2.2737367544323206e-13,33817.17672074113,25276.793857897774,0.7474542924481272,1.0384842389631517,0.46734393574932487,42257.704602238395,25750.0,0.0,0.0,17121.477005688805,2.139390709180157,2.139390709180157,5000.715621554761,12120.761384134044,17121.477005688805,159.4737341739865,0.594275196994488,1.209034874313295,1.1614420569565977,1.1523885827651905,0.015448543451102439,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,42871.47700568881,,,,,,,,,,,,,,,4.0,15527.430886257338,1608.5034992116339,0.49959231595814113,6.891547405770373
81.0,-27.713268737581586,27.989815464963105,35.11734220776358,38.2609776564874,20.74059483782832,-22.86738146436741,-35.7956052646972,15.894707564614146,11.557332513032975,11.55733251303319,40.91802829238746,34666.31223246866,42313.643601219526,76979.95583368819,70935.61270302719,113249.25630424672,113249.25630424672,-120615.55052041498,147088.32201627368,90555.38852146837,54286.08805090974,40299.22274506514,33839.06571202696,25293.15492082618,1609.5034992116339,233864.8068246617,648530.2986082106,3442910.701839353,5.308789287452058,1594498.4087589849,2.4586336400641344,0.7474542925053801,0.22097353697965028,4.027634451161993,1.2497795975720511,1.0,0.0,4.027634451161941,1.2206191424208792,1.2209798613699603,3.299665154500119,19110.9896333917,1948.778597522263,0.0002955059101765442,0.0001258399985331781,0.0001696659116433661,0.000683352270922628,0.2209735371481165,0.2209735369796516,0.49957564926804826,-2.2737367544323206e-13,33839.06571202696,25293.15492082618,0.7474542924481272,1.03832928215278,0.46758986421074394,42257.704602238395,25750.0,0.0,0.0,16991.93638446157,2.127776907077905,2.127776907077905,4962.464792497153,12029.471591964417,16991.93638446157,161.60760212853543,0.5910491408549737,1.2083671106188159,1.1614218569808683,1.1523885827651905,0.015452701900175492,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,42741.93638446157,,,,,,,,,,,,,,,16.0,15528.716234734879,1609.5034992116339,0.49957564926804826,6.895616522960584
82.0,-27.675469715079938,27.99252463336934,35.11645050835684,38.28272743793207,20.75440082742242,-22.831972773175398,-35.76360490461809,15.910903885517913,11.566943172676986,11.566943172677234,40.91879407420529,34697.90013383684,42295.872261282166,76993.77239511901,70967.92520780615,113263.79746908831,113263.79746908831,-120755.41401179743,147112.83389309782,90578.06465525544,54308.03958128624,40300.027859965776,33849.03642400952,25300.607586492548,1610.0,234019.21148088574,648742.8616996502,3445095.0642227754,5.310416911866937,1594532.0667077678,2.457879941106761,0.7474542929247618,0.2211220854932071,4.027634451161993,1.2498315146705137,1.0,0.0,4.027634451162168,1.220548507838707,1.220910601226756,3.29985611001561,19115.775249850376,1949.2665945914637,0.00029664903586514393,0.0001262804708243258,0.00017036856504081812,0.0006861823019534318,0.22112208550491644,0.22112208549320694,0.49955898258264064,-2.2737367544323206e-13,33849.03642400952,25300.607586492548,0.7474542924481272,1.0383647202916693,0.46794791638841443,42257.704602238395,25750.0,0.0,0.0,16870.97247003016,2.1162401010418885,2.1162401010418885,4926.810698283022,11944.161771747136,16870.97247003016,163.72989246049346,0.5878444725116357,1.2077107790463777,1.1614058571149117,1.1523885827651905,0.015455996405033569,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,42620.97247003016,,,,,,,,,,,,,,,12.0,15530.074727494633,1610.0,0.49955898258264064,6.899533264315671
83.0,-27.637803785838045,27.994618500247064,35.11546165671383,38.310413038730644,20.775319510643598,-22.795972527842267,-35.730555339809484,15.933488252647825,11.584283332641121,11.584283332641409,40.917434017831596,34724.51875165647,42256.61305658456,76981.13180824103,70995.47308081754,113252.0861374021,113252.0861374021,-120935.04400079511,147098.4993359695,90598.91004421361,54327.95571505254,40301.06036573452,33846.41319856741,25298.646843777646,1610.0,234187.13013819722,649126.5175815892,3447605.675631048,5.311145951139974,1594472.2893358194,2.4563351614046627,0.7474542928775815,0.2212828918603943,4.027634451161993,1.249872064669617,1.0,0.0,4.027634451160828,1.2204509115237123,1.2208143711880715,3.300119991006897,19120.17450227243,1949.7151934934388,0.000297792184699249,0.0001267368786305608,0.00017105530606868822,0.0006889482437763078,0.22128289205908713,0.22128289186039424,0.49954231590098125,-2.8421709430404007e-13,33846.41319856741,25298.646843777646,0.7474542924481272,1.0382165178086842,0.4683169511034355,42257.704602238395,25750.0,0.0,0.0,16757.87708191134,2.104784610581014,2.104784610581014,4893.537189179795,11864.339892731545,16757.87708191134,165.84068428548622,0.5846623918280596,1.2070656375120048,1.161393712228886,1.1523885827651905,0.015458497555178578,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,42507.87708191134,,,,,,,,,,,,,,,22.0,15531.42096422393,1610.0,0.49954231590098125,6.902468360986266
84.0,-27.600307026168686,27.995903178167527,35.11444073486077,38.325370055995904,20.78174018726458,-22.761276262320308,-35.69981453530488,15.94237071461311,11.590040149740048,11.590040149740275,40.916466153056724,34760.137424405424,42245.09729820018,77005.2347226056,71030.18481515264,113275.28211335282,113275.28211335282,-120968.30503498632,147120.35720598517,90623.69599136626,54352.277245371915,40301.57638443816,33845.07509263235,25297.95354617655,1610.0,234243.58714833914,649253.9275007151,3447104.841037671,5.309332288997011,1594429.7506502196,2.455787609615135,0.7474633599404717,0.22133913465507182,4.027634451161993,1.24993715940509,1.0,0.0,4.027634451163055,1.2204111728545193,1.2207760145170443,3.3002274485421417,19125.405377947776,1950.248594366861,0.000298934226100977,0.00012716276931853062,0.0001717714567824464,0.0006918326370632645,0.22122583395912945,0.2213364496994521,0.4995256492223204,-2.2737367544323206e-13,33845.07509263235,25297.95354617655,0.7474542924481272,1.038553099682716,0.46880252488751734,42257.704602238395,25750.0,0.0,0.0,16650.60983971864,2.0934139965670453,2.0934139965670453,4862.0244255504595,11788.585414168181,16650.60983971864,167.9400606690153,0.5815038879352904,1.2064314485634078,1.1613843256577938,1.1523885827651905,0.01546043089753316,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,42400.60983971864,,,,,,,,,,,,,,,5.0,15532.793693308617,1610.0,0.4995256492223204,6.904336760626729
85.0,-27.562912018771137,27.996929250827392,35.113349611722576,38.36454899227249,20.8156455454495,-22.724519294113463,-35.66512040616942,15.977252820791826,11.617307623467184,11.617307623467443,40.91466468236793,34778.70243784972,42177.52569045187,76956.22812830159,71051.68655601113,113229.212246463,113229.212246463,-121278.17309735349,147070.42963561596,90641.28452875951,54368.30041059798,40303.315686846145,33841.21738915297,25294.763189243255,1610.0,234507.38534381648,649857.6738258577,3452400.2508496866,5.31254825464264,1594350.576381399,2.4533842418065177,0.7474542921541267,0.22158940993814194,4.027634451161993,1.2499564983649183,1.0,0.0,4.027634451162579,1.2202616934626218,1.2206278852170758,3.3006317191955388,19129.117297926,1950.6271048651681,0.0003000771826974336,0.00012764501699819386,0.00017243216569923976,0.0006944937310587314,0.22158940981365205,0.2215894099381333,0.49950898254605836,-2.8421709430404007e-13,33841.21738915297,25294.763189243255,0.7474542924481272,1.037921812110145,0.4690663086677085,42257.704602238395,25750.0,0.0,0.0,16550.654409635754,2.0821311651011136,2.0821311651011136,4832.721770232116,11717.932639403636,16550.654409635754,170.0281079184256,0.5783697680836427,1.2058079795019125,1.1613785665859706,1.1523885827651905,0.015461617194187056,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,42300.654409635754,,,,,,,,,,,,,,,11.0,15534.125370654641,1610.0,0.49950898254605836,6.906398567553341
86.0,-27.525655487319547,27.997486438480365,35.11222502549176,38.39196944553407,20.835862009800127,-22.688957754757375,-35.63273409437386,15.999164277237965,11.633716432423569,11.633716432423858,40.91323240137928,34806.398309471915,42136.7077655955,76943.10607506742,71081.0042218684,113217.7119874639,113217.7119874639,-121448.97905594026,147056.27803186292,90663.78094594929,54389.175033552914,40305.11768044041,33838.566044399005,25292.781440973078,1610.0,234666.69104340416,650221.2005011826,3454785.066168095,5.313245805435425,1594287.6300437285,2.4519157923716897,0.7474542924716978,0.22174182870116954,4.027634451161993,1.2500026052584876,1.0,0.0,4.027634451161121,1.2201669823805652,1.2205345400989809,3.3008879188846874,19133.864986635883,1951.111234380332,0.0003012199061989929,0.00012809670898498703,0.00017312319721400586,0.000697276953394442,0.22174182869207015,0.22174182870116949,0.4994923158717154,-2.8421709430404007e-13,33838.566044399005,25292.781440973078,0.7474542924481272,1.0377567205942608,0.4694452252823685,42257.704602238395,25750.0,0.0,0.0,16453.570283952078,2.0709384572126726,2.0709384572126726,4804.281990079854,11649.288293872225,16453.570283952078,172.10491497183216,0.5752606825590758,1.205195002462625,1.161373966811113,1.1523885827651905,0.015462564748411692,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,42203.57028395208,,,,,,,,,,,,,,,24.0,15535.541896848139,1610.0,0.4994923158717154,6.908038567437742
87.0,-27.48854838126019,27.997426090690595,35.11108612785777,38.41116795027631,20.847009767233395,-22.6541808973702,-35.601612367294706,16.012532459517253,11.642759414802981,11.642759414803221,40.91231902800077,34838.78863525915,42113.26669040998,76952.05532566913,71113.75030037848,113227.01699078846,113227.01699078846,-121527.66445007248,147064.0047380007,90687.57835322572,54412.17203348262,40306.00702193678,33836.98774721223,25292.908440985764,1610.0,234754.68144086094,650421.6091027361,3455596.768189775,5.312856645333185,1594247.4898020239,2.451098591268064,0.7474929101237625,0.22183735440090374,4.027634451161993,1.2500606089504438,1.0,0.0,4.027634451161478,1.2201083337384167,1.2204772673736202,3.3010465872495973,19138.887238885993,1951.6233615848423,0.00030236202715651535,0.00012853215349933365,0.0001738298736571817,0.0007001231877828015,0.22178275986313384,0.22182589350718834,0.4994756491989077,-2.2737367544323206e-13,33836.98774721223,25292.908440985764,0.7474542924481272,1.037887066273306,0.4698864504156179,42257.704602238395,25750.0,0.0,0.0,16360.992300897782,2.059837726360483,2.059837726360483,4777.200648950126,11583.791651947657,16360.992300897782,174.17057287080186,0.5721771462112453,1.2045922944598115,1.1613714689971026,1.1523885827651905,0.015463079320089786,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,42110.99230089778,,,,,,,,,,,,,,,6.0,15536.917664413471,1610.0,0.4994756491989077,6.909859183613917
88.0,-27.451569378532096,27.997154441577383,35.1098759043538,38.444467016402655,20.874142424838414,-22.618434235236762,-35.568414407875366,16.041007281543116,11.664481506636093,11.664481506636298,40.910356141585616,34861.90406265177,42056.632807473296,76918.53687012507,71138.8671816819,113195.49998915519,113195.49998915519,-121770.3190403569,147028.88876284988,90707.30243374244,54430.339314712546,40307.73679892211,33833.388773694685,25288.911668961708,1610.0,234965.8190295121,650903.2042614718,3459271.9224698506,5.314571966802363,1594161.2289391542,2.449152529135146,0.7474542925071617,0.2220278400758417,4.027634451161993,1.2500922595663,1.0,0.0,4.027634451161178,1.2199859580353254,1.2203562481373922,3.301377712287874,19143.04984814026,1952.0478295993291,0.0003035041698215845,0.00012899815374926876,0.00017450601607231573,0.0007028464422678873,0.22202784008909532,0.2220278400758421,0.4994589825273282,-2.2737367544323206e-13,33833.388773694685,25288.911668961708,0.7474542924481272,1.0374611428685145,0.4702100729305306,42257.704602238395,25750.0,0.0,0.0,16274.034913887925,2.0488304054266475,2.0488304054266475,4751.815533172937,11522.219380714987,16274.034913887925,176.22517430541444,0.5691195570629577,1.2039996374033903,1.1613717395299665,1.1523885827651905,0.015463023587201655,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,42024.034913887925,,,,,,,,,,,,,,,40.0,15538.273327238989,1610.0,0.4994589825273282,6.911936716446887
89.0,-27.414775039193895,27.996105709234634,35.108671874235476,38.44966218983757,20.869769931530616,-22.584830072841903,-35.539583664480574,16.039314024445233,11.661113050104404,11.661113050104683,40.90958974779306,34902.62188071237,42062.606097259624,76965.227977972,71177.75494189115,113240.36103915077,113240.36103915077,-121694.1461078178,147073.34444621007,90735.38374827534,54458.1819819063,40308.00196263227,33832.98340705932,25289.076019940738,1610.0,234934.50714696856,650828.5050062705,3456646.757010172,5.311148375372508,1594127.550010606,2.4493818843955633,0.7474681057734957,0.22200093862458795,4.027634451161993,1.250177064710297,1.0,0.0,4.027634451160344,1.2199908654319482,1.2203625483487326,3.3013644325410376,19148.976184713847,1952.6521477480942,0.0003046445495032024,0.0001294041160631391,0.0001752404334400633,0.0007058044069597592,0.22181879963935808,0.22199683605419607,0.49944231585673127,-2.8421709430404007e-13,33832.98340705932,25289.076019940738,0.7474542924481272,1.038092865831197,0.4707601565676029,42257.704602238395,25750.0,0.0,0.0,16189.467361348157,2.0379175646559777,2.0379175646559777,4727.146728116333,11462.320633231824,16189.467361348157,178.26881322190485,0.5660882124044383,1.20341681809153,1.161372957304593,1.1523885827651905,0.015462772713806925,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,41939.46736134816,,,,,,,,,,,,,,,4.0,15539.676047704546,1610.0,0.49944231585673127,6.913484040299268
90.0,-27.378076858972285,27.995149455426642,35.10739386770375,38.49561276091265,20.910900644012845,-22.54859722461893,-35.50484476201234,16.081421009659458,11.693635066219542,11.693635066219757,40.90743056392505,34918.06855699306,41976.39955220773,76894.4681092008,71197.42002839629,113173.81958060402,113173.81958060402,-122075.95357346158,147002.08030965165,90751.13737850546,54471.7859071021,40310.39052378151,33828.26072904764,25285.078667241898,1610.0,235249.7731540656,651549.9933874566,3463538.093426013,5.315843954534973,1594032.6682605613,2.4465239573913085,0.7474542918350549,0.22229914927044572,4.027634451161993,1.250184146962129,1.0,0.0,4.027634451161852,1.2198110189438358,1.2201840393442926,3.301851179086159,19152.30086222815,1952.99117050452,0.0003057858765415296,0.00012989483688181003,0.0001758910396597196,0.0007084248109841871,0.22229914911897544,0.22229914927044564,0.4994256491869204,-2.2737367544323206e-13,33828.26072904764,25285.078667241898,0.7474542924481272,1.0371711220773858,0.4709833260644943,42257.704602238395,25750.0,0.0,0.0,16111.649095248667,2.0270999617882333,2.0270999617882333,4704.516348059343,11407.132747189326,16111.649095248667,180.30158448444064,0.5630833227189538,1.2028436281835726,1.1613776586608546,1.1523885827651905,0.015461804222784124,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,41861.649095248664,,,,,,,,,,,,,,,10.0,15540.996228973512,1610.0,0.4994256491869204,6.915627481591306
91.0,-27.341521579227564,27.993891522632097,35.106101589805014,38.52201526695865,20.92978936383283,-22.513799642690287,-35.4733677470125,16.10206742729556,11.708553659866197,11.708553659866448,40.90591923833692,34946.64862312599,41934.74499662155,76881.39361974754,71227.99241405257,113162.73741067412,113162.73741067412,-122232.4465047934,146988.34535632783,90774.63441192581,54493.29062099923,40312.60421214065,33825.607945653705,25283.095875696254,1610.0,235395.18391546753,651881.1631918492,3465720.483605577,5.316491224621584,1593966.2581049164,2.4451791953924134,0.7474542930999977,0.22243807184049372,4.027634451161993,1.2502343430882323,1.0,0.0,4.027634451162651,1.2197217143393164,1.2200960989547014,3.3020929313729828,19157.25972298115,1953.4968335752935,0.0003069266711833295,0.00013034096308451267,0.00017658570809881685,0.0007112226815216301,0.2224380722755165,0.22243807184049336,0.49940898251773835,-2.2737367544323206e-13,33825.607945653705,25283.095875696254,0.7474542924481272,1.037000911973904,0.4713716126408094,42257.704602238395,25750.0,0.0,0.0,16033.793061276287,2.0163780854553632,2.0163780854553632,4681.866007298233,11351.927053978054,16033.793061276287,182.32358358375026,0.560105023737601,1.2022798641568508,1.161381945443695,1.1523885827651905,0.015460921181994268,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,41783.79306127629,,,,,,,,,,,,,,,19.0,15542.440363241025,1610.0,0.49940898251773835,6.917068530112645
92.0,-27.305108063163818,27.992348479218858,35.10478355973368,38.54746464584025,20.94790660793294,-22.479206814452844,-35.44197828797621,16.122005359222012,11.722795972231154,11.722795972231388,40.904409496640675,34975.00138953944,41894.097705492735,76869.09909503217,71257.8294256196,113151.92713111233,113151.92713111233,-122382.21975364616,146974.9321184632,90797.14098544083,54514.31294936067,40314.2533734224,33823.00498735088,25281.150248222435,1610.0,235534.1468847585,652197.4418501307,3467809.3405528003,5.317115827249247,1593899.9196347862,2.443891707261634,0.7474542920617808,0.2225707690772895,4.027634451161993,1.2502822682121773,1.0,0.0,4.027634451161663,1.2196354106572995,1.2200111595614571,3.3023265936427473,19162.009555102148,1953.9811816575639,0.00030806693542929497,0.00013078725635214813,0.00017727967907714683,0.0007140177429420585,0.22257076910131773,0.22257076907728934,0.4993923158490594,-2.2737367544323206e-13,33823.00498735088,25281.150248222435,0.7474542924481272,1.0368484186583347,0.47176011310454713,42257.704602238395,25750.0,0.0,0.0,15958.93249590417,2.005752192765443,2.005752192765443,4660.1156795120905,11298.816816392078,15958.93249590417,184.33490638631594,0.5571533868792897,1.2017253272503998,1.1613875846181514,1.1523885827651905,0.015459759628434112,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,41708.93249590417,,,,,,,,,,,,,,,9.0,15543.824505928336,1610.0,0.4993923158490594,6.918829309647296
93.0,-27.26883689468351,27.99054488706487,35.103441473967194,38.57276329016315,20.965829945035253,-22.44476150201164,-35.41075870217753,16.14175455236339,11.736821761922158,11.736821761922394,40.90288845734143,35003.470336154736,41853.33704724188,76856.80738339662,71287.84115580999,113141.17820305188,113141.17820305188,-122529.91663021679,146961.57926207053,90819.80130011466,54535.43048045964,40315.96757739447,33820.401059018644,25279.20395942703,1610.0,235671.09483326867,652509.027981867,3469868.8703655545,5.317733121789054,1593833.0868538483,2.442622275715303,0.7474542929078012,0.2227015090572403,4.027634451161993,1.250330759850331,1.0,0.0,4.027634451163338,1.2195499156747287,1.219927028210914,3.3025580990128334,19166.791833063646,1954.4688382947945,0.00030920661753552995,0.00013123253304173841,0.00017797408449379153,0.0007168145541212103,0.2227015093031403,0.2227015090572246,0.4993756491807829,-2.2737367544323206e-13,33820.401059018644,25279.20395942703,0.7474542924481272,1.0366950633949357,0.47214978262318463,42257.704602238395,25750.0,0.0,0.0,15886.905988763076,1.995222341866068,1.995222341866068,4639.216496030768,11247.689492732306,15886.905988763076,186.33564891870472,0.5542284282961301,1.201179823398121,1.1613945019078462,1.1523885827651905,0.015458334915637017,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,41636.90598876307,,,,,,,,,,,,,,,10.0,15545.212129072883,1610.0,0.4993756491807829,6.920586687400952
94.0,-27.23270856778394,27.988502667297197,35.10207722366892,38.597862829361134,20.98353248140515,-22.410466840121074,-35.379705567006,16.161290753742254,11.750615351323518,11.750615351323793,40.90135798552842,35032.039155889666,41812.55983863151,76844.59899452118,71317.94087799346,113130.50071662497,113130.50071662497,-122675.3713477911,146948.3003468154,90842.51793537772,54556.61621327371,40317.66858011557,33817.79963019044,25277.259494756272,1610.0,235805.87206441606,652815.5678210647,3471896.823748115,5.318342568539594,1593765.8417552696,2.441372296121647,0.7474542924487109,0.22283014321924216,4.027634451161993,1.2503797630546618,1.0,0.0,4.027634451162502,1.2194653313829447,1.21984380686895,3.302787170336709,19171.585997034515,1954.9577069676716,0.0003103456682771911,0.00013167682339772747,0.0001786688448794636,0.0007196127949858457,0.2228301432465519,0.2228301432192425,0.4993589825128284,-2.8421709430404007e-13,33817.79963019044,25277.259494756272,0.7474542924481272,1.03654297800521,0.4725408768784123,42257.704602238395,25750.0,0.0,0.0,15817.49346651044,1.9847884201693762,1.9847884201693762,4619.101818840623,11198.391647669816,15817.49346651044,188.3259071823501,0.5513301167137157,1.2006431631535286,1.1614025872021374,1.1523885827651905,0.015456669784117267,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,41567.49346651044,,,,,,,,,,,,,,,29.0,15546.601558016977,1610.0,0.4993589825128284,6.922334191243946
95.0,-27.196723398993836,27.98624282962089,35.100692508403164,38.62284264704215,21.001077573124217,-22.376316777585558,-35.34881050055844,16.180670951715978,11.764231717843643,11.764231717843897,40.89981763969399,35060.67084601921,41771.67861282576,76832.34945884497,71348.193344889,113119.87195771476,113119.87195771476,-122819.13403960728,146935.0677729632,90865.38142426191,54577.85892539224,40319.46944318852,33815.195815248444,25275.313267998743,1610.0,235939.00599732203,653118.2782212334,3473900.8643407486,5.3189460166417515,1593698.1649808201,2.4401371361421007,0.7474542926231179,0.2229571804435667,4.027634451161993,1.2504292574943978,1.0,0.0,4.0276344511631335,1.2193814173196988,1.2197612549481749,3.3030144579495615,19176.41115328621,1955.4497359736722,0.0003114840437732056,0.00013212022956463998,0.00017936381420856562,0.0007224118773982379,0.22295718070129303,0.2229571804435666,0.49934231584513145,-2.2737367544323206e-13,33815.195815248444,25275.313267998743,0.7474542924481272,1.0363889712188454,0.4729322068670041,42257.704602238395,25750.0,0.0,0.0,15750.498091668433,1.9744501688260172,1.9744501688260172,4599.7120733301645,11150.786018338269,15750.498091668433,190.3057769947311,0.5484583802294493,1.2001151616078922,1.1614117422284753,1.1523885827651905,0.01545478453871506,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,41500.49809166843,,,,,,,,,,,,,,,42.0,15547.992833471057,1610.0,0.49934231584513145,6.924072727519464
96.0,-27.160881616511826,27.98378461289718,35.0992889425085,38.647701835166686,21.018471023280533,-22.342310939737803,-35.318069730978436,16.199900346506496,11.777680198079736,11.777680198079937,40.89826831813984,35089.348104747376,41730.71886815439,76820.06697290177,71378.57134031504,113109.29020846944,113109.29020846944,-122961.29329326103,146921.88010980992,90888.36699001692,54599.14375444925,40321.35915063074,33812.5899013405,25273.365442678027,1610.0,236070.58350173046,653417.3626533108,3475882.252913799,5.319543758065131,1593630.0960381618,2.438916054460138,0.7474542919197108,0.2230827054833229,4.027634451161993,1.250479165143334,1.0,0.0,4.027634451161789,1.2192981513821193,1.2196793502909362,3.303240020987911,19181.262072883972,1955.9443921098411,0.00031262170274871666,0.00013256278870863822,0.00018005891404007844,0.0007252114854266358,0.22308270539339278,0.22308270548332298,0.49932564917764055,-2.2737367544323206e-13,33812.5899013405,25273.365442678027,0.7474542924481272,1.0362333041107448,0.4733236061679132,42257.704602238395,25750.0,0.0,0.0,15685.732861309027,1.9642072039539846,1.9642072039539846,4580.990677703159,11104.742183605867,15685.732861309027,192.27535385344504,0.5456131122094402,1.1995956383033028,1.1614218728001011,1.1523885827651905,0.015452698643173906,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,41435.73286130903,,,,,,,,,,,,,,,13.0,15549.386096728398,1610.0,0.49932564917764055,6.925802048045844
