time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
97.0,-27.125265296654167,27.980776947609883,35.09789144436297,38.65406949715691,21.014396332752415,-22.31065777143119,-35.2909796294756,16.199460688599935,11.774230732904414,11.77423073290469,40.8972519255097,35132.444496959055,41731.85650286587,76864.30099982492,71421.00089319971,113152.85739606558,113152.85739606558,-122885.87518778007,146964.83737313162,90916.11966072896,54626.23474880835,40322.09434657846,33811.97997706604,25273.243524970792,1610.0,236038.73258384565,653340.6389719261,3473234.61235725,5.316115981737505,1593585.4423487906,2.439134116708859,0.7474641692711609,0.22305387273617489,4.027634451161993,1.2505618558870633,1.0,0.0,4.027634451161472,1.219297781457379,1.2196803633598314,3.3032410231632823,19187.119051810754,1956.541637746912,0.00031375599275296196,0.00013295392478220275,0.0001808020679707592,0.0007282046378003621,0.222872065254088,0.2230509254361203,0.49930898251031447,-2.8421709430404007e-13,33811.97997706604,25273.243524970792,0.7474542924481272,1.0368282291387516,0.4739041367614923,42257.704602238395,25750.0,0.0,0.0,15623.02691024604,1.9540590350583793,1.9540590350583793,4562.885950667428,11060.140959578612,15623.02691024604,194.23473282014143,0.5427941764051054,1.1990844171419266,1.1614328926687987,1.1523885827651905,0.015450429925103152,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,41373.026910246044,,,,,,,,,,,,,,,4.0,15550.781397509985,1610.0,0.49930898251031447,6.92752257704138
98.0,-27.08971016758436,27.977985397755837,35.096443360493026,38.69586941963064,21.051853368642472,-22.274900696423753,-35.25709896404294,16.23704389748183,11.803249296922502,11.803249296922731,40.895181582438006,35146.67879183893,41649.945459645256,76796.62425148419,71438.73501773215,113088.6804773774,113088.6804773774,-123232.3865651617,146896.16363033507,90933.38390479008,54641.32767889685,40324.50691765915,33807.48315295767,25269.548399266896,1610.0,236321.0670425391,653986.292489795,3479661.442314056,5.320694764207698,1593494.4878471564,2.436586983773856,0.7474542924398728,0.2233215291960771,4.027634451161993,1.2505775517923756,1.0,0.0,4.027634451162311,1.219137203193298,1.2195211198671587,3.3036761084908,19190.762532277986,1956.9131693573224,0.00031489211124024596,0.00013344460441990893,0.00018144750682033703,0.0007308042295470401,0.22332152950934464,0.22332152919607695,0.4992923158431203,-2.2737367544323206e-13,33807.48315295767,25269.548399266896,0.7474542924481272,1.0359444576940275,0.4741094736342411,42257.704602238395,25750.0,0.0,0.0,15564.959477159682,1.9440050810181082,1.9440050810181082,4546.180764047817,11018.778713111866,15564.959477159682,196.18400842169083,0.540001411393919,1.1985813262925307,1.1614463756282274,1.1523885827651905,0.015447654521133697,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,41314.95947715968,,,,,,,,,,,,,,,19.0,15552.108199946946,1610.0,0.4992923158431203,6.929506747186058
99.0,-27.05430092362092,27.975053452875134,35.09499088660007,38.72123993877324,21.069452904007086,-22.241263566634252,-35.226909758616216,16.256415547020403,11.81674383828016,11.816743838280464,40.89359388749897,35175.85530586149,41607.64725758128,76783.50256344277,71470.34900938578,113077.99626696706,113077.99626696706,-123375.28099622426,146882.8087268725,90957.86372747774,54663.37002395346,40327.21522613809,33804.81245990543,25267.552177383342,1610.0,236453.27726319132,654286.7093643483,3481651.738779557,5.32129369120465,1593424.739744255,2.435361618902968,0.7474542924133125,0.22344762668729617,4.027634451161993,1.2506318888021641,1.0,0.0,4.027634451161539,1.2190533752924508,1.219438649532907,3.3039032849531824,19195.928802836253,1957.439982342212,0.000316027330333705,0.00013388322974676567,0.00018214410058693935,0.0007336098545998723,0.22344762667003482,0.22344762668730708,0.4992756491760316,-2.8421709430404007e-13,33804.81245990543,25267.552177383342,0.7474542924481272,1.0357669277390942,0.47450280808228695,42257.704602238395,25750.0,0.0,0.0,15505.813871896806,1.9340446839640293,1.9340446839640293,4529.140569706309,10976.673302190497,15505.813871896806,198.12327456631368,0.5372346344344526,1.198086198095177,1.1614588897551268,1.1523885827651905,0.015445078944083068,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,41255.813871896804,,,,,,,,,,,,,,,20.0,15553.576460440076,1610.0,0.4992756491760316,6.930958191156983
100.0,-27.01903579552008,27.971984320871286,35.09352534390967,38.745669240038865,21.086338904527565,-22.207827516304047,-35.19678128706289,16.27513062531152,11.829644207910974,11.829644207911185,40.89201473695939,35204.678991488334,41566.525790872256,76771.20478236058,71501.0410578283,113067.56684870056,113067.56684870056,-123512.22649757833,146869.76220226393,90981.19090470127,54684.82883836131,40329.29118482218,33802.19535356336,25265.596033414116,1610.0,236579.7933462789,654573.9983302897,3483559.5512861344,5.321872790810695,1593355.369287944,2.434186773920642,0.747454293105571,0.2235682331781295,4.027634451161993,1.250683298730292,1.0,0.0,4.027634451162435,1.2189723256161535,1.2193589570443237,3.3041229620419363,19200.851816799022,1957.9419900576675,0.00031716167189738115,0.00013432229894298325,0.0001828393729543979,0.0007364101575399894,0.22356823386495614,0.22356823317812957,0.49925898250902734,-2.2737367544323206e-13,33802.19535356336,25265.596033414116,0.7474542924481272,1.0356085971998983,0.47489509026989807,42257.704602238395,25750.0,0.0,0.0,15448.229950410338,1.9241771213286738,1.9241771213286738,4512.566538723089,10935.663411687248,15448.229950410338,200.0526244726973,0.5344936448135206,1.19759886896483,1.1614720332366304,1.1523885827651905,0.015442374249085435,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,41198.229950410336,,,,,,,,,,,,,,,24.0,15554.975923267324,1610.0,0.49925898250902734,6.932646548930519
101.0,-26.983914974305662,27.968791055683106,35.09204753940648,38.770021602418296,21.103129124876155,-22.174530933811084,-35.16680641388518,16.29374508438158,11.842438894958946,11.842438894959157,40.890429532968795,35233.5403096475,41525.356813864164,76758.89712351166,71531.80951725839,113057.16633112254,113057.16633112254,-123648.17523984163,146856.74065588764,91004.61402165561,54706.34481404476,40331.410230678724,33799.574324765104,25263.63692128734,1610.0,236705.34157096417,654859.0299542935,3485453.28905304,5.3224482363728125,1593285.7352042329,2.4330209439357318,0.7474542927239339,0.22368789869591604,4.027634451161993,1.2507352103339513,1.0,0.0,4.027634451164877,1.2188917119506686,1.219279699402041,3.3043414863460825,19205.79507807375,1958.4460624243497,0.000318295095122049,0.00013476044817768956,0.00018353464694435942,0.0007392104670149553,0.22368789863884733,0.22368789869591738,0.49924231584209056,-2.2737367544323206e-13,33799.574324765104,25263.63692128734,0.7474542924481272,1.0354495840548612,0.475287634731139,42257.704602238395,25750.0,0.0,0.0,15392.164991282505,1.914401616309577,1.914401616309577,4496.4458664706535,10895.71912481185,15392.164991282505,201.97215061039032,0.5317782267526603,1.1971191792945128,1.1614857916897923,1.1523885827651905,0.015439543455726575,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,41142.16499128251,,,,,,,,,,,,,,,72.0,15556.37919282903,1610.0,0.49924231584209056,6.934334792374504
102.0,-26.948938482990094,27.96548579910918,35.09055851932936,38.79431061157959,21.11983733492354,-22.141372462923496,-35.13697742074726,16.312271314856975,11.855141762890469,11.855141762890673,40.888838590389256,35262.40634342591,41484.13589326265,76746.54223668856,71562.65365954774,113046.7895528104,113046.7895528104,-123783.26472050074,146843.738093933,91028.13793355422,54727.89061743241,40333.60812902423,33796.948541122605,25261.674267295526,1610.0,236830.05427331114,655142.1108800471,3487334.9077247474,5.323020532202149,1593215.851349825,2.431862988031209,0.7474542927021431,0.22380675134711173,4.027634451161993,1.250787436240353,1.0,0.0,4.027634451162328,1.2188114820252793,1.219200824277081,3.3045589991237514,19210.75961131436,1958.9523039278815,0.0003194275645095694,0.00013519777414897234,0.00018422979036059707,0.0007420102505866924,0.22380675139327688,0.22380675134711192,0.49922564917520784,-2.2737367544323206e-13,33796.948541122605,25261.674267295526,0.7474542924481272,1.0352888968334863,0.47567977265205746,42257.704602238395,25750.0,0.0,0.0,15337.505104391756,1.9047173469554588,1.9047173469554588,4480.744145178684,10856.760959213072,15337.505104391756,203.88194464999032,0.5290881519320719,1.1966469733585166,1.1615001065934492,1.1523885827651905,0.015436598663583692,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,41087.505104391756,,,,,,,,,,,,,,,15.0,15557.78438623542,1610.0,0.49922564917520784,6.9360156057485645
103.0,-26.91410634592787,27.96207952340067,35.08905927462859,38.81852166904139,21.13645675312055,-22.108352804055876,-35.10729434257371,16.330703211248487,11.867750213253885,11.867750213254105,40.887242721306365,35291.27719350623,41442.897973627405,76734.17516713362,71593.54141793998,113036.43939156739,113036.43939156739,-123917.4649958072,146830.75852722704,91051.72783523294,54749.463610798855,40335.8491382601,33794.31913565964,25259.70887624589,1610.0,236953.90438737458,655423.1811455907,3489204.012477585,5.3235895721279345,1593145.7534196859,2.430713162502253,0.7474542917952129,0.22392476578532938,4.027634451161993,1.250839942381718,1.0,0.0,4.027634451162566,1.218731661467155,1.2191223572629655,3.30477543047776,19215.738071169653,1959.4599655508919,0.0003205590444533836,0.00013563426072673099,0.00018492478372665263,0.0007448094298111469,0.22392476574801584,0.22392476578532935,0.4992089825083683,-2.2737367544323206e-13,33794.31913565964,25259.70887624589,0.7474542924481272,1.0351274920028748,0.4760717264677018,42257.704602238395,25750.0,0.0,0.0,15284.144888606103,1.8951234540561925,1.8951234540561925,4465.429536488355,10818.715352117748,15284.144888606103,205.782097421835,0.5264231816822758,1.1961820992161032,1.16151492351565,1.1523885827651905,0.015433551125479015,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,41034.144888606104,,,,,,,,,,,,,,,10.0,15559.191633539871,1610.0,0.4992089825083683,6.937689130543209
104.0,-26.879418584072607,27.958582853167986,35.087550696255825,38.84270143406468,21.153024085895655,-22.07546830512969,-35.077756725344784,16.349073806952735,11.88029564988193,11.880295649882113,40.885641618448496,35320.15033134452,41401.589548461125,76721.73987980565,71624.51350596164,113026.10305442277,113026.10305442277,-124051.09163355269,146817.78607139623,91075.43931102009,54771.07613640295,40338.18130513015,33791.68301697346,25257.73852626829,1610.0,237077.19468797545,655702.9390878476,3491064.999750071,5.324156400162722,1593075.427939223,2.4295688382232354,0.7474542926311604,0.2240422341136042,4.027634451161993,1.2508928238181403,1.0,0.0,4.027634451162151,1.2186521111349375,1.219044159131863,3.30499115732958,19220.74218826704,1959.9702434844764,0.0003216894993943257,0.0001360698989949655,0.0001856196003993602,0.0007476078973793856,0.22404223399964293,0.22404223411360946,0.49919231584156337,-1.7053025658242404e-13,33791.68301697346,25257.73852626829,0.7474542924481272,1.0349639862611917,0.476463172492452,42257.704602238395,25750.0,0.0,0.0,15231.989120539085,1.8856190479932258,1.8856190479932258,4450.473283967533,10781.515836571552,15231.989120539085,207.6726988820782,0.5237830688870072,1.1957244086160472,1.1615301932675683,1.1523885827651905,0.015430411010218725,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40981.98912053909,,,,,,,,,,,,,,,9.0,15560.60090972473,1610.0,0.49919231584156337,6.939355759116503
105.0,-26.844875197133288,27.955005156411016,35.08603365132362,38.866816413961374,21.169518734110756,-22.04272102631233,-35.04836488338185,16.367364563289808,11.892764273661157,11.892764273661383,40.88403631671666,35349.02678988966,41360.27027308031,76709.29706296997,71655.51750984228,113015.78778292259,113015.78778292259,-124184.002096855,146804.8303217529,91099.21160346734,54792.720883514834,40340.54524439167,33789.04253883031,25255.76488284938,1610.0,237199.78987977759,655981.0754723661,3492915.9228714937,5.324720565080748,1593004.9203852175,2.428431215394604,0.7474542924329832,0.22415902668260226,4.027634451161993,1.2509459717525169,1.0,0.0,4.027634451161117,1.2185729090239605,1.218966307862889,3.305205967846441,19225.759140233553,1960.481830210475,0.00032281889440845024,0.00013650466873375204,0.0001863142256746982,0.0007504055940689848,0.224159026820785,0.22415902668260027,0.4991756491747861,-2.2737367544323206e-13,33789.04253883031,25255.76488284938,0.7474542924481272,1.0347999949398323,0.4768544901836124,42257.704602238395,25750.0,0.0,0.0,15180.946662244043,1.8762032146860868,1.8762032146860868,4435.847863141265,10745.098799102778,15180.946662244043,209.5538380851758,0.5211675596350241,1.1952737569023024,1.1615458682190258,1.1523885827651905,0.015427188160441365,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40930.946662244045,,,,,,,,,,,,,,,15.0,15562.0121996269,1610.0,0.4991756491747861,6.94101532329437
106.0,-26.810476127955656,27.951355311643884,35.08450892417858,38.89088979866358,21.18596008954743,-22.01010897691217,-35.01911466065792,16.385592938503965,11.905173470358989,11.90517347035919,40.88242686889704,35377.88949157635,41318.918241308085,76696.80773288444,71686.56890648688,113005.48714779496,113005.48714779496,-124316.37002203266,146791.88335927294,91123.0680173308,54814.38860242042,40342.977127678205,33786.39621147797,25253.78686227686,1610.0,237321.85716982762,656257.9766485423,3494759.2000906756,5.325282624278542,1592934.2330944575,2.427298851633693,0.7474542920827288,0.22427530502605716,4.027634451161993,1.2509994713542985,1.0,0.0,4.0276344511622355,1.2184939815954863,1.218888729854572,3.3054200611547055,19230.793845351367,1960.9952272540947,0.0003239471963901385,0.0001369386160861915,0.00018700858030394702,0.0007532022006950711,0.2242753048224428,0.22427530502603907,0.4991589825080309,-2.2737367544323206e-13,33786.39621147797,25253.78686227686,0.7474542924481272,1.0346345082668074,0.47724522544815917,42257.704602238395,25750.0,0.0,0.0,15130.936869252126,1.8668750207525375,1.8668750207525375,4421.528927431769,10709.407941820356,15130.936869252126,211.42560316193578,0.5185763946534827,1.1948300029210277,1.1615619063732403,1.1523885827651905,0.01542389125485903,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40880.936869252124,,,,,,,,,,,,,,,15.0,15563.42547266408,1610.0,0.4991589825080309,6.9426683288637765
107.0,-26.776221297806693,27.94764141984905,35.08297725713645,38.9149164891802,21.20234725110218,-21.977632176415327,-34.99000616194678,16.40375812971082,11.917524548502968,11.917524548503208,40.880813766871896,35406.73856747985,41277.550943715534,76684.28951119538,71717.65061944928,112995.20156316482,112995.20156316482,-124448.20642257098,146778.94601492735,91146.9910775869,54836.07902561735,40345.45783552173,33783.74445176252,25251.804796710672,1610.0,237443.4079857358,656533.6705528761,3496595.0170220733,5.325842639689054,1592863.3876876899,2.4261716635893444,0.7474542921897241,0.22439108066286745,4.027634451161993,1.2510532000893733,1.0,0.0,4.027634451163189,1.2184153321885418,1.2188114284087124,3.3056334279112165,19235.842615656682,1961.5100585476878,0.0003250743729207589,0.00013737172442769243,0.00018770264849306647,0.0007559976536450243,0.2243910805133667,0.22439108066286736,0.4991423158412934,-2.2737367544323206e-13,33783.74445176252,25251.804796710672,0.7474542924481272,1.0344680253540166,0.4776354995736052,42257.704602238395,25750.0,0.0,0.0,15081.88392833541,1.8576335179842947,1.8576335179842947,4407.493588972938,10674.390339362471,15081.88392833541,213.28808130239537,0.516009310551193,1.1943930089291561,1.161578267927927,1.1523885827651905,0.01542052851565736,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40831.88392833541,,,,,,,,,,,,,,,11.0,15564.840788353598,1610.0,0.4991423158412934,6.944314790700904
108.0,-26.742110608390153,27.943871203510728,35.08143932673104,38.93891974529254,21.218699301200846,-21.945288627992092,-34.96103903800247,16.421877320802768,11.929834404478697,11.929834404478937,40.879196979865554,35435.573009470725,41236.14475750687,76671.71776697758,71748.77957445443,112984.92433196129,112984.92433196129,-124579.68087868622,146766.0100215538,91171.00539621075,54857.79883122703,40348.00729442635,33781.085689592524,25249.817481587557,1610.0,237564.6052106475,656808.533277545,3498425.727645129,5.326401151013689,1592792.382829479,2.4250482478984767,0.7474542918366496,0.22450651087146856,4.027634451161993,1.2511072387313473,1.0,0.0,4.0276344511610205,1.2183368884624817,1.218734331123544,3.3058462641189434,19240.910645309763,1962.0268537481977,0.00032620039221498907,0.00013780398389965997,0.0001883964083153291,0.0007587918646060012,0.2245065102091907,0.2245065108714856,0.49912564917457014,-2.2737367544323206e-13,33781.085689592524,25249.817481587557,0.7474542924481272,1.034299958094818,0.47802517989947757,42257.704602238395,25750.0,0.0,0.0,15033.718796908473,1.8484777472267806,1.8484777472267806,4393.721007931527,10639.997788976947,15033.718796908473,215.14135874288448,0.513466040896328,1.1939626405046546,1.1615949165665471,1.1523885827651905,0.015417107443284265,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40783.71879690848,,,,,,,,,,,,,,,11.0,15566.258120979313,1610.0,0.49912564917457014,6.945954944596308
109.0,-26.708233568300543,27.9398324674981,35.07994878112963,38.954355543851875,21.22655983652598,-21.91503251465452,-34.9346847977489,16.43087781822246,11.932840498921905,11.93284049892213,40.87935551608782,35474.42747015198,41218.00431908311,76692.4317892351,71779.600704671,112997.60502375412,112997.60502375412,-124595.85557586647,146778.54379276666,91197.25114948193,54882.032523233225,40350.24291805412,33780.93876901254,25252.517773840118,1610.0,237593.4605996206,656875.6688655592,3498798.464137639,5.326424207765454,1592799.3452005223,2.4248109965030777,0.7475374780586148,0.2245595298652383,4.027634451161993,1.2511764468764888,1.0,0.0,4.027634451161189,1.2182968247902766,1.2186956212092874,3.3059549768221133,19246.449601377157,1962.5916700786872,0.0003273222503960186,0.00013819834298645374,0.00018912390740956486,0.0007617219650211343,0.22452315723130056,0.22453454100415246,0.4991089825078582,-2.2737367544323206e-13,33780.93876901254,25252.517773840118,0.7474542924481272,1.034550239776028,0.4785358423112936,42257.704602238395,25750.0,0.0,0.0,14986.376263138041,1.8394067417396658,1.8394067417396658,4380.191499754289,10606.184763383753,14986.376263138041,216.98552075671543,0.5109463171499072,1.1935387664585815,1.1616118176695036,1.1523885827651905,0.015413635184339919,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40736.37626313804,,,,,,,,,,,,,,,10.0,15567.677453963683,1610.0,0.4991089825078582,6.947588764926097
110.0,-26.674409859581406,27.93597523061775,35.0783621211162,38.986030721012526,21.25064241309405,-21.88114627302412,-34.90356610910965,16.457378826536743,11.953763739326178,11.953763739326321,40.875982870373456,35492.9628581494,41154.19459007543,76647.15744822484,71810.49231013213,112964.68690020757,112964.68690020757,-124835.72570395016,146740.51759443904,91218.39090582957,54900.8614538467,40352.81050220319,33775.830694231474,25245.8896148283,1610.0,237800.41260415773,657343.0977137921,3501992.0268878015,5.327494939959912,1592651.235042522,2.422861425915457,0.7474542918981415,0.22473102808051842,4.027634451161993,1.251214055507444,1.0,0.0,4.0276344511631805,1.2181831428323289,1.2185832709014568,3.306263491544931,19250.910977679643,1963.0466038534712,0.0003284458839285286,0.00013866533705989852,0.00018978054686863007,0.0007643666687284577,0.22473102794933675,0.2247310280805186,0.49909231584115527,-1.7053025658242404e-13,33775.830694231474,25245.8896148283,0.7474542924481272,1.0339749415494657,0.4788022859355541,42257.704602238395,25750.0,0.0,0.0,14941.326164433704,1.8304195301049204,1.8304195301049204,4367.351914844008,10573.974249589695,14941.326164433704,218.8206516480137,0.5084498694735891,1.1931212587490343,1.16162992246029,1.1523885827651905,0.01540991640564565,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40691.3261644337,,,,,,,,,,,,,,,12.0,15569.048921647613,1610.0,0.49909231584115527,6.950110687248585
111.0,-26.640731084869504,27.932088029708048,35.07680778857727,39.01056133853274,21.267331289380156,-21.84915780223519,-34.87506952425463,16.47575800674578,11.966310550921776,11.966310550921934,40.87434536727551,35521.94972672959,41111.877007874245,76633.82673460383,71842.39269925427,112954.26970712852,112954.26970712852,-124969.77886209986,146727.37703749875,91243.48755065123,54923.04457812632,40356.047747249904,33773.10733037022,25243.854029976257,1610.0,237924.04856922838,657623.5188102658,3503858.158107236,5.328060900933428,1592579.3276412655,2.4217189350564396,0.7474542920507615,0.22484879226797538,4.027634451161993,1.251271082772874,1.0,0.0,4.027634451159023,1.2181036419125089,1.218505111072024,3.3064792785926835,19256.207423610143,1963.5866910321206,0.000329568228756239,0.00013909425851620384,0.00019047397024003518,0.0007671595245883699,0.22484879230506505,0.22484879226797533,0.49907564917445957,-1.7053025658242404e-13,33773.10733037022,25243.854029976257,0.7474542924481272,1.033787942872964,0.47918999871959694,42257.704602238395,25750.0,0.0,0.0,14895.412898710154,1.8215151387403432,1.8215151387403432,4354.243361927792,10541.169536782363,14895.412898710154,220.64683474826504,0.5059764274278732,1.1927099923970443,1.1616472135998253,1.1523885827651905,0.01540636549948803,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40645.41289871016,,,,,,,,,,,,,,,12.0,15570.520864747363,1610.0,0.49907564917445957,6.95085765014244
112.0,-26.60719581818209,27.92816883216971,35.075249797404645,39.03446712009611,21.283566228393063,-21.817343903961998,-34.84664865592492,16.49371431417299,11.978493035135443,11.978493035135676,40.87271630369225,35550.646725799255,41070.415177362636,76621.0619031619,71873.60100903742,112944.01618640005,112944.01618640005,-125100.1707213773,146714.43604158267,91267.76626142848,54944.81197819019,40358.838092486985,33770.41985518261,25241.84528717385,1610.0,238044.18690777736,657895.8855518145,3505673.678701749,5.328614687658888,1592507.7932765435,2.420607619305625,0.7474542927040358,0.22496318649337407,4.027634451161993,1.2513260423438628,1.0,0.0,4.0276344511614175,1.2180259318739821,1.2184287409829295,3.3066902319274227,19261.331251110103,1964.1091760295417,0.00033068929720041435,0.00013952325949764154,0.0001911660377027728,0.0007699469193438202,0.22496318651698397,0.22496318649338126,0.4990589825077697,-2.2737367544323206e-13,33770.41985518261,25241.84528717385,0.7474542924481272,1.033614311332394,0.47957645483104233,42257.704602238395,25750.0,0.0,0.0,14850.11147276221,1.812692594069007,1.812692594069007,4341.314174313915,10508.797298448295,14850.11147276221,222.46415241520808,0.5035257205747242,1.1923048454044587,1.1616646390324807,1.1523885827651905,0.015402787752266793,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40600.11147276221,,,,,,,,,,,,,,,10.0,15571.945115202238,1610.0,0.4990589825077697,6.952467635724788
113.0,-26.573723670552795,27.923859003757034,35.073725024091566,39.04090679660442,21.281085641354217,-21.7858724570996,-34.81992023354394,16.49310480334527,11.97599653252405,11.97599653252424,40.871874293592526,35586.236888387604,41065.74586342445,76651.98275181206,71909.86860146001,112975.61446488445,112975.61446488445,-125045.53932375711,146745.5140786672,91296.49810589648,54972.34154042349,40360.17396163665,33769.89961378278,25242.57770736631,1610.0,238021.15378864156,657840.0635470398,3503915.8694162234,5.326394763072485,1592470.8204363433,2.4207568202061496,0.7474874961447577,0.22495008164255142,4.027634451161993,1.251411718963646,1.0,0.0,4.027634451162358,1.2180262979601217,1.2184304744434693,3.3066892380790436,19267.394876817438,1964.7274937738614,0.0003318117542101956,0.00013992782751985126,0.00019188392669034434,0.0007728383137622731,0.2248212278285515,0.22494008920045294,0.4990423158410845,-1.7053025658242404e-13,33769.89961378278,25242.57770736631,0.7474542924481272,1.0340200549487766,0.48005128245532375,42257.704602238395,25750.0,0.0,0.0,14805.428460040683,1.8039509243884924,1.8039509243884924,4328.56645392334,10476.862006117342,14805.428460040683,224.27268603375117,0.5010974789968035,1.19190569867384,1.1616822078693163,1.1523885827651905,0.015399181310895642,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40555.42846004068,,,,,,,,,,,,,,,6.0,15573.372588137994,1610.0,0.4990423158410845,6.95407731588786
114.0,-26.540475333586752,27.919907992378594,35.07214341809092,39.08162995884197,21.315424238758006,-21.754092371830577,-34.7901551174931,16.529041277001863,12.002265403117121,12.002265403117361,40.86948258916788,35608.03731844154,40987.92966734767,76595.96698578921,71935.86863149058,112923.79829883826,112923.79829883826,-125355.00788443431,146688.90241394896,91316.06840617365,54988.23709312473,40364.257014498806,33765.1041151107,25237.87198795385,1610.0,238278.80618327257,658427.6208796407,3509223.1477929545,5.329702212529802,1592365.803729787,2.418437126927378,0.7474542919196655,0.22518653452832818,4.027634451161993,1.2514357120217756,1.0,0.0,4.027634451160882,1.2178730053867906,1.2182784931699397,3.3071054480617508,19271.525031983532,1965.1486523923595,0.00033293017608928286,0.00014037963354664203,0.00019255054254264082,0.0007755231987346731,0.22518653380572087,0.22518653452832818,0.49902564917440295,-2.2737367544323206e-13,33765.1041151107,25237.87198795385,0.7474542924481272,1.0332743439116794,0.48034998246084454,42257.704602238395,25750.0,0.0,0.0,14763.80830193457,1.7952891614781339,1.7952891614781339,4316.743680283384,10447.064621651187,14763.80830193457,226.07251601863027,0.4986914337439261,1.191512435930389,1.1617015277781226,1.1523885827651905,0.015395216286764919,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40513.80830193457,,,,,,,,,,,,,,,12.0,15574.77066689184,1610.0,0.49902564917440295,6.956078183875754
115.0,-26.507370794880696,27.91594377468671,35.0705750941014,39.10594620918857,21.33193723930854,-21.722638362313944,-34.762182855606056,16.547204806741803,12.014656573024524,12.014656573024714,40.86783807368282,35636.79685935439,40945.81454427964,76582.61140363403,71967.61290106915,112913.42744534879,112913.42744534879,-125487.67575134963,146675.7869087967,91341.16967568321,55010.35363396833,40367.5733796832,33762.35946344792,25235.820500299455,1610.0,238401.10319669842,658704.9154629353,3511070.105088719,5.3302624933672345,1592293.5981767327,2.417309421560449,0.7474542923346474,0.22530299748241303,4.027634451161993,1.251492935451679,1.0,0.0,4.027634451160355,1.2177944607656994,1.2182012827820357,3.3073187478858963,19276.822453917386,1965.6888390956533,0.00033404720662897274,0.0001408054523927075,0.00019324175423626524,0.0007783071467649609,0.22530299765726167,0.22530299748241275,0.4990089825077244,-1.7053025658242404e-13,33762.35946344792,25235.820500299455,0.7474542924481272,1.033086210474426,0.4807342390929536,42257.704602238395,25750.0,0.0,0.0,14720.108421253532,1.7867063419775628,1.7867063419775628,4304.282158586963,10415.826262666567,14720.108421253532,227.8637218185636,0.49630731721598975,1.1911249436458917,1.1617192391665716,1.1523885827651905,0.015391582178223751,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40470.108421253535,,,,,,,,,,,,,,,17.0,15576.234440371758,1610.0,0.4990089825077244,6.9572975610777865
116.0,-26.474408890921133,27.911965263878727,35.06900482890928,39.12983051212507,21.34813911288452,-21.69134385684523,-34.73429926726965,16.56507407880864,12.02679994115266,12.026799941152849,40.86619960046178,35665.32380766578,40904.30070601914,76569.62451368492,71998.86801341627,112903.1687194354,112903.1687194354,-125617.86128896504,146662.80642288915,91365.71340607411,55032.16920032384,40370.60467305585,33759.63770345374,25233.786105604566,1610.0,238521.03000840044,658976.7520933396,3512882.785551274,5.330814439799385,1592221.6603803474,2.416203083526716,0.747454292230839,0.22541717695793542,4.027634451161993,1.2515488099073995,1.0,0.0,4.027634451162035,1.2177171655246057,1.218125320328221,3.307528681692554,19282.002211684685,1966.2170273931144,0.0003351628500592931,0.000141231107351654,0.0001939317427076391,0.0007810861681031709,0.22541717695325067,0.225417176957935,0.49899231584104825,-1.7053025658242404e-13,33759.63770345374,25233.786105604566,0.7474542924481272,1.0329067066149014,0.4811170537730147,42257.704602238395,25750.0,0.0,0.0,14676.879409061392,1.7782015085655751,1.7782015085655751,4291.957516633712,10384.921892427681,14676.879409061392,229.6463819216871,0.4939448634904376,1.1907431109646833,1.1617370097257098,1.1523885827651905,0.015387936696768717,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40426.879409061396,,,,,,,,,,,,,,,16.0,15577.667018812048,1610.0,0.49899231584104825,6.958885964651041
117.0,-26.441589394757404,27.907976939852663,35.06743278831893,39.15375057784843,21.36436340069337,-21.660175291637913,-34.70654849717391,16.582949297573826,12.038958734531548,12.038958734531635,40.86455890898163,35693.80537472428,40862.721878701646,76556.52725342593,72030.17712454546,112892.8990032471,112892.8990032471,-125748.24924306145,146649.80391601037,91390.37773464323,55054.00598482171,40373.746388690575,33756.90491276326,25231.743490368397,1610.0,238641.14824630856,659249.0207826507,3514698.3145320914,5.331366757829224,1592149.6276505277,2.4150959310646396,0.7474542928498294,0.22553153884782554,4.027634451161993,1.2516048832749953,1.0,0.0,4.027634451161721,1.2176398576013006,1.2180493432932875,3.3077386766036585,19287.20742073183,1966.7478109988458,0.0003362770792161089,0.00014165591342602714,0.00019462116579008174,0.0007838629122614431,0.22553153897809491,0.22553153884782598,0.498975649174374,-1.1368683772161603e-13,33756.90491276326,25231.743490368397,0.7474542924481272,1.0327243307509497,0.4814986075000836,42257.704602238395,25750.0,0.0,0.0,14634.122995573784,1.769773710964638,1.769773710964638,4279.770367887119,10354.352627686663,14634.122995573784,231.42057386208444,0.4916038086012884,1.1903668296316101,1.161754844327164,1.1523885827651905,0.015384278850898606,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40384.12299557378,,,,,,,,,,,,,,,12.0,15579.102471046048,1610.0,0.498975649174374,6.960472838041806
118.0,-26.40891209335286,27.90398232443127,35.065859326589084,39.1776542988606,21.380574262151203,-21.62913605975755,-34.67893096441401,16.60079822855587,12.051105691372015,12.051105691372129,40.86291711497293,35722.24432249921,40821.15733012729,76543.40165262649,72061.47413987869,112882.63147000597,112882.63147000597,-125878.56061466124,146636.79634250104,91415.08196495802,55075.85214757844,40376.92201931065,33754.164872495065,25229.695442724624,1610.0,238761.19208466721,659521.1111216604,3516512.843212033,5.331918545005225,1592077.5489795948,2.4139902758714085,0.7474542930636482,0.22564582751821083,4.027634451161993,1.2516611819295211,1.0,0.0,4.027634451161556,1.217562672509409,1.2179734872032926,3.3079483644657053,19292.421050722878,1967.2794533018798,0.0003373898665236653,0.00014207985024793356,0.00019531001627573176,0.0007866373502091468,0.22564582794234914,0.225645827518211,0.4989589825077012,-1.1368683772161603e-13,33754.164872495065,25229.695442724624,0.7474542924481272,1.0325412031843204,0.4818794087645822,42257.704602238395,25750.0,0.0,0.0,14591.803479560172,1.7614220067931232,1.7614220067931232,4267.709936458168,10324.093543102004,14591.803479560172,233.18637422724723,0.4892838907758676,1.1899959939219622,1.1617727228885582,1.1523885827651905,0.015380612766377566,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40341.80347956017,,,,,,,,,,,,,,,35.0,15580.539892043584,1610.0,0.4989589825077012,6.962054044826678
119.0,-26.376376699137325,27.899984718873462,35.06428475318152,39.20154614550995,21.396776020612368,-21.59822547010452,-34.65144289713351,16.61862479157958,12.063244975286068,12.063244975286239,40.86127432203122,35750.62534189987,40779.6048397371,76530.23018163696,72092.76004432277,112872.36488405988,112872.36488405988,-126008.83680280123,146623.78215056565,91439.82871532618,55097.69401290325,40380.149669358805,33751.417266505756,25227.64173327355,1610.0,238881.2016868611,659793.1161844548,3518326.9489031592,5.332469925193278,1592005.428920322,2.412885781723212,0.7474542930767226,0.22576008186493884,4.027634451161993,1.251717686639168,1.0,0.0,4.027634451161581,1.2174855937845934,1.2178977355586693,3.3081577898938095,19297.643654230716,1967.8120106489696,0.0003385011870144155,0.00014250296197919324,0.00019599822503522227,0.0007894092035184622,0.22576008209646148,0.22576008186494848,0.49894231584102966,-1.7053025658242404e-13,33751.417266505756,25227.64173327355,0.7474542924481272,1.0323568399390184,0.4822591349354556,42257.704602238395,25750.0,0.0,0.0,14549.892172800164,1.7531454622845635,1.7531454622845635,4255.767574578867,10294.124598221297,14549.892172800164,234.94385866632294,0.486984850634601,1.1896305005733516,1.1617906296224303,1.1523885827651905,0.015376941685078797,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40299.892172800166,,,,,,,,,,,,,,,73.0,15581.97925121653,1610.0,0.49894231584102966,6.963630139808365
120.0,-26.343982992311982,27.89598761670746,35.06270933330763,39.22546376651155,21.412996598639303,-21.567440532231146,-34.624087578244485,16.636454138558452,12.07539942203482,12.07539942203494,40.85962998280781,35778.963263638405,40738.014601281735,76516.97786492013,72124.07416153672,112862.08876281846,112862.08876281846,-126139.31064775368,146610.74800453824,91464.66852739244,55119.55762949401,40383.45655322047,33748.65924171977,25225.58021796957,1610.0,239001.39941057214,660065.5477508609,3520143.8627024284,5.333021659283894,1591933.2434492928,2.4117805403928787,0.7474542925481896,0.22587451610887055,4.027634451161993,1.251774397953414,1.0,0.0,4.027634451162798,1.2174085157780081,1.217821982642267,3.3083672398891153,19302.885897664757,1968.3465707111764,0.00033961101348605236,0.00014292518438357746,0.0001966858291024749,0.000792178621348488,0.22587451620101467,0.22587451610887077,0.4989256491743591,-1.1368683772161603e-13,33748.65924171977,25225.58021796957,0.7474542924481272,1.0321704303783363,0.4826378268038107,42257.704602238395,25750.0,0.0,0.0,14508.362341361273,1.7449431528907702,1.7449431528907702,4243.935224313967,10264.427117047306,14508.362341361273,236.6931018990257,0.4847064313585473,1.189270248719504,1.1618085497301478,1.1523885827651905,0.015373268643472177,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40258.36234136127,,,,,,,,,,,,,,,10.0,15583.420602424434,1610.0,0.4989256491743591,6.965201172009819
121.0,-26.311730695556346,27.891994078133024,35.06113333709148,39.249392912630015,21.429226828931927,-21.53678191360484,-34.596861340664304,16.654278046980437,12.087562596203327,12.087562596203462,40.857984501204164,35807.24355734549,40696.41106596862,76503.65462331411,72155.39559734802,112851.80666331665,112851.80666331665,-126269.91570724358,146597.69847251932,91489.57668100981,55141.424641007405,40386.835600002676,33745.891809202665,25223.511676617913,1610.0,239121.72237056022,660338.2618509849,3521962.677513743,5.333573534935533,1591861.0103035457,2.410675107393327,0.7474542921914822,0.22598906991695128,4.027634451161993,1.2518313131248582,1.0,0.0,4.027634451161757,1.217331473079832,1.2177462630257698,3.3085766204435125,19308.142564035923,1968.8826015036657,0.0003407193207797841,0.00014334656038483487,0.00019737276039494923,0.0007949453294876389,0.22598906997132576,0.22598906991708412,0.49890898250768934,-1.1368683772161603e-13,33745.891809202665,25223.511676617913,0.7474542924481272,1.0319821932494333,0.4830153268163606,42257.704602238395,25750.0,0.0,0.0,14467.186437036326,1.7368141637835501,1.7368141637835501,4232.204575108669,10234.981861927658,14467.186437036326,238.43417772510034,0.48244837882876396,1.1889151398259177,1.1618264675512922,1.1523885827651905,0.015369596852029658,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40217.186437036326,,,,,,,,,,,,,,,10.0,15584.863857884324,1610.0,0.49890898250768934,6.966766863461468
122.0,-26.279619509746013,27.8880069854889,35.05955700835847,39.27333812406289,21.44547092548495,-21.50624892349187,-34.569764079619176,16.672100339230802,12.099738498703857,12.099738498704042,40.85633793118513,35835.46688057268,40654.79135347101,76490.2582340437,72186.72584929121,112841.51720276222,112841.51720276222,-126400.69224816974,146584.6317857068,91514.55625893753,55163.29729021886,40390.287743020745,33743.114582944574,25221.435822460517,1610.0,239242.20945093196,660611.3484391611,3523783.9555756208,5.334125676014092,1591788.7318570009,2.409569159866766,0.7474542920589988,0.22610378090259214,4.027634451161993,1.2518883744580673,1.0,0.0,4.027634451160593,1.2172544496727085,1.217670560657213,3.308785975064565,19313.414303935857,1969.4201693683224,0.00034182608457832404,0.00014376707816893342,0.00019805900640939062,0.0007977092775773757,0.2261037806907088,0.22610378090257452,0.4988923158410202,-1.7053025658242404e-13,33743.114582944574,25221.435822460517,0.7474542924481272,1.0317920914747074,0.48339163934502527,42257.704602238395,25750.0,0.0,0.0,14426.340236175934,1.7287575902678978,1.7287575902678978,4220.56832370435,10205.771912471584,14426.340236175934,240.16715903424594,0.48021044174108274,1.1885650776273664,1.161844369368028,1.1523885827651905,0.015365929120536992,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40176.340236175936,,,,,,,,,,,,,,,38.0,15586.3090694243,1610.0,0.4988923158410202,6.968327412940768
123.0,-26.247699804277595,27.883879711581898,35.05801305927136,39.28968234630304,21.45464718552653,-21.477860365694383,-34.54524854952467,16.68185411729226,12.105402527068748,12.105402527068906,40.85578973469131,35873.77828846349,40629.578750120956,76503.35703858445,72215.89699564787,112845.47574576882,112845.47574576882,-126452.50040444544,146587.49522472086,91541.42843349357,55187.35017519067,40393.42028700321,33742.01947895204,25222.13543239488,1610.0,239297.97615021426,660738.4135054571,3524553.751474011,5.334264936671343,1591764.6685710393,2.4090693624518513,0.7474992849236014,0.22617070455430124,4.027634451161993,1.2519587766239422,1.0,0.0,4.0276344511636655,1.2172113267638773,1.2176287661989915,3.308903197499821,19319.085461199415,1969.9984664691221,0.00034292952648551665,0.00014414851099423892,0.00019878101549127773,0.000800617266229636,0.22614698170683023,0.22615709110607557,0.4988756491743515,-1.7053025658242404e-13,33742.01947895204,25222.13543239488,0.7474542924481272,1.0319404225577495,0.4838951303413941,42257.704602238395,25750.0,0.0,0.0,14385.801093511142,1.720772538117928,1.720772538117928,4209.019643109264,10176.781450401877,14385.801093511142,241.89211781641453,0.4779923716994245,1.1882199680671892,1.1618622422599054,1.1523885827651905,0.01536226809307455,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40135.80109351114,,,,,,,,,,,,,,,10.0,15587.75621764375,1610.0,0.4988756491743515,6.969882844406766
124.0,-26.215868995095054,27.879913186463547,35.05641351579912,39.32047190554442,21.477377884438813,-21.445665808923813,-34.515961167030014,16.7071746982676,12.12360111575515,12.123601115755271,40.85306580830732,35891.5452832378,40572.50358207381,76464.0488653116,72248.67568836779,112821.1792704416,112821.1792704416,-126657.33817848448,146558.7879293769,91563.75986543957,55206.62946030969,40396.81156125542,33737.608658935314,25217.32042339938,1610.0,239478.51744892608,661146.8027215368,3527359.301690864,5.335213430921671,1591645.1048992563,2.407400441698315,0.7474542928732633,0.22632871628691456,4.027634451161993,1.2520009602280338,1.0,0.0,4.027634451163422,1.2171028382767304,1.2175215838095395,3.309198142093427,19323.798331094695,1970.4790454533093,0.0003440331584589482,0.00014460541226975565,0.00019942774618919256,0.0008032220610691819,0.22632871683684666,0.22632871628694845,0.49885898250768324,-1.1368683772161603e-13,33737.608658935314,25217.32042339938,0.7474542924481272,1.0314243861110872,0.48414144437407536,42257.704602238395,25750.0,0.0,0.0,14346.520567871732,1.7128581238454037,1.7128581238454037,4197.84840918252,10148.672158689213,14346.520567871732,243.6091251724126,0.47579392329038994,1.1878797192383337,1.1618807435094438,1.1523885827651905,0.015358479173382074,0.017415074648680477,2.0,1.0,10.0,42257.704602238395,40096.52056787173,,,,,,,,,,,,,,,45.0,15589.155817165869,1610.0,0.49885898250768324,6.97198593986733
125.0,-26.1845336166331,27.756838775294916,35.05496781945128,39.25474384976553,21.387696598661158,-21.42642569308791,-34.50642022127283,16.629588675115944,12.021332235397495,12.021332235397692,40.85517993696055,35990.62891134294,40518.92934023535,76509.55825157829,72345.81093047663,112864.74027071198,112864.74027071198,-125618.19630286921,146614.8713986362,91611.9588818815,55256.77686274782,40394.6466879263,33750.13112792421,25226.680363621534,1610.0,238482.9365735812,658854.3434818219,3513011.4148909515,5.332000084154984,1591737.9015990533,2.4159177477487024,0.7474542918960533,0.2253692377905329,4.027634451161993,1.2522169048944494,1.0,0.0,4.027634451162017,1.217426575473381,1.2178467590213102,3.308318162510867,19333.97034756551,1971.5163024647063,0.0003451228044020939,0.00014475454524815972,0.00020036825915393416,0.0008070101034877396,0.22536923763131692,0.2253692377905327,0.4988423158410153,-1.7053025658242404e-13,33750.13112792421,25226.680363621534,0.7474542924481272,1.0318940929542073,0.48541016605014276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1618985241437394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15590.655734966407,1610.0,0.4988423158410153,6.972993603920635
126.0,-26.153680369671484,27.63414917352843,35.05357253970866,39.18415820170196,21.294712213114106,-21.407950010475343,-34.49675008943302,16.54898185391795,11.9165754989736,11.91657549897377,40.8573761166544,36087.05521268271,40472.75221197825,76559.80742466096,72436.6502321524,112909.40244413065,112909.40244413065,-124556.4735107815,146671.9205907074,91652.71819891641,55303.1231794467,40388.438910521894,33762.51814657674,25235.939111517724,1610.0,237465.87595491216,656512.4832257945,3498352.5659707035,5.3286916172278085,1591834.3041415606,2.424682461969395,0.7474542924185427,0.2243891696562887,4.027634451161993,1.2524137463280933,1.0,0.0,4.027634451161697,1.217763210751043,1.2181848208455093,3.307403619688914,19342.57227504919,1972.3934549565033,0.0003461987867860539,0.00014490584231232435,0.00020129294447372953,0.0008107343979382312,0.22438916940173215,0.2243891696562888,0.49882564917434763,-1.7053025658242404e-13,33762.51814657674,25235.939111517724,0.7474542924481272,1.032485762330855,0.4866701205878505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1624502123953782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15591.762314189822,1610.0,0.49882564917434763,6.976426168072141
127.0,-26.123306794311354,27.5118427255284,35.05222170116822,39.11371990051123,21.201979058579404,-21.389881047818175,-34.4874604959972,16.468553312086254,11.812124760478014,11.81212476047827,40.85956013085797,36182.98934066159,40426.773760004085,76609.76310066567,72527.06743804738,112953.84119805146,112953.84119805146,-123500.7495034198,146728.23385745334,91693.3501254502,55349.272028064646,40382.30899709506,33774.39265940188,25244.814769621622,1610.0,236454.59070147126,654183.8669858774,3483777.583545859,5.325379850159263,1591930.1770468096,2.4334598533919154,0.7474542924932256,0.2234147420386227,4.027634451161993,1.2526102641178296,1.0,0.0,4.027634451163017,1.2180993104441291,1.218522330917889,3.3064910361811832,19351.147317787687,1973.2678659672456,0.00034726105531744043,0.00014505132294383505,0.00020220973237360538,0.0008144268844681796,0.22341474226262423,0.22341474203862627,0.49880898250768013,-2.2737367544323206e-13,33774.39265940188,25244.814769621622,0.7474542924481272,1.0330794303059974,0.48792608803268644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1630001502560428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15592.87308882353,1610.0,0.49880898250768013,6.979905858243105
128.0,-26.093409936684548,27.389916822522665,35.050911576161774,39.04334376510235,21.109436993351792,-21.372222161009272,-34.47852556183932,16.38824921767651,11.70793299312902,11.70793299312923,40.86173083080814,36278.333601618,40381.10836068809,76659.4419623061,72616.96120595552,112998.06956664362,112998.06956664362,-122450.53083053447,146783.83210113022,91733.72777460697,55395.100170269456,40376.252893708355,33785.762534486596,25253.313241887212,1610.0,235448.6003971781,651867.3827553998,3469279.448916475,5.322063261168342,1592025.469810709,2.442253611587872,0.7474542927989285,0.22244548916845583,4.027634451161993,1.2528058692207562,1.0,0.0,4.027634451163297,1.2184351000804043,1.2188595147921315,3.3055797973123147,19359.668697321857,1974.1368048540387,0.0003483095795449281,0.00014519137653430094,0.00020311820301062715,0.0008180858721037176,0.22244548929896157,0.22244548916844575,0.4987923158410128,-2.2737367544323206e-13,33785.762534486596,25253.313241887212,0.7474542924481272,1.0336752786408454,0.489176748934815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1635483478172897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,58.0,15593.97780095473,1610.0,0.4987923158410128,6.983385532375052
129.0,-26.063987069486384,27.26836836189505,35.04963867830446,38.9729825075716,21.01705259441362,-21.354974237586042,-34.46995297037063,16.308039762513314,11.603974080219473,11.603974080219755,40.86388651169506,36373.131163376,40335.815275313886,76708.94643868989,72706.27520133734,113042.09047665122,113042.09047665122,-121405.54048821835,146838.72303162393,91773.78017889359,55440.63614093249,40370.160042179,33796.63255497271,25261.438088827956,1610.0,234447.63096486958,649562.3932963461,3454854.1568489764,5.318741036279156,1592120.1075086491,2.451065708144045,0.7474542929014708,0.221481144118099,4.027634451161993,1.2530007248325274,1.0,0.0,4.027634451161337,1.2187707045465561,1.2191964973401566,3.304669562647943,19368.12143653055,1974.9987443755565,0.0003493443237158536,0.0001453258677413655,0.00020401845597448813,0.0008217117619557248,0.22148114409126843,0.22148114411809877,0.49877564917434564,-2.8421709430404007e-13,33796.63255497271,25261.438088827956,0.7474542924481272,1.0342761733724455,0.4904234076959783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1640948193889862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15595.076909056064,1610.0,0.49877564917434564,6.986864579102382
130.0,-26.0350353340095,27.14719498005719,35.04839969854611,38.90269270576539,20.924866384306384,-21.338130650763468,-34.46173423491416,16.227961701060373,11.500280098292649,11.500280098292905,40.86602382203807,36467.35752052734,40290.805820543035,76758.16334107038,72795.07461048105,113085.8804310241,113085.8804310241,-120366.08935225339,146892.88139115888,91813.58778637616,55485.870696422666,40364.13009994832,33807.00096013479,25269.18799740792,1610.0,233451.96978327748,647269.5529682386,3440505.837240369,5.315414299132334,1592213.9429069322,2.4598931551860925,0.7474542928905566,0.220521980487724,4.027634451161993,1.2531946869893003,1.0,0.0,4.027634451161787,1.2191059685739032,1.2195331231896418,3.3037607517199477,19376.522513333934,1975.855415797845,0.00035036525929581957,0.00014545491539500464,0.00020491034390081493,0.000825303960494374,0.2205219805426849,0.2205219804877246,0.4987589825076785,-2.8421709430404007e-13,33807.00096013479,25269.18799740792,0.7474542924481272,1.034879234602633,0.4916651128184438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.164639581441105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15596.17019906886,1610.0,0.4987589825076785,6.990342104300548
