time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
131.0,-26.00655201783177,27.026393811858206,35.047191593993595,38.83242707177999,20.83284486957123,-21.321692308504304,-34.453873232100136,16.14798516024376,11.396824808410315,11.396824808410539,40.8681414063804,36561.03990363636,40246.140183877746,76807.1800875141,72883.3034310361,113129.44361491385,113129.44361491385,-119331.89862669635,146946.31634487212,91853.07993936194,55530.81641196232,40358.07058599958,33816.872729958275,25276.566664619302,1610.0,232461.3422416102,644988.2244914749,3426230.4667640813,5.312082200361733,1592306.9163847154,2.4687379643870715,0.7474542920175721,0.21956773128204474,4.027634451161993,1.2533879199856894,1.0,0.0,4.027634451159851,1.21944101740376,1.2198695175730552,3.302853023377049,19384.85701599175,1976.7052985465732,0.0003513723551878346,0.0001455784449812805,0.00020579391020655413,0.0008288626425872551,0.21956773082556968,0.21956773128207469,0.49874231584101153,-2.2737367544323206e-13,33816.872729958275,25276.566664619302,0.7474542924481272,1.0354868727077269,0.4929028357716411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1651826470791822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15597.257781750654,1610.0,0.49874231584101153,6.993816381199939
132.0,-25.978534267105005,26.905962557197594,35.046011480233624,38.762228039000206,20.741018420398206,-21.305653603768054,-34.44636158002538,16.06813775706123,11.293632242916374,11.293632242916614,40.87023649447937,36654.154444907086,40201.750559273525,76855.90500418062,72971.0106016463,113172.76116091982,113172.76116091982,-118303.19533169418,146999.00874087226,91892.31672900166,55575.460572262324,40352.062396377034,33826.24757995244,25283.57393511424,1610.0,231475.956492614,642718.8812053882,3412031.0485264496,5.308745624723752,1592398.9061907893,2.47759783127006,0.7474542919770645,0.21861859421614183,4.027634451161993,1.2535802913969385,1.0,0.0,4.027634451162681,1.2197757340761015,1.2202055634458953,3.3019466928587957,19393.137626260177,1977.5496858009797,0.0003523655878644442,0.000145696575225347,0.0002066690126390972,0.0008323872352928612,0.21861859416178991,0.21861859421614166,0.4987256491743446,-2.2737367544323206e-13,33826.24757995244,25283.57393511424,0.7474542924481272,1.0360967380991233,0.49413574475616306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.165724031605617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15598.339519946734,1610.0,0.4987256491743446,6.9972866772777165
133.0,-25.95097930075281,26.785898800873152,35.044856687561506,38.69208142803984,20.64937702399644,-21.290013034189222,-34.43919913899151,15.98841075743284,11.190694622646504,11.190694622646731,40.872307466827614,36746.711325589626,40157.650758933036,76904.36208452267,73058.17900739999,113215.82976633302,113215.82976633302,-117279.88531422612,147050.95855616685,91931.27586703366,55619.808185223184,40346.07520201164,33835.128789833834,25290.21222821665,1610.0,230495.71508055914,640461.2942537386,3397906.1202000678,5.305404324486597,1592489.8410830258,2.48647319575898,0.7474542918191993,0.21767447313076393,4.027634451161993,1.2537718995800247,1.0,0.0,4.027634451160857,1.2201101547693196,1.2205412969557183,3.301041660392933,19401.35964038007,1978.3880979111186,0.0003533449337973416,0.00014580929605174052,0.00020753563774560108,0.0008358776844280582,0.21767447267406909,0.21767447313076382,0.4987089825076777,-2.2737367544323206e-13,33835.128789833834,25290.21222821665,0.7474542924481272,1.0367095429318798,0.4953641805224553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.166263747740449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,54.0,15599.415523070042,1610.0,0.4987089825076777,7.000751544922977
134.0,-25.92388430359275,26.666200070352996,35.04372472327588,38.62197766955944,20.55791404647589,-21.274768728681423,-34.43238182282073,15.908798471564568,11.088006803394023,11.088006803394181,40.874352717366314,36838.7047448152,40113.84766241895,76952.55240723415,73144.7969723264,113258.64463474535,113258.64463474535,-116261.90173353918,147102.1639910645,91969.94185911752,55663.84963160643,40340.102475012325,33843.51935631916,25296.48381347361,1610.0,229520.54636828453,638215.2944816684,3383854.6369571146,5.302058202327068,1592579.6503991014,2.4953642825067797,0.747454292419808,0.21673529684796214,4.027634451161993,1.2539626077143478,1.0,0.0,4.0276344511634345,1.2204443028821732,1.2208767414706507,3.3001378609826144,19409.519788394937,1979.2202014342245,0.0003543103732235041,0.00014591666012193056,0.00020839371310157355,0.0008393336982934661,0.21673529674202408,0.21673529684797088,0.49869231584101087,-1.7053025658242404e-13,33843.51935631916,25296.48381347361,0.7474542924481272,1.0373253624930618,0.4965881125159133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1668018086706482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15600.485735712704,1610.0,0.49869231584101087,7.004210107393841
135.0,-25.89724657327844,26.546864336463283,35.04261323909713,38.551949767302744,20.466653064647343,-21.25991589604752,-34.425912669952936,15.829322387416399,10.985587417330805,10.985587417330969,40.87637008091837,36930.15851011851,40070.28806676571,77000.44657688422,73230.90273194095,113301.19079870667,113301.19079870667,-115249.41354018787,147152.61112716747,92008.36140328176,55707.6171814593,40334.16024646939,33851.420328460816,25302.389420888416,1610.0,228550.60433889454,635981.2321666664,3369878.7930055633,5.298707921812458,1592668.2389133268,2.504269243114943,0.7474542921797364,0.2158012114149901,4.027634451161993,1.2541526048211384,1.0,0.0,4.027634451161295,1.220778087058109,1.221211805561006,3.299235539907162,19417.627925549783,1980.047001325609,0.00035526188489093494,0.0001460186085084457,0.00020924327638248923,0.0008427554286321242,0.21580121142741282,0.2158012114149902,0.4986756491743441,-1.7053025658242404e-13,33851.420328460816,25302.389420888416,0.7474542924481272,1.0379435731329336,0.4978077710508402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1673382277921371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,51.0,15601.550182077466,1610.0,0.4986756491743441,7.007661490211431
136.0,-25.87106330934923,26.42788916905339,35.04152007685849,38.48195996778088,20.375567189449487,-21.245454704485994,-34.41978420652447,15.749958584586235,10.883415348009692,10.883415348009832,40.8783586940065,37021.05210559326,40027.020089187165,77048.07219478043,73316.45188116553,113343.4719703527,113343.4719703527,-114242.19361014396,147202.30831775814,92046.47807831367,55751.078302741276,40328.22197285821,33858.83634740545,25307.93256679086,1610.0,227585.66558049666,633758.5899598042,3355975.3305398542,5.29535281052791,1592755.5685511793,2.513189712587878,0.7474542924960906,0.21487199995225342,4.027634451161993,1.254341744189151,1.0,0.0,4.027634451162165,1.2211116076602004,1.2215465895920088,3.298334424057629,19425.67214459945,1980.8672833841783,0.0003561994535575588,0.00014611524853421406,0.0002100842050233447,0.0008461423817970026,0.21487199991434283,0.21487199995313372,0.4986589825076773,-1.1368683772161603e-13,33858.83634740545,25307.93256679086,0.7474542924481272,1.0385648648065522,0.49902304989334273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1678730164669744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15602.608743368313,1610.0,0.4986589825076773,7.011104533323343
137.0,-25.84533167342067,26.30927274551209,35.04044318414572,38.41205534935,20.28469005573438,-21.231379233951433,-34.41399178756399,15.670737616265143,10.78151708533494,10.781517085334979,40.88031639787647,37111.377432760826,39983.97082495606,77095.34825771689,73401.49933948877,113385.47016444482,113385.47016444482,-113240.48706060176,147251.23838216328,92084.35928659656,55794.23737986861,40322.35767414217,33865.768217718454,25313.11380873003,1610.0,226625.9572250466,631547.8872012657,3342147.5186358723,5.291993824010333,1592841.5443486818,2.5221231463657245,0.7474542920743873,0.21394787912139593,4.027634451161993,1.2545300620840867,1.0,0.0,4.027634451161664,1.2214447348924877,1.221880963692766,3.2974348622629313,19433.666670277213,1981.6824981290465,0.0003571230678560555,0.00014620664370484818,0.00021091642415120733,0.0008494942562272981,0.21394787875722754,0.21394787912137253,0.49864231584101054,-5.684341886080802e-14,33865.768217718454,25313.11380873003,0.7474542924481272,1.039187165478394,0.5002333862275447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1684061878080807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15603.661512280945,1610.0,0.49864231584101054,7.014538725128538
138.0,-25.820048972947884,26.19101267155853,35.03938069131262,38.34218394421043,20.19398470659572,-21.21769075711782,-34.4085393595509,15.591626490765641,10.679863594110884,10.679863594110952,40.882242741835086,37201.16199985967,39941.20887442751,77142.37087428718,73485.9840636407,113427.19293806821,113427.19293806821,-112243.98919883594,147299.41411953414,92121.92793336888,55837.10586958783,40316.46895975671,33872.221181465924,25317.93711694558,1610.0,225671.18213690416,629348.4375591702,3328391.0482641496,5.288630033265508,1592926.1463457507,2.5310719011612495,0.7474542924512714,0.2130285613742059,4.027634451161993,1.2547176431259146,1.0,0.0,4.0276344511618305,1.2217776075648636,1.2222150666905924,3.2965364778533703,19441.595232350977,1982.4909864582685,0.0003580327136745898,0.00014629272254977448,0.00021173999112481532,0.0008528112829430408,0.2130285615215283,0.2130285613742603,0.4986256491743438,-5.684341886080802e-14,33872.221181465924,25317.93711694558,0.7474542924481272,1.0398130864346309,0.5014398007168616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1689377521605808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,50.0,15604.708525707378,1610.0,0.4986256491743438,7.017962900390957
139.0,-25.795212436425523,26.073107211897494,35.038330811245274,38.27239772016185,20.103488008414896,-21.204383090943978,-34.40342227751387,15.512658662933383,10.578483849053157,10.578483849053177,40.88413573657907,37290.397294647686,39898.65515932412,77189.0524539718,73569.96711095638,113468.6222702805,113468.6222702805,-111252.96720311407,147346.8185558776,92159.25889463763,55879.68907832918,40310.63312923161,33878.19628559709,25322.40321887351,1610.0,224721.58947339456,627160.8118424922,3314709.49255715,5.2852624557632915,1593009.2870044366,2.5400332050793244,0.7474542919995721,0.2121142847904165,4.027634451161993,1.2549043939029798,1.0,0.0,4.02763445116045,1.2221100834674328,1.2225487562991257,3.2956396528000034,19449.47363280246,1983.2943597255394,0.00035892838219562563,0.0001463735497361724,0.00021255483245945323,0.0008560931659746593,0.21211428468950366,0.21211428479041625,0.4986089825076771,0.0,33878.19628559709,25322.40321887351,0.7474542924481272,1.0404403609385353,0.502641672456341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1694677223871408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15605.749648052864,1610.0,0.4986089825076771,7.02137674665314
140.0,-25.770544002724975,25.956348873943927,35.03734421287624,38.2474637934007,20.06554039605217,-21.18607122423615,-34.39030938372014,15.48106762196028,10.515183609765018,10.51518360976509,40.887501218022464,37345.07890803758,39761.00055526051,77106.07946329808,73622.78389008892,113383.78444534942,113383.78444534942,-110743.33240293484,147267.3822880132,92186.36712150011,55908.662157253144,40308.56107138551,33883.59784266379,25326.423582778363,1610.0,224127.11684828426,625797.8695737143,3311536.505441669,5.291703066514826,1593157.1076294992,2.545801424211843,0.7474537887145253,0.21154389799425177,4.027634451161993,1.2550152988126504,1.0,0.0,4.0276344511601705,1.2222420937383371,1.2226819038193562,3.295283701809935,19455.194607015113,1983.8777367414066,0.0003598200286995514,0.0001465808633838368,0.00021323916531571462,0.0008588494085625997,0.2119643418071689,0.2115440405709184,0.4985923158410104,-5.684341886080802e-14,33883.59784266379,25326.423582778363,0.7474542924481272,1.0392753168515358,0.5033561424098926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.169996108353767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15606.784916325836,1610.0,0.4985923158410104,7.0247791766267405
141.0,-25.74659454283305,25.839171392668256,35.03627995669081,38.13577287308874,19.925311370911043,-21.178436009444813,-34.39403538415206,15.357152837522797,10.378473236132152,10.378473236132168,40.88777905179342,37467.809499607014,39811.29775308043,77279.10725268745,73738.45960802873,113549.75736110916,113549.75736110916,-109306.03407673244,147438.38869985068,92236.01242295638,55965.36231453455,40300.722342690926,33888.631338741514,25330.202955540408,1610.0,222855.7914378416,622862.1174467141,3287829.7678721547,5.278583615503681,1593169.3112682712,2.55782020874719,0.7474542923361704,0.21031801979500353,4.027634451161993,1.2552822215156634,1.0,0.0,4.02763445116291,1.2227653460327346,1.223206405336777,3.2938735663630507,19465.67185035721,1984.9461182317314,0.0003606876369767938,0.00014652192812239918,0.0002141657088543946,0.0008625811872394888,0.21031801977477776,0.21031801979500492,0.49857564917434366,0.0,33888.631338741514,25330.202955540408,0.7474542924481272,1.0416468592585717,0.5050294636679681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.170519360459471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15607.98228631624,1610.0,0.49857564917434366,7.028927198509612
142.0,-25.723078660536835,25.722319018363024,35.03525743667094,38.064180488605075,19.83398153857265,-21.166400655001954,-34.38970187036318,15.277303533037774,10.276771477925138,10.276771477925122,40.88959563731842,37554.52906048979,39772.2849166276,77326.81397711739,73818.49782912643,113590.78274575403,113590.78274575403,-108320.14922546741,147484.04200043992,92269.59241961915,56005.62365098251,40293.298631818485,33893.259254685894,25333.662118940283,1610.0,221910.93197122143,620685.0642533925,3274216.212605568,5.275165137965815,1593249.1051571348,2.566920322262977,0.7474542925652036,0.20940845577256767,4.027634451161993,1.2554589832900094,1.0,0.0,4.027634451159668,1.2231021829735291,1.2235444080835354,3.292966448126404,19472.75863976411,1985.6687696373492,0.0003615414105766057,0.0001465904746775893,0.0002149509358990164,0.0008657437947363917,0.20940845584015108,0.20940845577256464,0.498558982507677,0.0,33893.259254685894,25333.662118940283,0.7474542924481272,1.0423291790329077,0.5062174352116896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.171044499906054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15608.84225742206,1610.0,0.498558982507677,7.0315321683167396
143.0,-25.700429051772954,25.607498982118507,35.03406362814418,38.07198494849729,19.83407438121119,-21.145749306286664,-34.372025868482865,15.280344678768197,10.250036972681642,10.250036972681569,40.88730143118481,37580.94930601967,39545.464674300114,77126.41398031978,73849.83667635896,113395.30135065908,113395.30135065908,-108271.29099989284,147287.32685579886,92289.02098494834,56023.98057521526,40294.48934414786,33892.02550513978,25329.616552687447,1610.0,221666.59235055192,620113.7565214377,3279173.7014654186,5.288019604435361,1593148.332187034,2.5691227060078257,0.7473621353449698,0.20914485383279005,4.027634451161993,1.2555139313219121,1.0,0.0,4.027634451161142,1.2230876671996158,1.22353089503576,3.293005529508505,19476.85888290436,1986.0868780780756,0.0003623654904999682,0.00014687037632656212,0.00021549511417340606,0.0008679355459018974,0.2098377562920104,0.20917064329954432,0.49854231584101033,5.684341886080802e-14,33892.02550513978,25329.616552687447,0.7474542924481272,1.0396284841929107,0.5065738616022953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1715681933309945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15609.864141064594,1610.0,0.49854231584101033,7.03491156007179
144.0,-25.67778202256635,25.491379237910138,35.033139912633274,37.92996687060224,19.658740164185343,-21.14315006719601,-34.38293089913202,15.124108208814999,10.079973682568777,10.079973682568733,40.892901897880385,37728.29875827753,39684.36930500412,77412.66806328166,73984.85495398869,113669.2242589928,113669.2242589928,-106420.91660956417,147570.02466379327,92346.73578420698,56090.17958849582,40285.06243967906,33900.80040480048,25339.29878158362,1610.0,220090.14086855698,616489.0721959943,3247986.1454359526,5.268521847218327,1593394.3410724082,2.58462706467218,0.7474542924949784,0.20765570999969143,4.027634451161993,1.255836573527195,1.0,0.0,4.027634451161667,1.2237489226213971,1.2241934006048925,3.2912261467281887,19489.039129141875,1987.3289175347213,0.0003631912040974733,0.0001466976356252869,0.0002164935684721864,0.0008719569548335758,0.20765571025265284,0.20765570999969094,0.49852564917434367,5.684341886080802e-14,33900.80040480048,25339.29878158362,0.7474542924481272,1.0434962281906282,0.5085645338838981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.172082791130761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15611.15582046927,1610.0,0.49852564917434367,7.036229183202719
145.0,-25.655341392036867,25.376569602570044,35.03189805889199,37.90155480327087,19.612305952094967,-21.123346919014192,-34.367814974952466,15.09056036541269,10.022020155625341,10.022020155625285,40.88656261741306,37764.65458019699,39537.96482588275,77302.61940607974,74057.94354657414,113595.90837245689,113595.90837245689,-105969.34919410151,147492.39735329046,92367.67195807467,56115.88340825467,40279.76505535556,33896.48898083359,25323.35798564657,1610.0,219565.2575665584,615257.6163647,3241381.8271198617,5.268332712842843,1593115.8808280958,2.589347678848986,0.7470790853874393,0.2070396815123412,4.027634451161993,1.2559312495356432,1.0,0.0,4.027634451162323,1.2238897402567668,1.224335272900462,3.2908474666329117,19493.457540992138,1987.779470154654,0.00036401109949854674,0.00014693712902895596,0.00021707397046959078,0.000874294601913845,0.20722480078967873,0.2071436633676303,0.498508982507677,5.684341886080802e-14,33896.48898083359,25323.35798564657,0.7474542924481272,1.0421477925855531,0.5091205409452513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1726032286443793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15611.874061718248,1610.0,0.498508982507677,7.041509699600175
146.0,-25.633547580091356,25.261129506519442,35.03107235567339,37.791598273348086,19.480902122566068,-21.12111551730257,-34.37652464546261,14.96847005977729,9.881396875035193,9.881396875035078,40.89615320961144,37898.94188489648,39602.81152607224,77501.75341096873,74144.89873950848,113747.71026558072,113747.71026558072,-104514.9954444492,147654.40219727572,92416.94123351359,56170.98437890159,40273.28539401333,33906.69193169501,25343.70242443807,1610.0,218262.70571002993,612277.4169503279,3221659.2477589753,5.261763962822,1593537.1729728808,2.6026391450301674,0.7474542923707488,0.20589679246915646,4.027634451161993,1.2561962276278065,1.0,0.0,4.02763445116263,1.2244067941041443,1.2248534919670886,3.289457777068995,19503.85542705426,1988.8397594544783,0.0003648089922045882,0.0001467990909008344,0.0002180099013037538,0.0008780641891854247,0.20589679256662322,0.20589679246916187,0.49849231584101034,1.1368683772161603e-13,33906.69193169501,25343.70242443807,0.7474542924481272,1.0447799555218948,0.510905277289185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1731178108565021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,44.0,15613.115241384497,1610.0,0.49849231584101034,7.040802733303773
147.0,-25.612171917134418,25.145996598628972,35.03008259326138,37.71956545477735,19.389999864813138,-21.110964226180915,-34.373698791582115,14.888792173859636,9.78057953188869,9.780579531888634,40.89779577355193,37982.572010618045,39565.94894685637,77548.52095747442,74221.41369824772,113787.36264510409,113787.36264510409,-103551.28522102119,147696.4077165883,92448.03215485218,56209.19046722248,40265.37965292189,33909.0450714842,25345.46128723762,1610.0,217338.64786612528,610147.6972110585,3208346.0494241705,5.258310510863667,1593609.3353812017,2.6118419239562423,0.7474542923224894,0.20500749061044038,4.027634451161993,1.2563659642962741,1.0,0.0,4.027634451161448,1.2247439487930687,1.225191730088264,3.2885522358620753,19510.416917045033,1989.5088452269667,0.0003655931387913971,0.0001468438642737675,0.0002187492745176296,0.0008810421142138972,0.20500749062488421,0.2050074906104406,0.49847564917434367,5.684341886080802e-14,33909.0450714842,25345.46128723762,0.7474542924481272,1.0454886741030311,0.5120710022590899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1736352372835739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15613.878457545201,1610.0,0.49847564917434367,7.048087343874104
148.0,-25.591218231390865,25.03120386944273,35.02909274344192,37.650515825394564,19.301355251131756,-21.1009670246267,-34.371495713107265,14.811104044367609,9.681639790860686,9.681639790860554,40.899357337495644,38066.96744194964,39525.1275023491,77592.09494429873,74300.86501876157,113825.99252111067,113825.99252111067,-102608.30126111979,147736.89201460622,92483.14358776265,56249.2460109506,40259.88619645783,33910.899493495555,25346.84736712222,1610.0,216434.29378223047,608063.2164548209,3195318.0594664114,5.254910958265181,1593677.9415229182,2.620908317418882,0.7474542918563395,0.2041371816711669,4.027634451161993,1.2565459740487857,1.0,0.0,4.027634451161207,1.2250728524989278,1.2255216976106413,3.2876693357022355,19517.82690380918,1990.264453591102,0.0003663633102938938,0.00014687877901342015,0.00021948453128047365,0.0008840034596823777,0.2041371815334228,0.20413718167116682,0.498458982507677,1.1368683772161603e-13,33910.899493495555,25346.84736712222,0.7474542924481272,1.0461274506198033,0.5132339786863805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1741513071923368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15614.872855169364,1610.0,0.498458982507677,7.051402502993103
149.0,-25.570683550828583,24.916749076074183,35.02810287022876,37.581480061076604,19.2128683142276,-21.09133127939328,-34.36959117008371,14.733516042792312,9.582933462782762,9.582933462782677,40.90087870241647,38150.76883226736,39484.57520422563,77635.34403649298,74379.73239466362,113864.30759888925,113864.30759888925,-101670.20582332453,147776.62015708603,92517.90351312248,56288.939950726315,40254.40395821796,33912.312558196776,25347.90357286492,1610.0,215534.5134222138,605989.1470054857,3182356.075599828,5.251506716457778,1593744.7836962978,2.629988988370233,0.7474542919880646,0.20327131678137433,4.027634451161993,1.2567249123146764,1.0,0.0,4.0276344511609725,1.2254015349957934,1.2258514272505543,3.2867875028211215,19525.162707719413,1991.0124974093512,0.0003671195288073829,0.00014690896868838703,0.0002202105601189959,0.0008869276384449471,0.20327131652499122,0.20327131678136834,0.49844231584101034,1.1368683772161603e-13,33912.312558196776,25347.90357286492,0.7474542924481272,1.0467679800724434,0.5143920430106104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1746658744450313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15615.85516446516,1610.0,0.49844231584101034,7.054681499791338
150.0,-25.5505653388322,24.802630621903944,35.02711220493758,37.51251023439693,19.12457563744839,-21.082051047409305,-34.36800314867867,14.656061346025517,9.484489068339542,9.484489068339409,40.9023587496547,38234.06257808367,39444.21450042868,77678.27707851236,74458.07823218236,113902.29273261104,113902.29273261104,-100737.2522171133,147815.5799004803,92552.38813556328,56328.372481464714,40248.906282331736,33913.287167869275,25348.632065894257,1610.0,214639.54494972434,603926.037137876,3169463.549953185,5.248098864844269,1593809.8125821685,2.6390811367159226,0.7474542924848201,0.2024101241710378,4.027634451161993,1.2569031186727808,1.0,0.0,4.027634451161878,1.2257298544488608,1.2261807771169806,3.2859071161100055,19532.44041115306,1991.7546166278048,0.00036786180267069524,0.0001469341454293253,0.00022092765724136994,0.00088981584351985,0.20241012426145277,0.20241012417105875,0.4984256491743437,1.1368683772161603e-13,33913.287167869275,25348.632065894257,0.7474542924481272,1.0474107286305165,0.5155465446657449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1751789507884656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15616.831820475767,1610.0,0.4984256491743437,7.057944623091797
151.0,-25.530694103578536,24.689362640082177,35.02600787982614,37.46668448382991,19.05709390366735,-21.066546269262755,-34.35895795756949,14.602994828756367,9.409082889400224,9.409082889400112,40.90005806530468,38284.71461107853,39346.720358006314,77631.43496908485,74545.87102913397,113892.59138714027,113892.59138714027,-100067.42664889601,147803.4962760573,92581.83405045452,56361.36802791728,40244.962247263604,33910.90488891702,25340.66032114506,1610.0,213960.0180360363,602349.4206713476,3159781.473726243,5.245761621559315,1593708.7281993083,2.645820969534664,0.7472717228913304,0.20170387970662226,4.027634451161993,1.2570425449078906,1.0,0.0,4.027634451162494,1.2259544527617834,1.2264063585861849,3.285305128660116,19538.654735705357,1992.388301377673,0.00036859631932262884,0.00014707762524301192,0.00022151869407961692,0.0008921963238514793,0.20176389062965108,0.20175315909147898,0.498408982507677,1.1368683772161603e-13,33910.90488891702,25340.66032114506,0.7474542924481272,1.0468684133451187,0.5162735746960125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1756905450368553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15617.802410724238,1610.0,0.498408982507677,7.061191198793287
152.0,-25.5114036716645,24.575936056391345,35.02509296609002,37.37722017047929,18.950499682545402,-21.064207188259843,-34.36570888208223,14.503303199140756,9.290037010605147,9.290037010605062,40.90513279500669,38399.61822476727,39361.19004289968,77760.80826766696,74615.33369316485,113976.52373606453,113976.52373606453,-98902.38347211512,147890.4304339792,92623.36988095891,56407.654412561445,40239.683853774965,33913.906697914674,25349.095152170165,1610.0,212878.90720817965,599866.8564219289,3144101.838683088,5.241332814146375,1593931.7013059652,2.657142471270058,0.747454292953187,0.20071601989936538,4.027634451161993,1.257263644249179,1.0,0.0,4.02763445116261,1.2263779224664848,1.2268308604828295,3.2841707090271455,19547.420540138915,1993.2821646677426,0.0003693106577158045,0.000146970526123035,0.0002223401315927695,0.0008955047738789295,0.2007160199245578,0.2007160198993651,0.49839231584101035,1.1368683772161603e-13,33913.906697914674,25349.095152170165,0.7474542924481272,1.0486452198624536,0.5178389601782042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1761983537588967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15618.923651898644,1610.0,0.49839231584101035,7.062541017910787
153.0,-25.492517537351592,24.462819621851434,35.02409877518172,37.30663197292017,18.861506327998462,-21.056106269014773,-34.36483800234271,14.425095059661645,9.191374128729478,9.191374128729281,40.906511878825896,38480.47773722179,39323.97214478954,77804.44988201134,74689.95841896434,114013.93056375388,114013.93056375388,-97975.20690356416,147927.52969300796,92654.34531138773,56444.86462964517,40232.75631304729,33913.599129254086,25348.86522415502,1610.0,211989.13746731804,597815.3628507988,3131283.85230951,5.2378778581021646,1593992.2994628919,2.666362222378545,0.7474542919359133,0.1998599623249932,4.027634451161993,1.2574324050405998,1.0,0.0,4.027634451161382,1.226710063837051,1.2271639840016684,3.2832814940507413,19553.957656697967,1993.9487650418816,0.0003700112583066686,0.00014698433803205988,0.00022302692027460872,0.0008982709076345732,0.19985996200018125,0.19985996232499326,0.4983756491743437,1.7053025658242404e-13,33913.599129254086,25348.86522415502,0.7474542924481272,1.049336132813117,0.5189800295331606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1767069024575458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15619.727845606525,1610.0,0.4983756491743437,7.067592640525703
154.0,-25.474037235711943,24.350034902815626,35.02310062218345,37.23805780699479,18.7740824628765,-21.048213732465175,-34.3644657759927,14.348258959629735,9.094047996292659,9.094047996292565,40.90782370570938,38561.64427992824,39284.16628429688,77845.81056422512,74766.38173122144,114050.54801551832,114050.54801551832,-97063.25430531931,147963.40989224313,92687.91829156871,56483.1808402755,40227.48605699246,33912.86187672481,25348.314177556862,1610.0,211113.80232083763,595796.9884226361,3118674.723795371,5.234458690454306,1594049.9439058595,2.675491778040174,0.7474542924067993,0.19901782409036206,4.027634451161993,1.2576076568430294,1.0,0.0,4.027634451161683,1.227036557403531,1.227491441066418,3.28240786866584,19561.04296533257,1994.6712654507473,0.00037069798749272053,0.00014699024180316045,0.00022370774568956009,0.0009010130235310581,0.1990178240748229,0.19901782409036184,0.498358982507677,1.1368683772161603e-13,33912.86187672481,25348.314177556862,0.7474542924481272,1.0499790294189149,0.5201168507383186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1772140912306077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15620.684620546075,1610.0,0.498358982507677,7.070800270987599
155.0,-25.455960068426403,24.237580411431907,35.02209853307107,37.1695494390093,18.686852131100878,-21.040664775806114,-34.36438946574924,14.271556838480567,8.996982754714963,8.996982754714857,40.90909277508347,38642.27116186822,39244.538966046406,77886.81012791462,74842.28594028045,114086.82490632686,114086.82490632686,-96156.32658037369,147998.53046388997,92721.21275648539,56521.19797807329,40222.23864268011,33911.70555756312,25347.44986709157,1610.0,210243.15148670055,593789.2817088182,3106133.1834596302,5.231036125341873,1594105.7109920958,2.684632006836748,0.7474542919720086,0.19818023217001293,4.027634451161993,1.2577820399170743,1.0,0.0,4.027634451161323,1.2273626807197253,1.227818511196577,3.281535697989602,19568.069495550822,1995.3877721292004,0.0003713708704399335,0.000146991452164192,0.0002243794182757415,0.0009037182751790633,0.19818023206430566,0.1981802321700128,0.49834231584101035,1.1368683772161603e-13,33911.70555756312,25347.44986709157,0.7474542924481272,1.0506227743330983,0.5212493626063058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.177719824905438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,34.0,15621.63148445556,1610.0,0.49834231584101035,7.073977916945202
156.0,-25.438188904193595,24.126004163725316,35.02103253794217,37.12713470393794,18.629373384607163,-21.030037431561826,-34.35956044178454,14.222318021912004,8.924067771927241,8.924067771927154,40.90899707068049,38701.43086946125,39144.98620888027,77846.41707834152,74903.37657153433,114048.36278041461,114048.36278041461,-95543.58956886732,147958.08799557295,92748.95918123887,56551.45198034489,40219.452445437746,33909.72521515835,25344.046812778954,1610.0,209591.95234928193,592284.5489927292,3099018.20645867,5.232313103100573,1594101.5053741788,2.6914453670709344,0.7473975873284174,0.19753788193435734,4.027634451161993,1.2579131393274294,1.0,0.0,4.02763445116208,1.2275716719256757,1.2280283934361074,3.280977024212277,19573.925156318066,1995.984883351406,0.0003720334581868954,0.00014706806428884878,0.00022496539389804662,0.0009060783707830006,0.19773106819827244,0.1975528691103508,0.4983256491743437,1.1368683772161603e-13,33909.72521515835,25344.046812778954,0.7474542924481272,1.0501454290342325,0.5220809415512143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1782241116370202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15622.572442761288,1610.0,0.4983256491743437,7.077137709340811
157.0,-25.420911545706716,24.01422084636099,35.02004985839974,37.03446822417902,18.514400739741117,-21.026361442227085,-34.365092986822106,14.119850636261484,8.804901202198323,8.804901202198144,40.91145360272897,38802.23289691202,39163.99808371932,77966.23098063134,74993.79101164055,114157.78909535988,114157.78909535988,-94369.34739189249,148065.94182613175,92788.75705184363,56597.198937115085,40212.84234969838,33908.15273077186,25344.79429226325,1610.0,208527.13648725237,589831.6872519966,3081415.3176228125,5.224228172580909,1594209.4574517575,2.702820977420048,0.7474542919957622,0.19652946166615415,4.027634451161993,1.2581325248396023,1.0,0.0,4.027634451162432,1.2280082659768892,1.228465942298812,3.2798105377230353,19582.324178231356,1996.84134523322,0.00037267867712606007,0.00014698029392556643,0.00022569838320049364,0.0009090305837498694,0.19652946134796073,0.19652946166615431,0.498308982507677,1.7053025658242404e-13,33908.15273077186,25344.79429226325,0.7474542924481272,1.0518778234963857,0.5234985425490574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178724495110914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15623.609260178768,1610.0,0.498308982507677,7.079614849002322
158.0,-25.403902491064827,23.90331230165741,35.018988773721574,36.993614688422554,18.459167330984346,-21.015778203812193,-34.359878150839336,14.072851367724418,8.731896677312648,8.731896677312506,40.911925301832056,38856.370564846686,39066.39523268813,77922.76579753481,75052.10809539388,114118.503328082,114118.503328082,-93759.29894558244,148024.56378940298,92813.75232288755,56625.33729433857,40209.35003172109,33906.06046132097,25341.61848800607,1610.0,207877.80227366445,588332.8902212676,3074438.129646579,5.225677810550938,1594230.1868579304,2.7097417352586772,0.7474067509823217,0.195892054520133,4.027634451161993,1.258253316548653,1.0,0.0,4.027634451161577,1.2282079536013053,1.2286664857786667,3.2792772912374604,19587.599230037813,1997.3792508183542,0.00037331488173784764,0.00014706302272510602,0.00022625185901274162,0.0009112597819991642,0.19609078174385938,0.19590451489730065,0.49829231584101036,1.1368683772161603e-13,33906.06046132097,25341.61848800607,0.7474542924481272,1.0513706296594039,0.524268438997508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1792258440113208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15624.437924125363,1610.0,0.49829231584101036,7.083374930589697
159.0,-25.387412244806377,23.792184247928898,35.01798371216023,36.89880698164927,18.342130425490602,-21.013434742625094,-34.36682542143387,13.968152923309326,8.613401161551621,8.613401161551469,40.91365518375497,38959.65535076574,39085.36644742188,78045.02179818762,75142.20741681001,114227.57386423189,114227.57386423189,-92597.79080987365,148130.5558721559,92853.90937615959,56671.3573101153,40202.8356289381,33902.982007924016,25340.92943111327,1610.0,206825.36467410554,585906.4336935682,3056902.7600342324,5.217390668956209,1594306.2104219452,2.7210935377025995,0.7474542925218327,0.19489255204354794,4.027634451161993,1.258476163786836,1.0,0.0,4.027634451161722,1.2286546034553179,1.2291140614268472,3.278085183447949,19596.07405457691,1998.2434424168205,0.0003739326346304642,0.00014695281987313726,0.00022697981475732696,0.0009141917216349774,0.19489255199773872,0.19489255204354783,0.4982756491743437,1.7053025658242404e-13,33902.982007924016,25340.92943111327,0.7474542924481272,1.053156476602534,0.5257300518790339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1797233076299418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15625.482404831695,1610.0,0.4982756491743437,7.086143905979663
160.0,-25.371308929898458,23.681364032489512,35.01695986561585,36.82934084152805,18.25495711066108,-21.00765711777145,-34.368059132806934,13.89130529853408,8.516926808129938,8.516926808129819,40.9147262248417,39037.04160901272,39048.425852726206,78085.46746173892,75213.99364749121,114262.41950021742,114262.41950021742,-91709.0092135776,148162.1982346592,92883.90317460195,56706.95113612345,40196.61337608722,33899.77873444179,25338.535124802638,1610.0,205971.42871379503,583936.6378822974,3044602.0714567313,5.2139254054999435,1594353.281111558,2.7303532227291547,0.7474542923508517,0.1940712417190926,4.027634451161993,1.2586413738364355,1.0,0.0,4.02763445116253,1.2289823497000598,1.2294426727800158,3.2772109804058296,19602.40400556555,1998.8889177818676,0.00037453679983597476,0.000146933257780461,0.00022760354205551375,0.0009167038671892847,0.19407124163550343,0.19407124171909246,0.49825898250767703,1.1368683772161603e-13,33899.77873444179,25338.535124802638,0.7474542924481272,1.0538362967154926,0.5268413278581968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18022179554826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15626.282485528049,1610.0,0.49825898250767703,7.089546778007105
161.0,-25.356102550091116,23.571490386250634,35.01587183419473,36.797712568100565,18.204097149649765,-21.006020196783624,-34.37074018931014,13.853600916093743,8.449773153100296,8.44977315310023,40.91426498144743,39116.541778021754,38938.42187536229,78054.96365338404,75291.9489856361,114230.3708609984,114230.3708609984,-91149.4845356897,148126.72808525027,92908.60572378435,56731.522572581525,40196.75905689203,33896.357224251864,25334.748502291044,1610.0,205379.8553966881,582568.5369366417,3038005.685890616,5.21484682620445,1594333.010010148,2.7367303740667728,0.7474180288660861,0.19349186586538505,4.027634451161993,1.2587524457881232,1.0,0.0,4.0276344511603375,1.229142675742417,1.2296037611661856,3.2767835098795612,19607.617280767066,1999.4205239064377,0.00037510813800294466,0.00014689075443896123,0.00022821738356398343,0.0009191761963963504,0.19365241203704048,0.19350125375903054,0.49824231584101036,5.684341886080802e-14,33896.357224251864,25334.748502291044,0.7474542924481272,1.0534711936964165,0.5279375971931769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1807189438618966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15627.19663179027,1610.0,0.49824231584101036,7.092623204730587
162.0,-25.340767726195857,23.4613121794142,35.01486674183515,36.693698877375596,18.083588393516756,-20.997303346637953,-34.372029814962275,13.740124013958816,8.326793802570762,8.326793802570627,40.916678887156294,39190.73982517164,38971.3848203722,78162.12464554384,75358.82365334364,114330.20847371584,114330.20847371584,-89964.99798458212,148222.43720804338,92947.02476821918,56778.940940046836,40186.75980908039,33892.228734327546,25332.891841962533,1610.0,204295.20645829797,580069.5529588889,3020458.150030531,5.207062040445689,1594439.1004665068,2.748703310376142,0.7474542922668365,0.19245914319942078,4.027634451161993,1.2589790014689792,1.0,0.0,4.027634451162266,1.2296277124418193,1.230089689318828,3.275490955846982,19615.72531245803,2000.2473130434994,0.00037568511395447043,0.00014687031377857965,0.00022881480017589078,0.0009215823721241649,0.19245914311213613,0.19245914319942095,0.4982256491743437,1.1368683772161603e-13,33892.228734327546,25332.891841962533,0.7474542924481272,1.0551186805114559,0.529039888310666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1812118881109595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15628.081384307137,1610.0,0.4982256491743437,7.094932207981917
163.0,-25.325815623783797,23.35145725553592,35.01382432302801,36.62608527755367,17.998157021711247,-20.99238790514414,-34.37427728259934,13.66472930307159,8.232004492276474,8.232004492276323,40.91760255052447,39267.28412610084,38932.59086539346,78199.8749914943,75431.05257530934,114363.6434407028,114363.6434407028,-89099.1851158866,148251.5196553783,92978.63004068384,56814.861591475325,40181.96494356502,33887.87621467552,25329.638527574585,1610.0,203462.8285565894,578149.0732224234,3008468.991975844,5.2036215767113,1594479.696614437,2.7579040950931604,0.747454292122482,0.19165867412513,4.027634451161993,1.2591480512870477,1.0,0.0,4.027634451161503,1.2299498300667384,1.2304126209078783,3.2746331213716653,19622.39535213534,2000.9274678035151,0.00037624847592579826,0.000146834697525192,0.00022941377840060627,0.0009239948374575249,0.19165867388669272,0.19165867412512988,0.49820898250767703,1.7053025658242404e-13,33887.87621467552,25329.638527574585,0.7474542924481272,1.0557586430411061,0.5301386301370813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1817062427021676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15628.993750503418,1610.0,0.49820898250767703,7.09868549107845
164.0,-25.310920764893375,23.243453482796063,35.01267668884795,36.633042292110645,18.000514675017456,-20.978847503926783,-34.36314464835448,13.66762552896206,8.206502613862313,8.206502613862146,40.91658739694851,39286.96813513113,38720.14848750484,78007.11662263598,75449.7554468322,114169.90393433705,114169.90393433705,-89070.92836011839,148055.54320392487,92995.17028329373,56829.079161626636,40184.545690741215,33885.639269587824,25325.564773788035,1610.0,203240.83229445544,577633.2339362175,3012779.957619798,5.215731679926973,1594435.0794011652,2.7602897231796457,0.7473834143219954,0.19142594642436353,4.027634451161993,1.2591948296455668,1.0,0.0,4.0276344511620294,1.229936299608892,1.2303997765917716,3.2746691454205736,19625.886037893666,2001.2834186897328,0.00037681045367588033,0.00014701119758093437,0.00022979925609494596,0.0009255474006994019,0.19203289864001089,0.19144410036895543,0.49819231584101037,1.7053025658242404e-13,33885.639269587824,25325.564773788035,0.7474542924481272,1.0531513680493105,0.5304019175350067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1821991921902482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15629.88658528206,1610.0,0.49819231584101037,7.101696218736217
165.0,-25.296729591091445,23.13427732274489,35.011660618689454,36.4954404643737,17.831514055089436,-20.982871540535236,-34.37942006913943,13.51765600453322,8.046456271816396,8.04645627181631,40.91922047916623,39419.471256576624,38851.13920614109,78270.61046271771,75576.97530354322,114428.11450968431,114428.11450968431,-87411.78352297853,148306.26641182328,93045.34376746649,56887.83972049978,40175.00449662968,33878.15190213897,25322.370074124705,1610.0,201839.89803266284,574404.0310850305,2985095.2509879544,5.196856375379551,1594550.8084617963,2.7760090844936127,0.7474542928808913,0.1900980054699433,4.027634451161993,1.2594932458130645,1.0,0.0,4.027634451161948,1.2305786777781205,1.2310430566327992,3.2729597252847866,19636.4747499687,2002.3631668274795,0.00037734659984179996,0.00014675322831578748,0.00023059337152601248,0.0009287458073677648,0.19009800564497256,0.1900980054699451,0.4981756491743437,1.1368683772161603e-13,33878.15190213897,25322.370074124705,0.7474542924481272,1.0569517123785852,0.5323131811466187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.182683880825897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15631.048877537381,1610.0,0.4981756491743437,7.1037347180508705
166.0,-25.28293101592671,23.026398293561535,35.010444116363885,36.47298401864248,17.797231019908008,-20.975456949873674,-34.3752711667679,13.491129270818503,7.991024402935864,7.991024402935754,40.916711496447284,39463.805441253,38716.08776836139,78179.89320961438,75624.9384222717,114341.0261906331,114341.0261906331,-87019.33730588632,148213.64625121607,93061.9156603076,56906.3396914198,40172.8621876531,33872.620060582965,25307.1365615348,1610.0,201360.36349651942,573288.867482285,2980099.418073694,5.198250981501539,1594440.5336719,2.7812166328542376,0.7471266325507638,0.18955120978193082,4.027634451161993,1.2595690383808686,1.0,0.0,4.027634451161626,1.2306915273963475,1.2311565912744822,3.2726596076295915,19639.97211525489,2002.7197988359826,0.00037786858635169594,0.00014681894970393792,0.00023104963664775802,0.0009305834764909708,0.1897856411510163,0.1896343393874556,0.49815898250767704,1.1368683772161603e-13,33872.620060582965,25307.1365615348,0.7474542924481272,1.0558361001352894,0.5329670932380632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1831738784764942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15631.660296121976,1610.0,0.49815898250767704,7.1076046493796365
167.0,-25.269480124447664,22.917840988053122,35.009448984694046,36.359957232512556,17.66186192832129,-20.97530957791708,-34.385525482334174,13.367691381790685,7.858859760476719,7.858859760476585,40.920710636553395,39567.5265236601,38776.876661009584,78344.40318466967,75715.4819916266,114492.35865263618,114492.35865263618,-85715.18547866662,148359.15102317365,93104.16182634073,56956.20635837412,40164.394964407344,33866.79237053748,25313.87932143357,1610.0,200207.5441313028,570636.7817413681,2961583.798473915,5.189963025930924,1594616.3065751342,2.794450616570784,0.7474542922303873,0.18852843704296013,4.027634451161993,1.2598178304312753,1.0,0.0,4.027634451162045,1.2312207274127764,1.2316866185760524,3.2712529617865154,19648.887830313834,2003.6289487555725,0.00037837805959083803,0.00014665656384961663,0.0002317214957412214,0.0009332894793221304,0.18852843691334314,0.18852843704295738,0.4981423158410104,1.1368683772161603e-13,33866.79237053748,25313.87932143357,0.7474542924481272,1.0582621460629864,0.5344710512968243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1836581030532205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,44.0,15632.680892653429,1610.0,0.4981423158410104,7.10889657884363
168.0,-25.256395130911898,22.809581544260325,35.00837820627821,36.291077685914956,17.5762634447195,-20.97209177461095,-34.38894742922855,13.291960088418545,7.764481251003986,7.764481251003865,40.9214405776903,39640.70592391743,38741.133255135384,78381.83917905281,75783.25270686345,114524.38596199884,114524.38596199884,-84865.10651383048,148384.91223827322,93131.9925766458,56989.44579369955,40158.38531438472,33860.52627627439,25309.19572257845,1610.0,199389.49247582932,568748.7583819774,2949801.003971059,5.186474626094819,1594648.3910198696,2.803783511644851,0.7474542928268738,0.18774194317513543,4.027634451161993,1.2599762137373909,1.0,0.0,4.027634451163875,1.2315452631535617,1.23201188827033,3.2703909240401066,19654.761287313508,2004.2278746884522,0.00037887428015066316,0.0001466024112828018,0.00023227186886786135,0.0009355061810879792,0.1877419432239403,0.18774194317513537,0.4981256491743437,1.1368683772161603e-13,33860.52627627439,25309.19572257845,0.7474542924481272,1.0589434172245282,0.5355483493615694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1841454224628125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15633.41171577353,1610.0,0.4981256491743437,7.113453678442666
