time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
169.0,-25.24342722550872,22.70304337194828,35.00723228118456,36.29489103276285,17.57519622214307,-20.960469558309292,-34.379812656529225,13.291719337715069,7.73650896461686,7.7365089646167675,40.92078648708222,39660.241427599874,38538.82609887864,78199.06752647852,75803.08503457885,114341.9111334575,114341.9111334575,-84806.6056211603,148199.83279898064,93148.49401175334,57003.54789893142,40161.0512364688,33857.92166552314,25306.307717184645,1610.0,199148.5167546178,568190.1094295051,2953482.398156406,5.1980531676657815,1594619.6405501717,2.8064896133993953,0.7474264949627302,0.18750256053230602,4.027634451161993,1.2600261307274927,1.0,0.0,4.027634451160417,1.2315453238768301,1.2320125554251316,3.270390762788367,19658.24378305921,2004.582990425804,0.000379366650951205,0.00014674701087497155,0.00023261964007623346,0.0009369068763879409,0.18806997065687117,0.18750953396541098,0.49810898250767704,1.1368683772161603e-13,33857.92166552314,25306.307717184645,0.7474542924481272,1.0564732859779264,0.5358118313815804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1846314565611138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15634.278615942589,1610.0,0.49810898250767704,7.116378206171369
170.0,-25.231077826377803,22.59545198512934,35.0061723862896,36.161216475907736,17.41156140651134,-20.96577417668632,-34.39687112169338,13.146257756819827,7.581484444052762,7.58148444405266,40.92265988322261,39787.82684519667,38660.96641827245,78448.79326346912,75924.47130858441,114585.43772685686,114585.43772685686,-83224.1111611502,148432.6427880603,93196.30502299377,57059.66055960582,40151.82718154216,33847.205061203436,25299.238707876546,1610.0,197809.54888800706,565101.7396057058,2927047.82226359,5.179682908613781,1594701.986485122,2.821973239009686,0.747454292374504,0.1862229921095744,4.027634451161993,1.260313861151226,1.0,0.0,4.02763445116159,1.2321701187362935,1.2326381657761734,3.2687324501041397,19668.333914139163,2005.6118974511342,0.00037983608514952327,0.00014647708906755192,0.00023335899608197135,0.0009398847321083244,0.18622299217034033,0.18622299210957338,0.4980923158410104,1.1368683772161603e-13,33847.205061203436,25299.238707876546,0.7474542924481272,1.0601326920888179,0.5376803674226054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1851098149434953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15635.398172965637,1610.0,0.4980923158410104,7.118608901109224
171.0,-25.21908365872197,22.488139262480612,35.00507879789393,36.09122307915243,17.325613253482924,-20.963573395142358,-34.40094085000453,13.070102989903313,7.487158012831173,7.487158012831044,40.92327333621847,39858.87104792031,38627.526717847635,78486.39776576794,75989.1423212071,114616.66903905473,114616.66903905473,-82381.58885922072,148456.4722670674,93221.33344864569,57091.06217535888,40144.74585920756,33839.803228012664,25293.706185041374,1610.0,196998.25789827545,563228.962985025,2915362.254182847,5.176158269155558,1594728.9517741106,2.831404378287469,0.7474542926450348,0.18544311657746176,4.027634451161993,1.2604646193189546,1.0,0.0,4.0276344511637,1.2324970590610032,1.232965792884215,3.26786536450684,19673.615962960146,2006.150516533184,0.00038029252749311615,0.00014641276011164372,0.00023387976738147243,0.0009419822085353713,0.1854431166129825,0.185443116577462,0.4980756491743437,1.1368683772161603e-13,33839.803228012664,25293.706185041374,0.7474542924481272,1.060848497883531,0.5387458805882668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1855929560950735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15635.991022153888,1610.0,0.4980756491743437,7.122108543299482
172.0,-25.20744927047961,22.381141478167027,35.00397592961425,36.02449345579373,17.242103074979962,-20.961452657258047,-34.40560723012311,12.996106461758389,7.394836966466187,7.39483696646606,40.92381501445833,39930.83015601954,38589.734117629996,78520.56427364954,76057.15560216265,114646.88971979264,114646.88971979264,-81559.42057577163,148479.0589325581,93250.83641365821,57124.51096751511,40140.36160682567,33832.16921276548,25288.00008497224,1610.0,196206.31029556427,561400.6638808261,2903956.6451624213,5.172698986652556,1594752.7623774086,2.840667752961443,0.7474542919769573,0.18468185779574214,4.027634451161993,1.2606267500808466,1.0,0.0,4.027634451161357,1.2328149010817955,1.2332843022367403,3.2670228496003273,19679.842327483726,2006.7854290184443,0.00038073576033116434,0.00014633903214246357,0.00023439672818870077,0.0009440643376924647,0.184681857667759,0.18468185779575177,0.49805898250767705,1.1368683772161603e-13,33832.16921276548,25288.00008497224,0.7474542924481272,1.0614827342483444,0.5398061917525216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1860749012455436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,84.0,15636.842967791148,1610.0,0.49805898250767705,7.124979917953576
173.0,-25.19617212458527,22.274456777506032,35.00286439732358,35.9577773482539,17.158746004557216,-20.959638220952847,-34.41052999170495,12.922212100924808,7.302742571945259,7.302742571945158,40.92431445930702,40002.275396648605,38552.16407931925,78554.43947596785,76124.60191899676,114676.76599831601,114676.76599831601,-80741.58127529749,148500.94991288922,93279.97821284577,57157.65169049775,40135.918358164476,33824.18391457321,25282.03145227405,1610.0,195418.3472736135,559581.4405796226,2892608.5259086266,5.1692359970202375,1594774.7167613553,2.849942119433883,0.7474542923526749,0.18392446598187612,4.027634451161993,1.2607879187026994,1.0,0.0,4.027634451158943,1.2331324932025565,1.2336025456514437,3.2661814309197728,19685.992470851947,2007.4125691089157,0.00038116583687400563,0.00014626129052399967,0.00023490454635000595,0.0009461096436138632,0.18392446597615958,0.1839244659818759,0.4980423158410104,1.1368683772161603e-13,33824.18391457321,25282.03145227405,0.7474542924481272,1.0621191299369481,0.5408628999610481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.186555488492745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15637.68220266224,1610.0,0.4980423158410104,7.127816909891443
174.0,-25.185249659682775,22.16808458769684,35.00174417818428,35.89118361650037,17.07561827326812,-20.958120154981422,-34.41570770284159,12.848488768566737,7.210933994647178,7.210933994647142,40.92477093537629,40073.211593516025,38514.66277710297,78587.87437061899,76191.61319986315,114706.2759769661,114706.2759769661,-79928.57917698685,148522.13169413139,93308.92062299578,57190.51901664842,40131.55734038595,33815.85571716529,25275.80652680944,1610.0,194634.85515395296,557772.4158469578,2881324.9399388395,5.1657716625581935,1594794.7825416785,2.8592213190034483,0.7474542929865641,0.1831714078886267,4.027634451161993,1.2609483532188461,1.0,0.0,4.027634451161871,1.2334495377951453,1.2339202254425903,3.2653418950252293,19692.10053476038,2008.035418288649,0.00038158281292949135,0.00014617956379042314,0.0002354032491390682,0.0009481182361479809,0.18317140790256242,0.18317140788862674,0.4980256491743437,5.684341886080802e-14,33815.85571716529,25275.80652680944,0.7474542924481272,1.0627535314785954,0.5419149898094223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1870347271195376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15638.515489443802,1610.0,0.4980256491743437,7.130634172480532
175.0,-25.17467938010452,22.062024177334926,35.00061528152559,35.824698011297755,16.99270967675813,-20.95689723286201,-34.42114015398545,12.774927529515644,7.119403111925465,7.11940311192541,40.925184774618685,40143.64858116078,38477.2492434295,78620.89782459027,76258.17326302572,114735.42250645522,114735.42250645522,-79120.31981352216,148542.6104483883,93337.64232798672,57223.11764612191,40127.24964651645,33807.18794193308,25269.327745806026,1610.0,193855.74231997738,555973.3801083098,2870104.5640186947,5.1623057266870696,1594812.9742566957,2.8685059956395906,0.7474542925370898,0.18242259529138846,4.027634451161993,1.2611080607725316,1.0,0.0,4.027634451160357,1.233766072313325,1.2342373791328978,3.2645041402460793,19698.162020612268,2008.6535178284398,0.00038198674344281123,0.00014609386145274033,0.0002358928819900709,0.0009500902982871,0.18242259522730614,0.18242259529138846,0.49800898250767706,5.684341886080802e-14,33807.18794193308,25269.327745806026,0.7474542924481272,1.0633867029898512,0.5429627909610588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.187512620626265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15639.342814282412,1610.0,0.49800898250767706,7.1334312186689885
176.0,-25.164458831312388,21.95627503965374,34.99947771750694,35.758339426852785,16.910033267305675,-20.955965938906616,-34.426826786342986,12.701540374899897,7.0281598855791,7.028159885579007,40.925556071812416,40213.59463543378,38439.896521742434,78653.4911571762,76324.30587461984,114764.20239636226,114764.20239636226,-78316.86912658735,148562.38785961678,93366.17139596594,57255.46015677989,40123.0124879845,33798.18546325452,25262.59880180924,1610.0,193081.0715229496,554184.4797799271,2858948.3132307585,5.158838649480186,1594829.2960243078,2.8777949477358744,0.7474542924582388,0.18167808820209835,4.027634451161993,1.261267026527785,1.0,0.0,4.027634451160274,1.234082043947432,1.2345539539473616,3.2636683038340664,19704.182851965357,2009.2674717630748,0.0003823776833995122,0.00014600419881990846,0.00023637348457960375,0.0009520259898340202,0.1816780881209891,0.18167808820209636,0.4979923158410104,1.1368683772161603e-13,33798.18546325452,25262.59880180924,0.7474542924481272,1.0640180805654524,0.5440062627496927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18798917320044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15640.164138912354,1610.0,0.4979923158410104,7.136208095997461
177.0,-25.154585608125153,21.85083634385763,34.99833151438335,35.69207953931766,16.827568814124184,-20.955326131003478,-34.4327675999142,12.628309337002491,6.937188384427429,6.937188384427346,40.925885290163876,40283.05987641418,38402.64349553298,78685.70337194717,76389.97801851298,114792.62151404595,114792.62151404595,-77518.06394632746,148581.47229691752,93394.46565166576,57287.547509567055,40118.79793566522,33788.85078287156,25255.62155127748,1610.0,192310.6854603734,552405.3538463193,2847853.914314639,5.155369864693455,1594843.768163345,2.8870896291259247,0.7474542923513755,0.18093773536310834,4.027634451161993,1.2614253136748448,1.0,0.0,4.027634451161879,1.2343975291880132,1.2348700264603323,3.2628341809881714,19710.15412806712,2009.8763724683884,0.0003827556874788744,0.00014591058267620152,0.0002368451048026729,0.0009539255036923182,0.18093773542443606,0.1809377353631092,0.4979756491743437,5.684341886080802e-14,33788.85078287156,25255.62155127748,0.7474542924481272,1.0646489874357485,0.545045885978927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1884643879952297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15640.979432145963,1610.0,0.4979756491743437,7.138964733682695
178.0,-25.145057348381503,21.745707375072133,34.997176700017654,35.62592777833345,16.745322659175024,-20.95497504781957,-34.43896217560393,12.5552403586131,6.846493295748019,6.846493295747976,40.926172606117284,40352.05265605776,38365.4762542597,78717.52891031746,76455.2023623887,114820.67861664841,114820.67861664841,-76723.9238968827,148599.86683423098,93422.5393840501,57319.38967771916,40114.61078481216,33779.18821758257,25248.39922955313,1610.0,191544.6025135311,550636.0463968135,2836821.6333505595,5.151899611211098,1594856.3983921728,2.8963893824757823,0.747454292475003,0.18020155419789982,4.027634451161993,1.261582959578373,1.0,0.0,4.027634451161854,1.2347125013529572,1.2351855700340784,3.2620018399009036,19716.07886448897,2010.4805274470864,0.0003831208102645968,0.00014581302670100838,0.00023730778356358844,0.0009557890046096026,0.18020155422323014,0.18020155419789985,0.49795898250767706,5.684341886080802e-14,33779.18821758257,25248.39922955313,0.7474542924481272,1.0652792246852325,0.5460817172865892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1889382695952382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15641.788651619703,1610.0,0.49795898250767706,7.141701246442214
179.0,-25.135871495989445,21.640887588986185,34.99601330603819,35.559898358210944,16.66330453451274,-20.954909414355654,-34.44539870889855,12.48234245287889,6.75608202381585,6.756082023815746,40.9264181563082,40420.53410923655,38328.374330313876,78748.90843955043,76519.99695015287,114848.37128046674,114848.37128046674,-75934.49241165254,148617.57369228857,93450.4135532815,57350.950712364844,40110.51426768517,33769.20241182183,25240.93529201377,1610.0,190782.86369211928,548876.6536794176,2825852.070547361,5.148428251783244,1594867.1926841962,2.905693259119216,0.7474542923518233,0.17946958383016834,4.027634451161993,1.2617398186260833,1.0,0.0,4.027634451161671,1.2350269204148274,1.2355005446915681,3.2611713838668144,19721.96148470537,2011.080387768032,0.000383473115305958,0.000145711723987169,0.000237761391318789,0.0009576159708317625,0.17946958382528186,0.17946958383016845,0.4979423158410104,1.1368683772161603e-13,33769.20241182183,25240.93529201377,0.7474542924481272,1.0659070172286418,0.5471127384608465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1894108220401176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15642.591763421791,1610.0,0.4979423158410104,7.144417606102576
180.0,-25.12702569914651,21.53637633460978,34.994841375384915,35.49398177945989,16.58150750984595,-20.955127806168328,-34.45208453396333,12.409609616867764,6.665948946194874,6.665948946194778,40.92662228202798,40488.54523372514,38291.35052516863,78779.89575889378,76584.35154418522,114875.70206935385,114875.70206935385,-75149.69788900496,148634.59878274953,93478.07417134894,57382.26786088896,40106.45145606664,33758.89671339567,25233.232248471646,1610.0,190025.39995835882,547127.0182236616,2814944.2263369323,5.144955618306175,1594876.1660143943,2.9150016593814425,0.7474542922031867,0.1787417577663097,4.027634451161993,1.2618959880759943,1.0,0.0,4.027634451161285,1.2353408112401507,1.2358149753668994,3.260342744702716,19727.79903665861,2011.6756524051139,0.00038381265983317495,0.00014560656650598747,0.00023820609332718748,0.0009594070679612893,0.1787417574413626,0.17874175776630966,0.49792564917434373,1.1368683772161603e-13,33758.89671339567,25233.232248471646,0.7474542924481272,1.0665338715815225,0.5481399091335234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1898820485789128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15643.388963316233,1610.0,0.49792564917434373,7.1471137649655585
181.0,-25.118517490022203,21.432173131042703,34.99366095053927,35.42819229131567,16.499941332118134,-20.955627026222437,-34.45901161814106,12.337050868318391,6.576101508499448,6.5761015084993595,40.92678512508765,40556.06277513521,38254.38442804911,78810.44720318432,76648.28412498487,114902.66855303399,114902.66855303399,-74369.58393405317,148650.94435855446,93505.5421765995,57413.32082675006,40102.46816649938,33748.27580552047,25225.293622856196,1610.0,189272.25248708716,545387.2366406451,2804098.714795994,5.1414821000727065,1594883.3245935692,2.9243136205705444,0.7474542927235974,0.17801811527362252,4.027634451161993,1.2620514563890177,1.0,0.0,4.027634451162034,1.2356541337243536,1.2361288220055915,3.259516025752613,19733.59593921918,2012.2667719577207,0.0003841395070111994,0.00014549768826215158,0.0002386418187490478,0.000961162010681621,0.17801811544376644,0.17801811527362238,0.49790898250767707,1.1368683772161603e-13,33748.27580552047,25225.293622856196,0.7474542924481272,1.0671584734886839,0.5491625485926163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.190351952916504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,40.0,15644.180063071093,1610.0,0.49790898250767707,7.149789778608858
182.0,-25.11034453095813,21.328277116125896,34.992472090401535,35.36249675033616,16.418582402991852,-20.956407330034803,-34.46618376821277,12.264645202068493,6.486521081168007,6.486521081167919,40.926907203122454,40623.11278834206,38217.52179001679,78840.63457835885,76711.75618783319,114929.27797784998,114929.27797784998,-73593.96581680096,148666.61945751656,93532.76856831671,57444.12516882547,40098.492666101374,33737.341479666575,25217.120721737145,1610.0,188523.24379465095,543656.9013387961,2793312.9540377627,5.138006980430156,1594888.6911586048,2.9336309117589994,0.7474542929511933,0.1772984858000239,4.027634451161993,1.2622062416980047,1.0,0.0,4.027634451162224,1.2359669777034477,1.2364421745394005,3.258690987558379,19739.341851178237,2012.85269191602,0.00038445371646461424,0.00014538503728943387,0.00023906867917518037,0.0009628812484397502,0.17729848605795545,0.1772984858000237,0.4978923158410104,1.1368683772161603e-13,33737.341479666575,25217.120721737145,0.7474542924481272,1.0677828115642378,0.5501815379798274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1908205379696006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15644.965183129665,1610.0,0.4978923158410104,7.152445603263936
183.0,-25.102504437357048,21.224687871346077,34.991274844093866,35.29693301478403,16.33745703117405,-20.957463938911708,-34.473596478905506,12.192416532728704,6.397227920442049,6.397227920441924,40.92698852485421,40689.686641268585,38180.7093735782,78870.39601484677,76774.81448665755,114955.52386023574,114955.52386023574,-72822.99868064858,148681.62371710912,93559.80979999839,57474.681954609536,40094.5864948765,33726.09985687338,25208.718114160656,1610.0,187778.52254088433,541936.3568795744,2782589.1025371915,5.13453114413492,1594892.266079242,2.942951226344183,0.7474542927033148,0.17658301178281166,4.027634451161993,1.2623603209247816,1.0,0.0,4.027634451161571,1.2362792385718726,1.236754928387918,3.2578679035447067,19745.04868659444,2013.43462717589,0.0003847553510514863,0.0001452686924734402,0.0002394866585780461,0.0009645647166826083,0.17658301183802513,0.17658301178281371,0.49787564917434374,1.1368683772161603e-13,33726.09985687338,25208.718114160656,0.7474542924481272,1.0684050760383808,0.551196265602102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.191287808346385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15645.744206512012,1610.0,0.49787564917434374,7.1550813845122345
184.0,-25.09499472049033,21.121404925221665,34.99006927181263,35.23149633491414,16.256561657824513,-20.958794967915438,-34.481241927109636,12.120361905249638,6.308219086414169,6.3082190864140575,40.927029396548825,40755.76201128118,38143.95353492959,78899.71554621076,76837.45425216007,114981.40778708966,114981.40778708966,-72056.63497423167,148695.96227146586,93586.65866235828,57504.96642147939,40090.76915653211,33714.55448437622,25200.088462582615,1610.0,187038.04276132133,540225.4989369467,2771926.5026983107,5.131054546949181,1594894.0628099241,2.952274681495689,0.7474542923075159,0.17587164886606796,4.027634451161993,1.2625136506604036,1.0,0.0,4.027634451162964,1.2365909279792946,1.2370670952774232,3.2570467403828727,19750.71492400566,2014.0124225913703,0.00038504447904915903,0.00014514878477053073,0.0002398956942786283,0.0009662121629620284,0.17587164877043937,0.17587164886606904,0.4978589825076771,1.1368683772161603e-13,33714.55448437622,25200.088462582615,0.7474542924481272,1.0690247214427058,0.5522062637320562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1917537666372766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15646.517183230157,1610.0,0.4978589825076771,7.157697013502707
185.0,-25.087813100989894,21.018427426498114,34.988855444604816,35.166153602208965,16.175872726230423,-20.960400720884852,-34.48912769146261,12.0484603461254,6.219476029672478,6.219476029672427,40.92703030927579,40821.38068479931,38107.29984682614,78928.68053162546,76899.63678893635,115006.93663576248,115006.93663576248,-71294.69262480337,148709.64350670128,93613.26600425318,57535.009900116376,40086.951226818666,33702.70687093878,25191.232926204862,1610.0,186301.62926056585,538523.9250755697,2761322.627003695,5.127576507610513,1594894.1029336632,2.9616030573012253,0.7474542926973855,0.17516422871178336,4.027634451161993,1.2626663408009335,1.0,0.0,4.027634451161705,1.2369021357612695,1.237378765142101,3.2562272589845005,19756.330190456705,2014.5850204154024,0.0003853211620619921,0.00014502520373924153,0.00024029595832275054,0.0009678242802156965,0.17516422898326447,0.17516422871178322,0.4978423158410104,5.684341886080802e-14,33702.70687093878,25191.232926204862,0.7474542924481272,1.069644209857427,0.5532127636466162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.192218415648133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15647.284230956706,1610.0,0.4978423158410104,7.160292531007095
186.0,-25.080957165289057,20.91575518312847,34.9876334208805,35.10096160406249,16.09542979733765,-20.96227506748806,-34.49724532021207,11.976747699536626,6.13102927852384,6.131029278523742,40.926991204598885,40886.51745322466,38070.66920435718,78957.18665758184,76961.43185061468,115032.10105497186,115032.10105497186,-70537.41384147498,148722.66570637538,93639.71663495724,57564.80223756709,40083.23821932238,33690.5646514035,25182.157172538613,1610.0,185569.51489644684,536832.1741726885,2750780.840653147,5.124098317863255,1594892.3838814918,2.970932929531243,0.747454292710691,0.17446097452595674,4.027634451161993,1.2628183550806722,1.0,0.0,4.027634451160838,1.237212705382797,1.2376897814588668,3.255409869005372,19761.912384265765,2015.1542457685107,0.00038558546821975624,0.00014489809048115276,0.00024068737773860348,0.0009694007745398395,0.174460974801748,0.17446097452595635,0.49782564917434374,1.1368683772161603e-13,33690.5646514035,25182.157172538613,0.7474542924481272,1.0702604933615638,0.5542145837984014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1926817598712884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15648.04515806622,1610.0,0.49782564917434374,7.162868071563012
187.0,-25.074424562128357,20.813387238848502,34.986403283610954,35.03585405359047,16.0151861035461,-20.964420568522907,-34.50559519752858,11.90518210994064,6.042842262694705,6.042842262694578,40.92691276469117,40951.18396996646,38034.153313596355,78985.33728356281,77022.76057780118,115056.91389139753,115056.91389139753,-69784.46198626986,148735.0407576107,93665.91180890269,57594.33520106786,40079.52956426092,33678.12686621318,25172.860481662578,1610.0,184841.3758776674,535149.5009378004,2740296.4585296,5.120618544402045,1594888.935646155,2.980268005204636,0.7474542922669694,0.17376157540822781,4.027634451161993,1.2629696451453496,1.0,0.0,4.027634451160285,1.2375228173206658,1.2380003248451084,3.2545940929656054,19767.440665971473,2015.7179736170328,0.00038583746458799946,0.000144767447724829,0.00024107001686317047,0.000970941905060308,0.17376157536104964,0.17376157540822795,0.4978089825076771,1.1368683772161603e-13,33678.12686621318,25172.860481662578,0.7474542924481272,1.0708764500674781,0.5552126511580275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.193143800811232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15648.800094949678,1610.0,0.4978089825076771,7.165423494792888
188.0,-25.068212891719796,20.71132340684016,34.98516509707859,34.97089730752634,15.935187813038992,-20.96683044517008,-34.514172503817804,11.833805366489267,5.954950653053459,5.954950653053335,40.9267948914692,41015.370520461234,37997.65984100108,79013.03036146231,77083.70431459154,115081.36415559262,115081.36415559262,-69036.12263366526,148746.76613281202,93691.95060760502,57623.61681347484,40075.92643792242,33665.401977219415,25163.34922264167,1610.0,184117.48678925788,533476.5405214963,2729873.4700100655,5.117138735550577,1594883.7539243696,2.9896042895631396,0.7474542926791463,0.17306629456748215,4.027634451161993,1.263120212093927,1.0,0.0,4.027634451161506,1.2378322890982556,1.2383102128289145,3.2537804084074033,19772.93594593428,2016.2783362243256,0.00038607722141616006,0.00014463335977268394,0.00024144386164347612,0.0009724476151768541,0.17306629457678996,0.1730662945674823,0.4977923158410104,1.1368683772161603e-13,33665.401977219415,25163.34922264167,0.7474542924481272,1.071489110104477,0.5562060163814361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1936045433897606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15649.548995215577,1610.0,0.4977923158410104,7.167959032518727
189.0,-25.06231996249203,20.609563063093834,34.9839189441834,34.90605343775826,15.855408144192983,-20.969505402887286,-34.522984887566395,11.762593584588236,5.867333451614513,5.867333451614368,40.92663808904546,41079.118789077766,37961.24124955963,79040.36003863739,77144.21820860855,115105.45945816819,115105.45945816819,-68292.19417162647,148757.85036994348,93717.77645200011,57652.677032469204,40072.33268836767,33652.3909117753,25153.624044953,1610.0,183397.65362979466,531812.8469992134,2719509.0653922167,5.113658086180529,1594876.8608896506,2.9989438387749394,0.7474542926503182,0.17237494563988118,4.027634451161993,1.2632701691193504,1.0,0.0,4.027634451161336,1.2381412232876714,1.2386195480888142,3.252968543012647,19778.38628359576,2016.8341159922868,0.000386304802201059,0.00014449571624324835,0.00024180908595781067,0.0009739186052076699,0.17237494579101875,0.1723749456398807,0.49777564917434375,1.7053025658242404e-13,33652.3909117753,25153.624044953,0.7474542924481272,1.0721011375685119,0.5571959687753661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.194063989044546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15650.291917350973,1610.0,0.49777564917434375,7.170474526161824
190.0,-25.056714331296103,20.508218165422257,34.98265792670268,34.84717276822778,15.782548268171611,-20.971810758419455,-34.53102575205264,11.697644695355791,5.785349147702846,5.785349147702696,40.92624115094712,41138.313651746525,37911.38772062787,79049.7013723744,77200.85690260405,115112.24462323192,115112.24462323192,-67613.73088375789,148752.01252011664,93742.38680219391,57679.84355158257,40069.49250067927,33639.76789688473,25144.188790844535,1610.0,182725.9755069898,530259.7626053276,2710345.9328862685,5.11135508296823,1594859.4115909974,3.0076945754944098,0.7474542888618757,0.1717297091028425,4.027634451161993,1.2634101843973622,1.0,0.0,4.027634451161904,1.2384231042202232,1.238901806175466,3.2522281257809746,19783.580100939012,2017.363737967503,0.0003865214022524237,0.00014437022879597753,0.0002421511734564462,0.0009752964086024862,0.17176957654333017,0.17172970987480107,0.4977589825076771,1.7053025658242404e-13,33639.76789688473,25144.188790844535,0.7474542924481272,1.0724527819978897,0.5581159467597383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1945221411597466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15651.028669206557,1610.0,0.4977589825076771,7.1729701196417475
191.0,-25.05145200889065,20.40706576289557,34.981400375936765,34.7770485439338,15.696783878178413,-20.9755881360519,-34.54126016059888,11.620920005339654,5.693167392720113,5.693167392719916,40.92620481975819,41205.240104651995,37888.28830320231,79093.5284078543,77264.21969718576,115152.50800038807,115152.50800038807,-66819.574156321,148778.06814050686,93769.1501788087,57710.17058627495,40065.532880593055,33625.56014011879,25133.569268818977,1610.0,181972.08215670908,528517.7091019158,2698983.9003370525,5.1067047590955905,1594857.8144883018,3.017605251484128,0.7474542926299692,0.17100588952834073,4.027634451161993,1.263568692435511,1.0,0.0,4.027634451161497,1.238756362662198,1.2392354454568564,3.2513531898284236,19789.22829726825,2017.9396937046038,0.0003867248385994618,0.0001442106538790705,0.00024251418472039132,0.0009767584852753116,0.1710058897516983,0.17100588952834073,0.4977423158410104,1.7053025658242404e-13,33625.56014011879,25133.569268818977,0.7474542924481272,1.0733119182480306,0.5591617441889581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1949784961032417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15651.779511303306,1610.0,0.4977423158410104,7.175344542678542
192.0,-25.046500894286854,20.3062126766376,34.98013102537326,34.712344547174894,15.617519283754403,-20.979059445524026,-34.55071753179652,11.550077834991587,5.606263025780947,5.606263025780755,40.925934163719134,41267.48166367467,37852.37035095637,79119.85201463103,77323.20927140754,115175.5796223639,115175.5796223639,-66087.81171922703,148787.27619640177,93794.03956091202,57738.31195317927,40061.919564147494,33611.696574037866,25123.206878292553,1610.0,181263.39134159093,526879.4604618887,2688780.4134092927,5.103217367881781,1594845.9166088009,3.0269654376177044,0.7474542923756506,0.17032535146394037,4.027634451161993,1.2637156773218887,1.0,0.0,4.027634451161238,1.2390642222279784,1.2395436613730695,3.2505453542350278,19794.481002061686,2018.475320528589,0.00038691633387196274,0.00014406333922992382,0.00024285299464203892,0.0009781230877881348,0.17032535146153224,0.17032535146394043,0.49772564917434375,1.7053025658242404e-13,33611.696574037866,25123.206878292553,0.7474542924481272,1.0739238300211909,0.56013921708786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1954340583501808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15652.484776784098,1610.0,0.49772564917434375,7.177899168250072
193.0,-25.04185916122304,20.205661031995078,34.97885401005798,34.64799018055203,15.53863744731087,-20.982770990574096,-34.56041762894017,11.479549276661931,5.519759145741716,5.5197591457415704,40.925624622099,41329.35800136419,37816.197357102785,79145.55535846698,77382.06298624407,115198.26034334686,115198.26034334686,-65361.44729872132,148795.84062871724,93819.07270002525,57766.36771514548,40058.561094310855,33597.58028537038,25112.65561554577,1610.0,180559.70764206818,525252.6802725551,2678649.3019306986,5.099734665876888,1594832.3094243263,3.036314462206577,0.7474542929057526,0.16964965671725557,4.027634451161993,1.2638628990342844,1.0,0.0,4.027634451161328,1.239370893142958,1.2398506735633137,3.249741036719197,19799.76404562094,2019.0140410457132,0.0003870959423440326,0.00014391238796918008,0.00024318355437485253,0.0009794544615561818,0.1696496567611844,0.16964965671725563,0.4977089825076771,1.7053025658242404e-13,33597.58028537038,25112.65561554577,0.7474542924481272,1.0745275801306102,0.561112179204724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1958883474439719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15653.20400678333,1610.0,0.4977089825076771,7.180335879574208
194.0,-25.03752459629543,20.105410320909535,34.97756944293374,34.58375818971547,15.45997937289168,-20.986736681831598,-34.570339776668675,11.409191458427903,5.433532522748578,5.433532522748408,40.92527759101751,41390.79161573906,37780.085330264905,79170.87694600396,77440.50453636004,115220.58986662494,115220.58986662494,-64639.41356050497,148803.78636444555,93843.90800223047,57794.19508160996,40055.23657846723,33583.19649782061,25101.904367030562,1610.0,179860.0034271299,523634.9987867105,2668575.6824386446,5.096251565731613,1594817.0543395132,3.045665507528693,0.7474542921683931,0.16897781938323478,4.027634451161993,1.2640094124665486,1.0,0.0,4.027634451161064,1.2396769957877412,1.2401571027241542,3.2489386064655257,19805.00533728492,2019.5485040543838,0.0003872637344127318,0.00014375813220199887,0.00024350560221073292,0.0009807515525148958,0.16897781934165093,0.16897781938323486,0.4976923158410104,1.7053025658242404e-13,33583.19649782061,25101.904367030562,0.7474542924481272,1.0751298423743567,0.5620813736335085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.196341354306296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15653.916765580783,1610.0,0.4976923158410104,7.182752288269971
195.0,-25.03349486668454,20.00546008875825,34.97627741605751,34.51965335933494,15.381548023839008,-20.990954122357973,-34.58047611694781,11.339007279512414,5.347585192388124,5.347585192387874,40.92489337920203,41451.75932054877,37744.02785815372,79195.78717870249,77498.54115372332,115242.56901187703,115242.56901187703,-63921.70651697842,148811.11816988664,93868.55296385336,57821.77113067884,40051.979814638355,33568.549158009606,25090.95616881598,1610.0,179164.27552885545,522026.4103794541,2658559.5162798422,5.0927682267021135,1594800.164961224,3.0550181623990724,0.7474542927283221,0.16830983620161982,4.027634451161993,1.2641552599286663,1.0,0.0,4.027634451162327,1.239982516401144,1.2404629351723797,3.248138097020573,19810.20645909314,2020.0788708777352,0.0003874197862382639,0.00014360070402077074,0.00024381908221749317,0.000982014135389874,0.16830983621804335,0.1683098362016175,0.49767564917434376,2.2737367544323206e-13,33568.549158009606,25090.95616881598,0.7474542924481272,1.0757296678501982,0.5630462032668799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1967930816983159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15654.623429675252,1610.0,0.49767564917434376,7.185148988259831
196.0,-25.02976769547836,19.905809719133906,34.97497802460554,34.45566144017505,15.303333176994226,-20.995422284549868,-34.590826475154586,11.268987766065722,5.261908998776335,5.261908998776081,40.924472340074644,41512.270361138246,37708.044354921396,79220.31471605964,77556.15676498602,115264.20111990742,115264.20111990742,-63208.23730592399,148817.84161529873,93892.98645718006,57849.10005333227,40048.76267094198,33553.64049539132,25079.81262993904,1610.0,178472.4384258314,520426.7192470803,2648599.56573919,5.089284365666337,1594781.6568643888,3.064373134361002,0.747454292877216,0.1676456249158953,4.027634451161993,1.264300449662842,1.0,0.0,4.027634451160686,1.2402874929759367,1.2407682089976224,3.247339406364662,19815.36295221075,2020.6046868411488,0.0003875641729366845,0.00014344011607639282,0.0002441240568602917,0.0009832424617679401,0.1676456249316272,0.16764562491589563,0.4976589825076771,2.2737367544323206e-13,33553.64049539132,25079.81262993904,0.7474542924481272,1.0763278277345167,0.5640069967189129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1972435321209594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15655.324120528661,1610.0,0.4976589825076771,7.1875260306276525
197.0,-25.026340832858544,19.80645892272399,34.97367136005844,34.39181089578199,15.225354403582115,-21.000137184974,-34.601390292495466,11.199150755697595,5.176518895854258,5.176518895854075,40.924014663362684,41572.332076903316,37672.09556919003,79244.42764609335,77613.38715917947,115285.4827283695,115285.4827283695,-62499.110882488836,148823.95928051666,93917.25129599303,57876.19621371699,40045.61675808449,33538.476552147156,25068.478270661482,1610.0,177784.59361085834,518836.16123201366,2638697.307013516,5.085800690429402,1594761.5384315266,3.0737285825349008,0.7474542927340145,0.16698528259820505,4.027634451161993,1.2644448756193745,1.0,0.0,4.027634451162255,1.2405918466065005,1.2410728453460114,3.2465427385962067,19820.48385214373,2021.1268733098184,0.00038769696966980776,0.00014327638715371218,0.00024442058251609555,0.000984436758714909,0.1669852828128533,0.166985282598205,0.49764231584101043,1.7053025658242404e-13,33538.476552147156,25068.478270661482,0.7474542924481272,1.0769233414618244,0.5649635703416734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1976927087851803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15656.018805963817,1610.0,0.49764231584101043,7.189883489786388
198.0,-25.023140713640792,19.70768842275115,34.972314222508075,34.34787749955433,15.167363959410189,-21.001021709712955,-34.60702830981461,11.150113329654044,5.104293363941849,5.104293363941643,40.92210880218616,41610.551992290566,37603.74227643448,79214.29426872505,77670.32807517573,115274.07035161021,115274.07035161021,-61931.78692258011,148798.44459174474,93937.94124871804,57897.87935225263,40044.513218294895,33524.374240134544,25055.4673832756,1610.0,177205.85727419032,517493.7693692115,2630830.305490369,5.083791267085527,1594677.763147145,3.0815400252856087,0.7473806133950092,0.1664121670243356,4.027634451161993,1.2645575679885228,1.0,0.0,4.02763445116397,1.2408055824201147,1.2412868179559233,3.245983503157957,19824.85030099342,2021.5721271783354,0.00038782101750236436,0.00014318907394984923,0.00024463194355251513,0.0009852880437068259,0.1664657522174179,0.16642857246988788,0.49762564917434376,2.2737367544323206e-13,33524.374240134544,25055.4673832756,0.7474542924481272,1.0767363352271104,0.5655998538213979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1981406134086505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15656.707461580067,1610.0,0.49762564917434376,7.192221358828638
199.0,-25.020309877376015,19.608948672255924,34.9710233467237,34.26589599056172,15.07115599217853,-21.010131721615945,-34.62317695431409,11.060977836418461,5.007484571507632,5.007484571507431,40.922976050481374,41691.53734893796,37598.77005942737,79290.30740836533,77727.95306123787,115326.72312066524,115326.72312066524,-61101.2092748945,148834.27178707876,93966.92997708436,57930.514264784455,40040.46190255546,33507.54866641352,25045.361088563877,1610.0,176427.93239555974,515698.7043224435,2619167.8532274417,5.0788722780846705,1594715.8840700618,3.0923402961915465,0.7474542926999682,0.1656829570515681,4.027634451161993,1.2647361622797324,1.0,0.0,4.027634451160311,1.2411945103933422,1.2416760330164696,3.244966375081381,19830.968139990524,2022.1959731397087,0.0003879307810648382,0.000142939259465515,0.0002449915215993232,0.0009867362926360317,0.16568295707326675,0.16568295705156805,0.4976089825076771,2.2737367544323206e-13,33507.54866641352,25045.361088563877,0.7474542924481272,1.0780754883099328,0.566861523872792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1985859804605081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15657.493693527198,1610.0,0.4976089825076771,7.193829841579782
200.0,-25.017769878047968,19.510493300118515,34.96969655161074,34.20122897895055,14.993018612129497,-21.01566087968157,-34.63423712002111,10.990909613763087,4.9222817830356576,4.922281783035421,40.922415337409674,41749.704736417254,37564.64465648897,79314.34939290622,77782.51469313668,115347.15934962564,115347.15934962564,-60399.39951524438,148838.6820713224,93988.81899157884,57956.00903485942,40036.455507466024,33491.52272169677,25033.38240948547,1610.0,175746.55886487002,514122.8482857545,2609358.966174596,5.075360830344363,1594691.2371862195,3.1017707975893627,0.7474542921653463,0.16502894247894745,4.027634451161993,1.2648739730427043,1.0,0.0,4.027634451162382,1.241500388395398,1.2419821519918817,3.244166887750708,19835.58764122528,2022.667031170204,0.0003880292919639536,0.00014276839427240152,0.000245260897691552,0.0009878212410654118,0.16502894224089673,0.16502894247894745,0.49759231584101044,2.2737367544323206e-13,33491.52272169677,25033.38240948547,0.7474542924481272,1.078696182094239,0.567807054428955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1990312882659542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15658.067021489973,1610.0,0.49759231584101044,7.196827288089837
201.0,-25.01552132648024,19.412335946013233,34.96836272616146,34.13791082510727,14.91595747933464,-21.021344758458035,-34.64563675280658,10.921780911312412,4.838012647903383,4.838012647903117,40.92181521187068,41807.9942622625,37528.88249263355,79336.87675489605,77838.17865560132,115367.06114823488,115367.06114823488,-59707.23330460407,148842.43189371657,94012.36365530409,57982.179261965146,40033.53821482104,33475.370745481705,25021.309564541385,1610.0,175074.29445283895,512567.9435465317,2599681.879132889,5.071877615180759,1594664.858194097,3.111128735754289,0.7474542927330716,0.16438370123308227,4.027634451161993,1.2650159395253286,1.0,0.0,4.027634451161975,1.241802332740007,1.2422843218297246,3.2433780682913635,19840.55655397274,2023.1737192591497,0.00038811651860375844,0.00014259248200450584,0.0002455240365992526,0.0009888810683955078,0.16438370143193787,0.16438370123308227,0.49757564917434377,2.8421709430404007e-13,33475.370745481705,25021.309564541385,0.7474542924481272,1.0792824689826455,0.5687473104088677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1994753936764604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15658.740275667646,1610.0,0.49757564917434377,7.1991091963801255
202.0,-25.01356187891799,19.314475825473377,34.967022062604926,34.074691438023024,14.83910112445322,-21.02726841695499,-34.65723360478876,10.852807662490232,4.754004188664851,4.754004188664635,40.921180137877876,41865.815323823546,37493.21446478251,79359.02978860606,77893.41182446237,115386.62628924489,115386.62628924489,-59019.0966634466,148845.60278653656,94035.67691643111,58008.080415792276,40030.6627784876,33458.97649729169,25009.055596992388,1610.0,174405.7229526915,511021.4886486065,2590058.1529495353,5.06839381607793,1594636.9433740396,3.120489018164477,0.7474542922440179,0.16374204068694045,4.027634451161993,1.2651570383785296,1.0,0.0,4.027634451160929,1.242103766544545,1.2425859670692831,3.2425909651386218,19845.47663105477,2023.6754274961147,0.00038819254492084774,0.00014241373161444685,0.0002457788133064009,0.000989907215838572,0.16374204060765743,0.1637420406869386,0.4975589825076771,2.2737367544323206e-13,33458.97649729169,25009.055596992388,0.7474542924481272,1.0798669114540234,0.5696832333972509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1999182355222249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15659.404840564952,1610.0,0.4975589825076771,7.20136973142138
203.0,-25.01188939264357,19.216912319693936,34.96567466536714,34.011585101857804,14.762459086625345,-21.033428971659532,-34.66903480058534,10.783998665641334,4.670263506671631,4.670263506671401,40.92051037559467,41923.20733852503,37457.62069353303,79380.82803205805,77948.2331825518,115405.85387608483,115405.85387608483,-58335.0291103724,148848.19848538723,94058.78076196671,58033.754917939936,40027.80649336309,33442.344609302396,24996.624038788188,1610.0,173740.88298645723,509483.5742628061,2580488.364106506,5.064909831176259,1594607.5042222927,3.129850665999585,0.7474542927781168,0.16310399762541147,4.027634451161993,1.2652975212642925,1.0,0.0,4.02763445116224,1.2424046502891632,1.2428870482609093,3.2418056791920264,19850.352512653113,2024.1726290479537,0.00038825744801221487,0.00014223204381521443,0.00024602540419700044,0.0009909003938048933,0.16310399767313666,0.16310399762541136,0.49754231584101044,2.2737367544323206e-13,33442.344609302396,24996.624038788188,0.7474542924481272,1.0804500445511962,0.5706155045188693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2003598176626094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15660.06352826966,1610.0,0.49754231584101044,7.203611028141306
204.0,-25.010501677087124,19.119645134300807,34.96432063775159,33.948620210308604,14.686050872333638,-21.03982249897603,-34.68103597462175,10.71537169422249,4.586805426660135,4.586805426659912,40.91980616659242,41980.16157317906,37422.06224717531,79402.22382035437,78002.67882822541,115424.74107540073,115424.74107540073,-57655.132873526716,148850.2223766137,94081.71831246333,58059.20105741673,40025.019172274,33425.481301212974,24984.019468418235,1610.0,173079.87394892744,507954.43140472064,2570973.9440086456,5.061426350585732,1594576.5514205839,3.139211812781844,0.747454292229192,0.16246966706501131,4.027634451161993,1.2654373755445705,1.0,0.0,4.0276344511618065,1.2427049050834325,1.2431874865726742,3.2410224138381323,19855.193299015067,2024.6662518816383,0.0003883113077674287,0.0001420474965855386,0.0002462638111818901,0.0009918606099906327,0.16246966680373937,0.16246966706501142,0.4975256491743438,2.2737367544323206e-13,33425.481301212974,24984.019468418235,0.7474542924481272,1.0810303988196208,0.5715435742787404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.200800143192871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15660.716162232115,1610.0,0.4975256491743438,7.2058331202652415
205.0,-25.00939650955399,19.022673864201348,34.96296008584959,33.88578722896057,14.609869594310512,-21.04644768646029,-34.69323314549399,10.646920771216816,4.503624383838371,4.503624383838135,40.91906785371743,42036.671033692284,37386.55241193527,79423.22344562755,78056.73833676947,115443.29074870475,115443.29074870475,-56979.34225304349,148851.67967976932,94104.47546162903,58084.408158551836,40022.2970034191,33408.38893106459,24971.243722366547,1610.0,172422.63300174824,506433.9165097364,2561514.0008431356,5.057943232745332,1594544.1001046353,3.148572890010971,0.7474542928092885,0.16183898851956202,4.027634451161993,1.265576558909379,1.0,0.0,4.027634451160737,1.2430045559082272,1.2434873070871006,3.2402411013040235,19859.996013120683,2025.1559924256178,0.0003883542062378108,0.0001418601618488663,0.0002464940443889445,0.0009927879051871665,0.16183898870560437,0.16183898851956255,0.4975089825076771,2.2737367544323206e-13,33408.38893106459,24971.243722366547,0.7474542924481272,1.0816080829816914,0.5724673615496148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.201239213726969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,86.0,15661.3627964341,1610.0,0.4975089825076771,7.208036032893543
206.0,-25.00835259485703,18.92720830379103,34.96153912279506,33.88674206743019,14.606201058309386,-21.04579145347446,-34.694297158252425,10.64490751185875,4.476437328736381,4.476437328736123,40.91771464439945,42045.861204054454,37210.735260766385,79256.59646482085,78075.46626409335,115286.20152485973,115286.20152485973,-56923.24467904959,148688.19368461322,94116.50164240616,58092.02963673701,40027.19111741017,33401.9921597535,24963.984703373248,1610.0,172209.44620390932,505937.7164110026,2563099.406899309,5.066037426664499,1594484.6233320672,3.1515433058498736,0.7473801138559838,0.16161756024069504,4.027634451161993,1.2656154258502648,1.0,0.0,4.027634451160468,1.243013292920561,1.2434960978682383,3.240218325983254,19862.53404227514,2025.4147993733986,0.0003883947311056401,0.00014184383063344438,0.0002465509004721957,0.0009930169007068273,0.1619974895054523,0.16163360105164656,0.49749231584101045,2.8421709430404007e-13,33401.9921597535,24963.984703373248,0.7474542924481272,1.0793609969167326,0.5726042334605488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2016770313612846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15662.003477837556,1610.0,0.49749231584101045,7.210219842716373
