time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
207.0,-25.007809484332416,18.830855790878907,34.960179899602174,33.76406170371922,14.461078817129875,-21.059901916397486,-34.71814898131413,10.513171249194915,4.340641596916157,4.340641596915856,40.917453871547835,42149.082496924944,37312.30154945486,79461.3840463798,78166.34639853852,115478.64794799338,115478.64794799338,-55660.820929457186,148852.68201645833,94153.1766334656,58135.91273185192,40019.18211290409,33374.03406846495,24945.565011837938,1610.0,171139.46887745056,503464.9184972791,2543046.9215981704,5.051090608633765,1594473.1619367215,3.1669995333455168,0.7474542921800679,0.16060774262300767,4.027634451161993,1.2658617100724956,1.0,0.0,4.0276344511625775,1.2435905196825616,1.2440735750563896,3.238714341590579,19870.27400546657,2026.2040559688141,0.0003884158162460959,0.00014147819113015096,0.0002469376251159449,0.0009945744862051048,0.16060774249433477,0.16060774262300784,0.4974756491743438,2.8421709430404007e-13,33374.03406846495,24945.565011837938,0.7474542924481272,1.0826802282381949,0.5742912586466615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.202108132657568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15662.866645067828,1610.0,0.4974756491743438,7.212092445402939
208.0,-25.00753632849125,18.734768630240247,34.958803208955295,33.699071988835954,14.383800666498194,-21.067385823322184,-34.73063745824618,10.443650161329124,4.2569203674680125,4.256920367467738,40.91662213113076,42203.07343619035,37280.45927663921,79483.53271282956,78216.10928074614,115496.56855738536,115496.56855738536,-54986.036879316,148852.56762189727,94171.52803817563,58158.49219361986,40014.48427172864,33355.9990645119,24932.084692672168,1610.0,170482.60543670136,501945.0700577937,2533592.2251733905,5.047548778358704,1594436.6059944169,3.1765161192057016,0.747454292838073,0.1599775495596454,4.027634451161993,1.2659886817866939,1.0,0.0,4.027634451163442,1.243895356389536,1.244378543365257,3.2379206421771594,19874.146922483415,2026.5989835961736,0.0003884264213534212,0.0001412870945607207,0.0002471393267927005,0.0009953868668272628,0.15997754972926415,0.15997754955964527,0.4974589825076771,2.8421709430404007e-13,33355.9990645119,24932.084692672168,0.7474542924481272,1.0833175563063184,0.5752050622698379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2025433225372948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15663.270080788192,1610.0,0.4974589825076771,7.2145105419536515
209.0,-25.007537355808758,18.638976264813767,34.95742014941644,33.63681456483903,14.308555645997986,-21.074913192486733,-34.74361865138633,10.375931482676013,4.174866031346994,4.17486603134672,40.91575275872543,42257.91006582951,37245.083851177646,79502.99391700714,78268.70180454115,115513.78565571879,115513.78565571879,-54326.58965038191,148851.8188956526,94193.64306108476,58182.85132237323,40011.99082079059,33338.0332399338,24918.656040076534,1610.0,169840.3753061007,500458.94579244254,2524349.297293002,5.044068686385188,1594398.3967598998,3.185872507954232,0.7474542922414464,0.1593614182911716,4.027634451161993,1.266125521617942,1.0,0.0,4.027634451162836,1.2441924543378098,1.2446757566706037,3.2371474663102666,19878.814120984338,2027.0749053942313,0.00038842638146795313,0.00014108871101972702,0.0002473376704482261,0.000996185722567427,0.15936141807048,0.15936141829117173,0.49744231584101045,2.8421709430404007e-13,33338.0332399338,24918.656040076534,0.7474542924481272,1.0838850420988122,0.576113104350796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2029773982392065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15663.898702018327,1610.0,0.49744231584101045,7.216640844331587
210.0,-25.00781016452483,18.543477576300468,34.95603093927476,33.57462761867794,14.233493123918315,-21.082666972297513,-34.756776108965255,10.308349931691025,4.0930532572344305,4.093053257234137,40.914850870784086,42312.26635034763,37209.8426215958,79522.10897194344,78320.83913531265,115530.68175690845,115530.68175690845,-53670.862808101054,148850.5292551592,94215.48630702321,58206.9135220582,40009.52531662778,33319.847498250754,24905.063041625748,1610.0,169201.5445650095,498980.6051600327,2515155.5189703,5.040587736197965,1594358.759186652,3.195231924245453,0.747454292608429,0.1587485843896166,4.027634451161993,1.2662613839237022,1.0,0.0,4.02763445116071,1.2444891132985443,1.2449725176856499,3.2363758012206825,19883.42396313184,2027.5449784719392,0.00038841578983837843,0.00014088789606933431,0.0002475278937690441,0.000996951872567768,0.15874858438892542,0.15874858438961667,0.4974256491743438,2.8421709430404007e-13,33319.847498250754,24905.063041625748,0.7474542924481272,1.0844509630908556,0.5770166132085405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.203410226992482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15664.51530539211,1610.0,0.4974256491743438,7.21874991579205
211.0,-25.008352696790304,18.448272203704757,34.95463569337099,33.51257743723693,14.158658841045138,-21.0906407345662,-34.77012397544456,10.240946878821056,4.011516975943664,4.011516975943419,40.9139166985459,42366.21104954611,37174.644711485445,79540.85576103156,78372.60465092644,115547.24936241188,115547.24936241188,-53019.120236065384,148848.7017761331,94237.15885543008,58230.76525404964,40007.10400153382,33301.45241372123,24891.31353931635,1610.0,168566.36959847726,497510.6417391747,2506014.59056105,5.03710751151099,1594317.7035177376,3.2045901529752117,0.7474542920854815,0.15813929325132992,4.027634451161993,1.2663966626813639,1.0,0.0,4.027634451160974,1.244785150647337,1.245268643806121,3.235606119712679,19887.997780932143,2028.0113780885565,0.0003883947271483934,0.00014068444455069584,0.0002477102825976976,0.0009976864680975599,0.1581392929688986,0.15813929325133025,0.4974089825076771,2.2737367544323206e-13,33301.45241372123,24891.31353931635,0.7474542924481272,1.0850146238110836,0.5779163186567668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2038418140337088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15665.12619056752,1610.0,0.4974089825076771,7.220840224240222
212.0,-25.00916277939336,18.353359676318696,34.9532345280412,33.45065462579953,14.084045869385685,-21.098833215493322,-34.78365453248841,10.173716305485662,3.9302516039588795,3.9302516039586046,40.912950575904716,42419.721134387175,37139.503286327235,79559.22442071441,78423.9881223868,115563.49140871404,115563.49140871404,-52371.29780366941,148846.34142992727,94258.64679893816,58254.37981093844,40004.74109777747,33282.85002121325,24877.409102477784,1610.0,167934.78921238345,496048.9156416857,2496925.6382582225,5.0336278530681104,1594275.244509711,3.2139476455610563,0.7474542921240774,0.1575334859918931,4.027634451161993,1.2665312776667998,1.0,0.0,4.027634451163182,1.2450805916580674,1.2455641604134453,3.2348383535546184,19892.532639346762,2028.4738049534512,0.000388363279326943,0.0001404784851517235,0.0002478847941752195,0.0009983893369393138,0.15753348567535308,0.1575334859918929,0.49739231584101046,2.8421709430404007e-13,33282.85002121325,24877.409102477784,0.7474542924481272,1.0855756507474912,0.5788117809127324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2042721611627936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15665.73104292051,1610.0,0.49739231584101046,7.2229117956170885
213.0,-25.010238362499397,18.258739361017426,34.951827558867244,33.38884493513035,14.009643964405585,-21.10724359409275,-34.79737141225485,10.106649195998942,3.8492489392107814,3.8492489392104807,40.91195283312874,42472.821024235935,37104.43783615288,79577.25886038881,78474.97359512364,115579.41143127652,115579.41143127652,-51727.310966760226,148843.45310693287,94279.92921090806,58277.77664002035,40002.39174543079,33264.041675656365,24863.350721869476,1610.0,167306.72239803674,494595.24118166947,2487887.490779096,5.030148460052149,1594231.3967614337,3.223305167580166,0.7474542920641309,0.15693108475839612,4.027634451161993,1.2666652387706563,1.0,0.0,4.027634451162878,1.2453754748412194,1.2458591061258968,3.2340724002739023,19897.02412197602,2028.9318087191878,0.00038832152825938774,0.00014026997363252174,0.00024805155462686603,0.0009990609870794568,0.1569310845664828,0.15693108475839754,0.4973756491743438,2.8421709430404007e-13,33264.041675656365,24863.350721869476,0.7474542924481272,1.08613528930815,0.579703679311509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2047012706600575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15666.329986369368,1610.0,0.4973756491743438,7.224964708118455
214.0,-25.011577344415556,18.164411053354293,34.950414899764155,33.32718632826584,13.935479125117258,-21.11586737740309,-34.81127010947091,10.03976915810479,3.7685287544902053,3.7685287544898984,40.91092377173396,42525.501333681146,37069.39691957582,79594.89825325696,78525.60930253843,115595.00622211426,115595.00622211426,-51087.299201979185,148840.0412124893,94301.06401217007,58300.95604331281,40000.11996539695,33245.03499037503,24849.144114434795,1610.0,166682.30542409344,493149.9345531568,2478902.1235475084,5.026670288000021,1594186.173609785,3.232660215304048,0.7474542926975116,0.1563322198163626,4.027634451161993,1.2667985679721459,1.0,0.0,4.027634451162877,1.2456696952768187,1.2461533760791366,3.233308529888377,19901.484452547367,2029.386635859072,0.0003882695585704661,0.00014005898962541195,0.00024821056894505417,0.0009997014386256193,0.15633221993002533,0.15633221981636342,0.4973589825076771,2.8421709430404007e-13,33245.03499037503,24849.144114434795,0.7474542924481272,1.0866916494520242,0.5805913218336359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2051291455253146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15666.922917217147,1610.0,0.4973589825076771,7.2269990390447125
215.0,-25.01317760052842,18.07037427608675,34.94899666499016,33.265655126329534,13.86153456282001,-21.124704331718327,-34.82534688720477,9.97306129400994,3.688077859735472,3.6880778597351105,40.909863732946555,42577.75537530393,37034.41327210547,79612.1686474094,78575.867400531,115610.28067263647,115610.28067263647,-50451.137949459546,148836.11086289975,94322.01570562951,58323.903680402575,39997.902250252155,33225.830190263296,24834.78940730092,1610.0,166061.418622096,491712.72075393406,2469967.80153831,5.0231928060578825,1594139.590138268,3.242014133158896,0.7474542927923186,0.15573677627835095,4.027634451161993,1.2669312361488116,1.0,0.0,4.027634451161448,1.2459633173013362,1.2464470347331285,3.2325465727879927,19905.906139683204,2029.8375224651847,0.0003882074564802365,0.00013984560086813987,0.0002483618556120966,0.0010003107660178008,0.15573677647517284,0.15573677627835375,0.49734231584101046,3.410605131648481e-13,33225.830190263296,24834.78940730092,0.7474542924481272,1.0872454325117025,0.5814748027204527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2055557868050883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15667.509895266398,1610.0,0.49734231584101046,7.229014852157697
216.0,-25.015037030771435,17.976628710381988,34.94757296764174,33.204265508707635,13.787819813183326,-21.13375161230331,-34.839601221587486,9.906534394715203,3.6079033183157208,3.607903318315457,40.9087730385029,42629.590678198154,36999.46788457131,79629.05856276947,78625.7668935325,115625.23477810383,115625.23477810383,-49818.86467712629,148831.66683940528,94342.80631529,58346.630099955626,39995.75135037152,33206.432061301464,24820.29019048678,1610.0,165444.0994552301,490283.68773085903,2461085.069680161,5.019716403518553,1594091.6605752574,3.2513658938013315,0.7474542927305992,0.15514478975710444,4.027634451161993,1.2670632356079294,1.0,0.0,4.027634451161991,1.24625630107829,1.2467400423342385,3.231786629826617,19910.29383137312,2030.2849425005606,0.00038813530794158023,0.0001396298262942214,0.0002485054816473588,0.0010008892391855067,0.15514478983635238,0.15514478975710422,0.4973256491743438,2.8421709430404007e-13,33206.432061301464,24820.29019048678,0.7474542924481272,1.0877962220737754,0.5823540868782384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2059811967645524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15668.09096557567,1610.0,0.4973256491743438,7.231012232022178
217.0,-25.01689748433355,17.88433883105447,34.94609631864405,33.20616282233971,13.786462255831234,-21.1346217313864,-34.84196240371091,9.905826243044295,3.5817736824517965,3.581773682451516,40.907309672059654,42631.1959869271,36829.10525765261,79460.30124457972,78638.93686855512,115468.04212620773,115468.04212620773,-49776.43978644206,148667.38065980314,94353.34446154597,58352.24361138182,40001.223166849064,33199.3385335954,24812.979016079087,1610.0,165244.4819126498,489818.6512881403,2462643.7480088687,5.027664302967092,1594027.3559943724,3.2543214755141516,0.747393776866069,0.1549400354174155,4.027634451161993,1.2670963654248046,1.0,0.0,4.027634451161486,1.2462595635103584,1.2467432160780485,3.2317781697235635,19912.517822757192,2030.5117265077467,0.00038806313204085326,0.0001395941136434629,0.00024846901839739035,0.0010007423785437324,0.15529889541553518,0.15495258075998108,0.4973089825076771,2.8421709430404007e-13,33199.3385335954,24812.979016079087,0.7474542924481272,1.0855149113438736,0.5823889188362369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.206405376937689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15668.666109029567,1610.0,0.4973089825076771,7.232991254351748
218.0,-25.019273305777773,17.79120390394261,34.94467136115623,33.08553941259163,13.64400220781603,-21.151950674659428,-34.86857047593219,9.776679576697662,3.450935456011564,3.4509354560112415,40.906475325802965,42732.86916588522,36926.191253423276,79659.06041930849,78727.34948287236,115653.54073629563,115653.54073629563,-48586.165066283545,148821.2062838317,94387.8426490145,58393.36233202748,39993.86701887447,33167.66554753607,24791.31397910951,1610.0,164239.70580257918,487495.2459000334,2443756.9308773316,5.0128836156454595,1593990.6932684374,3.2697563856762284,0.7474542923009903,0.1539898786971427,4.027634451161993,1.2673349349433556,1.0,0.0,4.0276344511636175,1.246828624381977,1.2473123828895494,3.2303031646858402,19919.798388981322,2031.2541376495872,0.00038797098050151463,0.000139192251408695,0.0002487787290928196,0.0010019897800105366,0.15398987861879374,0.1539898786971413,0.4972923158410104,3.410605131648481e-13,33167.66554753607,24791.31397910951,0.7474542924481272,1.0888107127471662,0.5840893112387378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2068230567420108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15669.478721998297,1610.0,0.4972923158410104,7.234779875774735
219.0,-25.021895721659465,17.69832807340668,34.943234578975115,33.02184585426005,13.569083133503655,-21.161805270656025,-34.88304392723364,9.708992682500222,3.3701340290142525,3.370134029013947,40.90529629275881,42782.18855304961,36895.09966431129,79677.2882173609,78772.79176426596,115667.89142857725,115667.89142857725,-47953.903541009175,148815.25217604966,94403.99570612737,58413.392494910804,39989.55912357396,33147.36074747242,24776.137086796574,1610.0,163621.79496958642,486064.67570781964,2434865.5353797693,5.0093447581519,1593938.8854501827,3.2792732430700684,0.7474542928334295,0.15339744794040916,4.027634451161993,1.2674541952507572,1.0,0.0,4.027634451162425,1.247127188693596,1.247610936210924,3.229529824765559,19923.20736234085,2031.6017561900192,0.00038786928761722604,0.00013897410715516112,0.00024889518046206495,0.0010024588035571942,0.15339744804322772,0.15339744794041188,0.49727564917434375,2.8421709430404007e-13,33147.36074747242,24776.137086796574,0.7474542924481272,1.0894263575475474,0.5849602174726847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2072446487120383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15669.801962486366,1610.0,0.49727564917434375,7.2368806896625095
220.0,-25.024769296355462,17.605742403069,34.94179262192867,32.961046741716586,13.496299485619708,-21.171672365441193,-34.898001538217045,9.643202554705436,3.291070387332752,3.2910703873324896,40.90408832468264,42832.419553884865,36860.28044052152,79692.69999440639,78821.30621515095,115681.58665567246,115681.58665567246,-47337.00908427226,148808.8134892628,94424.18710265848,58435.300441392385,39987.65184585122,33127.22683359034,24761.08789894803,1610.0,163018.59573994472,484668.0369828314,2426187.0350863365,5.0058738145595525,1593885.8075186273,3.288613413504485,0.7474542926074568,0.1528191431938282,4.027634451161993,1.2675839621713387,1.0,0.0,4.027634451161634,1.2474175485905514,1.2479012697605802,3.228778090955021,19927.46859489796,2032.0362809825947,0.00038775788336920485,0.00013874899717188224,0.0002490088861973226,0.0010029167686938126,0.15281914327041093,0.15281914319382803,0.4972589825076771,2.8421709430404007e-13,33127.22683359034,24761.08789894803,0.7474542924481272,1.0899655642431418,0.5858235741821518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.207665156436052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15670.365483150948,1610.0,0.4972589825076771,7.238805885064764
221.0,-25.027891906949467,17.513445859193496,34.940345598506305,32.9003277811222,13.423701269758391,-21.18174509717488,-34.91312465686349,9.577554459983812,3.2122476980051147,3.2122476980048695,40.902851178596386,42882.226038632114,36825.58526506071,79707.81130369283,78869.39278771104,115694.97805277175,115694.97805277175,-46723.63117633721,148801.88442448457,94444.12609667836,58456.95934759931,39985.74083231005,33106.9063717128,24745.899274847572,1610.0,162418.60922910896,483278.765539041,2417554.9986931896,5.002402694015926,1593831.4488936868,3.297954643457082,0.7474542923766191,0.15224395418770365,4.027634451161993,1.2677128378348428,1.0,0.0,4.027634451161825,1.2477074361020741,1.2481911186716796,3.228027929163111,19931.676559926167,2032.4653739988853,0.00038763685773665835,0.00013852173846296258,0.0002491151192736958,0.0010033446366920662,0.15224395415482606,0.152243954187698,0.4972423158410104,2.2737367544323206e-13,33106.9063717128,24745.899274847572,0.7474542924481272,1.0905038242930938,0.5866831710026227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2080844393464742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15670.916827686728,1610.0,0.4972423158410104,7.240713257484129
222.0,-25.031111487835663,17.42181605264419,34.93886221852977,32.85676580797883,13.370178104949366,-21.18943895977078,-34.924860613513715,9.529779822754639,3.1511823799418153,3.151182379941488,40.90056775067916,42917.294504217316,36746.88170720945,79664.17621142676,78909.71184790751,115656.59355511697,115656.59355511697,-46299.622332370025,148746.75791928862,94461.1632614708,58473.90589632504,39985.84151682862,33090.16436417166,24731.185119222857,1610.0,161956.215887487,482204.6049576609,2411915.007297853,5.001849800894429,1593731.121654006,3.3050931187061985,0.7473877991975321,0.15178627361274488,4.027634451161993,1.2678145405976107,1.0,0.0,4.02763445116333,1.2479185565499595,1.2484021652789312,3.2274818176411575,19935.272117132066,2032.8320187966399,0.00038751211012713014,0.0001383456162183625,0.0002491664939087676,0.0010035515549421973,0.15187949362567102,0.15179977769072558,0.49722564917434375,3.410605131648481e-13,33090.16436417166,24731.185119222857,0.7474542924481272,1.0901550413299121,0.5872966644360046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2085025021437767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15671.462341549472,1610.0,0.49722564917434375,7.242602604381547
223.0,-25.034727425341742,17.330104663325645,34.93742714426579,32.78036001082512,13.280042359616147,-21.202268158278258,-34.943777800630755,9.447583092552666,3.056175840714161,3.0561758407138773,40.90028553533082,42980.89210336409,36755.366718225305,79736.25882158939,78965.28992719077,115720.65664541608,115720.65664541608,-45514.0184626609,148786.5871889413,94484.58877685304,58500.190953026584,39982.664248696055,33065.93054352524,24715.27172877707,1610.0,161234.67510807698,480537.1020212328,2400522.8898109896,4.995499576856651,1593718.72225645,3.316536258184765,0.7474542927574332,0.1511090442833786,4.027634451161993,1.2679713721713055,1.0,0.0,4.027634451161397,1.2482818088312804,1.2487653834875017,3.2265426145502487,19940.215884575795,2033.336142778196,0.0003873720490980354,0.00013806215975414358,0.0002493098893438918,0.0010041290993368429,0.15110904434842412,0.15110904428337857,0.4972089825076771,2.8421709430404007e-13,33065.93054352524,24715.27172877707,0.7474542924481272,1.0915508922298973,0.5883876647541066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2089176338711645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15672.073642659365,1610.0,0.4972089825076771,7.243962467508154
224.0,-25.0385844989038,17.23867222687078,34.935966394961376,32.71926079122352,13.207568632910816,-21.212989607573892,-34.95931149283422,9.381973741580916,2.977743149362709,2.9777431493624156,40.89896265706346,43029.1188619103,36721.89237458404,79751.01123649433,79011.32841406431,115733.22078864835,115733.22078864835,-44908.4824505744,148778.20435786693,94502.82613270193,58520.61658054792,39980.232835726674,33044.98356921857,24699.614811782096,1610.0,160641.70323922276,479163.87964157684,2391992.299160763,4.992012964228473,1593660.6013232023,3.3259197302503036,0.7474542924206447,0.1505406900967333,4.027634451161993,1.2680952503113079,1.0,0.0,4.027634451161008,1.2485719834809628,1.2490554840647097,3.2257927491958682,19944.064732493724,2033.7286160405158,0.0003872226991452532,0.00013782980266681982,0.00024939289647843334,0.0010044634217316146,0.15054069013133964,0.1505406900967356,0.4971923158410104,2.8421709430404007e-13,33044.98356921857,24699.614811782096,0.7474542924481272,1.092102360837285,0.5892364443441264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2093332247955204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,53.0,15672.538166295402,1610.0,0.4971923158410104,7.246322152987683
225.0,-25.04268254604405,17.147527396581328,34.934501015453336,32.659094721917086,13.135868923572772,-21.223850560918976,-34.97509517529977,9.317036938447684,2.9000013248401615,2.9000013248398693,40.89761274876022,43077.31405620721,36687.37963473425,79764.69369094147,79058.00996398172,115745.38959871596,115745.38959871596,-44309.90422800192,148769.3665654058,94522.11719582138,58541.421288046746,39978.55100863848,33023.97696668985,24683.913327992075,1610.0,160055.29382671788,477805.76984288025,2383556.658967123,4.988547249546447,1593601.2944701915,3.335249164099096,0.7474542921614162,0.1499786568067682,4.027634451161993,1.268221665401943,1.0,0.0,4.027634451162306,1.2488593380244772,1.249342751776503,3.2250505149228044,19948.13595689365,2034.1437653932435,0.0003870640764751412,0.00013759407584829336,0.00024947000062684787,0.0010047739690560965,0.14997865675474348,0.14997865680676825,0.49717564917434376,2.8421709430404007e-13,33023.97696668985,24683.913327992075,0.7474542924481272,1.0926291993326376,0.5900797582073523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2097476416806254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15673.06777088101,1610.0,0.49717564917434376,7.248157832345843
226.0,-25.047019716270093,17.05666929063047,34.93303110263324,32.59902308871972,13.064362656725626,-21.234907424500268,-34.99104663552714,9.25225036495581,2.822505129814033,2.822505129813765,40.89623520209004,43125.1386469135,36652.972714103016,79778.11136101652,79104.2892831768,115757.26199727981,115757.26199727981,-43714.792739456156,148760.06137199703,94541.18076934671,58562.03013308331,39976.83404029267,33002.79937471721,24668.08405142508,1610.0,159472.05473673597,476454.9356800721,2375166.8791032946,4.985081906462107,1593540.7750722768,3.3445781662387915,0.7474542923265719,0.1494196973505288,4.027634451161993,1.2683474035328257,1.0,0.0,4.027634451163087,1.2491461786575944,1.2496294938068777,3.224309948648544,19952.15917143633,2034.5540191029895,0.0003868962631977046,0.0001373562213537569,0.0002495400418439477,0.0010050560694750891,0.1494196971554408,0.14941969735052868,0.4971589825076771,2.8421709430404007e-13,33002.79937471721,24668.08405142508,0.7474542924481272,1.0931558248223316,0.5909201873031588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2101608452847643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15673.589745047633,1610.0,0.4971589825076771,7.249976246940779
227.0,-25.05159387126687,16.966097510012414,34.93155677245113,32.539088604412996,12.993079000750493,-21.246155355436393,-35.007150017749495,9.187640484920031,2.7452766656761014,2.745276665675798,40.89483037434806,43172.535608109,36618.61367416679,79791.14928227579,79150.22102897817,115768.83470314495,115768.83470314495,-43123.30272015858,148750.29413785366,94560.08246645863,58582.39704558971,39975.20602318769,32981.45943470872,24652.13343746479,1610.0,158892.13742330353,475111.7283462055,2366825.161586174,4.981618049768517,1593479.0589301889,3.353903858523671,0.7474542928055393,0.14886395639185374,4.027634451161993,1.268472487782128,1.0,0.0,4.027634451160638,1.249432387269842,1.24991559210915,3.22357135303884,19956.148223258177,2034.960789184704,0.00038671935304426445,0.000137116486471346,0.0002496028665729185,0.0010053091045178768,0.14886395667429916,0.1488639563918537,0.49714231584101043,2.8421709430404007e-13,32981.45943470872,24652.13343746479,0.7474542924481272,1.0936786759850419,0.5917558777823261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2105728395593822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15674.105705082315,1610.0,0.49714231584101043,7.251777015833718
228.0,-25.056403145532947,16.87581180975481,34.93007814052677,32.47930548330771,12.922027409640084,-21.25759172839343,-35.02341625336555,9.123215992500587,2.6683228657114455,2.668322865711243,40.89339863762138,43219.55931348772,36584.28403091219,79803.84334439991,79195.82460617654,115780.10863708874,115780.10863708874,-42535.46948411749,148740.0705842786,94578.84477239897,58602.579479710366,39973.628102987335,32959.96194718986,24636.065044960542,1610.0,158315.57812120623,473776.2329012538,2358532.0164756207,4.978156042215809,1593416.1624946867,3.3632251933304396,0.7474542927092485,0.14831146833295902,4.027634451161993,1.2685969555145133,1.0,0.0,4.027634451161434,1.2497179242298688,1.250201007133708,3.2228348278224455,19960.107857689418,2035.3645595274043,0.0003865334296571575,0.00013687471922797315,0.0002496587104291844,0.001005534023157259,0.14831146843454088,0.14831146833295974,0.49712564917434376,2.2737367544323206e-13,32959.96194718986,24636.065044960542,0.7474542924481272,1.094198753818317,0.5925878499022648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.210983626255401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15674.61594278006,1610.0,0.49712564917434376,7.253560241891473
229.0,-25.061445558033963,16.78581156883177,34.92859531715717,32.41964051211255,12.851184588353181,-21.26921708976938,-35.03983783358706,9.058956120088604,2.591625584068879,2.5916255840686655,40.89194022838357,43266.187113715074,36550.028910764995,79816.21602448006,79241.06011982611,115791.0890305911,115791.0890305911,-41951.136014450894,148729.39389837594,94597.4175612288,58622.54455511789,39972.081117901,32938.30486778485,24619.877350280236,1610.0,157742.225045042,472448.0997464526,2350285.2576384116,4.974695122913464,1593352.0962593304,3.37254419504371,0.7474542921715316,0.147762087640491,4.027634451161993,1.268720825961791,1.0,0.0,4.0276344511624,1.2500028803241636,1.2504858298054786,3.22210013637529,19964.027496052033,2035.764251406141,0.00038633858159816146,0.00013663104219468371,0.0002497075394034778,0.0010057306884163379,0.1477620876006889,0.14776208764049104,0.4971089825076771,2.2737367544323206e-13,32938.30486778485,24619.877350280236,0.7474542924481272,1.0947166846730176,0.593415965761165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2113932064127004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15675.12021237066,1610.0,0.4971089825076771,7.255326036410414
230.0,-25.066719239606613,16.696096430903474,34.927108414792215,32.360117544326954,12.78056653385262,-21.281028156481582,-35.05641807625068,8.994875450727589,2.5151967992936193,2.5151967992933875,40.89045551371185,43312.4412189371,36515.81655139597,79828.25777033306,79285.95886526226,115801.77541665823,115801.77541665823,-41370.3772261448,148718.2697069861,94615.83785737459,58642.32021104955,39970.57516258337,32916.49429032786,24603.574940304487,1610.0,157172.15264280303,471127.5021710759,2342085.965879217,4.9712359288861006,1593286.8764553734,3.3818591975910985,0.7474542921642167,0.14721588526921817,4.027634451161993,1.268844086485915,1.0,0.0,4.027634451162441,1.250287189864178,1.2507699945091277,3.221367445666244,19967.91495205475,2036.1606615974622,0.0003861348935401061,0.0001363854170311108,0.0002497494765089953,0.0010058995957473024,0.1472158852715034,0.14721588526921797,0.49709231584101043,2.2737367544323206e-13,32916.49429032786,24603.574940304487,0.7474542924481272,1.095232094931546,0.5942403987982964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2118015827650719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15675.618638139116,1610.0,0.49709231584101043,7.257074443537018
231.0,-25.072023141366905,16.60764663865412,34.92543834606954,32.340283691324316,12.750266077670664,-21.28518422499545,-35.063219676353015,8.972024256372988,2.4834434017766966,2.4834434017763902,40.883245932782394,43317.30009290463,36369.82333496015,79687.12342786478,79328.31262323374,115698.13595819389,115698.13595819389,-41244.97111289253,148601.44469236647,94628.020579268,58651.82134309008,39973.554706864365,32903.30873417258,24581.651383702487,1610.0,156943.10707108642,470579.6877407329,2339786.577031551,4.972136787851885,1592970.2062585317,3.3851231741566004,0.7470875218750441,0.14691980489178766,4.027634451161993,1.2689054936589677,1.0,0.0,4.027634451160664,1.2503888714657887,1.2508714593381054,3.2211054841207383,19970.48601795832,2036.4228373561125,0.00038593013790887663,0.00013628477381840906,0.00024964536409046757,0.0010054802689836463,0.14707313180989273,0.14699193274522654,0.49707564917434377,2.8421709430404007e-13,32903.30873417258,24581.651383702487,0.7474542924481272,1.093448862440929,0.5943902913433109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2122087568339743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15676.111127284952,1610.0,0.49707564917434377,7.258805573739247
232.0,-25.07775674729749,16.518524005236706,34.92406524771674,32.24446886396038,12.64239913643013,-21.30478456219068,-35.08997914670033,8.869426951323298,2.365236234328279,2.365236234328042,40.887378998155626,43404.42578896324,36444.71601008981,79849.14179905306,79377.08419076032,115821.80020085012,115821.80020085012,-40235.5834758078,148694.79234151178,94655.44689568655,58682.788493889355,39969.620446441324,32872.99214066166,24571.05907506396,1610.0,156057.38367665792,468544.7196282123,2326054.093228041,4.964422809147765,1593151.7392364228,3.4002127705133036,0.7474542922629555,0.1461478462347849,4.027634451161993,1.2690965265361593,1.0,0.0,4.027634451161905,1.2508442015579782,1.251326688424004,3.219932943003939,19976.274122424707,2037.0130597527912,0.0003857089060100812,0.00013588947910973728,0.00024981942690034393,0.0010061813303533704,0.1461478462385002,0.14614784623478497,0.4970589825076771,2.2737367544323206e-13,32872.99214066166,24571.05907506396,0.7474542924481272,1.0961872311151921,0.5958658571871176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2126102781571848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15676.798055681997,1610.0,0.4970589825076771,7.257654244198915
233.0,-25.08371047372537,16.429660435646667,34.92257124872816,32.18316788496452,12.570931571015592,-21.31729277377783,-35.106757761072345,8.804513871068059,2.288445542130603,2.2884455421303547,40.88581492694892,43448.449920525905,36413.62835080451,79862.07827133042,79418.21924835391,115831.84759915841,115831.84759915841,-39656.51441788825,148682.2597724611,94670.03358783721,58700.26426000931,39966.41036425323,32850.41217330269,24554.18159622989,1610.0,155488.36201704666,467226.4247451699,2317870.036336492,4.960913838725372,1593083.0400812463,3.4096595477238476,0.7474542927100595,0.14560276943570294,4.027634451161993,1.269209012850188,1.0,0.0,4.0276344511644435,1.2511326392092237,1.2516149500567355,3.219190615718932,19979.35252700149,2037.3269696584962,0.0003854793041974747,0.00013564216305582248,0.0002498371411416522,0.00100625267684194,0.14560276944135758,0.14560276943570294,0.49704231584101044,2.2737367544323206e-13,32850.41217330269,24554.18159622989,0.7474542924481272,1.0967531332494063,0.5966814865907805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2130149450511918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15677.081366762417,1610.0,0.49704231584101044,7.262185718547075
234.0,-25.0898879332433,16.341080696895585,34.92107342239854,32.1242319297977,12.501220725405863,-21.329826671264783,-35.1239467394538,8.741159463427376,2.213092871602555,2.2130928716023432,40.88423145736774,43493.196548525055,36379.568650130095,79872.76519865515,79461.81650906293,115841.38515919303,115841.38515919303,-39089.87042966722,148669.40634840797,94687.88424264661,58719.264282108845,39965.13328948641,32828.02118921495,24537.4453390484,1610.0,154931.25558886025,465935.62754412973,2309858.3809739617,4.957462457097017,1593013.4911652007,3.418956175473667,0.7474542921006073,0.14506912909217964,4.027634451161993,1.26933003149461,1.0,0.0,4.027634451159988,1.251414307249573,1.251896428706382,3.21846604104611,19983.11976476151,2037.7111210007,0.0003852412071566218,0.00013538922907977658,0.00024985197807684525,0.001006312434593273,0.14506912906305702,0.1450691290921795,0.4970256491743438,2.2737367544323206e-13,32828.02118921495,24537.4453390484,0.7474542924481272,1.097256545215735,0.5974902016542062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2134185275199163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15677.561498526615,1610.0,0.4970256491743438,7.263864279963023
235.0,-25.096287141330784,16.252783617500167,34.91957176601167,32.065367011260264,12.431683719258524,-21.342542796018485,-35.14127873405812,8.677939373946241,2.1379682670343527,2.137968267034133,40.88262283679623,43537.546220276934,36345.64952745004,79883.19574772698,79504.9959053664,115850.64543281644,115850.64543281644,-38526.40939889697,148656.12430436656,94705.47685768247,58738.02717259313,39963.8329834326,32805.47887155012,24520.59598732144,1610.0,154377.0548317134,464651.5044650882,2301888.7692407975,4.954011225877244,1592942.8399196102,3.4282528402731054,0.7474542921117493,0.14453830678498858,4.027634451161993,1.269450267679058,1.0,0.0,4.027634451161425,1.2516955222768715,1.2521774435144084,3.217742957037671,19986.832545293564,2038.089719251076,0.0003849947059425388,0.0001351346314325828,0.000249860074509956,0.0010063450440662013,0.14453830672027684,0.14453830678498847,0.4970089825076771,2.2737367544323206e-13,32805.47887155012,24520.59598732144,0.7474542924481272,1.0977593948795483,0.5982954230354701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2138209129771194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15678.030558180893,1610.0,0.4970089825076771,7.265528743665122
236.0,-25.10290612951004,16.16476898416763,34.91806640796531,32.00665834536778,12.362379083000285,-21.355433521157234,-35.15875252252442,8.614906474647466,2.063116168670831,2.06311616867068,40.88098962604888,43581.50308549114,36311.75599990464,79893.25908539578,79547.8659954697,115859.62199537436,115859.62199537436,-37966.45219243408,148642.42274596693,94722.94290790615,58756.57999792746,39962.62545553188,32782.80075059257,24503.645129548935,1610.0,153826.07418780844,463374.78349645186,2293965.752141186,4.950562339261932,1592871.111085382,3.4375437935275106,0.7474542921445178,0.1440106029724372,4.027634451161993,1.269569807671942,1.0,0.0,4.027634451162225,1.2519760484732714,1.2524577586791226,3.217021967851152,19990.51861533546,2038.4655937894654,0.0003847398913232708,0.00013487839826992678,0.000249861493053344,0.0010063507574404214,0.1440106028855835,0.14401060297243695,0.49699231584101045,1.7053025658242404e-13,32782.80075059257,24503.645129548935,0.7474542924481272,1.0982581758338719,0.5990961268410577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.214222106590854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15678.493868844947,1610.0,0.49699231584101045,7.2671761634815795
237.0,-25.109544368601828,16.077992854063933,34.91646388116513,31.991644016839587,12.34444172022072,-21.362750335169736,-35.16810211641712,8.597229311225195,2.0332541633039796,2.033254163303823,40.87663104447901,43591.10876656178,36165.20212870728,79756.31089526907,79559.6649520147,115724.86708072198,115724.86708072198,-37885.87422726248,148496.33265346408,94733.68103936285,58763.43067785656,39966.94484611811,32771.465572742105,24493.411776394933,1610.0,153610.74130798446,462866.20320821897,2294127.512269486,4.956351309230239,1592679.6988817626,3.4409073028935326,0.74740056168765,0.14379155753126385,4.027634451161993,1.2696215143194425,1.0,0.0,4.027634451162688,1.2520551128063415,1.252536533641568,3.2168188204866643,19992.78481199478,2038.696681536996,0.00038448449141285625,0.0001347414813687103,0.00024974301004414593,0.001005873551190698,0.1440585066654007,0.14380189470842025,0.4969756491743438,1.7053025658242404e-13,32771.465572742105,24493.411776394933,0.7474542924481272,1.0964813560812872,0.5992859689336726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2146221091664635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15678.951431333684,1610.0,0.4969756491743438,7.268806751513596
238.0,-25.116599961126724,15.990560387443226,34.9150097735881,31.892195843998365,12.226508329215447,-21.38135139918998,-35.19404773889107,8.491259767278711,1.9160376711386107,1.9160376711384557,40.877638796255155,43668.824709558554,36241.89599448478,79910.72070404334,79634.47930735387,115876.37530183865,115876.37530183865,-36870.63468891443,148613.95248890287,94760.04122831259,58794.38663051741,39961.838441994645,32737.577187064213,24469.842607040966,1610.0,152747.00999075308,460874.0903914032,2278450.7321768827,4.943759650801544,1592723.9539344755,3.455876533614277,0.7474542928824274,0.1429771896607947,4.027634451161993,1.2698135065892715,1.0,0.0,4.027634451161354,1.2525267535245468,1.2530080158968298,3.2156075228161267,19998.347918795796,2039.2639605569484,0.0003842132052029183,0.00013436220125964788,0.00024985100394327045,0.001006308511139327,0.14297718978914048,0.14297718966079495,0.4969589825076771,1.7053025658242404e-13,32737.577187064213,24469.842607040966,0.7474542924481272,1.099193439350041,0.6006764199092625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.21501657400135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15679.569919448244,1610.0,0.4969589825076771,7.269062546963325
239.0,-25.123865331538354,15.9033888121087,34.91349668317915,31.832102767098718,12.156621076868138,-21.39488226354558,-35.21173753598703,8.427638008875345,1.8410241363250748,1.841024136324904,40.87592919076217,43710.77868107138,36210.58904014328,79921.36772121466,79674.09874327706,115884.68778342035,115884.68778342035,-36313.71149727015,148598.90541990811,94774.28129659139,58810.9612343857,39959.24451356188,32714.21763648778,24452.382409145906,1610.0,152198.3992806905,459602.73398328223,2270562.055638154,4.940270994386087,1592648.8777797981,3.4652728541813453,0.7474542928354477,0.1424518696616061,4.027634451161993,1.269923894437961,1.0,0.0,4.027634451162691,1.2528103207841805,1.2532913423495158,3.2148796863686013,20001.353171179988,2039.5704110149734,0.0003839340370865853,0.00013410417222274276,0.00024982986486384257,0.0010062233706547574,0.14245186970569904,0.142451869661606,0.49694231584101045,1.7053025658242404e-13,32714.21763648778,24452.382409145906,0.7474542924481272,1.0997324932201546,0.6014682304638422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.215414114394022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15679.852162720767,1610.0,0.49694231584101045,7.27200430839655
240.0,-25.131343275768753,15.816498197454726,34.911980312230256,31.773967598006152,12.088205004728055,-21.40845732779238,-35.22978754537178,8.365319056751705,1.7672268349395495,1.7672268349393683,40.87420270227119,43753.29343235122,36176.87375847704,79930.16719082827,79715.68802757442,115892.56178605146,115892.56178605146,-35767.31404820082,148583.5785416236,94791.17283185147,58828.778236628394,39958.21621691452,32691.016755572156,24435.040791102485,1610.0,151659.87583425228,458354.6595969964,2262819.32197346,4.936830627974897,1592573.0629327947,3.47454319398225,0.7474542922234915,0.14193623292372207,4.027634451161993,1.270041281566955,1.0,0.0,4.027634451162768,1.2530882331586557,1.2535690015974608,3.214166684024753,20004.917994439187,2039.933921822354,0.00038364689579589283,0.00013384136047325297,0.00024980553532263987,0.0010061253801564285,0.14193623283903822,0.141936232923722,0.4969256491743438,1.7053025658242404e-13,32691.016755572156,24435.040791102485,0.7474542924481272,1.1002203866501798,0.6022540313525573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2158105611846095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15680.296574201333,1610.0,0.4969256491743438,7.273582642291064
241.0,-25.139031790440363,15.729887358611746,34.91046063884786,31.715903535392158,12.019960552284218,-21.42220477685742,-35.24796768380327,8.30313353870126,1.6936540921429355,1.6936540921428105,40.872452736874095,43795.407535725615,36143.30066115751,79938.70819688312,79756.86913692522,115900.16979808273,115900.16979808273,-35223.979469503596,148567.84855989588,94807.81062808637,58846.34902688676,39957.179556888455,32667.678761813164,24417.596706604952,1610.0,151124.14926758633,457113.0141395259,2255117.066296448,4.9333906420089635,1592496.2199325224,3.483812909877994,0.7474542921962324,0.14142330848547188,4.027634451161993,1.270157850519754,1.0,0.0,4.027634451162736,1.2533656902648924,1.253846195366484,3.213455165116873,20008.42926810892,2040.291972091277,0.0003833518749052614,0.00013357713459998373,0.00024977474030527766,0.0010060013490835764,0.14142330839370187,0.14142330848547183,0.4969089825076771,1.1368683772161603e-13,32667.678761813164,24417.596706604952,0.7474542924481272,1.1007072515871348,0.6030360478437982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.216205822925108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,85.0,15680.730773101226,1610.0,0.4969089825076771,7.275147738885217
242.0,-25.146929046982958,15.643555960871234,34.908937790587565,31.65798650532963,11.951939579784975,-21.436117777057262,-35.26628434248266,8.241128309859292,1.620345192381535,1.6203451923813588,40.8706798936887,43837.156784634346,36109.76772886143,79946.92451349577,79797.73934540484,115907.50707426626,115907.50707426626,-34683.9858634609,148551.72528907016,94824.31223033654,58863.72966956616,39956.202845300424,32644.2182148039,24400.061024422146,1610.0,150591.49293772716,455878.430667849,2247459.2452682564,4.929953018342614,1592418.3751981442,3.493076811871306,0.7474542923303003,0.14091335739954813,4.027634451161993,1.270273784273304,1.0,0.0,4.027634451162389,1.2536424824837664,1.254122714060214,3.2127456650817092,20011.911799128728,2040.6470914255865,0.0003830490615225598,0.00013331141151535133,0.0002497376500072084,0.0010058519629212689,0.14091335751192813,0.1409133573995628,0.49689231584101046,1.7053025658242404e-13,32644.2182148039,24400.061024422146,0.7474542924481272,1.1011909207428623,0.6038140846089929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.216599904789221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15681.159339397112,1610.0,0.49689231584101046,7.276696236011318
243.0,-25.155033262137522,15.557503821839177,34.907411889249616,31.60023068720477,11.884151542994502,-21.450193776930696,-35.2847372070886,8.179312057787646,1.547307051413327,1.547307051413205,40.86888456138074,43878.54761201635,36076.25668384688,79954.80429586323,79838.31805633093,115914.5747401778,115914.5747401778,-34147.36806040592,148535.21466224326,94840.70015581477,58880.92971149994,39955.30049368315,32620.639922065464,24382.43731859066,1610.0,150061.94280058373,454650.99343312724,2239846.3733899323,4.9265181551162325,1592339.545906056,3.5023338096813523,0.7474542920323808,0.14040641373916538,4.027634451161993,1.270389209757559,1.0,0.0,4.027634451161429,1.2539185699495496,1.2543985178991508,3.2120382835737424,20015.370339576082,2040.9997644023274,0.00038273854125806694,0.000133044205866747,0.0002496943353913199,0.0010056775074820774,0.14040641373727666,0.1404064137391656,0.4968756491743438,1.1368683772161603e-13,32620.639922065464,24382.43731859066,0.7474542924481272,1.1016709371982651,0.6045880681760333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.216992808074696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15681.582122511594,1610.0,0.4968756491743438,7.278228369678869
244.0,-25.163342686634554,15.471730068751382,34.905883042716894,31.542574578803055,11.816553556591638,-21.464435491156586,-35.30332666179163,8.117646361113687,1.4745066238833715,1.474506623883285,40.8670667657052,43919.58950112259,36042.85037053535,79962.43987165793,79878.52953909598,115921.37990963133,115921.37990963133,-33613.865054332506,148518.31596518547,94856.88060067459,58897.940562701304,39954.377819970316,32596.93605555412,24364.719761701293,1610.0,149535.24496396384,453430.1164448489,2232274.7839310775,4.923084512853682,1592259.7332977457,3.511587950491625,0.7474542920284633,0.13990223453188924,4.027634451161993,1.2705039830086755,1.0,0.0,4.027634451162099,1.2541941227946012,1.2546737771810244,3.2113325823817442,20018.785092900303,2041.3479723351302,0.00038242039864981077,0.0001327755222270662,0.00024964487642274453,0.0010054783048363243,0.1399022344771162,0.13990223453188902,0.4968589825076771,1.1368683772161603e-13,32596.93605555412,24364.719761701293,0.7474542924481272,1.1021501279611376,0.6053589818714377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2173845333760291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15681.99910603011,1610.0,0.4968589825076771,7.279744271750944
