time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
245.0,-25.171639814568614,15.387330910052903,34.90433374348621,31.544860847666882,11.817012810215877,-21.471368753125795,-35.311103286780394,8.118131604984889,1.453647706738309,1.4536477067381879,40.86547135543283,43915.10992807109,35879.23424853539,79794.34417660648,79885.88099731434,115765.11524584972,115765.11524584972,-33620.613998875415,148354.59772371576,94864.11801811724,58898.97502790942,39961.26998911979,32589.48247786604,24358.30798858195,1610.0,149385.72924472514,453080.7799778351,2234053.0890856953,4.930805251096695,1592189.6872906173,3.514140872116685,0.7474284995205279,0.13975359572498675,4.027634451161993,1.2705260798102245,1.0,0.0,4.027634451162087,1.2541925987815499,1.254671854447205,3.211336484583665,20020.312491898607,2041.503723687356,0.0003821029695740744,0.00013266327102447542,0.000249439698549599,0.001004651923365827,0.14006487032581277,0.13975841848733223,0.49684231584101046,1.1368683772161603e-13,32589.48247786604,24358.30798858195,0.7474542924481272,1.0998417171884858,0.6053019222378793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.217775084421223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15682.410259504235,1610.0,0.49684231584101046,7.281243892706799
246.0,-25.180357852262166,15.302137497657363,34.90279630491742,31.43094676723706,11.684627683965793,-21.49294857361808,-35.3408444794826,7.997218405321689,1.3319590559235621,1.3319590559234757,40.86337259272587,44001.3132026687,35973.20948746476,79974.52269013345,79960.62828574979,115933.83777321455,115933.83777321455,-32573.41694913058,148483.7460420066,94892.40171966804,58933.08663658684,39954.79453675688,32549.908268792038,24329.568659459004,1610.0,148507.25472234513,451046.96993413544,2217498.989837842,4.916337183601199,1592097.5452917188,3.5297821544488066,0.7474542926065795,0.13891825948137868,4.027634451161993,1.2707403419679033,1.0,0.0,4.027634451160587,1.2547326622928077,1.255211706141326,3.209954257349279,20026.28154063173,2042.1123972642781,0.00038176969859604143,0.00013223478120655445,0.000249534917389487,0.0010050354300457597,0.13891825951553236,0.1389182594813769,0.4968256491743438,1.1368683772161603e-13,32549.908268792038,24329.568659459004,0.7474542924481272,1.103025315538744,0.6068752991192345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.218159467839072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15683.03637346848,1610.0,0.4968256491743438,7.282850274669041
247.0,-25.18926985090881,15.21719457571662,34.90126062456795,31.371337395999603,11.61604963817111,-21.50783073751973,-35.359543876815565,7.9346105247820224,1.2586894755656317,1.2586894755655784,40.861479375587486,44040.10433355907,35943.15063288893,79983.254966448,79996.89568802313,115940.04632091205,115940.04632091205,-32040.441540557804,148465.51027218645,94904.48418169699,58947.69282723306,39951.990393848806,32525.46395127441,24311.297637905325,1610.0,147980.48786146985,449825.83680168446,2209926.4983109618,4.912849190753033,1592014.4308175235,3.5391796125739168,0.7474542922531552,0.1384141292044199,4.027634451161993,1.2708435970125724,1.0,0.0,4.027634451160281,1.2550128238884808,1.2554915474595305,3.2092376862595984,20028.83144749372,2042.3724154011536,0.0003814292893225954,0.00013196602810625538,0.00024946326121634,0.0010047468251741544,0.13841412917081022,0.13841412920441987,0.49680898250767713,5.684341886080802e-14,32525.46395127441,24311.297637905325,0.7474542924481272,1.1035604891085669,0.607638675109212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.218547561018949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15683.218239213005,1610.0,0.49680898250767713,7.2841991505175745
248.0,-25.198380034140353,15.132528848318534,34.89972259507505,31.31428890572863,11.54935051917184,-21.52270336158269,-35.37865587333215,7.873673846614186,1.186941552097096,1.1869415520970252,40.8595770074907,44079.74153789751,35909.88728777038,79989.6288256679,80035.92332113873,115945.81060890912,115945.81060890912,-31519.972356791928,148447.1291226438,94920.16786151713,58963.98607827568,39951.31309249049,32501.31851373468,24293.25002024289,1610.0,147465.78296570104,448632.56388524966,2202528.4954954404,4.909426271738043,1591930.9179068734,3.5484069727806347,0.7474542920459317,0.13792156293511879,4.027634451161993,1.2709562646551054,1.0,0.0,4.027634451161945,1.2552856599792366,1.25576405114955,3.2085401590810916,20032.141362534116,2042.7099328041804,0.0003810815986558101,0.00013169186603899136,0.00024938973261681875,0.001004450678853577,0.13792156280044954,0.13792156293512178,0.49679231584101047,5.684341886080802e-14,32501.31851373468,24293.25002024289,0.7474542924481272,1.1040265488271808,0.6083939335353301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2189346062129793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15683.617824298693,1610.0,0.49679231584101047,7.285645540213905
249.0,-25.20768660253384,15.048139110760367,34.898182069935345,31.25731173148381,11.482820022324473,-21.53773589840064,-35.39789213156325,7.812869318191292,1.1154134769817006,1.1154134769816804,40.85765342150486,44119.01821425972,35876.768506980115,79995.78672123983,80074.55592816265,115951.32443514277,115951.32443514277,-31002.41134495163,148428.3782418875,94935.60403834585,58980.066324443156,39950.59745989188,32477.05380674472,24275.11327592251,1610.0,146953.7357800944,447445.4060947756,2195168.96728924,4.90600403398548,1591846.4769074873,3.557632853582836,0.7474542925097825,0.137431573695396,4.027634451161993,1.271068084998988,1.0,0.0,4.027634451162932,1.2555580383861997,1.2560360877588312,3.20784410439426,20035.39904405003,2043.0421238700303,0.0003807267139959232,0.00013141645236787827,0.00024931026162804495,0.0010041305987613237,0.13743157374390882,0.13743157369539613,0.4967756491743438,0.0,32477.05380674472,24275.11327592251,0.7474542924481272,1.1044923495688375,0.6091460573785431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2193204815045924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15684.005972067956,1610.0,0.4967756491743438,7.287082070075209
250.0,-25.217187691099614,14.96402510895817,34.89663916971717,31.200491298828297,11.416516404838468,-21.552920841706538,-35.417247796989955,7.752249555445432,1.044149296817011,1.0441492968169874,40.85570936499286,44157.92229732651,35843.68021626354,80001.60251359006,80112.9033564489,115956.58357271244,115956.58357271244,-30488.06617644138,148409.27026196447,94950.92540634089,58995.94434721852,39949.9789545804,32452.68668925202,24256.899962994696,1610.0,146444.64974915382,446265.06613080925,2187852.296414324,4.902584724776599,1591761.140736775,3.5668513212060335,0.7474542923137492,0.13694445112833878,4.027634451161993,1.2711793256411332,1.0,0.0,4.0276344511619255,1.2558297230159898,1.2563074212118783,3.2071501234174176,20038.632496080918,2043.3718442160084,0.00038036472538453055,0.0001311398657694259,0.0002492248596151046,0.0010037866306718067,0.13694445111244696,0.13694445112833883,0.49675898250767714,0.0,32452.68668925202,24256.899962994696,0.7474542924481272,1.104953827351313,0.6098935985941574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2197051920936395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15684.38842855989,1610.0,0.49675898250767714,7.2885026476975785
251.0,-25.226881640587035,14.880185953852097,34.89509399224006,31.14377075051891,11.350400111883602,-21.56826065400867,-35.436730762571074,7.691779125305232,0.9731185314332151,0.9731185314332021,40.85374480821007,44196.494481161426,35810.69861272865,80007.19309389008,80150.89555052253,115961.59416325118,115961.59416325118,-29976.699503907745,148389.80356778495,94966.04522227653,59011.644152915556,39949.334521512195,32428.20940453377,24238.60431634345,1610.0,145938.29366715893,445091.01026936295,2180575.143901934,4.899166897534686,1591674.9081982172,3.5760661785439285,0.7474542924640997,0.13645997405602903,4.027634451161993,1.2712900184514004,1.0,0.0,4.0276344511635145,1.2561008711959263,1.256578208994188,3.2064578120444307,20041.823412163583,2043.697227102383,0.0003799957151571343,0.00013086200278486455,0.00024913371237226975,0.0010034195228964364,0.13645997404628105,0.13645997405605723,0.4967423158410105,0.0,32428.20940453377,24238.60431634345,0.7474542924481272,1.1054145906863038,0.6106382184828015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.220088738839903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15684.765270963675,1610.0,0.4967423158410105,7.289907589899895
252.0,-25.23676672155419,14.796621439887712,34.89354665212132,31.08721172846856,11.284513131482106,-21.58374957845578,-35.45633638333527,7.631495988383711,0.9023528279551556,0.9023528279551637,40.85176038982516,44234.72316480265,35777.74167572631,80012.46484052896,80188.61222648648,115966.3539022128,115966.3539022128,-29468.52696451264,148369.98882225723,94981.05951366476,59027.17045198104,39948.76562409302,32403.634920044446,24220.23599899755,1610.0,145434.88086672543,443923.7328217918,2173340.5926290294,4.895752202330423,1591587.8074342806,3.5852730767904353,0.7474542920496626,0.1359783459778768,4.027634451161993,1.2714000903489069,1.0,0.0,4.027634451162354,1.2563713121182027,1.256848280334964,3.2057676041420646,20044.99205813549,2044.020339069457,0.0003796197684543434,0.00013058293915554087,0.0002490368292988025,0.0010030293132920053,0.13597834581275764,0.13597834597787786,0.4967256491743438,0.0,32403.634920044446,24220.23599899755,0.7474542924481272,1.105871598437409,0.6113787909195624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.220471125490697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15685.13632020344,1610.0,0.4967256491743438,7.291296824864636
253.0,-25.24684120865018,14.713330779309265,34.89199724394541,31.030762125179194,11.218819210062703,-21.599389687800322,-35.476061201747484,7.57136768921286,0.8318242669155893,0.8318242669155961,40.84975608779807,44272.601490024375,35744.879269413694,80017.48075943807,80225.98913023854,115970.86839965223,115970.86839965223,-28963.33095779056,148349.82456964618,94995.88864930162,59042.5010090877,39948.20848912658,32378.956169993948,24201.789761795928,1610.0,144934.1993574428,442762.7444498185,2166145.5825324804,4.892339316453002,1591499.8375856576,3.5944755007860283,0.7474542920634384,0.1354993640946659,4.027634451161993,1.2715096133155752,1.0,0.0,4.027634451163783,1.25664118990005,1.25711777950821,3.2050791296140315,20048.12162846869,2044.339466430299,0.00037923697037609146,0.0001303027332804626,0.00024893423709562885,0.0010026161094000825,0.13549936400751947,0.13549936409466673,0.49670898250767714,0.0,32378.956169993948,24201.789761795928,0.7474542924481272,1.1063268017841177,0.6121158170471924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2208523526688109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15685.501648736084,1610.0,0.49670898250767714,7.29267061675503
254.0,-25.25710335853928,14.630313655969694,34.89044587587124,30.974464618507795,11.153347262561486,-21.615176520276165,-35.49590444946659,7.511420424298347,0.7615545100478585,0.7615545100479053,40.84773244666799,44310.13458062175,35712.05480074861,80022.18938137035,80263.08213593496,115975.13693668357,115975.13693668357,-28461.25372884916,148329.3197910593,95010.59951415195,59057.651958838534,39947.7195059038,32354.18285437573,24183.272843577393,1610.0,144436.39066553273,441608.37340537406,2158992.1576030673,4.888929394509515,1591411.0226601558,3.6036703977968307,0.7474542921521115,0.1350231632914449,4.027634451161993,1.2716184807522222,1.0,0.0,4.027634451161333,1.2569103862413575,1.2573865882720503,3.2043926880150617,20051.22623869944,2044.6560485690263,0.00037884740680743585,0.00013002140510809897,0.0002488260016993369,0.001002180176789142,0.13502316326122885,0.13502316329144493,0.4966923158410105,-5.684341886080802e-14,32354.18285437573,24183.272843577393,0.7474542924481272,1.1067784770395215,0.6128488066582934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.221232423645214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15685.861305846032,1610.0,0.4966923158410105,7.294028899318702
255.0,-25.267551565827368,14.547569382959692,34.88889264156178,30.918286134861432,11.08807408001487,-21.6311109519342,-35.5158701428212,7.451633466121671,0.6915255922023107,0.69152559220234,40.84568954033955,44347.34605906801,35679.31276120018,80026.65882026819,80299.85097217857,115979.16373337875,115979.16373337875,-27962.150802273594,148308.47486735694,95025.14179121183,59072.63687810126,39947.22768123398,32329.311133978194,24164.682366542886,1610.0,143941.31453565235,440460.2962076053,2151878.2892946135,4.885521595981386,1591321.3660083914,3.6128599551645912,0.7474542920633326,0.13454960930944396,4.027634451161993,1.2717268882738422,1.0,0.0,4.027634451161567,1.2571789928867474,1.2576547985026767,3.203708043127333,20054.29526982696,2044.9690026489127,0.0003784511584921886,0.00012973890689420498,0.0002487122515979836,0.0010017220329621081,0.13454960924696277,0.13454960930944423,0.49667564917434376,-5.684341886080802e-14,32329.311133978194,24164.682366542886,0.7474542924481272,1.107228709787426,0.6135787184337906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2216113395319552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15686.21528716189,1610.0,0.49667564917434376,7.295371891105518
256.0,-25.27818409130019,14.465097638814646,34.887337644623486,30.862259782757633,11.023022078154266,-21.647189174780976,-35.53595003960652,7.392027161635054,0.6217542223463397,0.6217542223464808,40.84362786071444,44384.209697387574,35646.60929740553,80030.81899479311,80336.33941769817,115982.9487151037,115982.9487151037,-27466.12813872099,148287.29780373554,95039.56763927371,59087.437918963136,39946.810800345076,32304.34908863184,24146.024400799448,1610.0,143449.0768538247,439318.75865907327,2144805.5141102867,4.882116849862837,1591230.889324818,3.6220417588853038,0.7474542927502176,0.1340788029689654,4.027634451161993,1.2718346452107654,1.0,0.0,4.027634451162525,1.2574469176259941,1.2579223180583454,3.2030254277182486,20057.33972954675,2045.2794511425159,0.0003780483113376752,0.00012945536430208554,0.00024859294703558966,0.0010012415177964296,0.13407880317137602,0.13407880296896518,0.49665898250767704,-1.1368683772161603e-13,32304.34908863184,24146.024400799448,0.7474542924481272,1.1076752140418316,0.6143044591337986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2219891031259265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15686.563491949477,1610.0,0.49665898250767704,7.296699575553351
257.0,-25.288999316679604,14.38289767915929,34.885780974004305,30.80634777378293,10.958164781075599,-21.66341238004161,-35.556148121226556,7.332577844437599,0.5522199476475862,0.5522199476476188,40.841547439826805,44420.74936889583,35613.99515864256,80034.7445275384,80372.50123392319,115986.49639256575,115986.49639256575,-26973.02415062487,148265.78826579248,95053.81944571936,59102.067580691866,39946.39096114166,32279.291873226735,24127.295276183817,1610.0,142959.52054319062,438183.3983421504,2137771.552459021,4.878714165226696,1591139.5941212093,3.6312183440569026,0.7474542927069477,0.13361059397109348,4.027634451161993,1.2719418603600934,1.0,0.0,4.027634451161833,1.2577142654649054,1.2581892520824192,3.202344572018674,20060.34745917705,2045.5861542093428,0.0003776389467401586,0.00012917072999626766,0.00024846821674389096,0.0010007391497764803,0.13361059404525763,0.13361059397109354,0.4966423158410104,-5.684341886080802e-14,32279.291873226735,24127.295276183817,0.7474542924481272,1.1081202888877926,0.6150270599831329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2223657155487437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,80.0,15686.906066018986,1610.0,0.4966423158410104,7.2980121464650045
258.0,-25.29999556900934,14.300968969286318,34.88422272610443,30.750569037068658,10.893514806923333,-21.67977779937852,-35.57646019672973,7.273297037292532,0.4829320043322127,0.48293200433227074,40.83944866592686,44456.955055052356,35581.44518475667,80038.40023980902,80408.36228933152,115989.80747408819,115989.80747408819,-26482.891259626864,148243.95241519675,95067.92751733052,59116.52028305146,39946.00803808784,32254.14494110856,24108.4990747936,1610.0,142472.69873371505,437054.33899166307,2130777.177253511,4.875314090621935,1591047.4975408781,3.6403882895010633,0.7474542921169437,0.13314503274832273,4.027634451161993,1.2720484842685984,1.0,0.0,4.027634451161152,1.257980983727565,1.25845554797968,3.201665608034532,20063.324854721483,2045.8897640602534,0.00037722314823301217,0.00012888507193424531,0.00024833807629876686,0.001000214991636209,0.13314503264274716,0.13314503274832268,0.4966256491743437,-5.684341886080802e-14,32254.14494110856,24108.4990747936,0.7474542924481272,1.1085627514234093,0.6157459952731968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2227411798462386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15687.242910044864,1610.0,0.4966256491743437,7.299309567798483
259.0,-25.31117113261648,14.219311076673442,34.88266299588116,30.694933141954266,10.829078257227847,-21.69628327782187,-35.59688214501364,7.2141904024332,0.4138947218985436,0.4138947218986816,40.83733188204932,44492.817303272386,35548.94711354501,80041.7644168174,80443.9364355746,115992.88354911961,115992.88354911961,-25995.746072838752,148221.79562919223,95081.90748734972,59130.788355047516,39945.68792478022,32228.91208007263,24089.638670732576,1610.0,141988.62962195836,435931.6235672664,2123822.655813424,4.871916926865728,1590954.6147411116,3.6495508211177516,0.747454292310021,0.1326821363703026,4.027634451161993,1.2721545575978235,1.0,0.0,4.02763445116182,1.258247045949938,1.2587211793789619,3.2009886008683233,20066.275215450696,2046.1906171272246,0.000376801001013273,0.0001285984566338788,0.0002482025443793942,0.0009996691186085116,0.1326821363369515,0.1326821363703025,0.496608982507677,-1.1368683772161603e-13,32228.91208007263,24089.638670732576,0.7474542924481272,1.1090018429119881,0.6164608782075799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.223115498100493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15687.574088847163,1610.0,0.496608982507677,7.300591982698307
260.0,-25.322524326868827,14.137923512903974,34.88110187427653,30.639435338694625,10.764851492299453,-21.712927666307934,-35.617413791455306,7.155254831738553,0.3451050071423083,0.3451050071423565,40.835197329962135,44528.342981917944,35516.507652336164,80044.85063425411,80479.21934749176,115995.72699982792,115995.72699982792,-25511.552205893706,148199.32143582424,95095.75288076428,59144.87651519046,39945.41818397091,32203.59443599631,24070.71489374501,1610.0,141507.27920572163,434815.17427156575,2116907.4926045435,4.86852257663487,1590860.9564342226,3.658706159690378,0.7474542924574722,0.13222187206577837,4.027634451161993,1.2722599973762412,1.0,0.0,4.027634451161849,1.2585124650062336,1.2589861592606884,3.200313515481981,20069.197174865105,2046.4885740660782,0.00037637258898911576,0.00012831089493955716,0.0002480616940495586,0.0009991018249676082,0.13222187202620447,0.13222187206577846,0.4965923158410103,-5.684341886080802e-14,32203.59443599631,24070.71489374501,0.7474542924481272,1.1094379219834494,0.6171718969525404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2234886719200473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15687.899666535799,1610.0,0.4965923158410103,7.301859512654119
261.0,-25.33405365567342,14.056805630898692,34.879539447612736,30.584061482828133,10.700824348554008,-21.72971063444533,-35.638062574993796,7.096481327325905,0.2765548190020013,0.27655481900207757,40.83304517055058,44563.57035997207,35484.145840633784,80047.71620060585,80514.19473229657,115998.34057293035,115998.34057293035,-25030.238553764968,148176.53188620237,95109.44268690459,59158.818314580065,39945.13819147169,32178.191313272022,24051.72721045318,1610.0,141028.57912669532,433704.83380233427,2110030.699447122,4.865130694874366,1590766.5297828412,3.6678551996675473,0.7474542921414278,0.13176417427084383,4.027634451161993,1.2723649453697727,1.0,0.0,4.027634451161842,1.2587772802645798,1.2592505271005348,3.1996402495566434,20072.086298831135,2046.7831827210246,0.0003759379891429787,0.00012802229138994555,0.0002479156977530331,0.0009985138052539802,0.13176417413916652,0.1317641742708437,0.49657564917434366,-5.684341886080802e-14,32178.191313272022,24051.72721045318,0.7474542924481272,1.1098727242665762,0.6178801043432282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.223860703162143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15688.219628320207,1610.0,0.49657564917434366,7.303112229193754
262.0,-25.345757427311664,13.975956730377026,34.87797580168962,30.528806789685063,10.636993141835468,-21.746631027642955,-35.658817005436845,7.03786674216677,0.2082409779109753,0.20824097791107263,40.830875629415395,44598.458770838784,35451.86806259983,80050.32683343862,80548.85847290326,116000.72653550308,116000.72653550308,-24551.768947746867,148153.43023331638,95122.97061630832,59172.57091424384,39944.888557849416,32152.703697813282,24032.676391259283,1610.0,140552.49548324995,432600.5245554572,2103191.790391645,4.861741193108577,1590671.3447883916,3.676998187699783,0.7474542924019716,0.13130901032861356,4.027634451161993,1.2724693180574107,1.0,0.0,4.027634451162506,1.2590415048561734,1.2595142961367565,3.1989687676119063,20074.941260008127,2047.0743077409848,0.0003754972858651612,0.00012773281514945,0.00024776447071571124,0.0009979047180285153,0.13130901032442652,0.13130901032861395,0.496558982507677,-1.1368683772161603e-13,32152.703697813282,24032.676391259283,0.7474542924481272,1.1103051340407462,0.6185845792559866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2242315944031168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15688.533805898755,1610.0,0.496558982507677,7.304350163850615
263.0,-25.357633979721236,13.895376423446594,34.8764110293513,30.473699827585392,10.573376955510222,-21.763685440700794,-35.6796765589155,6.979428416489787,0.14017765387296777,0.14017765387308737,40.82868918586444,44633.013634133174,35419.636831651784,80052.65046578496,80583.24869370759,116002.88552535936,116002.88552535936,-24076.229967705265,148130.02442991955,95136.38185452622,59186.14679495181,39944.70562174934,32127.138904560197,24013.567869765746,1610.0,140079.11549306463,431502.44910561456,2096392.020183718,4.8583548587706975,1590575.422581558,3.6861330124044067,0.7474542921827754,0.1308564631868235,4.027634451161993,1.272573104999028,1.0,0.0,4.027634451162999,1.2593050598401183,1.2597773874996705,3.198299268068805,20077.771594444737,2047.3629215323008,0.00037505056243441776,0.00012744248158470743,0.00024760808084971035,0.0009972748368163975,0.1308564630280819,0.1308564631868471,0.49654231584101033,-1.1368683772161603e-13,32127.138904560197,24013.567869765746,0.7474542924481272,1.1107340320194257,0.6192850193786851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2246013484570712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15688.84241146747,1610.0,0.49654231584101033,7.305573381142512
264.0,-25.369534788350318,13.815700082884858,34.874719525410036,30.44455525176602,10.535062904576545,-21.775098928426114,-35.69357752623034,6.947885723022238,0.10130624733704963,0.10130624733716496,40.82250967209601,44638.17304782674,35314.56412653531,79952.73717436206,80620.31233186588,115934.87645840118,115934.87645840118,-23879.67469588507,148044.67068918684,95146.0139223213,59193.26749807302,39947.496026942536,32109.794230785647,23991.51637525218,1610.0,139814.55115428625,430876.3080188449,2092931.8094385352,4.857384289848209,1590304.342663091,3.6908604930618205,0.7471712899439894,0.13055108678339963,4.027634451161993,1.272636668882333,1.0,0.0,4.027634451162666,1.2594477790271055,1.2599195970308144,3.1979368404406956,20079.80436522498,2047.570206464489,0.0003746034170804722,0.00012724933942884542,0.00024735407765162675,0.0009962518047850906,0.13062932693955356,0.13060053493250237,0.49652564917434366,-1.1368683772161603e-13,32109.794230785647,23991.51637525218,0.7474542924481272,1.1095717988893856,0.619481705295451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2249699667036993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15689.145437983228,1610.0,0.49652564917434366,7.306782073772214
265.0,-25.381754798731695,13.735670800724652,34.873237350616996,30.365892766881757,10.448349739770778,-21.797904684116492,-35.721689276956,6.864499625155568,0.006150855394480459,0.006150855394663753,40.82425883772756,44701.7066790272,35353.51385922472,80055.22053825192,80652.84380412236,116006.35766334707,116006.35766334707,-23143.44834321097,148082.63074008335,95165.06065463157,59213.923529536434,39945.70791677237,32076.273076736295,23975.548009478083,1610.0,139149.80600655804,429346.5371666403,2083044.6265864195,4.851662809098044,1590381.070672732,3.7041898163847655,0.7474542928388598,0.12996811300975544,4.027634451161993,1.2727846230519941,1.0,0.0,4.027634451160071,1.2598237610370615,1.2602951420713908,3.196982447645316,20083.82402556408,2047.9800977463335,0.00037414478882207366,0.00012685957593978455,0.00024728521288228914,0.0009959744426676351,0.12996811303609554,0.12996811300975544,0.496508982507677,-1.7053025658242404e-13,32076.273076736295,23975.548009478083,0.7474542924481272,1.1115387196232118,0.6206675526330796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2253345411043128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15689.585319394377,1610.0,0.496508982507677,7.305977065977155
266.0,-25.39413899793136,13.655891880114687,34.871672844011016,30.309692036267393,10.384325306302307,-21.81545688311297,-35.742681997921295,6.805643191483929,-0.061960730835266986,-0.061960730835109785,40.82201362393761,44734.54268882705,35323.47047319573,80058.01316202278,80684.45533969202,116007.92581288776,116007.92581288776,-22670.978774970805,148058.1206797336,95175.73277084413,59225.82011997916,39944.347389849965,32050.194866845846,23956.055728598785,1610.0,138678.90458785856,428254.144089622,2076280.8913714238,4.84824471642921,1590282.5837759196,3.713408511566245,0.7474542924972977,0.12951804078913715,4.027634451161993,1.2728804249456154,1.0,0.0,4.027634451163454,1.260089559954789,1.260560455397695,3.1963080872652427,20086.076290234738,2048.209764826392,0.00037368052545320394,0.00012656923537227686,0.0002471112900809271,0.000995273945201027,0.12951804083822185,0.12951804079007498,0.49649231584101033,-1.7053025658242404e-13,32050.194866845846,23956.055728598785,0.7474542924481272,1.1120011413723103,0.6213601932397388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2257008224478234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15689.736299845521,1610.0,0.49649231584101033,7.309141256675507
267.0,-25.40668979831943,13.57637939252805,34.870107558581424,30.25512424008923,10.321528534094861,-21.83303625072971,-35.763967771176226,6.747874986505137,-0.12905692218919285,-0.12905692218902684,40.81976408136992,44767.86429885246,35291.49851039648,80059.36280924894,80717.70696947901,116009.2054798755,116009.2054798755,-22206.762851625448,148033.53807395304,95188.6094729807,59238.76680235404,39944.26963402962,32024.332594077532,23936.724851235766,1610.0,138215.96833150095,427180.15935285663,2069632.3514205457,4.844870029909328,1590183.911616752,3.722513503496398,0.7474542921672797,0.12907560484361008,4.027634451161993,1.2729821073776115,1.0,0.0,4.0276344511631645,1.2603505820136398,1.2608209826449293,3.1956461231025997,20088.793815111632,2048.486875244006,0.00037321055723485685,0.00012627546814206574,0.0002469350890927911,0.0009945642720308814,0.12907560477085694,0.12907560484361078,0.49647564917434367,-1.7053025658242404e-13,32024.332594077532,23936.724851235766,0.7474542924481272,1.1124206991751462,0.6220471554659218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2260660501970893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15690.026162105045,1610.0,0.49647564917434367,7.310302020958134
268.0,-25.41940546173527,13.497132679335385,34.86854134676879,30.2006805659272,10.258928575938427,-21.85074433070424,-35.785346443857975,6.690267444907432,-0.19591803255599416,-0.1959180325558149,40.817498590017166,44800.83727991916,35259.60558311984,80060.442863039,80750.66352384198,116010.26910696182,116010.26910696182,-21745.301883670996,148008.66698680297,95201.33737075212,59251.511126829515,39944.25138213623,31998.397879841163,23917.33983587324,1610.0,137755.5709906328,426112.0307893043,2063020.572120076,4.841498064015374,1590084.5445669075,3.7316114769665867,0.7474542921082011,0.12863562685248423,4.027634451161993,1.2730830952664842,1.0,0.0,4.027634451162688,1.2606109994737238,1.2610808977392003,3.194985965411565,20091.479936018808,2048.760783347913,0.0003727349702327289,0.0001259810524428621,0.00024675391778986684,0.0009938345802496618,0.128635626729355,0.128635626852484,0.496458982507677,-1.7053025658242404e-13,31998.397879841163,23917.33983587324,0.7474542924481272,1.1128370123193665,0.6227298791399523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2264301503863302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15690.3066156899,1610.0,0.496458982507677,7.3114543721225385
269.0,-25.432284438276675,13.418150977805412,34.866974298004294,30.146351653989427,10.196518489280509,-21.868580422148,-35.8068254898302,6.632814473151832,-0.26254967601875023,-0.26254967601854623,40.815217324837555,44833.49990890398,35227.804183596694,80061.30409250068,80783.31488865842,116011.11907225513,116011.11907225513,-21286.54378191539,147983.50967783347,95213.90291445875,59264.08793470433,39944.2388663938,31972.390605578337,23897.900608416436,1610.0,137297.6628541705,425049.6441498147,2056444.8368628477,4.838128593134464,1589984.4903986237,3.7407030267697663,0.747454292774932,0.1281980590986248,4.027634451161993,1.273183528729715,1.0,0.0,4.027634451162373,1.260870838814179,1.2613402272655523,3.194327545040136,20094.131793400644,2049.0311975445893,0.0003722538434169315,0.0001256858927035968,0.0002465679507133347,0.0009930855728454392,0.1281980591347127,0.1281980590986248,0.49644231584101034,-2.2737367544323206e-13,31972.390605578337,23897.900608416436,0.7474542924481272,1.1132516176067835,0.6234093593940857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2267931256064006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15690.581648174106,1610.0,0.49644231584101034,7.312592455862878
270.0,-25.445325202682273,13.339433733603988,34.86540650691245,30.092156468331837,10.13431083259654,-21.886541895706923,-35.82840452492235,6.575527525621232,-0.3289426952004533,-0.328942695200252,40.81292069698898,44865.85747406271,35196.06930417092,80061.92677823362,80815.68722224195,116011.75652641286,116011.75652641286,-20830.53955623346,147958.0727886231,95226.33673555247,59276.50698737334,39944.255275754585,31946.316262210254,23878.411217927456,1610.0,136842.29608264632,423993.1208500307,2049905.8936248373,4.834762152544223,1589883.7672421285,3.7497867042151407,0.7474542924428994,0.12776295104781796,4.027634451161993,1.2732834462309257,1.0,0.0,4.027634451160239,1.2611300474484335,1.2615989187127616,3.193670993178584,20096.755851779773,2049.298777031889,0.0003717672547951925,0.00012539000188226254,0.00024637725291292995,0.0009923175118147682,0.12776295098172372,0.12776295104781818,0.4964256491743437,-2.2737367544323206e-13,31946.316262210254,23878.411217927456,0.7474542924481272,1.1136637957587188,0.6240854191897669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.227154978920547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15690.851093351506,1610.0,0.4964256491743437,7.313716315842065
271.0,-25.458525493906656,13.260985285956474,34.863836827936716,30.03827651208269,10.072520475667524,-21.904605223909975,-35.85004614489151,6.518600205670859,-0.39486470150063724,-0.3948647015004345,40.81057322724879,44897.76318021911,35163.81371770154,80061.57689792065,80847.6452666166,116011.45898431813,116011.45898431813,-20379.637291446154,147931.70482269503,95238.58969353558,59288.70760713798,39944.31342933067,31920.2458383769,23858.924773432445,1610.0,136391.09627576428,422946.12331651134,2043426.8409663723,4.831411681806989,1589780.8192952895,3.758825844835983,0.7474542926216272,0.12733182918723915,4.027634451161993,1.273382509839721,1.0,0.0,4.027634451162047,1.2613877511050067,1.26185609761432,3.1930185207789488,20099.34174044766,2049.562464291849,0.00037127530973117567,0.00012509389885860599,0.0002461814108725697,0.0009915287316660272,0.12733182925048103,0.12733182918723907,0.496408982507677,-2.2737367544323206e-13,31920.2458383769,23858.924773432445,0.7474542924481272,1.1140620316013878,0.6247552846315718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2275157124328875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15691.11494224066,1610.0,0.496408982507677,7.31482611496497
272.0,-25.47187777469293,13.182847757362795,34.862255778597664,29.986199049185984,10.012841802365944,-21.922594144490827,-35.8714911393821,6.463558172163881,-0.4585127984593669,-0.45851279845911463,40.80791175468311,44928.160867947634,35126.50343124142,80054.66429918905,80878.35072247173,116004.85415371315,116004.85415371315,-19951.848304533516,147899.58414088946,95250.50671722682,59300.31686270283,39944.65539391554,31894.729987176324,23839.852828012266,1610.0,135956.70245824667,421937.158080891,2037187.3582574222,4.828177180514796,1589664.1068910058,3.7675375975923076,0.7474542922168451,0.12691657178554835,4.027634451161993,1.2734784782258788,1.0,0.0,4.0276344511600035,1.2616370633360272,1.2621048753472894,3.192387548057681,20101.856732873206,2049.818922147034,0.00037077830966669457,0.00012480112292568128,0.00024597718674101326,0.000990706191518012,0.12691657178785207,0.1269165717855483,0.49639231584101035,-2.2737367544323206e-13,31894.729987176324,23839.852828012266,0.7474542924481272,1.1143561971544853,0.6253973447798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2278753058086462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15691.373932495611,1610.0,0.49639231584101035,7.315903972392786
273.0,-25.48537445777594,13.105064968220125,34.860659217451186,29.936046560201817,9.955397550486412,-21.940489551164138,-35.892729135788954,6.410512643874629,-0.5197640403706032,-0.5197640403703484,40.80492595681825,44957.041098451635,35083.93469712047,80040.9757955721,80907.80215825858,115991.73685537904,115991.73685537904,-19548.143336011854,147861.56396514238,95262.13302515955,59311.37196535285,39945.29006645188,31869.827109763348,23821.239074479498,1610.0,135539.8801913909,420967.964631678,2031198.3719446617,4.825066377014792,1589533.1796937727,3.7759005749630377,0.7474542925016948,0.1265178987877146,4.027634451161993,1.2735714810667562,1.0,0.0,4.0276344511627205,1.2618774715101275,1.2623447394804628,3.1917793463275,20104.310372065804,2050.0691237135825,0.000370276556718443,0.00012451179656738999,0.000245764760151053,0.000989850614865945,0.1265178988300271,0.1265178987877147,0.4963756491743437,-2.2737367544323206e-13,31869.827109763348,23821.239074479498,0.7474542924481272,1.1145421596844687,0.6260108298387789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2282335654273835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15691.633281094386,1610.0,0.4963756491743437,7.316817435428512
274.0,-25.49900863262914,13.02767463730129,34.859045077342145,29.887638764362805,9.8999639513366,-21.95830760542788,-35.913784930575616,6.359262924135344,-0.5788650560037922,-0.5788650560036255,40.801660193613486,44984.53962574805,35036.83971026016,80021.37933600822,80936.1759942692,115973.01570452936,115973.01570452936,-19165.79002182043,147818.49821582888,95273.55161708174,59321.91524856068,39946.262631690064,31845.482511299524,23803.04259502956,1610.0,135138.8057263498,420034.4442063591,2025433.9980340758,4.822066442339187,1589389.9853477217,3.783951547951789,0.7474542923500589,0.1261340970640521,4.027634451161993,1.2736619200324637,1.0,0.0,4.0276344511618065,1.2621098710819223,1.262576586157639,3.1911916255827806,20106.72017445764,2050.3148551704858,0.00036977032666383943,0.00012422556371822666,0.00024554476294561277,0.0009889645465421548,0.12613409707270654,0.12613409706405207,0.496358982507677,-1.7053025658242404e-13,31845.482511299524,23803.04259502956,0.7474542924481272,1.1146320398902052,0.6265976615577614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2285902896759973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15691.893229988767,1610.0,0.496358982507677,7.317560441931689
275.0,-25.51277421550298,12.950708671051421,34.85741185317773,29.84074983922767,9.846306566966664,-21.976066280166282,-35.93469114331526,6.30959863162998,-0.6360548046707777,-0.6360548046706113,40.798149493546134,45010.82130626627,34985.915949984235,79996.7372562505,80963.5071030574,115949.42305304164,115949.42305304164,-18802.30959875825,147771.0596894964,95284.69995745172,59332.01416066047,39947.4286631014,31821.636636454772,23785.218894721955,1610.0,134751.7326517999,419132.6533092556,2019869.381138911,4.819164923541658,1589236.0620917433,3.791725721066955,0.7474542923877674,0.12576352197411203,4.027634451161993,1.2737499533733354,1.0,0.0,4.02763445116223,1.2623352029741324,1.262801356966074,3.1906219850897455,20109.0729424234,2050.5547707344917,0.0003692598635064937,0.00012394196538354497,0.00024531789812294873,0.0009880508179666363,0.1257635220563691,0.12576352197411578,0.49634231584101035,-1.7053025658242404e-13,31821.636636454772,23785.218894721955,0.7474542924481272,1.114640923946173,0.6271618714608593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2289453047220467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15692.153313616422,1610.0,0.49634231584101035,7.318154394200454
276.0,-25.526665429905336,12.87419509476518,34.855758587783,29.79528506929057,9.794292552800572,-21.99377366312883,-35.95545640038324,6.261400786024059,-0.6914861302249165,-0.6914861302246744,40.79442475166773,45035.948531379596,34931.62915434888,79967.57768572847,80989.9499535943,115921.57910794318,115921.57910794318,-18455.94049817974,147719.83767544024,95295.67637913612,59341.674956921386,39948.89046912747,31798.258567497076,23767.744865142187,1610.0,134377.51960612292,418260.03421186574,2014488.3496991969,4.81635390647622,1589072.7666909464,3.799246011360522,0.7474542926522598,0.12540510278891054,4.027634451161993,1.2738358349492773,1.0,0.0,4.027634451159889,1.262553996739122,1.263019581953829,3.1900690675918963,20111.38942832719,2050.7909865578144,0.000368745398871732,0.0001236608709153444,0.0002450845279563876,0.0009871108882439214,0.12540510290245083,0.12540510278890962,0.4963256491743437,-2.2737367544323206e-13,31798.258567497076,23767.744865142187,0.7474542924481272,1.1145749867344228,0.6277036667811041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2292984632219326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15692.412904516226,1610.0,0.4963256491743437,7.318616126093295
277.0,-25.54067713984581,12.798157820282107,34.85408468152866,29.75108146145942,9.743755756810632,-22.01144175017613,-35.976104939449556,6.214520367140912,-0.7453268158225228,-0.7453268158223239,40.79051041064334,45060.04659101444,34874.47293796891,79934.51952898335,81015.51720172758,115889.99013969649,115889.99013969649,-18124.94923399054,147665.29659365947,95306.42416987439,59350.953559161004,39950.52290079265,31775.306453962992,23750.58919530061,1610.0,134014.93937368703,417413.815115168,2009273.4314309591,4.813624654173422,1588901.172784902,3.8065370987937013,0.7474542922099325,0.12505768349295734,4.027634451161993,1.273919676304795,1.0,0.0,4.027634451160985,1.262766918719244,1.2632319279774786,3.1895311727416837,20113.65766350054,2051.0222821759257,0.0003682271397378481,0.0001233819401132664,0.00024484519962458167,0.0009861469612096007,0.12505768350773866,0.1250576834929575,0.496308982507677,-2.2737367544323206e-13,31775.306453962992,23750.58919530061,0.7474542924481272,1.114445385268779,0.6282262191510906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2296496354906452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15692.671853653286,1610.0,0.496308982507677,7.318960490575391
278.0,-25.55480448311843,12.722617675555083,34.852389889983286,29.708041331637673,9.694581979574089,-22.029077587093948,-35.99664521226657,6.168855083549593,-0.7976997486171626,-0.7976997486169057,40.78642820372618,45083.17316101627,34814.81736724287,79897.99052825914,81040.27588530738,115855.09325255024,115855.09325255024,-17807.988501053464,147607.84615020934,95316.96215224656,59359.85942795546,39952.33636032345,31752.752897659087,23733.73145777281,1610.0,133663.0817536037,416591.94894710265,2004211.7059232702,4.810970809658537,1588722.2350126838,3.8136172315092294,0.7474542926803217,0.12472040847809476,4.027634451161993,1.274001642833464,1.0,0.0,4.027634451162436,1.2629744250705093,1.2634388516150366,3.1890071336457493,20115.881620298256,2051.249062656285,0.00036770528210611236,0.00012310504819420094,0.0002446002339119114,0.0009851603288658964,0.12472040857751454,0.12472040847809499,0.49629231584101036,-2.8421709430404007e-13,31752.752897659087,23733.73145777281,0.7474542924481272,1.114258295402157,0.6287304517370419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2299987105915806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,43.0,15692.929695727202,1610.0,0.49629231584101036,7.3191991823149865
279.0,-25.569042873888595,12.647593102240018,34.85067427255254,29.666108940169238,9.646691198112636,-22.046685050056837,-36.017085251491494,6.124333374280863,-0.848697693025315,-0.8486976930251559,40.782197755017386,45105.38275581117,34752.94879780782,79858.33155361899,81064.32435602526,115817.27315383308,115817.27315383308,-17503.97670041528,147547.85311921552,95327.35441629018,59368.41281607597,39954.37955579357,31730.57996538245,23717.15820909066,1610.0,133321.24985424837,415792.87554223894,1999293.3012706318,4.808387586399447,1588536.8153336593,3.820500323056366,0.7474542928293683,0.12439262408752527,4.027634451161993,1.2740818543219938,1.0,0.0,4.027634451163288,1.2631768337273408,1.2636406711575803,3.188496134209002,20118.074824409545,2051.4727072353503,0.0003671800109532394,0.00012283007704028497,0.0002443499339129544,0.0009841522119669714,0.12439262415940722,0.12439262408752537,0.4962756491743437,-1.7053025658242404e-13,31730.57996538245,23717.15820909066,0.7474542924481272,1.1140179486329838,0.6292168267527146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2303455916328099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15693.1862797473,1610.0,0.4962756491743437,7.319342601644534
280.0,-25.58338823748321,12.573099841483227,34.848938061703194,29.625170432869368,9.599972014542711,-22.064271613550357,-36.03744489429516,6.080855390609863,-0.8984307568917416,-0.8984307568915185,40.7778344874819,45126.77732259831,34689.19129081497,79815.96861341328,81087.65266859216,115776.84395940712,115776.84395940712,-17211.794843813288,147485.60368714534,95337.54425390027,59376.66890790664,39956.52816221514,31708.759727738227,23700.848563976302,1610.0,132988.6388032204,415014.7752574691,1994506.7527008466,4.805869264446028,1588345.5913594842,3.8272025143540924,0.7474542923620959,0.12407357160055799,4.027634451161993,1.2741604811092841,1.0,0.0,4.027634451162013,1.2633745911922827,1.2638378334862543,3.187997035274391,20120.22530804296,2051.6919955380235,0.0003666514916376189,0.00012255675119218342,0.0002440947404454355,0.0009831243859654806,0.12407357164726958,0.12407357160055806,0.496258982507677,-2.2737367544323206e-13,31708.759727738227,23700.848563976302,0.7474542924481272,1.1137326167722343,0.6296880770491478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.230690192581213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15693.441461766037,1610.0,0.496258982507677,7.319400148831851
281.0,-25.59783644079392,12.499151774726457,34.84718171147261,29.58517806781458,9.554360264210908,-22.081839975059747,-36.057716981135286,6.038363798476759,-0.9469717246184359,-0.9469717246181911,40.77335337537884,45147.345268150406,34623.76801081247,79771.11327896288,81110.32738283376,115734.09539364622,115734.09539364622,-16930.60684603438,147421.37317726464,95347.57056904965,59384.58845436642,39958.869016314704,31687.27778361841,23684.79178358109,1610.0,132664.7022396806,414256.4237508795,1989844.3170448365,4.80341209685493,1588149.2208458567,3.8337346865160953,0.7474542920763481,0.1237627381913166,4.027634451161993,1.2742375050624837,1.0,0.0,4.027634451160591,1.263567952221786,1.2640305936670002,3.1875091830874864,20122.341281570425,2051.9077647892427,0.0003661198909533392,0.0001222851587554904,0.0002438347321978488,0.0009820771677899144,0.12376273810836577,0.12376273819131646,0.49624231584101036,-2.2737367544323206e-13,31687.27778361841,23684.79178358109,0.7474542924481272,1.113404095571506,0.6301433822285131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.23103243972091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15693.694858439398,1610.0,0.49624231584101036,7.319379166418223
282.0,-25.612383836099614,12.42576103999293,34.84540582017377,29.546078794542723,9.509792353215214,-22.09939321191067,-36.07792065069077,5.996801729026271,-0.9943897048706276,-0.9943897048704096,40.76876744409528,45167.183951957915,34556.8881680231,79724.07211998102,81132.3911159566,115689.2792839797,115689.2792839797,-16659.64521554872,147355.3987471402,95357.44875006628,59392.24158606758,39961.34129333188,31666.11946316048,23668.976910249203,1610.0,132348.92449952842,413516.6626955352,1985298.6795146987,4.80101253132921,1587948.275953633,3.840107108628922,0.7474542922060614,0.12345963921569043,4.027634451161993,1.274313121796586,1.0,0.0,4.027634451162543,1.2637571699148074,1.2642192050838743,3.187031929111433,20124.425992575343,2052.1203461503515,0.0003655853571340595,0.00012201503585896985,0.00024357032127508965,0.000981012217248146,0.1234596391417309,0.12345963921569046,0.49622564917434364,-2.2737367544323206e-13,31666.11946316048,23668.976910249203,0.7474542924481272,1.1130378108895167,0.6305847432664144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2313722678053205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15693.94662755089,1610.0,0.49622564917434364,7.3192868141871905
