time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
283.0,-25.627026790273945,12.352938128944702,34.843611094489255,29.507814219128363,9.466204774556333,-22.11693440586716,-36.09805255020035,5.956112390149539,-1.0407509296137505,-1.0407509296134918,40.76408797820787,45186.295626354084,34488.74932578735,79675.04495214144,81153.86478208164,115642.61410786898,115642.61410786898,-16398.20053804005,147287.8838023055,95367.1725233658,59399.60336763812,39963.96572858632,31645.26969443651,23653.392669391855,1610.0,132040.81464590903,412794.38653613516,1980862.8616675702,4.798667148285384,1587743.2523908424,3.846329563039866,0.7474542924672976,0.12316381265354433,4.027634451161993,1.2743872604286297,1.0,0.0,4.02763445116181,1.263942497416408,1.2644039211651987,3.186564625680975,20126.478117067974,2052.32960461197,0.0003650480372251702,0.0001217464205613098,0.0002433016166638604,0.000979929973298773,0.12316381268461749,0.1231638126535445,0.496208982507677,-2.8421709430404007e-13,31645.26969443651,23653.392669391855,0.7474542924481272,1.1126364425129083,0.631012122380885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2317096195341364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15694.196397729815,1610.0,0.496208982507677,7.319129313667899
284.0,-25.641761912899838,12.280692056014617,34.8417983297774,29.470330417994433,9.423539697765808,-22.134466289380594,-36.11812057262284,5.916244074246551,-1.0861152261643383,-1.0861152261641192,40.75932501908576,45204.72876504375,34419.52875161025,79624.257516654,81174.76397083791,115594.29272244815,115594.29272244815,-16145.636700948264,147219.00745822903,95376.73268795657,59406.69748216228,39966.705784215876,31624.71473578088,23638.02876681644,1610.0,131739.92942339642,412088.5966735851,1976530.5573232137,4.796372851076054,1587534.5912373124,3.852410874875037,0.7474542921353806,0.12287484123139479,4.027634451161993,1.2744600786594678,1.0,0.0,4.027634451160907,1.2641241652338215,1.2645849726807774,3.1861066831334663,20128.495713252705,2052.535342166051,0.00036450806872350967,0.00012147920100776094,0.00024302886771574873,0.0009788314402388403,0.12287484113670875,0.12287484123139486,0.4961923158410103,-2.2737367544323206e-13,31624.71473578088,23638.02876681644,0.7474542924481272,1.1122039056958444,0.6314266211887396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2320444451178787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15694.444247993073,1610.0,0.4961923158410103,7.3189120473303255
285.0,-25.65658604432831,12.20903051015996,34.8399683890251,29.43357772836464,9.381744617620912,-22.15199126998824,-36.138132541067876,5.877149843280833,-1.1305366752999362,-1.1305366752997137,40.754487548176904,45222.530612850765,34349.38550255866,79571.91611540943,81195.100594956,115544.48609751466,115544.48609751466,-15901.38210856475,147148.9281852065,95386.11861588732,59413.548633782055,39969.522202339176,31604.442087691834,23622.875888712737,1610.0,131445.8682060794,411398.39026265906,1972296.0735632796,4.79412686156613,1587322.6869914928,3.858359012970517,0.7474542921266288,0.1225923477111442,4.027634451161993,1.2745316583616657,1.0,0.0,4.027634451162294,1.2643023826150903,1.2647625691216913,3.1856575662154576,20130.47653818552,2052.7373300959575,0.00036396558006505665,0.00012121326716334905,0.00024275231290170758,0.0009777175785421735,0.12259234759859233,0.12259234771114486,0.49617564917434365,-2.2737367544323206e-13,31604.442087691834,23622.875888712737,0.7474542924481272,1.111743870899329,0.6318293399203189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.232376701510229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15694.69003112767,1610.0,0.49617564917434365,7.318639803933397
286.0,-25.671496014539304,12.137960459731197,34.83812225134334,29.397563833650224,9.340804656544169,-22.169507982292448,-36.15808440428225,5.838816624297307,-1.1740418903473824,-1.174041890347142,40.7495855487452,45239.69865404207,34278.406051451726,79518.1047054938,81214.96555582866,115493.3716072804,115493.3716072804,-15665.044859464455,147077.82197292199,95395.4139035192,59420.14700173263,39972.51877976286,31584.45036564159,23607.93299235073,1610.0,131158.41646674485,410723.2961950936,1968156.406391477,4.7919278614685705,1587107.977887118,3.864178128170362,0.7474542921928465,0.12231613251212592,4.027634451161993,1.2746019857982174,1.0,0.0,4.02763445116002,1.2644772056170355,1.264936766731556,3.185217126311582,20132.438234209058,2052.937367419971,0.0003634206994806305,0.00012094866718554503,0.00024247203229508548,0.0009765887107149496,0.12231613249396195,0.12231613251212599,0.496158982507677,-2.2737367544323206e-13,31584.45036564159,23607.93299235073,0.7474542924481272,1.1112559077776512,0.6322193239084032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.232706351719103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15694.933600013741,1610.0,0.496158982507677,7.318316867223906
287.0,-25.686488966192925,12.067487456112262,34.83626084940899,29.36220980426299,9.30065303233701,-22.187020533958467,-36.17798803662879,5.801184600102563,-1.2166913533139905,-1.2166913533137644,40.744625124422164,45256.29564742483,34206.76043427202,79463.05608169685,81234.31000249242,115441.07043676445,115441.07043676445,-15436.067423756147,147005.79265952617,95404.5414988589,59426.5271437914,39975.57150563056,31564.722222761724,23593.187108532966,1610.0,130877.1378605206,410062.32219878,1964105.3129690788,4.789772692203035,1586890.7320888746,3.8698769581654475,0.7474542922325994,0.12204578291078777,4.027634451161993,1.274671170865186,1.0,0.0,4.02763445116234,1.2646489023595744,1.265107833878885,3.1847846810662284,20134.36454011711,2053.1337959565303,0.00036287354320410045,0.00012068523826413882,0.00024218830493996163,0.0009754459606447158,0.1220457828420716,0.12204578291078749,0.4961423158410103,-2.2737367544323206e-13,31564.722222761724,23593.187108532966,0.7474542924481272,1.1107454546298605,0.6325986837465822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2330333620314695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15695.17504569389,1610.0,0.4961423158410103,7.317948049587903
288.0,-25.701561957587135,11.99761626618093,34.83438519193509,29.327498806547396,9.261263087565347,-22.20452894336032,-36.19783585947005,5.764230073338541,-1.2585168568328982,-1.258516856832648,40.739613736150446,45272.30306419088,34134.542791759966,79406.84585595084,81253.17364643699,115387.71643819695,115387.71643819695,-15214.073093160987,146932.9686286308,95413.52912948161,59432.6585472355,39978.74509138457,31545.252190433857,23578.63415368861,1610.0,130601.78953135794,409414.92566203914,1960139.3597966232,4.787659747936656,1586671.2770960545,3.875460266941534,0.7474542923717333,0.12178107106486788,4.027634451161993,1.274739191583358,1.0,0.0,4.027634451160877,1.2648175775035209,1.265275875416603,3.1843599605183233,20136.261307592395,2053.3272124112104,0.0003623242300039457,0.00012042307557200386,0.00024190115443194183,0.0009742894233659465,0.12178107102724178,0.12178107106486756,0.49612564917434365,-2.2737367544323206e-13,31545.252190433857,23578.63415368861,0.7474542924481272,1.110212640144712,0.6329666235768286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333577052234812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15695.414138719338,1610.0,0.49612564917434365,7.317536240549779
289.0,-25.716712338039503,11.928350845746593,34.83249629696022,29.29340419303628,9.222603472196448,-22.22203396018414,-36.2176391883753,5.727925094341058,-1.299552242455718,-1.2995522424554966,40.73455783445122,45287.780693053806,34061.85045212038,79349.63114517418,81271.57564556172,115333.4260976821,115333.4260976821,-14998.691375122435,146859.45926824404,95422.38218625994,59438.5872337519,39981.9943916756,31526.03317056194,23564.268828926357,1610.0,130332.11747280453,408780.53578731883,1956254.9401302207,4.785587298970675,1586449.8960385164,3.8809330610201016,0.7474542928201307,0.1215217580005245,4.027634451161993,1.2748060935596008,1.0,0.0,4.027634451159527,1.2649833551785878,1.2654410156593694,3.183942646101758,20138.12967433541,2053.5177327971746,0.00036177286750377303,0.00012016202468924824,0.00024161084281452478,0.0009731201542940651,0.12152175807298304,0.12152175800052466,0.496108982507677,-2.2737367544323206e-13,31526.03317056194,23564.268828926357,0.7474542924481272,1.1096604654087492,0.6333244285564616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2336793576573029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,44.0,15695.651039964418,1610.0,0.496108982507677,7.317085029014337
290.0,-25.7319375108295,11.859694436007008,34.83059519448728,29.259903996158414,9.184646887022785,-22.239535977524405,-36.23739812811834,5.692245353717672,-1.3398275712748386,-1.339827571274635,40.72946343576277,45302.74036232486,33988.76916875023,79291.50953107509,81289.53744924167,115278.30661799191,115278.30661799191,-14789.588324103592,146785.36572786412,95431.11001394824,59444.31292703144,39985.33009657423,31507.059109872214,23550.086575202728,1610.0,130067.8949420955,408158.6436110159,1952448.8330274587,4.783553805828953,1586226.8529289076,3.886299794843047,0.7474542924834168,0.12126763047326447,4.027634451161993,1.2748720416380097,1.0,0.0,4.027634451163596,1.265146343175874,1.2656033625740395,3.183532460799353,20139.97161248174,2053.7055582162857,0.00036121956085953,0.00011990207975616541,0.00024131748110336462,0.0009719386005595446,0.12126763047486405,0.12126763047326433,0.4960923158410103,-2.2737367544323206e-13,31507.059109872214,23550.086575202728,0.7474542924481272,1.1090902180105824,0.6336722113385452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.233998299408519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15695.8855305334,1610.0,0.4960923158410103,7.316597516593758
291.0,-25.7472348804479,11.791649529141717,34.82868290123364,29.226966469455533,9.147361153741397,-22.25703587758073,-36.257108906842745,5.657162150874228,-1.3793752568138302,-1.3793752568136268,40.72433563162969,45317.17835799158,33915.388823835005,79232.56718182658,81307.06080938599,115222.449633221,115222.449633221,-14586.432157006144,146710.771912998,95439.70028425935,59449.817832865054,39988.758279327,31488.322279776992,23536.081657942632,1610.0,129808.88179022714,407548.70700319856,1948717.62305394,4.78155761401703,1586002.3711851481,3.891565214002018,0.747454292700072,0.12101846201645079,4.027634451161993,1.2749368726229298,1.0,0.0,4.027634451162027,1.2653066693666626,1.2657630442140677,3.1831290774575525,20141.784520245088,2053.890423360178,0.0003606644146809549,0.00011964328579408044,0.00024102112888687446,0.0009707450021627306,0.12101846208916618,0.12101846201645129,0.49607564917434366,-2.2737367544323206e-13,31488.322279776992,23536.081657942632,0.7474542924481272,1.1085031252264093,0.6340099232301334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.234314513827005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15696.117615729003,1610.0,0.49607564917434366,7.3160766045710925
292.0,-25.762602037685884,11.724218281846179,34.82676048086549,29.19460282372313,9.110741312453264,-22.274531987824254,-36.276778823789186,5.622671262591622,-1.418208776586937,-1.4182087765866311,40.71918073861468,45331.13607613435,33841.74967546449,79172.88575159883,81324.21143509074,115165.96111055522,115165.96111055522,-14389.003228615446,146635.7842050018,95448.21572500968,59455.14036605317,39992.30595439612,31469.82309444658,23522.25435455191,1610.0,129554.96433917066,406950.4785249069,1945059.7212610524,4.779598068815165,1585776.727752594,3.8967314487517886,0.7474542924489093,0.12077414714036125,4.027634451161993,1.2750007859757173,1.0,0.0,4.027634451160722,1.265464350689747,1.2659200776511037,3.18273244834334,20143.58163582883,2054.0736781499113,0.0003601075263242329,0.00011938554252797957,0.00024072198379625334,0.000969540155089849,0.12077414708082247,0.12077414714036112,0.496058982507677,-2.8421709430404007e-13,31469.82309444658,23522.25435455191,0.7474542924481272,1.1078999017435656,0.6343378888858962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2346279877000432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15696.347379015191,1610.0,0.496058982507677,7.315524745925749
293.0,-25.778036646981796,11.657401734775727,34.82482886759271,29.16272833188998,9.074724766777766,-22.292028466895406,-36.296408402826614,5.588716586691339,-1.456379099575713,-1.456379099575469,40.71400074871333,45344.62646384667,33767.98564845433,79112.612112301,81340.89957242883,115108.88522088315,115108.88522088315,-14196.899011007277,146560.429439152,95456.54028739169,59460.267178809525,39995.859009535736,31451.54421826887,23508.591737355368,1610.0,129305.78423189043,406363.13588742324,1941469.9822309643,4.7776725071065975,1585550.0101927756,3.9018057253894907,0.7474542926798559,0.12053434534214395,4.027634451161993,1.275063698724844,1.0,0.0,4.027634451160192,1.2656196396996935,1.2660747156533712,3.182341933408738,20145.338468061367,2054.2528251810118,0.00035954899000910595,0.00011912883898211914,0.0002404201510269868,0.0009683244830298615,0.120534345516521,0.12053434534214397,0.49604231584101033,-2.2737367544323206e-13,31451.54421826887,23508.591737355368,0.7474542924481272,1.107284639303915,0.6346574461113552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2349387093512654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,48.0,15696.574681217448,1610.0,0.49604231584101033,7.314945023692173
294.0,-25.793536409714736,11.59120103542014,34.82288913796216,29.13139723185452,9.039334175535277,-22.309520979360325,-36.31599705023689,5.555318745180855,-1.4938800995977317,-1.4938800995975192,40.70880290092945,45357.65714162629,33694.08392267047,79051.74106429676,81357.2530040417,115051.33692671217,115051.33692671217,-14010.022758598294,146484.83113129373,95464.81000320475,59465.21414078934,39999.55095823934,31433.49420458154,23495.100167997938,1610.0,129061.35968531047,405786.7381103068,1937948.7212389729,4.775781313760362,1585322.535644839,3.9067874495540904,0.747454292388959,0.12029907711080996,4.027634451161993,1.2751256828522308,1.0,0.0,4.027634451162401,1.2657724407806235,1.2662268626908992,3.181957768552839,20147.083725364715,2054.430791897816,0.00035898889815921836,0.00011887317882642913,0.00024011571933278924,0.0009670983434502858,0.1202990770630934,0.12029907711081018,0.49602564917434366,-2.2737367544323206e-13,31433.49420458154,23495.100167997938,0.7474542924481272,1.1066550625709741,0.6349674305251909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.23524667224112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15696.799518581378,1610.0,0.49602564917434366,7.31433836415459
295.0,-25.80909908956149,11.525616287214026,34.820942190808076,29.10052448222416,9.004508463261967,-22.327013621050217,-36.33554525496436,5.522422994750715,-1.530760328216786,-1.5307603282165272,40.703588335518006,45370.24057196981,33620.169784733676,78990.41035670348,81373.17484589914,114993.34463063281,114993.34463063281,-13828.007029705637,146409.00051319462,95472.90234967673,59469.968075747645,40003.26030436565,31415.65588256182,23481.76684768395,1610.0,128821.35166033845,405220.50543071935,1934491.067066173,4.773921953949375,1585094.354254275,3.9116834735928214,0.7474542927088208,0.12006801993008093,4.027634451161993,1.275186765831895,1.0,0.0,4.027634451161828,1.2659230006215172,1.2663767656581435,3.1815793292203294,20148.791550288894,2054.6049415742273,0.0003584273404935601,0.00011861855160056458,0.00023980878889299552,0.0009658621398368622,0.1200680200316319,0.12006801993008105,0.496008982507677,-2.8421709430404007e-13,31415.65588256182,23481.76684768395,0.7474542924481272,1.1060152488166979,0.6352692394998062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2355518693351664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15697.021909803283,1610.0,0.496008982507677,7.313708337209675
296.0,-25.824722564588793,11.460647713963604,34.818989056869334,29.070159326680027,8.970268399240886,-22.344502404579085,-36.355056160222716,5.490048239231181,-1.5670139520756834,-1.5670139520754827,40.69836347037618,45382.399623795005,33546.22879005065,78928.62841384565,81388.78046235202,114935.00925240267,114935.00925240267,-13650.769431594716,146333.04625979724,95480.94024626959,59474.559407712586,40007.08982061889,31398.037007394567,23468.597532284843,1610.0,128585.77868399739,404664.4955800593,1931097.3330172065,4.772094794847541,1584865.7470494478,3.9164932045190906,0.7474542923418347,0.11984119416116859,4.027634451161993,1.275246958103962,1.0,0.0,4.027634451160649,1.266071231547145,1.266524336959424,3.181206831656861,20150.48788400209,2054.777919473224,0.000357864402163488,0.00011836491244297427,0.00023949948972051374,0.0009646163958340587,0.11984119406438669,0.11984119416116885,0.49599231584101033,-2.2737367544323206e-13,31398.037007394567,23468.597532284843,0.7474542924481272,1.1053636051085425,0.6355622017604303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2358542984116452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15697.241851844723,1610.0,0.49599231584101033,7.31305546654706
297.0,-25.840273520023043,11.396575647209096,34.81706562957064,29.057931107841455,8.956746703620722,-22.3598282837424,-36.371350719686575,5.476431367430979,-1.589465562293526,-1.5894655622933118,40.69450610953982,45381.38410833599,33439.056114468694,78820.44022280468,81393.93380892396,114832.98992339266,114832.98992339266,-13607.687342830119,146219.7929669971,95486.46439367873,59474.440685946975,40013.35967525751,31386.80304360445,23459.303398285014,1610.0,128440.67726622277,404320.46191222453,1930673.2394187124,4.775106434850309,1584696.9892068158,3.9194083369217254,0.7474257051823318,0.11969655385555864,4.027634451161993,1.2752792845806105,1.0,0.0,4.027634451161876,1.2661342446485,1.2665866641510404,3.181048509022937,20151.65371107868,2054.8968007503768,0.0003573048847346282,0.00011815346918547372,0.00023915141554915447,0.0009632144803099324,0.11983088173628009,0.11970113197199474,0.49597564917434367,-2.2737367544323206e-13,31386.80304360445,23459.303398285014,0.7474542924481272,1.10392521839425,0.6355921664636133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2361539566962123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15697.459288058002,1610.0,0.49597564917434367,7.312382932504969
298.0,-25.856014534341533,11.332839736351408,34.815076064952535,29.011491976585262,8.90390422083312,-22.37930883478488,-36.39392975075168,5.427198521276481,-1.637377468667239,-1.637377468667035,40.68793924082124,45405.905312605864,33398.30930292249,78804.21461552836,81419.77712614262,114818.08642906512,114818.08642906512,-13311.48950390656,146181.69036108954,95497.67680151071,59483.80498797407,40015.41312615182,31363.603932024416,23442.8603780721,1610.0,128129.57593297168,403587.05635100347,1924525.7630458407,4.76855174803243,1584409.7228126084,3.9258189723374883,0.7474542922070034,0.11940182148447893,4.027634451161993,1.275367597057484,1.0,0.0,4.027634451163947,1.2663591589312118,1.266810942592067,3.1804835324610883,20154.01999996928,2055.13809506501,0.0003567393488431428,0.00011786105308403408,0.00023887829575910873,0.0009621144536342501,0.11940182145366274,0.1194018214844783,0.495958982507677,-2.2737367544323206e-13,31363.603932024416,23442.8603780721,0.7474542924481272,1.10402493426465,0.6361239925116728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2364495490073917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15697.73833542726,1610.0,0.495958982507677,7.312383435724401
299.0,-25.871808300122975,11.269712851632201,34.81310886928834,28.981893241312378,8.870917359263535,-22.396825541592932,-36.41323634712023,5.3959346007334705,-1.6721225527581964,-1.672122552757994,40.68267377857241,45416.457730799906,33325.226166304754,78741.68389710467,81433.41097149102,114758.63713779577,114758.63713779577,-13146.140105441664,146105.13313463118,95504.31935258505,59487.36611189387,40018.83693410131,31346.49599683541,23430.072986012307,1610.0,127904.77724323743,403055.8514259319,1921287.205390561,4.766801421176313,1584179.4146111247,3.930421575587133,0.7474542924471588,0.11918527449551128,4.027634451161993,1.2754223747504874,1.0,0.0,4.027634451160589,1.2665024478870575,1.2669535650255526,3.18012370041717,20155.421857183894,2055.2810447180123,0.00035617274553939024,0.00011761154767465877,0.00023856119786473147,0.0009608372992304654,0.11918527443985245,0.11918527449551138,0.49594231584101034,-2.2737367544323206e-13,31346.49599683541,23430.072986012307,0.7474542924481272,1.1033604225360563,0.6363938324893875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2367436587524514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15697.88793019265,1610.0,0.49594231584101034,7.3110109437007225
300.0,-25.887654918729908,11.207198317107864,34.81113954816092,28.953286783676617,8.83877511568275,-22.41430533878858,-36.432602524850495,5.365425535741401,-1.7061003791721987,-1.7061003791719804,40.67743386994464,45427.02831128351,33251.7441429206,78678.77245420411,81447.64248437207,114699.38662729267,114699.38662729267,-12985.873371125897,146029.07817169622,95511.92302403144,59491.30885094267,40022.9046367653,31329.69154440357,23417.51242816992,1610.0,127685.25999841857,402536.90582075325,1918125.089102468,4.76509125341316,1583950.2492182576,3.934919323704394,0.7474542925192954,0.11897378000307915,4.027634451161993,1.2754793272865936,1.0,0.0,4.027634451163598,1.266642338211235,1.267092786108773,3.1797724816698127,20157.026551156945,2055.444677964131,0.00035560507839557936,0.00011736176230220995,0.0002382433160933694,0.0009595569876567311,0.11897378000620759,0.11897378000307929,0.4959256491743437,-2.2737367544323206e-13,31329.69154440357,23417.51242816992,0.7474542924481272,1.1026756791642678,0.6366555772678733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2370350255011129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15698.099755885909,1610.0,0.4959256491743437,7.3102745286278985
301.0,-25.903552493116244,11.14529427817211,34.809168393279364,28.925073192827426,8.807111811378736,-22.43178309416189,-36.45193154281003,5.3353424124244135,-1.739554138251549,-1.7395541382513773,40.67219640397456,45437.2194787925,33178.48467229048,78615.70415108297,81461.52545108531,114640.01012337579,114640.01012337579,-12829.414861078956,145953.08941194607,95519.39273504577,59495.08676275332,40027.00663588049,31313.07928857029,23405.095523049735,1610.0,127469.42498445474,402026.4750272999,1915016.1415604078,4.76340803532993,1583721.215682082,3.9393455756229447,0.7474542924174474,0.11876580474512921,4.027634451161993,1.275535437469371,1.0,0.0,4.027634451161819,1.266780323665468,1.2672301002342137,3.179426121419307,20158.602973853485,2055.6054283423478,0.0003550364224425671,0.0001171129447114462,0.00023792347773112093,0.0009582687956501359,0.11876580473802173,0.11876580474512936,0.495908982507677,-1.7053025658242404e-13,31313.07928857029,23405.095523049735,0.7474542924481272,1.1019849938832018,0.6369100750300548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2373236322020984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,57.0,15698.307162255645,1610.0,0.495908982507677,7.3095363350638625
302.0,-25.91949932042012,11.083998683323465,34.80719619468592,28.897248627059184,8.775918727413213,-22.449258146992726,-36.471230805013306,5.305677553985808,-1.7724950571960676,-1.772495057195868,40.66696405889968,45447.07006422824,33105.471381837284,78552.54144606553,81475.07937741396,114580.55075925124,114580.55075925124,-12676.63420978513,145877.20814042562,95526.7437727015,59498.73445951568,40031.12145909536,31296.657381174376,23392.820909885766,1610.0,127257.18496903637,401524.363843658,1911959.1287408525,4.761751218377658,1583492.4310655282,3.943701985870263,0.7474542928011558,0.11856126662755358,4.027634451161993,1.2755908272834495,1.0,0.0,4.027634451162022,1.2669164377891893,1.2673655410418205,3.1790845323550676,20160.15435148796,2055.7636248349804,0.00035446684538696963,0.00011686499618681861,0.00023760184920015103,0.0009569733934983249,0.11856126673979198,0.11856126662755373,0.49589231584101034,-2.2737367544323206e-13,31296.657381174376,23392.820909885766,0.7474542924481272,1.1012896058627426,0.6371580722568365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2376094857110822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15698.512090317803,1610.0,0.49589231584101034,7.308784814312084
303.0,-25.935493574842976,11.023309336281326,34.805223725025705,28.86981392456221,8.745190291556256,-22.46672941116071,-36.49049255819989,5.276426127874002,-1.80493207927492,-1.8049320792747188,40.661739562472874,45456.55589827977,33032.721645056816,78489.27754333659,81488.3302912928,114521.05193634963,114521.05193634963,-12527.41626605051,145801.47681636902,95533.99917106824,59502.22477805531,40035.30488112548,31280.42488001939,23380.687846577206,1610.0,127048.46820240014,401030.4128938955,1908953.0334668774,4.7601203601781386,1583264.0145451697,3.9479898871512,0.7474542924610912,0.11836009830979033,4.027634451161993,1.2756453967234118,1.0,0.0,4.027634451162029,1.2670507012165446,1.267499129266758,3.178747659659479,20161.685545216314,2055.919763141982,0.0003538964189620927,0.00011661801293538653,0.00023727840602670618,0.0009556706826299653,0.11836009833567673,0.11836009830979072,0.4958756491743436,-2.2737367544323206e-13,31280.42488001939,23380.687846577206,0.7474542924481272,1.1005885771093953,0.6373987344801171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2378925938062382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15698.714396951385,1610.0,0.4958756491743436,7.3080213197160315
304.0,-25.95153354145336,10.96322386892433,34.8032517268847,28.842765069007896,8.71491833256323,-22.484196160299202,-36.50972043452782,5.247580951409096,-1.8368755807222215,-1.8368755807220642,40.65652526912759,45465.69999692166,32960.25608283947,78425.95607976113,81501.29512750766,114461.55121034713,114461.55121034713,-12381.643055948865,145725.93119293352,95541.17186317751,59505.576732591515,40039.550145095556,31264.379982586397,23368.69501210067,1610.0,126843.19426629599,400544.44191520714,1905996.717564507,4.758514956420229,1583036.068926773,3.9522107992747837,0.7474542922366137,0.118162224026012,4.027634451161993,1.2756992600811645,1.0,0.0,4.027634451161137,1.2671831453221891,1.267630896383012,3.1784154216618328,20163.199284451297,2056.074121585995,0.00035332521057385234,0.00011637194484043385,0.00023695326573341848,0.0009543611363832589,0.11816222400128695,0.11816222402601234,0.49585898250767696,-1.7053025658242404e-13,31264.379982586397,23368.69501210067,0.7474542924481272,1.099882656388308,0.6376324546979037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2381729649486968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15698.914243473104,1610.0,0.49585898250767696,7.307247236953942
305.0,-25.967617491648706,10.903739561355874,34.80128087718521,28.816074050869815,8.685080648846583,-22.501659059047487,-36.528910766914464,5.2191222162453546,-1.868344674844252,-1.8683446748440469,40.65132224039141,45474.49464148924,32888.11690821479,78362.61154970403,81513.95017611592,114402.06708433072,114402.06708433072,-12239.159860435946,145650.58356184294,95548.22844956082,59508.772914934125,40043.83948291855,31248.516477512225,23356.837777042685,1610.0,126641.22694476666,400066.1388732161,1903088.2247264981,4.756934016176762,1582808.6404607191,3.9563674269426805,0.7474542925534167,0.1179675143192968,4.027634451161993,1.2757523772446437,1.0,0.0,4.027634451162921,1.2673138590033959,1.2677609314076117,3.178087592547349,20164.688520502514,2056.225981400633,0.0003527532877536256,0.0001161268353026298,0.00023662645245099578,0.0009530448519478759,0.1179675143519538,0.11796751431929695,0.4958423158410103,-2.2737367544323206e-13,31248.516477512225,23356.837777042685,0.7474542924481272,1.0991727022346889,0.6378593332885343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2384506084085645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15699.11156288594,1610.0,0.4958423158410103,7.306463771584433
306.0,-25.983743855504624,10.844853702137277,34.79931188091128,28.78975592264908,8.655680961036644,-22.519116322146505,-36.5480707847513,5.191053427678542,-1.899341678923804,-1.899341678923565,40.64613341063812,45482.977373224014,32816.303106231666,78299.28047945569,81526.3417637427,114342.64486997438,114342.64486997438,-12099.894364467997,145575.48097390146,95555.21612977498,59511.85173925629,40048.18265613188,31232.836103927068,23345.117409173108,1610.0,126442.53923444237,399595.44809053716,1900227.1851285535,4.755377455395876,1582581.8572278623,3.960460172382378,0.7474542923829388,0.11777594452316235,4.027634451161993,1.275804825690575,1.0,0.0,4.027634451160457,1.267442825098048,1.2678892172530831,3.1777642126384826,20166.163214458502,2056.376358334243,0.0003521807120384351,0.00011588258860368156,0.00023629812343475354,0.0009517224626907425,0.11777594441428724,0.11777594452316242,0.49582564917434363,-2.2737367544323206e-13,31232.836103927068,23345.117409173108,0.7474542924481272,1.09845905461903,0.6380797884823385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.238725535097712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15699.306434788872,1610.0,0.49582564917434363,7.305671485661874
307.0,-25.999814917023308,10.787001605067015,34.797250592779434,28.789548645168566,8.653929106089135,-22.532278769302163,-36.56151141095904,5.18996318158185,-1.910758039743996,-1.910758039743742,40.63801010962635,45467.71801739656,32696.7310853877,78164.44910278426,81532.50996629393,114229.24105168163,114229.24105168163,-12146.756470110078,145453.30040054696,95558.69057871263,59508.355064063006,40055.928349610695,31224.059348865318,23320.05587372224,1610.0,126375.99752179171,399422.1993830781,1899067.4466261026,4.754536551947489,1582226.8691582042,3.961289261343036,0.7468617585294749,0.11761494424520462,4.027634451161993,1.275817190096714,1.0,0.0,4.027634451161899,1.2674489500668544,1.267894622198105,3.1777488560383804,20166.896469085455,2056.4511294973777,0.0003516109507102568,0.00011571153433803837,0.00023589941637221844,0.0009501166163897545,0.11769456419637576,0.11770825583954732,0.49580898250767697,-2.2737367544323206e-13,31224.059348865318,23320.05587372224,0.7474542924481272,1.0965833697030147,0.6378749419785419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2389977559062406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15699.498719646494,1610.0,0.49580898250767697,7.30487188581478
308.0,-26.0160247049038,10.729306942285348,34.79535130327273,28.739340311754518,8.598930734495152,-22.55385118562646,-36.586350307892985,5.136757215217821,-1.9593763718119135,-1.959376371811742,40.635859384021956,45499.66061590264,32673.35953380001,78173.02014970264,81551.81901455595,114225.17854835597,114225.17854835597,-11833.295259069986,145427.46972433192,95570.72699383867,59518.56859518548,40057.95377628132,31202.291175975974,23322.286474548684,1610.0,126058.47380742595,398685.05091723544,1894698.0377880288,4.752367898994429,1582132.8925711438,3.968377768193734,0.7474542924753406,0.11740555181663113,4.027634451161993,1.2759127298882231,1.0,0.0,4.027634451162906,1.2676924440351611,1.268137474320488,3.177138485058511,20169.436658117305,2056.710156691358,0.00035103713041245997,0.00011539603157762972,0.00023564109883483027,0.0009490762077768305,0.1174055518451996,0.11740555181663062,0.4957923158410103,-1.7053025658242404e-13,31202.291175975974,23322.286474548684,0.7474542924481272,1.0970074576936517,0.6384999188030628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2392652561513036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15699.803152232329,1610.0,0.4957923158410103,7.302582485613412
309.0,-26.03216951254099,10.672599736231684,34.79348528074847,28.73976674107837,8.600906350322543,-22.568107131432473,-36.6004478308372,5.136843969209456,-1.9700661769544467,-1.9700661769543013,40.633328169954304,45486.840072549574,32554.86472645391,78041.70479900349,81545.46015832383,114100.32488477774,114100.32488477774,-11890.576964226377,145296.83076304107,95572.00163963389,59513.381553841115,40065.13342865864,31196.505878263328,23317.96215235141,1610.0,125990.90184900412,398523.11550677946,1896716.7787569002,4.759364526057547,1582022.2958310088,3.9697127576131686,0.7474542900202994,0.11733999240388066,4.027634451161993,1.2759169158292938,1.0,0.0,4.02763445116222,1.2676932113521209,1.2681375184429948,3.177136561981049,20169.705661905777,2056.737587443804,0.0003504664669781831,0.00011521731890384842,0.00023524914807433468,0.0009474975733906993,0.11757273658733738,0.11733999276875373,0.49577564917434364,-1.7053025658242404e-13,31196.505878263328,23317.96215235141,0.7474542924481272,1.0951432714434193,0.638307517409738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.239532086241465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15699.875479587485,1610.0,0.49577564917434364,7.303273398877942
310.0,-26.048452510077503,10.61607427036089,34.791479356202316,28.68911891654136,8.54309287106806,-22.58862705332358,-36.62429500892756,5.083267414314156,-2.0181221974044092,-2.018122197404215,40.62565061363758,45514.302398677086,32533.055904495148,78047.35830317224,81574.38827258132,114107.44417707647,114107.44417707647,-11576.028245290887,145279.68645486282,95583.75887572448,59523.67300182037,40066.76208211568,31172.242277786347,23299.8263061347,1610.0,125683.47242236735,397795.7703633432,1889300.3302682438,4.749422872300963,1581686.8748634618,3.9761279347408918,0.7474542927808049,0.11704386538316294,4.027634451161993,1.276011931966059,1.0,0.0,4.0276344511628634,1.2679384890884091,1.268382153444394,3.176521957352743,20172.18693243769,2056.9906066228214,0.00034989178369714067,0.00011491559266800012,0.00023497619102914055,0.0009463982021917881,0.1170438654848712,0.11704386538318172,0.49575898250767697,-1.7053025658242404e-13,31172.242277786347,23299.8263061347,0.7474542924481272,1.095570593728039,0.6388958241013193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.239794405900165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15700.160284835278,1610.0,0.49575898250767697,7.303767036760656
311.0,-26.064767150105254,10.560124178045585,34.789527961205,28.66362752337011,8.515198006776313,-22.606103251332367,-36.64313651444388,5.056534108003419,-2.0472587648037006,-2.047258764803544,40.620511434293626,45520.63258912512,32464.01107783651,77984.64366696162,81584.03351652519,114048.0445943617,114048.0445943617,-11449.755874003997,145205.31594608977,95588.68589442721,59525.28496702702,40070.44547488909,31157.27135172807,23288.636223088204,1610.0,125497.80046836569,397355.2839481953,1886627.5804386437,4.747961475918388,1581462.381815253,3.979970685431817,0.7474542927776809,0.11686476257429693,4.027634451161993,1.2760565657028926,1.0,0.0,4.027634451160571,1.2680614988510839,1.2685044771644332,3.1762138151905064,20173.226740282247,2057.096637514569,0.00034931685335887804,0.00011467771681008316,0.00023463913654879487,0.0009450406699548293,0.11686476259062768,0.11686476257429687,0.4957423158410103,-1.7053025658242404e-13,31157.27135172807,23288.636223088204,0.7474542924481272,1.0948637291967704,0.6390859431860163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2400559406941645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15700.246122450466,1610.0,0.4957423158410103,7.3016661769735105
312.0,-26.081115243651467,10.50475258639275,34.78758266667458,28.639301878307037,8.48817921010914,-22.6235219328516,-36.66209833519531,5.030585899309321,-2.075671102283252,-2.075671102283093,40.615435674314696,45527.323305690195,32394.590998340296,77921.91430403049,81594.85163248269,113989.44263082299,113989.44263082299,-11327.52199247865,145132.06475497922,95595.1541381073,59527.62581131503,40075.03147421363,31142.622124156223,23277.68657651164,1610.0,125316.96462330164,396926.11403329327,1884025.1434041562,4.746538654914825,1581240.682723438,3.9837154241527353,0.7474542921822876,0.11669030095821592,4.027634451161993,1.2761052062502132,1.0,0.0,4.02763445116112,1.2681809537389712,1.2686232442392498,3.1759146352792476,20174.591811317056,2057.235836021175,0.00034874161615167635,0.00011443878107917278,0.00023430283507250359,0.000943686170542942,0.11669030082018157,0.11669030095821596,0.49572564917434364,-1.7053025658242404e-13,31142.622124156223,23277.68657651164,0.7474542924481272,1.094137624127146,0.6392701950339501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2403148683910947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15700.428933266216,1610.0,0.49572564917434364,7.300820230174571
313.0,-26.097495304914318,10.449955461921427,34.78564306545964,28.615247771982126,8.461507363732153,-22.640934682437504,-36.681022157985694,5.004946741255328,-2.1036969406258095,-2.103696940625648,40.61038127706218,45533.71676149831,32325.654936558716,77859.37169805703,81605.36431659014,113931.01925314886,113931.01925314886,-11207.76768877347,145059.14973999021,95601.47041375564,59529.82285866379,40079.6083945465,31128.130486841368,23266.854743038166,1610.0,125138.78694192233,396503.13760017516,1881461.2517146165,4.745135847101013,1581019.9400461689,3.98740839635028,0.7474542922798927,0.11651838907779817,4.027634451161993,1.2761530456552284,1.0,0.0,4.027634451163076,1.2682990222516324,1.2687406240008927,3.175618982983734,20175.92481071563,2057.371764131037,0.0003481661283888507,0.00011420078254756296,0.00023396534584128778,0.000942326887288401,0.11651838903062792,0.11651838907779807,0.495708982507677,-1.7053025658242404e-13,31128.130486841368,23266.854743038166,0.7474542924481272,1.0934116561087401,0.6394489907528832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2405711729868132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15700.606177473805,1610.0,0.495708982507677,7.299991893724869
314.0,-26.11390595033658,10.395729036048385,34.78370966922538,28.59150421516972,8.435201520229409,-22.658338349095512,-36.69991116095332,4.979633918988372,-2.1313277036663294,-2.131327703666143,40.605351497984344,45539.83300050727,32257.171104764908,77797.00410527218,81615.65244290778,113872.82354767268,113872.82354767268,-11090.490318111595,144986.62614527706,95607.72275290155,59531.9033105013,40084.24382488916,31113.802597604372,23256.145299064698,1610.0,124963.31386578428,396086.46912210964,1878936.5966936485,4.743753556788103,1580800.2956406781,3.9910484676348097,0.7474542922264127,0.11634907228859857,4.027634451161993,1.2762003416242078,1.0,0.0,4.027634451162268,1.268415624675999,1.26885653677737,3.175327055901572,20177.24431682734,2057.50631630856,0.00034759044247984237,0.00011396367780019561,0.00023362676467964677,0.0009409632061372612,0.11634907222740615,0.11634907228860097,0.4956923158410103,-1.7053025658242404e-13,31113.802597604372,23256.145299064698,0.7474542924481272,1.092684532994347,0.6396219459487854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2408248716276986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15700.78102767015,1610.0,0.4956923158410103,7.299160198646007
315.0,-26.13034589737899,10.342069244419733,34.78178287323089,28.5680380295031,8.409238563878647,-22.675734090463294,-36.7187692905776,4.954626756962986,-2.158581239245848,-2.158581239245649,40.600345920800955,45545.69423335946,32189.17499543836,77734.86922879782,81625.67532452621,113814.85031996456,113814.85031996456,-10975.572625971909,144914.48174929444,95613.86058878254,59533.879497615824,40088.867879074125,31099.63142932987,23245.55300892899,1610.0,124790.42294593647,395675.8248870397,1876449.4099809376,4.742390846134305,1580581.7309912634,3.994638114275743,0.7474542925613662,0.11618223362477668,4.027634451161993,1.2762470232741912,1.0,0.0,4.027634451161362,1.2685308544105214,1.2689710760636301,3.175038618223922,20178.53965794186,2057.6384043421413,0.00034701460700002087,0.00011372741412666208,0.00023328719287335877,0.0009395955350316123,0.11618223366365957,0.11618223362477584,0.49567564917434365,-1.7053025658242404e-13,31099.63142932987,23245.55300892899,0.7474542924481272,1.091958251459039,0.6397900598528655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.241075980256413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15700.953426095788,1610.0,0.49567564917434365,7.298326841045934
316.0,-26.14681381931746,10.288972220424892,34.77986313933208,28.544878621492558,8.383632101946226,-22.69311935128513,-36.737592425756134,4.929937633913891,-2.18545219875233,-2.1854521987521385,40.595367200038,45551.288990041256,32121.64287938085,77672.93186942211,81635.49679887739,113757.13967825825,113757.13967825825,-10863.000748830731,144842.7610833666,95619.95273412422,59535.74492528809,40093.564232040146,31085.62140510836,23235.081143995274,1610.0,124620.14042708898,395271.27136219246,1874000.0873480104,4.741048042499497,1580364.3616549121,3.998176635019859,0.7474542921692088,0.11601789895213083,4.027634451161993,1.2762930719228462,1.0,0.0,4.027634451162748,1.2686446541295364,1.2690841845797038,3.174753811519823,20179.825356433917,2057.769509101877,0.0003464386717916447,0.00011349203999359978,0.0002329466317980449,0.0009382238795119535,0.11601789892703489,0.11601789895213065,0.495658982507677,-1.7053025658242404e-13,31085.62140510836,23235.081143995274,0.7474542924481272,1.0912309711630714,0.6399523762782133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2413245162077307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15701.12329896669,1610.0,0.495658982507677,7.297491680012019
317.0,-26.16330841563941,10.236433775375898,34.77795081385916,28.52198799317705,8.35835645941486,-22.710495528957395,-36.756380706187315,4.905543572732849,-2.2119597803055058,-2.211959780305357,40.59041451607761,45556.6238924114,32054.61340587923,77611.23729829062,81645.06689127952,113699.68029715875,113699.68029715875,-10752.655734776854,144771.44492701898,95625.93829083662,59537.49529196862,40098.26999874223,31071.764629860234,23224.723839845366,1610.0,124452.3360319356,394872.5058456619,1871586.7436039085,4.739724128413814,1580148.1514858962,4.0016666850527844,0.7474542922330908,0.11585594369211746,4.027634451161993,1.2763385859271512,1.0,0.0,4.027634451162831,1.2687571278061445,1.2691959663988073,3.1744723737050657,20181.088560249264,2057.898320042957,0.00034586268549543126,0.00011325755036058442,0.00023260513513484682,0.0009368484557863,0.11585594361153155,0.11585594369211764,0.4956423158410103,-1.7053025658242404e-13,31071.764629860234,23224.723839845366,0.7474542924481272,1.0905044194976337,0.6401096209963439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2415704959234135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15701.29073453731,1610.0,0.4956423158410103,7.296656117408424
318.0,-26.179828412199047,10.184449742232959,34.776046273262615,28.499371313396864,8.33341139873238,-22.72786150036447,-36.77513395724816,4.881444486897829,-2.2381071420984426,-2.2381071420982557,40.585489147841564,45561.70391274862,31988.083977152877,77549.78788990149,81654.40792867335,113642.49190582623,113642.49190582623,-10644.490415330903,144700.5530199338,95631.83897508596,59539.134959161245,40103.004462138575,31058.061114107593,23214.48108755348,1610.0,124286.98232115713,394479.46775920596,1869208.9937648175,4.738418971163793,1579933.1559531402,4.00510871941641,0.7474542922130029,0.11569634203436839,4.027634451161993,1.2763834790186963,1.0,0.0,4.027634451160435,1.2688682750313547,1.2693064211742815,3.1741943040245584,20182.333852410895,2058.025304503668,0.0003452866955519481,0.00011302394412683931,0.0002322627514251088,0.0009354694593614425,0.11569634202774842,0.11569634203436828,0.49562564917434365,-1.7053025658242404e-13,31058.061114107593,23214.48108755348,0.7474542924481272,1.0897783396288532,0.6402616872555277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2418139373601225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15701.455735822805,1610.0,0.49562564917434365,7.295819815750667
319.0,-26.19637271558894,10.133015904317174,34.774149864566645,28.477024321351223,8.30879112194271,-22.745216861230315,-36.793859652802325,4.857635267584065,-2.2639008140884016,-2.2639008140882857,40.58059184113887,45566.56527181447,31922.06054989406,77488.62582170853,81663.52574982887,113585.58629972293,113585.58629972293,-10538.444293584995,144630.09542038362,95637.65783586518,59540.697357850644,40107.73386446059,31044.509120660685,23204.351599987633,1610.0,124124.03059330792,394092.04623736866,1866866.1373510365,4.737132238965792,1579719.4072374892,4.0085036537022525,0.7474542924740503,0.11553904771011345,4.027634451161993,1.2764279204374178,1.0,0.0,4.027634451162905,1.2689781183425233,1.269415571505418,3.173919544351711,20183.561876384345,2058.1505280992333,0.00034471074283853756,0.00011279112518544674,0.0002319196176530908,0.0009340874419599056,0.11553904768410171,0.11553904771011354,0.495608982507677,-1.1368683772161603e-13,31044.509120660685,23204.351599987633,0.7474542924481272,1.089053873367172,0.6404094004646198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2420548583977167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15701.618312153863,1610.0,0.495608982507677,7.294983490376649
320.0,-26.212940021558268,10.082128036808678,34.772261923484706,28.454947436135285,8.28449275785858,-22.762560724749918,-36.81254630265755,4.834113461050205,-2.2893454004805562,-2.2893454004804683,40.575723517032046,45571.16579719219,31856.544101019554,77427.70989821175,81672.43374178704,113528.97784280659,113528.97784280659,-10434.466862793823,144560.08564542612,95643.40657071696,59542.13862612209,40112.519938438745,31031.10780261953,23194.33471766305,1610.0,123963.44470560041,393710.15979159577,1864557.6600053222,4.735863715054486,1579506.9451566176,4.011852135064801,0.7474542921637194,0.11538402647531648,4.027634451161993,1.2764717283053328,1.0,0.0,4.027634451161741,1.2690866681652957,1.2695234278845884,3.1736480669083846,20184.775100842344,2058.2742425642136,0.0003441348753181692,0.00011255923325999775,0.00023157564205817145,0.0009327020340034495,0.11538402639149645,0.11538402647531665,0.4955923158410103,-1.1368683772161603e-13,31031.10780261953,23194.33471766305,0.7474542924481272,1.0883295153295482,0.6405516171182293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2422932771695714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15701.778318645796,1610.0,0.4955923158410103,7.294147592139576
