time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
321.0,-26.22952913605148,10.031781725938771,34.77038272692647,28.433117013797187,8.260499502531871,-22.779893696848738,-36.831197783444054,4.810864063329153,-2.314454120426035,-2.3144541204259084,40.57088379286038,45575.52695641126,31791.55730438905,77367.08426080031,81681.10419789495,113472.661502284,113472.661502284,-10332.472503546203,144490.5134050914,95649.05018535655,59543.47294387309,40117.30804609274,31017.851902807386,23184.426543128087,1610.0,123805.1340058302,393333.59816876316,1862282.251152326,4.734612704896106,1579295.752626067,4.015155989670775,0.747454292314475,0.11523119167065511,4.027634451161993,1.2765149625157939,1.0,0.0,4.02763445116327,1.2691939922545632,1.2696300581478932,3.1733797006140945,20185.966140521297,2058.3956948113064,0.00034355913684972183,0.00011232821685238699,0.00023123091999733484,0.0009313136195551484,0.11523119160723364,0.11523119167065647,0.49557564917434366,-1.1368683772161603e-13,31017.851902807386,23184.426543128087,0.7474542924481272,1.0876068081716115,0.6406891752144847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2425292118703148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15701.935991610066,1610.0,0.49557564917434366,7.29331266207792
322.0,-26.24613895230485,9.981972815389327,34.76851262355922,28.411567105818563,8.236828246689042,-22.797213091931887,-36.849817412998505,4.78790238631609,-2.339219132546134,-2.339219132545962,40.56607523506024,45579.66782868459,31727.06926593337,77306.73709461796,81689.60685793415,113416.67612386752,113416.67612386752,-10232.465850564258,144421.4228551946,95654.6648130403,59544.72578379087,40122.15447694382,31004.74673132709,23174.63104091526,1610.0,123649.14197443178,392962.46737547975,1860040.5587989718,4.733379681835323,1579085.9412416588,4.018414154888807,0.747454292780908,0.11508058551621721,4.027634451161993,1.2765576912043621,1.0,0.0,4.027634451160427,1.2693000199772988,1.2697353916917449,3.173114620477219,20187.15106273533,2058.5165232505833,0.000342983568010499,0.0001120980317456146,0.0002308855362648844,0.0009299225401354601,0.11508058562734169,0.11508058551621712,0.495558982507677,-1.7053025658242404e-13,31004.74673132709,23174.63104091526,0.7474542924481272,1.086884649568122,0.640821785490416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.242762681594321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15702.091259375578,1610.0,0.495558982507677,7.292478588305587
323.0,-26.262768325162376,9.9326967459002,34.76665181585022,28.3902452205308,8.213445584430312,-22.81452122044464,-36.86840180363504,4.7651984797125895,-2.3636637739815,-2.3636637739814077,40.561295842442625,45583.579088680024,31663.12833869514,77246.70742737516,81697.86414670758,113360.99248540272,113360.99248540272,-10134.321789297886,144352.7742600666,95660.15888712826,59545.87382910072,40126.98339780838,30991.781774663876,23164.940317384706,1610.0,123495.3142747006,392596.4065076047,1857830.3330478293,4.732163367399143,1578877.423287903,4.021629839490952,0.7474542924254294,0.11493206008284342,4.027634451161993,1.276599946790375,1.0,0.0,4.027634451161317,1.269404887398789,1.2698395646832061,3.1728524847696558,20188.310543078293,2058.634757341018,0.0003424082104647928,0.00011186871670881646,0.0002305394937559763,0.0009285288074050153,0.11493206005646633,0.11493206008284387,0.49554231584101033,-1.1368683772161603e-13,30991.781774663876,23164.940317384706,0.7474542924481272,1.0861649135786013,0.6409500921189213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2429937042657928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15702.24406089414,1610.0,0.49554231584101033,7.291646740614019
324.0,-26.279416122645443,9.88394922282677,34.76480060998758,28.369185409415536,8.190368524222936,-22.83181536232306,-36.8869504664093,4.742767763900534,-2.3877800077798383,-2.3877800077797273,40.55654807939185,45587.26409860694,31599.702768811727,77186.96686741867,81705.94524967344,113305.64801848517,113305.64801848517,-10038.048025796306,144284.6103527286,95665.60802404313,59546.926872976495,40131.867945629594,30978.962334243446,23155.3583677623,1610.0,123343.69604428147,392235.52515675774,1855652.2498623063,4.730964257051146,1578670.3058840693,4.024801948403706,0.7474542923010332,0.11478565912464027,4.027634451161993,1.2766416171798483,1.0,0.0,4.027634451162521,1.2695085234137107,1.2699425060467187,3.172593469740303,20189.460539790707,2058.75202437027,0.00034183310517361563,0.0001116402745420515,0.00023019283063156412,0.0009271325750621854,0.11478565911005623,0.11478565912464045,0.49552564917434366,-1.1368683772161603e-13,30978.962334243446,23155.3583677623,0.7474542924481272,1.0854460082048205,0.6410734331069932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.243222299701411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15702.39446979262,1610.0,0.49552564917434366,7.290816199423108
325.0,-26.29605862019228,9.835846392117789,34.76294310891968,28.354871598444902,8.173610330288698,-22.84750875169175,-36.903562665078766,4.727319829385287,-2.4063362531657617,-2.406336253165643,40.55132522597823,45582.864196617855,31523.62031160484,77106.4845082227,81715.75600646755,113239.37631807239,113239.37631807239,-9989.385457894328,144207.73074361635,95670.09859592342,59546.35517025015,40137.49269519252,30968.354425543966,23142.60647232377,1610.0,123228.76177596672,391958.0216485791,1853946.697338161,4.729962381023467,1578442.486751506,4.027070246228313,0.7472985536885615,0.11464991744320131,4.027634451161993,1.2766727743623782,1.0,0.0,4.027634451161129,1.2695802698821421,1.270013548221995,3.172414180267536,20190.408239028195,2058.848662798019,0.0003412590715135129,0.00011143604729448508,0.0002298230242190278,0.0009256431300147935,0.11466979060946049,0.11467381071098741,0.495508982507677,-1.1368683772161603e-13,30968.354425543966,23142.60647232377,0.7474542924481272,1.0843902102354146,0.6410564818842386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2434484865142832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15702.54250180455,1610.0,0.495508982507677,7.289988284784921
326.0,-26.312741192967543,9.78814358873457,34.7611231004868,28.328138216771208,8.14531334505967,-22.866320246414137,-36.92397581236435,4.698892398506269,-2.4348996757262285,-2.434899675726101,40.54716797731659,45594.21733751931,31474.33640598623,77068.55374350553,81722.00029310425,113196.33669909049,113196.33669909049,-9851.538919235929,144150.16499927602,95676.85623542081,59549.07327983576,40141.98106176117,30953.82830018552,23136.571836570427,1610.0,123047.87561832642,391531.1639170854,1851404.0260988967,4.728624939012438,1578261.1666998516,4.030997560730773,0.7474542926385541,0.11449998717696923,4.027634451161993,1.2767251244513318,1.0,0.0,4.027634451162557,1.2697113361475214,1.270143929697637,3.172086707032473,20191.834384732934,2058.9940891877386,0.0003406845459347201,0.00011118556436196863,0.00022949898157275148,0.0009243380046890053,0.11449998725765535,0.11449998717697789,0.4954923158410103,-1.1368683772161603e-13,30953.82830018552,23136.571836570427,0.7474542924481272,1.0840097951646035,0.6413066782234728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2436717243416628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15702.726494398798,1610.0,0.4954923158410103,7.288908317039161
327.0,-26.329437727587145,9.74095333074339,34.759302155641066,28.307447872962825,8.122895817847194,-22.8835922766048,-36.942359840590484,4.677050366864858,-2.458204323214659,-2.458204323214612,40.54249711770739,45597.01181251285,31412.83095894185,77009.8427714547,81728.90690597403,113141.73786491588,113141.73786491588,-9760.01466139272,144083.10193220578,95681.41779671416,59549.52270325307,40146.55010384566,30941.36406728992,23127.25538347991,1610.0,122901.7525263086,391183.16402207577,1849305.8625911581,4.727467929797704,1578057.4640764545,4.034062836066737,0.7474542923571104,0.11435887261660778,4.027634451161993,1.2767634726827963,1.0,0.0,4.027634451163596,1.2698123290290346,1.2702442279312494,3.1718344192182593,20192.797065717605,2059.0922553285377,0.00034011043081868397,0.00011096042516921241,0.00022915000564947157,0.000922932457237777,0.11435887256688748,0.11435887261660739,0.4954756491743436,-5.684341886080802e-14,30941.36406728992,23127.25538347991,0.7474542924481272,1.08330429538364,0.6414172133781214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2438931473653547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15702.831065829509,1610.0,0.4954756491743436,7.288349603756442
328.0,-26.34614848694373,9.694273660012547,34.75749195444747,28.287319710385077,8.100946777424522,-22.9008302484155,-36.960769328847505,4.6556285388963055,-2.481089636182105,-2.481089636182038,40.53787598654667,45599.85501019606,31351.560487701056,76951.4154978971,81736.19307217501,113087.75355987606,113087.75355987606,-9670.63895423476,144016.8497552914,95686.55442876954,59550.21636679056,40151.48673553219,30929.09619541532,23118.085715956993,1610.0,122758.39251411082,390841.66155016504,1847247.9705797571,4.726333327038782,1577855.949727878,4.037072054882149,0.7474542925500627,0.11422041586984834,4.027634451161993,1.276803205604665,1.0,0.0,4.027634451162066,1.2699114161248108,1.2703426201271042,3.171586931199101,20193.881110781775,2059.202797161291,0.00033953671812379376,0.00011073539612544995,0.0002288013219983438,0.0009215280869519379,0.11422041588286794,0.1142204158698494,0.49545898250767695,-5.684341886080802e-14,30929.09619541532,23118.085715956993,0.7474542924481272,1.082594040803702,0.641523368688392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2441122322176013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15702.973155636704,1610.0,0.49545898250767695,7.287521110389919
329.0,-26.36287244342554,9.648099989627378,34.75569230983815,28.26740724211561,8.079263661060258,-22.91805349680691,-36.979142914619274,4.634444714441626,-2.50368270793399,-2.503682707933886,40.533286786967636,45602.49464621732,31290.840446220252,76893.33509243757,81743.27593550891,113034.11638172917,113034.11638172917,-9582.870169912378,143951.07722135918,95691.60082614441,59550.81953685259,40156.42365476868,30916.960839630014,23109.01509785795,1610.0,122616.98655164154,390504.7489524718,1845218.5308452593,4.725214061532041,1577655.8470662676,4.040042666058034,0.7474542927335965,0.11408383960472712,4.027634451161993,1.2768423802545295,1.0,0.0,4.027634451162824,1.2700094294751398,1.2704399386569316,3.1713421630471705,20194.946112539175,2059.3113971171783,0.0003389634440639689,0.00011051122621899247,0.0002284522178449764,0.0009201220230367917,0.1140838396297601,0.11408383960472773,0.4954423158410103,-1.1368683772161603e-13,30916.960839630014,23109.01509785795,0.7474542924481272,1.0818864985738446,0.6416254828811657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.244328986761496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15703.11166799524,1610.0,0.4954423158410103,7.28670464477219
330.0,-26.37960866749656,9.60242793572932,34.75390343394234,28.247734915372007,8.05785819761687,-22.935260012019494,-36.99748405544085,4.61350954213981,-2.525978459520047,-2.5259784595199517,40.52873128050927,45604.949407046304,31230.646467766874,76835.59587481318,81750.20687670399,112980.85334447086,112980.85334447086,-9496.708558474187,143885.81491646002,95696.61274394384,59551.355274286136,40161.39718850856,30904.96157198915,23100.04618480111,1610.0,122477.56190294505,390172.4929603765,1843217.9502689533,4.724110447366004,1577457.2324874992,4.04297396907397,0.7474542924440307,0.11394917027524225,4.027634451161993,1.276881093890406,1.0,0.0,4.027634451163775,1.2701063198236247,1.2705361342910975,3.1711002364914593,20196.003837658267,2059.4192550624593,0.0003383906412771884,0.00011028787020718387,0.00022810277107000455,0.0009187145791670675,0.11394917029357576,0.11394917027524235,0.4954256491743436,-1.1368683772161603e-13,30904.96157198915,23100.04618480111,0.7474542924481272,1.0811809865446815,0.6417234568150669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2445434310848233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15703.247836139184,1610.0,0.4954256491743436,7.285891397168692
331.0,-26.39632660996312,9.557344420204267,34.752115249376324,28.23270773459228,8.0405770526065,-22.951197275060093,-37.014324800670124,4.5973953132372944,-2.543999002354383,-2.543999002354345,40.52388720069422,45601.20665847585,31160.959313088428,76762.16597156427,81759.24688929952,112920.20620238796,112920.20620238796,-9445.95600764986,143814.9215950796,95700.91309659278,59550.75880641785,40166.83810019436,30894.715392691636,23088.83592003699,1610.0,122366.16221003782,389904.1087720718,1841584.4795249812,4.723172795805354,1577246.057184153,4.0452152765237255,0.7473393305801036,0.11382342231180477,4.027634451161993,1.2769124510837715,1.0,0.0,4.027634451161962,1.2701811743964326,1.2706102885186548,3.1709133565736027,20196.91139265014,2059.5117999163976,0.0003378193535794814,0.00011008315302683686,0.00022773620055264454,0.0009172381671225681,0.11383828916703476,0.11384093153655156,0.49540898250767695,-5.684341886080802e-14,30894.715392691636,23088.83592003699,0.7474542924481272,1.0802207691568264,0.6417141818190198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2447555843556624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15703.38159632533,1610.0,0.49540898250767695,7.285082341940924
332.0,-26.41308527848247,9.512662636907102,34.75035560141653,28.209296345617645,8.015998456512888,-22.9695816367372,-37.03406638288868,4.5724948147676026,-2.569595225485159,-2.5695952254850596,40.519735732094205,45609.438283118485,31111.813995659817,76721.2522787783,81763.88660127835,112875.70059693817,112875.70059693817,-9329.460528393567,143757.11736626358,95706.84146193735,59552.39314377747,40171.60924239986,30881.416769325417,23082.447528090524,1610.0,122205.16112533174,389523.1466239389,1839310.755798462,4.721954964011948,1577065.0929271898,4.048707006492097,0.7474542926741099,0.11368603718486354,4.027634451161993,1.2769583689561115,1.0,0.0,4.027634451161736,1.2702962256009784,1.2707246522131646,3.170626165764222,20198.162526685264,2059.6393800824203,0.00033724756508291594,0.0001098436199212069,0.00022740394516170903,0.0009158999638634519,0.11368603726342193,0.11368603718486364,0.4953923158410103,-1.1368683772161603e-13,30881.416769325417,23082.447528090524,0.7474542924481272,1.0797745935003196,0.6419070494702358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2449650415219786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15703.542557632449,1610.0,0.4953923158410103,7.284115544257549
333.0,-26.429852209158675,9.46846682686783,34.74859986660706,28.189994568843417,7.9952106868710064,-22.986753995479592,-37.05224463539196,4.552112473191939,-2.5911437380690927,-2.5911437380690474,40.51526498989805,45611.090788528614,31053.49720471246,76664.58799324108,81769.81689639685,112823.31410110931,112823.31410110931,-9247.426881804582,143693.07087937603,95711.11542147605,59552.389313607666,40176.362342075976,30869.756778266725,23073.73221149568,1610.0,122070.74098291389,389202.65465663763,1837383.0634140843,4.72089036760312,1576870.2289441072,4.051540271058155,0.7474542924724406,0.11355618706389603,4.027634451161993,1.2769942434271795,1.0,0.0,4.027634451162964,1.2703906268627145,1.270818359654908,3.1703905601920357,20199.064511622564,2059.731356948863,0.00033667638606628875,0.0001096234811369089,0.00022705290492937985,0.000914486102129979,0.11355618705727809,0.11355618706389617,0.4953756491743436,-5.684341886080802e-14,30869.756778266725,23073.73221149568,0.7474542924481272,1.0790819955046584,0.6419927133707258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2451726693281988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15703.64221193608,1610.0,0.4953756491743436,7.28348352032447
334.0,-26.44662761961281,9.424754423536724,34.74685566837113,28.17116060703995,7.97482252981739,-23.003894013569262,-37.07044090898705,4.53208892377384,-2.6123284501459807,-2.61232845014591,40.51084164167335,45612.78677714952,30995.48839973278,76608.27517688231,81776.02363275754,112771.51203249033,112771.51203249033,-9167.19105456474,143629.78268459847,95715.83112530364,59552.59426969539,40181.37428400916,30858.270652108145,23065.146850370013,1610.0,121938.70308705507,388887.7747744062,1835490.1213656152,4.719845262377772,1576677.4486022359,4.054325054360134,0.7474542922512823,0.11342863006691034,4.027634451161993,1.277031147624366,1.0,0.0,4.027634451162472,1.2704833991659394,1.2709104382478091,3.170159054267138,20200.059723154805,2059.8328402823395,0.0003361058091860087,0.00010940353222910269,0.000226702276956906,0.0009130739008285022,0.11342863007238617,0.1134286300669101,0.49535898250767696,-5.684341886080802e-14,30858.270652108145,23065.146850370013,0.7474542924481272,1.0783876417987819,0.6420750950848222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2453780753038057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15703.770103125265,1610.0,0.49535898250767696,7.282679440864999
335.0,-26.463410531836853,9.381520817649124,34.745122817754385,28.15252012750136,7.9546741168822175,-23.021016800308065,-37.08859701929612,4.512280385353413,-2.6332491654624732,-2.633249165462385,40.50645119583575,45614.28704565322,30938.032706512135,76552.31975216535,81782.04305812683,112720.07576463897,112720.07576463897,-9088.339215830201,143566.98346989785,95720.45968323006,59552.70367075612,40186.39556941549,30846.907705258884,23056.653567071473,1610.0,121808.41498046917,388577.0145700938,1833622.6870492422,4.718814078794367,1576486.1198363681,4.057075073214328,0.7474542922544128,0.11330275841904076,4.027634451161993,1.2770675056381147,1.0,0.0,4.027634451161617,1.2705751996690742,1.2710015454160335,3.169930006670211,20201.036543242422,2059.9324482103902,0.0003355358677145971,0.00010918447507316865,0.00022635139264142845,0.0009116606670711124,0.11330275840276406,0.11330275841904075,0.4953423158410103,-1.1368683772161603e-13,30846.907705258884,23056.653567071473,0.7474542924481272,1.0776961822562274,0.6421535384504097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2455812702646714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15703.89460118035,1610.0,0.4953423158410103,7.281886771312854
336.0,-26.480200203238915,9.338761468557195,34.74340142158746,28.134078194294148,7.934766336830044,-23.038121598408676,-37.10672428188843,4.492687731999786,-2.6539072269890767,-2.65390722698903,40.502094193000644,45615.64178760498,30881.12189103153,76496.76367863652,81787.89224857917,112669.01413961069,112669.01413961069,-9010.85020300225,143504.682133701,95725.0182311571,59552.76777018299,40191.38940108234,30835.66799409029,23048.252401578495,1610.0,121679.86434261294,388270.346667273,1831780.5866913772,4.7177967681913024,1576296.2658069874,4.059790502512388,0.7474542924121421,0.11317856042976326,4.027634451161993,1.2771035246225075,1.0,0.0,4.027634451163856,1.270666023899322,1.2710916767190028,3.1697034275004055,20201.99858828026,2060.03054950266,0.00033496658673981517,0.00010896617014583396,0.00022600041659398123,0.0009102470638508814,0.11317856040085245,0.11317856042976235,0.49532564917434363,-5.684341886080802e-14,30835.66799409029,23048.252401578495,0.7474542924481272,1.077008769390968,0.6422290808672197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2457822745407698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15704.016876482769,1610.0,0.49532564917434363,7.281098357271374
337.0,-26.496995560402205,9.296471904647007,34.74169158383254,28.115839941334002,7.915100106330791,-23.055207350003922,-37.12480355808509,4.473311895932533,-2.6743038892258824,-2.6743038892258273,40.49777116102579,45616.776135731336,30824.747669222546,76441.52380495387,81793.58812724525,112618.3357964678,112618.3357964678,-8934.703702092345,143442.88739496114,95729.5236298652,59552.71163835138,40196.45776834869,30824.551598493334,23039.943400834738,1610.0,121553.03949856015,387967.7451494617,1829963.6556338638,4.716793286330758,1576107.909113263,4.062471503928965,0.7474542923103187,0.11305602501796128,4.027634451161993,1.2771389683010055,1.0,0.0,4.027634451163372,1.2707558670973234,1.271180827443516,3.169479327576875,20202.949416601034,2060.127507008105,0.0003343980023818355,0.00010874884468706828,0.00022564915769476726,0.0009088323214071299,0.1130560250208458,0.11305602501796129,0.49530898250767696,-5.684341886080802e-14,30824.551598493334,23039.943400834738,0.7474542924481272,1.0763226893905924,0.6422997440110826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2459811081656273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15704.136707529091,1610.0,0.49530898250767696,7.28031456194549
338.0,-26.51379590098495,9.254647509472932,34.73999334993442,28.097781515121483,7.8956597835748905,-23.072274987370974,-37.142853846866615,4.454138869960918,-2.69445051805684,-2.694450518056777,40.493481006505384,45617.77270710304,30768.927420889,76386.70012799204,81799.09756693798,112568.02498782698,112568.02498782698,-8859.840482206972,143381.5782990383,95733.93613381937,59552.61127398431,40201.4720664834,30813.55331121129,23031.722682749416,1610.0,121427.86547003395,387669.03436834435,1828170.8006634503,4.715803013883257,1575921.0017194482,4.065119630427032,0.7474542922762981,0.11293508023576966,4.027634451161993,1.2771740597626198,1.0,0.0,4.027634451160841,1.270844792922991,1.2712690613022866,3.1692575470984794,20203.88064022784,2060.222465391121,0.00033383013799999925,0.00010853226708011758,0.00022529787091988169,0.0009074174666903632,0.11293508015879868,0.11293508023576966,0.4952923158410103,-5.684341886080802e-14,30813.55331121129,23031.722682749416,0.7474542924481272,1.0756413832386595,0.642367899813935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2461777908739247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,43.0,15704.254485090627,1610.0,0.4952923158410103,7.279535743627577
339.0,-26.530600310750803,9.213283810551948,34.73830681364249,28.079917653836333,7.876451898101655,-23.089323034544663,-37.16086362311614,4.435174621895511,-2.7143448770278837,-2.7143448770278362,40.48922473393844,45618.587262957255,30713.643870517943,76332.2311334752,81804.45375474084,112518.09762525879,112518.09762525879,-8786.255138905326,143320.77258936342,95738.29120504363,59552.42471325992,40206.51832420412,30802.674964104634,23023.591623500535,1610.0,121304.35276416411,387374.2406724192,1826402.1843044008,4.71482611010495,1575735.5869962792,4.0677345614438805,0.7474542925356542,0.11281573630116483,4.027634451161993,1.2772087033977733,1.0,0.0,4.0276344511632,1.2709327736054985,1.2713563505555703,3.1690381543439394,20204.79974313688,2060.3161878048954,0.0003332630239500464,0.0001083165726369997,0.0002249464513130467,0.0009060020769750608,0.11281573633075044,0.1128157363011654,0.49527564917434364,-5.684341886080802e-14,30802.674964104634,23023.591623500535,0.7474542924481272,1.074962657631584,0.6424321295657938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2463723430959495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15704.369834019002,1610.0,0.49527564917434364,7.278761446941002
340.0,-26.547407980320205,9.172376371037277,34.736632047163035,28.062248636875324,7.8574747165041625,-23.10635093637114,-37.17883658884091,4.416417672555094,-2.733989742267852,-2.7339897422678017,40.485002547884235,45619.23882080457,30658.89274176058,76278.13156256515,81809.66477072622,112468.55751248679,112468.55751248679,-8713.923001835574,143260.47327991517,95742.59589462457,59552.16994470291,40211.58438880184,30791.915767428363,23015.54961732795,1610.0,121182.48051432236,387083.3162105473,1824657.5028942674,4.713862433434812,1575551.6734591257,4.070316666921732,0.7474542925865548,0.11269797326835161,4.027634451161993,1.2772429239330814,1.0,0.0,4.027634451162187,1.2710198154715857,1.2714427015678698,3.1688211325545876,20205.708213403523,2060.4088259908863,0.0003326966868640349,0.00010810171380273122,0.00022459497306130368,0.0009045864510595065,0.11269797332165545,0.11269797326835396,0.49525898250767697,-5.684341886080802e-14,30791.915767428363,23015.54961732795,0.7474542924481272,1.0742869209930368,0.6424928168389978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.246564784614269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15704.482991568642,1610.0,0.49525898250767697,7.277992268251804
341.0,-26.564218111467046,9.131920754952304,34.734969107360804,28.044769854191713,7.838723791029544,-23.123358419253428,-37.19677267419172,4.397864098815912,-2.7533895092018383,-2.753389509201833,40.48081436146421,45619.73072893954,30604.673930196903,76224.40465913645,81814.73013682234,112419.40406701925,112419.40406701925,-8642.813768345324,143200.67812486555,95746.84760062661,59551.84819274356,40216.66600875895,30781.274057846287,23007.59543019189,1610.0,121062.21783536457,386796.1893576606,1822936.310584968,4.712911762683746,1575369.2569304022,4.072866538697201,0.7474542927285737,0.11258176154745803,4.027634451161993,1.2772767378529535,1.0,0.0,4.027634451160776,1.2711059360495987,1.2715281319083116,3.168606437067913,20206.605501910104,2060.500323954674,0.000332131152828486,0.00010788768832882764,0.00022424346449965838,0.0009031707030667455,0.1125817616366481,0.1125817615474581,0.4952423158410103,0.0,30781.274057846287,23007.59543019189,0.7474542924481272,1.0736143131424392,0.6425500611164541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.246755135067087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15704.59388983449,1610.0,0.4952423158410103,7.277228404524379
342.0,-26.581029847346947,9.091912316457154,34.733317985207194,28.02744781309741,7.82017813657387,-23.1403468107782,-37.214668247010536,4.379495100005081,-2.7725586037051926,-2.7725586037051464,40.47665843760854,45620.05177732357,30551.012619417925,76171.0643967415,81819.59919737434,112370.61181679225,112370.61181679225,-8572.859456241946,143141.35470221343,95750.98682301775,59551.439402966884,40221.71935561208,30770.74288542119,22999.72384372249,1610.0,120943.4712730342,386512.6403982064,1821237.2422760562,4.711973301570986,1575188.2613723164,4.075386149724551,0.7474542921945341,0.11246701138151458,4.027634451161993,1.2773100913083182,1.0,0.0,4.027634451161405,1.2711912210227272,1.2716127273257176,3.168393853382334,20207.47905165131,2060.589401238069,0.000331566449729633,0.00010767453636624295,0.00022389191336339006,0.000901754783598966,0.11246701133399677,0.11246701138151469,0.49522564917434364,-5.684341886080802e-14,30770.74288542119,22999.72384372249,0.7474542924481272,1.0729458028674348,0.6426041629945809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2469434141097278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15704.702536360259,1610.0,0.49522564917434364,7.276469906762879
343.0,-26.597842499276375,9.052346734598398,34.73167878032749,28.01032141959297,7.801858185338356,-23.157313447531184,-37.23253046683965,4.361329133593181,-2.7914862063922783,-2.7914862063921952,40.47253706349045,45620.2349517164,30497.869823050776,76118.10477476717,81824.34639531435,112322.21621836512,112322.21621836512,-8504.089166993173,143082.54470907088,95755.09600074546,59550.98455714761,40226.790492886495,30760.328490705768,22991.939576929555,1610.0,120826.3053853583,386232.8232938694,1819561.2522860742,4.711047695968713,1575008.7860143408,4.077873994712196,0.7474542927549219,0.11235378491895863,4.027634451161993,1.277343088700436,1.0,0.0,4.027634451161263,1.2712755854563444,1.271696402887035,3.1681835923217307,20208.346260706872,2060.677831951469,0.00033100259963897465,0.0001074621695776901,0.00022354043006128454,0.0009003391373423977,0.11235378500419493,0.11235378491895842,0.495208982507677,-5.684341886080802e-14,30760.328490705768,22991.939576929555,0.7474542924481272,1.0722805188411841,0.6426551127150394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2471296423954321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15704.809010541197,1610.0,0.495208982507677,7.275715996050623
344.0,-26.61465523860283,9.013219619811466,34.73005151639428,27.993376284744613,7.783754100792961,-23.174258567461866,-37.250351859815396,4.343357429652026,-2.8101799042397033,-2.810179904239728,40.468449561595776,45620.25246841258,30445.253774431825,76065.5062428444,81828.95394560782,112274.20772003965,112274.20772003965,-8436.461954652186,143024.2351854547,95759.15303048944,59550.45155329432,40231.8905302168,30750.02746541505,22984.24001191199,1610.0,120710.66967469183,385956.6198416069,1817907.5987992433,4.710134521193849,1574830.8009667858,4.080331104602072,0.7474542921225894,0.11224203369065074,4.027634451161993,1.2773756476072595,1.0,0.0,4.027634451162817,1.2713590691102645,1.2717791984008238,3.1679755538934042,20209.20246434804,2060.76514042492,0.00033043962916757153,0.00010725067376437915,0.00022318895540319238,0.0008989235259007553,0.11224203361286958,0.11224203369065092,0.4951923158410103,0.0,30750.02746541505,22984.24001191199,0.7474542924481272,1.0716180738808072,0.6427024481251691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2473138390862344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15704.913174745292,1610.0,0.4951923158410103,7.274967911945717
345.0,-26.63139606372878,8.974595537491382,34.72843909548274,27.9811585782096,7.770045996576922,-23.189988528432792,-37.266724824998505,4.330277231784741,-2.825560999789616,-2.8255609997895745,40.46446536049597,45614.5333476671,30385.403083498462,75999.93643116557,81834.90373371785,112220.3068172163,112220.3068172163,-8395.91773800015,142961.56946862306,95762.54599738511,59548.81100193471,40237.48332827823,30741.262651406763,22975.711077673022,1610.0,120616.22455521645,385729.476805831,1816686.760830998,4.70974314920061,1574657.3286465537,4.082284148170523,0.7473899604648029,0.11214077268876416,4.027634451161993,1.277400857214816,1.0,0.0,4.0276344511605044,1.2714201434981116,1.2718395813370127,3.1678233758988537,20209.918522842498,2060.838158070544,0.00032987994237642943,0.00010705670611019398,0.00022282323626623545,0.0008974505429052983,0.11216036873374778,0.11215042527542599,0.49517564917434365,-5.684341886080802e-14,30741.262651406763,22975.711077673022,0.7474542924481272,1.0707421691123946,0.6426505951615792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2474960236839068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15705.015185254291,1610.0,0.49517564917434365,7.274225409780591
346.0,-26.648207853620452,8.9363329691676,34.72683491167631,27.960249606426828,7.748327068992072,-23.208005075228755,-37.28585952250285,4.308124290600361,-2.846777010969788,-2.8467770109697907,40.460393639346925,45620.06253217746,30341.50819885378,75961.57073103124,81838.09824557423,112179.606444428,112179.606444428,-8304.92177834241,142909.4212315425,95767.48336991831,59549.447656521435,40242.2619037743,30729.814787114512,22969.131958097347,1610.0,120484.52822277042,385416.3374059304,1814675.2350029228,4.7083505780183375,1574480.060616332,4.085140944500361,0.7474542921009943,0.11202347635099794,4.027634451161993,1.277440887405537,1.0,0.0,4.027634451161351,1.2715228035065465,1.2719415616208087,3.1675676126725922,20210.960515780065,2060.9444117797684,0.0003293187611461653,0.00010683043129947977,0.00022248832984668552,0.0008961016622720037,0.11202347628354652,0.11202347635099802,0.495158982507677,0.0,30729.814787114512,22969.131958097347,0.7474542924481272,1.0703022128248216,0.642788891902807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2476758945644915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15705.143435491613,1610.0,0.495158982507677,7.273523490787622
347.0,-26.665016590257036,8.89849389224358,34.725243236882,27.943570247758203,7.730701618479452,-23.22489870527831,-37.303522462584056,4.290583733500683,-2.8648805663515304,-2.864880566351512,40.45639259493958,45619.45190900564,30290.68923088236,75910.141139888,81841.84428172103,112132.53351260339,112132.53351260339,-8240.236199319872,142852.33183579738,95770.87123543135,59548.478862715856,40247.102636350544,30719.798323193987,22961.64510974266,1610.0,120372.76971192326,385149.293967864,1813078.1905330208,4.707468555516293,1574305.8842844884,4.087521148139103,0.747454292120343,0.11191546541855968,4.027634451161993,1.2774709456274285,1.0,0.0,4.0276344511622115,1.2716043374354058,1.27202241001079,3.16736451157834,20211.67549766857,2061.017319642138,0.0003287585602869242,0.00010662195270148302,0.00022213660758544116,0.0008946850535753754,0.11191546539685153,0.1119154654185595,0.4951423158410103,0.0,30719.798323193987,22961.64510974266,0.7474542924481272,1.0696555734223399,0.6428271672030813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2478541098738034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15705.213261966259,1610.0,0.4951423158410103,7.272766501433507
348.0,-26.68182256696387,8.861075795333717,34.7236638388723,27.92730467570948,7.713417889758679,-23.241755668160618,-37.32119507677851,4.273350990955445,-2.8826801771647865,-2.882680177164777,40.45243870026354,45618.899894314854,30240.171629183624,75859.07152349848,81845.88210463239,112086.053733816,112086.053733816,-8176.913162154684,142795.98787289404,95774.68820355053,59547.705993233256,40252.202455908075,30709.934139078032,22954.272089555332,1610.0,120262.96689597069,384886.8752571707,1811509.7262115544,4.706603011602185,1574133.7748111587,4.089860881224817,0.7474542923342284,0.11180933901195063,4.027634451161993,1.2775020484114066,1.0,0.0,4.027634451162134,1.271684468699881,1.2721018564168398,3.167164929897811,20212.481038226095,2061.09946191881,0.00032819932831589394,0.00010641373604735536,0.00022178559226853858,0.000893271292192133,0.11180933899641692,0.11180933901195048,0.49512564917434365,0.0,30709.934139078032,22954.272089555332,0.7474542924481272,1.0690077154308566,0.6428625473142546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2480303801337156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15705.30957976602,1610.0,0.49512564917434365,7.272033736438
349.0,-26.698624956787523,8.824074180828834,34.72209639698429,27.911178208328806,7.6963177375996255,-23.258591036582164,-37.33882298748938,4.256283817394235,-2.900272902893846,-2.900272902893827,40.44851659366428,45618.182533838604,30190.19374058585,75808.37627442446,81849.73989308978,112039.93363367562,112039.93363367562,-8114.57837011927,142740.1052193181,95778.39807575298,59546.84071650181,40257.28595472352,30700.171585642474,22946.975034628038,1610.0,120154.5120037949,384627.6442391695,1809960.9533618917,4.705748482905249,1573963.0630902762,4.092173525914204,0.7474542925799031,0.11170451288913139,4.027634451161993,1.2775325929233805,1.0,0.0,4.027634451163151,1.2717638488409275,1.2721805526287602,3.1669672438265466,20213.263977047958,2061.1792994598522,0.0003276410910050271,0.00010620642027280635,0.00022143467073222078,0.0008918579085228046,0.11170451290150016,0.11170451288913144,0.495108982507677,0.0,30700.171585642474,22946.975034628038,0.7474542924481272,1.068363761924515,0.6428948290303033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2482047161783754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15705.402758647819,1610.0,0.495108982507677,7.2713135632673795
350.0,-26.71542309616246,8.787484912052264,34.72054097877015,27.89523439658808,7.679424500631118,-23.2754018790513,-37.35641328440977,4.239403283519959,-2.9176460600597807,-2.917646060059714,40.44462877062179,45617.332521025564,30140.71225318834,75758.04477421391,81853.49974839289,111994.21200158123,111994.21200158123,-8053.269488776903,142684.72981267294,95782.092136429,59545.92490906165,40262.408030408165,30690.517811091704,22939.75927294625,1610.0,120047.48149035813,384371.7827850811,1808432.9931950388,4.7049057037732975,1573793.8573847413,4.094457314169489,0.747454292369603,0.11160106059166064,4.027634451161993,1.2775628648931163,1.0,0.0,4.027634451162147,1.2718423809263983,1.2722584017098686,3.1667716940115653,20214.04357897377,2061.2587967321942,0.0003270838685416602,0.0001059999187675955,0.0002210839497740647,0.0008904453327089907,0.11160106059581523,0.11160106059166068,0.4950923158410103,-5.684341886080802e-14,30690.517811091704,22939.75927294625,0.7474542924481272,1.0677226326571518,0.6429239101841844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.248377138112206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15705.49389361417,1610.0,0.4950923158410103,7.270598389394594
351.0,-26.73221641849603,8.751303648345807,34.71899753287391,27.87943974779921,7.662717543016556,-23.29218974950838,-37.373970018792875,4.222690874028899,-2.934813495256037,-2.93481349525601,40.44077334636829,45616.36906306532,30091.751644774682,75708.12070784,81857.10939545266,111948.86104022735,111948.86104022735,-7992.925687088282,142629.8269691491,95785.70952467312,59544.96919228554,40267.48925820842,30680.965928921738,22932.619683932113,1610.0,119941.78672731563,384119.0820256347,1806924.55166435,4.704073908892041,1573626.0753113602,4.09671414138791,0.7474542925753989,0.11149889694529123,4.027634451161993,1.2775927604688335,1.0,0.0,4.027634451161833,1.271920149512256,1.272335488266821,3.1665780691551055,20214.806999796787,2061.3366439912497,0.0003265276777695457,0.00010579418110883073,0.00022073349666071497,0.0008890338356761463,0.11149889690081441,0.11149889694529101,0.49507564917434366,0.0,30680.965928921738,22932.619683932113,0.7474542924481272,1.067086246038141,0.6429508428724744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2485476643769289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15705.582849140177,1610.0,0.49507564917434366,7.269889557791743
352.0,-26.749004136767713,8.71552602452971,34.71746602411961,27.863784797396534,7.646190011504316,-23.30895462498979,-37.391481805220224,4.206140499726411,-2.951780716414646,-2.9517807164145897,40.4369497650872,45615.24825651785,30043.31485793157,75658.56311444943,81860.5583489064,111903.87320683798,111903.87320683798,-7933.517949190733,142575.386631396,95789.23666186615,59543.92656947782,40272.56676932036,30671.513424558005,22925.554359732592,1610.0,119837.39115602871,383869.45622269035,1805435.097229103,4.7032528062918715,1573459.6923433116,4.09894475019267,0.7474542922742314,0.1113979868219366,4.027634451161993,1.277622243384831,1.0,0.0,4.027634451161883,1.2719971821959317,1.272411839938106,3.166386299857068,20215.551373858143,2061.412549021138,0.00032597254270209393,0.00010558933763509442,0.0002203832050669995,0.0008876229891853455,0.11139798675265561,0.1113979868219366,0.495058982507677,-5.684341886080802e-14,30671.513424558005,22925.554359732592,0.7474542924481272,1.066453506870301,0.6429746940387271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2487163143835025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15705.669549794533,1610.0,0.495058982507677,7.269186216071571
353.0,-26.765785685530176,8.68014800024305,34.71594650377641,27.848308311682217,7.629862528561828,-23.32569393399239,-37.408959575090535,4.189770777024039,-2.968536626708101,-2.9685366267080986,40.43316023727024,45614.01835300037,29995.36291439921,75609.38126739959,81863.9201660095,111859.28308040871,111859.28308040871,-7875.078340855238,142521.44966922014,95792.75522793803,59542.853414928795,40277.66868112137,30662.166588811415,22918.568031227303,1610.0,119734.36142126395,383623.0639685926,1803965.6078503514,4.702443041844957,1573294.8043257853,4.101147590163118,0.7474542924044467,0.11129839431989041,4.027634451161993,1.2776514152949678,1.0,0.0,4.027634451160936,1.272073393288989,1.2724873710299183,3.166196598726436,20216.293939053015,2061.4882695979786,0.0003254184798841378,0.00010538525739568041,0.0002200332224884574,0.0008862133872947029,0.11129839423133767,0.11129839431989041,0.4950423158410103,0.0,30662.166588811415,22918.568031227303,0.7474542924481272,1.0658240321491972,0.6429958313186761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2488831076759441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15705.754230776933,1610.0,0.4950423158410103,7.26848817477849
354.0,-26.78256034322264,8.645165298056282,34.7144388995956,27.83297194344925,7.613711828962575,-23.34240935392923,-37.4263922573067,4.1735608396691655,-2.985096551424192,-2.9850965514242054,40.4294025567937,45612.63619696286,29947.924262412253,75560.56045937512,81867.13360417218,111815.05786658444,111815.05786658444,-7817.542212224391,142467.975544272,95796.19426724571,59541.69686003653,40282.774896899085,30652.91767768757,22911.65489462783,1610.0,119632.60007880883,383379.6753465384,1802514.660675143,4.7016437661851604,1573131.3149257177,4.103324761553304,0.7474542924605625,0.11120002577225259,4.027634451161993,1.277680210811086,1.0,0.0,4.02763445116421,1.2721488781713228,1.2725621769821989,3.1660087276511226,20217.019720761113,2061.5622787354614,0.0003248655108903347,0.00010518206659255897,0.0002196834442977757,0.0008848046086036482,0.1112000257288135,0.11120002577225256,0.49502564917434366,0.0,30652.91767768757,22911.65489462783,0.7474542924481272,1.0651980366572942,0.6430138981021805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.249048062302245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15705.836679128828,1610.0,0.49502564917434366,7.267796633751319
355.0,-26.799324085133076,8.610644011808038,34.71293368979725,27.82228368977087,7.601898413150455,-23.3581641405973,-37.44262531455604,4.162155047776154,-2.99839041813226,-2.9983904181322765,40.42539172233003,45606.29094234444,29893.263657096308,75499.55459944074,81871.60573890677,111764.86939600308,111764.86939600308,-7787.1164493936085,142409.90884843003,95799.00172820775,59539.42260923405,40288.42124330411,30645.039452426965,22902.55915794292,1610.0,119551.98584539669,383184.3769601128,1801303.7181107802,4.700879854238643,1572956.8254493438,4.104960744819404,0.7473496385441635,0.111106003267843,4.027634451161993,1.2777017548354346,1.0,0.0,4.027634451160233,1.272202329410678,1.272614943618968,3.1658757086443265,20217.612212916654,2061.6226961211682,0.00032431376578294005,0.0001049931837259347,0.00021932058205700536,0.0008833431321416957,0.11111670104323684,0.11112156182830044,0.495008982507677,0.0,30645.039452426965,22902.55915794292,0.7474542924481272,1.0643715090018788,0.6429446765324552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2492111974335154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15705.91712378677,1610.0,0.495008982507677,7.267110578393028
356.0,-26.81608393596678,8.576439998639374,34.71145628944798,27.802954392414563,7.582083909528482,-23.3757496663552,-37.46117991451172,4.141749639916913,-3.0175334305798174,-3.0175334305798174,40.42199779108595,45609.67817452289,29854.48158023942,75464.15975476231,81873.48686828524,111727.96844852465,111727.96844852465,-7705.4969201391505,142362.733173438,95803.26121282749,59539.45251906513,40293.12077084707,30634.764724913344,22898.08638985596,1610.0,119433.4653686638,382903.2864556536,1799676.9099412686,4.700082171140362,1572809.1854820284,4.107588629078495,0.7474542923854862,0.1110075196975099,4.027634451161993,1.2777378106350077,1.0,0.0,4.027634451162211,1.2722970746007345,1.2727090187775945,3.1656399527806225,20218.511143038217,2061.7143614830975,0.00032376301098463385,0.00010477767183228272,0.00021898533915235113,0.0008819928962694026,0.11100751968853782,0.11100751969750909,0.49499231584101033,0.0,30634.764724913344,22898.08638985596,0.7474542924481272,1.0639561468285,0.6430429704160449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2493722040250872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15706.018855434508,1610.0,0.49499231584101033,7.266286804834335
357.0,-26.832834241341263,8.542617384580408,34.70998439098878,27.78785132048654,7.566348949195687,-23.392401570425186,-37.47845582021398,4.125916278279605,-3.033582105546145,-3.0335821055461754,40.41832491397619,45607.765668420965,29808.713687075953,75416.47935549692,81875.96219921335,111684.6758862893,111684.6758862893,-7650.344788400136,142310.4469039294,95806.12080194766,59537.924271155185,40297.99614532497,30625.77101764011,22891.364010042314,1610.0,119335.02067468944,382667.7567792173,1798274.453349862,4.699310097316061,1572649.4228414793,4.109699327891976,0.7474542925582882,0.11091235353639634,4.027634451161993,1.2777643538312993,1.0,0.0,4.027634451162067,1.272370850668647,1.2727821194255404,3.165456399009314,20219.11463642413,2061.7759006821016,0.00032321343004532166,0.00010457737938698763,0.00021863605065833403,0.0008805860898975048,0.11091235363512233,0.11091235353639618,0.49497564917434367,5.684341886080802e-14,30625.77101764011,22891.364010042314,0.7474542924481272,1.063345650862125,0.6430533443552952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.249531753612965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15706.071063794792,1610.0,0.49497564917434367,7.2657620552986435
358.0,-26.84957525631804,8.509173727852033,34.70852454404721,27.77311586486178,7.550914406037264,-23.409015060616223,-37.49573357691986,4.110354210335455,-3.049365614829469,-3.0493656148295365,40.41469669963864,45605.90766314038,29763.238807405043,75369.14647054543,81878.70973759943,111641.94854500447,111641.94854500447,-7596.316434276552,142258.86203808372,95809.37054724459,59536.56847278575,40303.113416065375,30616.91349307924,22884.743422174168,1610.0,119238.26497928103,382436.22934630484,1796896.7024533078,4.6985525025302355,1572491.6149797144,4.111774707295806,0.747454292783207,0.1108188157004154,4.027634451161993,1.277791812461801,1.0,0.0,4.027634451161493,1.272443387725405,1.272853982061128,3.1652759486311712,20219.800469147,2061.845836156792,0.00032266501192410653,0.00010437741924083016,0.00021828759268327638,0.0008791826285523806,0.11081881579329064,0.11081881570041556,0.494958982507677,5.684341886080802e-14,30616.91349307924,22884.743422174168,0.7474542924481272,1.062734318574083,0.643061059770408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2496895464142315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15706.145966722528,1610.0,0.494958982507677,7.265087630393698
