time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
359.0,-26.8663063795902,8.476104767486332,34.70707640000741,27.75849251719194,7.535633985297433,-23.42560422737717,-37.51296984320504,4.094931833084405,-3.064972997128905,-3.064972997128891,40.411098471052284,45603.9260411687,29718.275243884196,75322.2012850529,81881.28725695095,111599.56250083515,111599.56250083515,-7543.081973801949,142207.70752984827,95812.50873616504,59535.1475203828,40308.17912864693,30608.145029013132,22878.18938673467,1610.0,119142.6444746371,382207.3934059088,1795535.5529256044,4.6978043436714065,1572335.123154686,4.1138270747286345,0.7474542924783152,0.11072637377885819,4.027634451161993,1.2778188144741582,1.0,0.0,4.027634451162916,1.2725152893536347,1.2729252104853515,3.1650970993109264,20220.4627587899,2061.913370905447,0.0003221177736268551,0.00010417829121077008,0.000217939482416085,0.0008777805676474373,0.11072637376049822,0.1107263737788562,0.49494231584101034,0.0,30608.145029013132,22878.18938673467,0.7474542924481272,1.062127827121972,0.6430666927939294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.249845593107121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15706.217953004074,1610.0,0.49494231584101034,7.264425458501696
360.0,-26.883027045628605,8.443406499189027,34.70563995635916,27.74401040459054,7.520522927335739,-23.442167037440232,-37.53016818137837,4.079662919147353,-3.0803962952484767,-3.080396295248459,40.40753182541528,45601.83781015043,29673.792195676528,75275.63000582696,81883.75097805164,111557.54317372816,111557.54317372816,-7490.663433449707,142157.01335198406,95815.59753251418,59533.68436461309,40313.23685322343,30599.470178255906,22871.705330416524,1610.0,119048.20660717787,381981.3618789723,1794191.7051436496,4.697066098508033,1572180.0165281245,4.115855309784085,0.7474542924167765,0.1106350733782915,4.027634451161993,1.2778455411968754,1.0,0.0,4.027634451161167,1.272586492085015,1.2729957412307853,3.1649200083548643,20221.11462452613,2061.979842711439,0.0003215717308756939,0.00010397995114797916,0.00021759177972771474,0.0008763801483209956,0.11063507344900109,0.11063507337829136,0.4949256491743437,0.0,30599.470178255906,22871.705330416524,0.7474542924481272,1.0615252633411787,0.6430700465278671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2499999128722799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15706.287896382986,1610.0,0.4949256491743437,7.263768284405886
361.0,-26.89973668342283,8.411074997792827,34.704215186819894,27.729674451425694,7.505582807093192,-23.458702819323168,-37.54732471480963,4.064548942993514,-3.0956357468845113,-3.0956357468844833,40.40399699023316,45599.629281371446,29629.780167544075,75229.40944891552,81886.11476759598,111515.89493514005,111515.89493514005,-7439.053124823462,142106.78405970102,95818.65121000764,59532.16572378277,40318.31720691652,30590.88912456097,22865.291378726513,1610.0,118954.94805996351,381758.12750119565,1792865.106991937,4.69633775376877,1572026.3046850143,4.1178594283630305,0.7474542922117393,0.11054491130974246,4.027634451161993,1.277871878338046,1.0,0.0,4.027634451161222,1.272656988884397,1.2730655672815219,3.164744692670561,20221.759078709078,2062.045558749326,0.00032102689946297147,0.00010378244077057029,0.00021724445869240118,0.0008749812661535535,0.11054491123045505,0.11054491130974092,0.494908982507677,0.0,30590.88912456097,22865.291378726513,0.7474542924481272,1.0609258422276295,0.6430706482344196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2501525237092534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15706.35573193444,1610.0,0.494908982507677,7.2631169944357605
362.0,-26.916434759240094,8.379106244735443,34.702802019018485,27.715465623792284,7.490801537091407,-23.47521230155599,-37.56444325027985,4.049579079407305,-3.110699722987249,-3.1106997229873317,40.40049277609634,45597.318997116105,29586.250366886143,75183.56936400225,81888.35012714498,111474.60049403112,111474.60049403112,-7388.214815079671,142056.99816971915,95821.63615956715,59530.60502953838,40323.36792225418,30582.397675688022,22858.944412753295,1610.0,118862.8153091108,381537.5640032756,1791554.982343935,4.6956188626516315,1571873.935602607,4.119840571160935,0.7474542923403742,0.11045583610306972,4.027634451161993,1.2778979995334527,1.0,0.0,4.02763445116181,1.2727268291910963,1.2731347381125504,3.1645710287429285,20222.3890284119,2062.109795741859,0.0003204832938594986,0.0001035857132766696,0.000216897580582829,0.0008735841679290867,0.11045583608293215,0.11045583610307633,0.49489231584101034,5.684341886080802e-14,30582.397675688022,22858.944412753295,0.7474542924481272,1.06033083106833,0.6430692710613566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2503034432643008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15706.421544158497,1610.0,0.49489231584101034,7.262471790706458
363.0,-26.93312070561552,8.347496267428074,34.701400402172155,27.701384026464098,7.476177990881714,-23.491695086067747,-37.581519981008,4.034752371333935,-3.125590053692065,-3.1255900536920844,40.39701910104818,45594.893418324486,29543.197276884406,75138.0906952089,81890.46230419025,111433.65958107467,111433.65958107467,-7338.135770672758,142007.65471084337,95824.5569430449,59528.98805717913,40328.40987318419,30573.9951297687,22852.66388981129,1610.0,118771.79535174742,381319.64108672814,1790261.138137295,4.694909323409633,1571722.9054245993,4.121798974071528,0.7474542922118983,0.11036783524694915,4.027634451161993,1.277923653670587,1.0,0.0,4.027634451162435,1.2727960171528374,1.2732032578939358,3.1643990057193543,20223.00543637697,2062.172651861438,0.0003199409295309084,0.00010338980945118926,0.00021655112007971917,0.0008721887516707946,0.11036783514726865,0.11036783524695094,0.4948756491743437,0.0,30573.9951297687,22852.66388981129,0.7474542924481272,1.0597396617516657,0.6430655408152317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2504526896354289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15706.485263252529,1610.0,0.4948756491743437,7.2618321635716505
364.0,-26.94979395319418,8.316241277665936,34.70001032432104,27.687449182290607,7.461721999743525,-23.508149677115544,-37.598554662521906,4.020077723664901,-3.1403019345501093,-3.1403019345501724,40.393577010497445,45592.35411871887,29500.598771456476,75092.95289017534,81892.49030963666,111393.08908109315,111393.08908109315,-7288.827109348291,141958.77341949492,95827.45632244821,59527.32013153042,40333.484656575325,30565.684338401763,22846.451964611675,1610.0,118681.91619044144,381104.4255770146,1788983.9909727136,4.6942094368599525,1571573.2593091559,4.123733952786565,0.7474542925874593,0.11028093564836361,4.027634451161993,1.2779490533983333,1.0,0.0,4.027634451162648,1.2728645116317132,1.2732710854955784,3.164228725332973,20223.61732718352,2062.235047359039,0.00031939982189709617,0.00010319472902817567,0.0002162050928689205,0.0008707950805555423,0.11028093571383571,0.11028093564836366,0.494858982507677,5.684341886080802e-14,30565.684338401763,22846.451964611675,0.7474542924481272,1.0591513829378645,0.6430590762206099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2506002807217327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15706.546972319615,1610.0,0.494858982507677,7.261198156883814
365.0,-26.966454027267456,8.285337392461356,34.69863171107607,27.67364188274371,7.447421553047222,-23.524576848654487,-37.61555124130098,4.005544374434233,-3.154843665616113,-3.1548436656161685,40.390165302937284,45589.71940485621,29458.466224549626,75048.18562940584,81894.40528839546,111352.87151294509,111352.87151294509,-7240.253418358872,141910.33262773367,95830.30038707874,59525.614503539495,40338.539870599154,30557.461114788577,22840.30548162292,1610.0,118593.12493130396,380891.79264309525,1787722.7627433464,4.693518729657915,1571424.944729061,4.12564664054477,0.7474542926136338,0.1101950864438205,4.027634451161993,1.2779741498129447,1.0,0.0,4.027634451162086,1.272932361807797,1.27333827013021,3.1640600647798873,20224.217544250205,2062.2962524664595,0.00031885998320669326,0.00010300042386782778,0.00021585955933886548,0.0008694033978058611,0.11019508650173958,0.11019508644382046,0.49484231584101035,5.684341886080802e-14,30557.461114788577,22840.30548162292,0.7474542924481272,1.0585672617116149,0.6430506484315334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2507462335766788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15706.6066832574,1610.0,0.49484231584101035,7.260570381082051
366.0,-26.983100385762956,8.25478063686542,34.69726447027109,27.659943024069094,7.433264641443779,-23.540977313898235,-37.632505980413384,3.9911415695790713,-3.169223507411175,-3.169223507411253,40.38678274758887,45586.976300456896,29416.81067151243,75003.78697196933,81896.17837497624,111312.98904648867,111312.98904648867,-7192.380020748489,141862.31031054552,95833.0551890983,59523.853114579186,40343.557860576795,30549.32126405686,22834.221300293644,1610.0,118505.36906723716,380681.61828531657,1786476.686874694,4.692836746153973,1571277.9079022266,4.127538164252973,0.7474542921239792,0.11011023713162635,4.027634451161993,1.2779989346722145,1.0,0.0,4.027634451162719,1.2729996168435147,1.273404860995464,3.163892901357484,20224.798923157607,2062.355536616236,0.0003183214277988935,0.00010280693376639239,0.00021551449403250114,0.0008680136008900474,0.11011023707514313,0.11011023713162665,0.4948256491743437,5.684341886080802e-14,30549.32126405686,22834.221300293644,0.7474542924481272,1.0579875990098875,0.6430402723567262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2508905657112557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15706.664323486752,1610.0,0.4948256491743437,7.259948319810129
367.0,-26.999732493280654,8.224567255383985,34.69590858180207,27.646376913785957,7.419263859751116,-23.557349331286705,-37.64941856553776,3.9768806977571765,-3.1834349884110225,-3.183434988411055,40.38343065321794,45584.12607836217,29375.605777772227,74959.7318561344,81897.85691017634,111273.46268794857,111273.46268794857,-7145.224320755748,141814.73119840672,95835.77295315565,59522.042121341365,40348.589813126986,30541.26851045816,22828.202240461025,1610.0,118418.68700870432,380473.99393402884,1785246.3299580822,4.692163875640945,1571132.2054443264,4.129407608649195,0.7474542923010558,0.11002642461986484,4.027634451161993,1.2780233607208356,1.0,0.0,4.027634451162256,1.2730662242050776,1.2734708055599306,3.1637273651470177,20225.37248549966,2062.4140236981702,0.00031778416969734975,0.00010261425928018915,0.0002151699104171606,0.0008666257440495959,0.11002642454976358,0.11002642461986438,0.494808982507677,5.684341886080802e-14,30541.26851045816,22828.202240461025,0.7474542924481272,1.0574112239577602,0.6430274676285573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2510332950809018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15706.719974719585,1610.0,0.494808982507677,7.259331438657001
368.0,-27.0163597069381,8.194887141525559,34.694619746454194,27.646336366329365,7.420821992740248,-23.572111803846916,-37.66394304167477,3.976574089758372,-3.1882637955714586,-3.1882637955714377,40.38172054851475,45571.32244605464,29311.613663024764,74882.9361090794,81891.30268934845,111202.91635237321,111202.91635237321,-7186.922551980955,141741.1926082314,95836.75507280853,59516.77482995719,40355.53360316816,30538.276255858167,22825.965656255117,1610.0,118389.83890435417,380403.4670846812,1786717.3368914255,4.696900768503475,1571057.87780071,4.129977809721115,0.747454291951937,0.10999822418086781,4.027634451161993,1.2780270581739028,1.0,0.0,4.027634451163372,1.2730687298331371,1.2734726292456722,3.16372113836297,20225.579753988168,2062.4351592019875,0.00031724790401892823,0.00010244905731245019,0.00021479884670647803,0.0008651312350648747,0.11014345249364782,0.10999822420779333,0.49479231584101036,0.0,30538.276255858167,22825.965656255117,0.7474542924481272,1.0562690347434498,0.6428110230875457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.251174438630711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15706.77365026799,1610.0,0.49479231584101036,7.2587204766193665
369.0,-27.032963176259308,8.16534979208891,34.693254558080994,27.620086585544072,7.39201766293765,-23.589987621428467,-37.683197705168254,3.949042108106819,-3.2111480457353423,-3.2111480457354267,40.37686868288493,45578.3984659709,29294.48193239767,74872.88039836858,81901.56481029684,111196.04674269451,111196.04674269451,-7053.7376901140815,141721.58899522375,95841.85177909052,59518.68543476468,40359.0737159176,30525.54225252924,22816.447582280576,1610.0,118249.78443280859,380069.3718075768,1782851.072294101,4.69085699753973,1570847.0117608225,4.1330534062505775,0.7474542923276026,0.10986310984370465,4.027634451161993,1.2780734392581508,1.0,0.0,4.027634451162731,1.273196313254276,1.2735995723709417,3.163404110767021,20226.655373037567,2062.544841820353,0.000316713235403756,0.00010223043271715229,0.0002144828026866037,0.0008638583252823451,0.10986310983396867,0.1098631098437047,0.4947756491743437,5.684341886080802e-14,30525.54225252924,22816.447582280576,0.7474542924481272,1.0562641748908825,0.64299422157072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.251313108506194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15706.872667250122,1610.0,0.4947756491743437,7.258925759124756
370.0,-27.0495493465079,8.136141787800883,34.69193038486132,27.60649494538086,7.378238857500652,-23.606296073912883,-37.69991174396125,3.9349855849056405,-3.225007926592582,-3.225007926592654,40.37358157495355,45574.93865051676,29254.960514563358,74829.89916508012,81902.24175537837,111157.20226994173,111157.20226994173,-7008.168140747162,141674.87130349467,95843.63942157158,59516.33631670984,40363.67011651304,30517.669033552957,22810.562714923555,1610.0,118165.37041068889,379867.13828182034,1781653.907123153,4.6902027776916,1570704.1635202086,4.134877711782786,0.747454292457404,0.10978149058479653,4.027634451161993,1.2780947096413002,1.0,0.0,4.027634451162135,1.273261993707794,1.2736645945826333,3.163240928470147,20227.03264066881,2062.5833124123747,0.00031617995204839784,0.00010204100481582078,0.00021413894723257705,0.0008624734012094874,0.10978149059293554,0.10978149058479673,0.494758982507677,5.684341886080802e-14,30517.669033552957,22810.562714923555,0.7474542924481272,1.0557066226789882,0.6429751355858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.251451128623777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15706.87387137454,1610.0,0.494758982507677,7.257546683762305
371.0,-27.06611938703831,8.107262339423976,34.690617875299665,27.593422738742106,7.364830160191176,-23.622552986783987,-37.71666329177094,3.921263759936872,-3.238576031538628,-3.2385760315387113,40.370347052023504,45571.7127079228,29215.53380522892,74787.24651315172,81903.52357792282,111119.05738315174,111119.05738315174,-6963.727076196301,141629.00779531273,95846.17534504781,59514.36447504791,40368.67874444434,30509.95041216099,22804.793408608995,1610.0,118082.78445934804,379669.2438013533,1780483.5120443143,4.689564775428269,1570563.61005375,4.136662728665702,0.7474542927975134,0.10970163314071806,4.027634451161993,1.2781179806822913,1.0,0.0,4.027634451161361,1.2733261399151325,1.273728083705216,3.1630815742386593,20227.56782701229,2062.6378862315155,0.00031564801268685826,0.00010185147717724311,0.00021379653550961515,0.0008610942919576043,0.10970163323870591,0.1097016331407181,0.49474231584101036,5.684341886080802e-14,30509.95041216099,22804.793408608995,0.7474542924481272,1.0551452165914548,0.6429542056637798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.251587626752621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15706.923102319837,1610.0,0.49474231584101036,7.2569408563937055
372.0,-27.0826728134166,8.078707673490614,34.68931646404832,27.5804502069019,7.351553497204111,-23.638781734699133,-37.73337275544179,3.9076624184866424,-3.251995204957211,-3.2519952049572893,40.36714052331119,45568.390084095845,29176.55991200335,74744.9499960992,81904.67468730613,111081.23459930948,111081.23459930948,-6919.910996189108,141583.54413781659,95848.62735583985,59512.34275262956,40373.64955912255,30502.3095385071,22799.082195927826,1610.0,118001.14559549859,379473.6009697248,1779326.984224401,4.688934828871954,1570424.282433216,4.138428281756832,0.7474542925067864,0.10962269058431302,4.027634451161993,1.278140923683532,1.0,0.0,4.027634451163277,1.2733897359467607,1.2737910241371913,3.1629236026215186,20228.0853042557,2062.690654225011,0.0003151174292642589,0.00010166274967996382,0.0002134546795842951,0.0008597174212554515,0.10962269063556829,0.10962269058431252,0.4947256491743437,5.684341886080802e-14,30502.3095385071,22799.082195927826,0.7474542924481272,1.054588198138386,0.642931547795024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2517226060335784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15706.968791160165,1610.0,0.4947256491743437,7.256352336739861
373.0,-27.099209147861224,8.050474302833889,34.688026136562335,27.56761136641728,7.33842698269022,-23.654980075967416,-37.75003975080324,3.8941979107964144,-3.2652555918484154,-3.2652555918484603,40.36396385792293,45564.97149073128,29138.004478807048,74702.97596953833,81905.75911948842,111043.76359829547,111043.76359829547,-6876.749550897788,141538.51553989557,95851.06663195626,59510.27900319912,40378.65292084127,30494.75194160011,22793.433235749864,1610.0,117920.51314919326,379280.35072801996,1778185.1952547664,4.688313517538097,1570286.261620429,4.140172984459387,0.7474542924435363,0.10954471992366308,4.027634451161993,1.2781635446893054,1.0,0.0,4.027634451162698,1.2734527064598118,1.2738533405279566,3.1627672003295544,20228.60009394778,2062.74314816454,0.0003145882134276222,0.0001014748237025332,0.00021311338972508897,0.0008583428304606806,0.10954471990697577,0.1095447199236631,0.49470898250767703,5.684341886080802e-14,30494.75194160011,22793.433235749864,0.7474542924481272,1.0540339654138218,0.6429064834569272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2518560835647112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15707.012536772658,1610.0,0.49470898250767703,7.25576890717068
374.0,-27.115697277247868,8.02266304258117,34.68677697188211,27.562137983646267,7.333735165070098,-23.670310288571535,-37.76540280142797,3.888348176357896,-3.2733956876446655,-3.2733956876447134,40.36168800115719,45556.323532399314,29087.35123033165,74643.67476273097,81902.5148774249,110989.86610775655,110989.86610775655,-6881.505285058447,141479.8321576591,95852.49707005738,59506.305724886675,40384.657050189664,30489.96604990257,22789.85599067575,1610.0,117871.371392815,379161.75923993456,1778513.8781484212,4.690646761724125,1570187.3850756208,4.141207141308789,0.747454292122722,0.10949702680220123,4.027634451161993,1.2781747848587113,1.0,0.0,4.0276344511613935,1.2734806739725253,1.2738806458602951,3.16269774129991,20228.90197645492,2062.773931613234,0.00031406135490000833,0.00010130188441422877,0.00021275947048577957,0.000856917373139509,0.10957605311472869,0.10949702680601589,0.49469231584101037,5.684341886080802e-14,30489.96604990257,22789.85599067575,0.7474542924481272,1.0531791422342511,0.6427734150778155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2519880751189394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15707.054353918778,1610.0,0.49469231584101037,7.2551915851930024
375.0,-27.13219887256775,7.995061605556456,34.685491300017745,27.542495482508116,7.312733033643887,-23.687246166950224,-37.783255556691415,3.867780328026386,-3.2912189548184188,-3.2912189548185573,40.35772280493855,45558.02361685088,29062.17244296566,74620.19605981655,81907.94013557931,110970.11257854497,110970.11257854497,-6792.639285987956,141450.047399131,95856.15037805724,59506.233859329055,40388.7961319202,30479.934820586044,22782.35810583053,1610.0,117762.75186453293,378902.1969239715,1775953.0080899342,4.687101374728337,1570015.1249712878,4.143589395144939,0.7474542921411829,0.10939216395560264,4.027634451161993,1.2782090603420508,1.0,0.0,4.0276344511605275,1.2735763041305233,1.273975635511889,3.1624602609984005,20229.67297785476,2062.8525518759984,0.00031353487934035273,0.00010110126097606168,0.00021243361836429105,0.0008556049599090177,0.10939216391191793,0.10939216395560328,0.4946756491743437,1.1368683772161603e-13,30479.934820586044,22782.35810583053,0.7474542924481272,1.0529354068697012,0.642850845563783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.25211810877953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15707.119689451196,1610.0,0.4946756491743437,7.255058345702235
376.0,-27.148681170984105,7.967769242986662,34.68423260899318,27.529773604497336,7.299890570500525,-23.703367445543396,-37.79975582202894,3.854576845059809,-3.3041078476445023,-3.304107847644561,40.35461765190803,45554.164286444015,29025.083508375395,74579.24779481941,81908.34871251353,110933.43222088892,110933.43222088892,-6751.055252279228,141406.003367641,95858.00713036617,59503.822704296654,40393.53825118835,30472.571146752085,22776.85409996192,1610.0,117684.48747316815,378714.5812190255,1774845.900483723,4.686500041193978,1569880.237711702,4.14528596353088,0.7474542922640641,0.10931648251217684,4.027634451161993,1.2782296268409121,1.0,0.0,4.027634451161839,1.2736380840895214,1.2740367660850038,3.1623068605405322,20230.064830561783,2062.892509731844,0.00031300983046051665,0.0001009161628201976,0.00021209366764031906,0.0008542357626614507,0.10931648243823505,0.10931648251217681,0.49465898250767704,5.684341886080802e-14,30472.571146752085,22776.85409996192,0.7474542924481272,1.0523965323964417,0.6428201671216333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2522471766054915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15707.132255431628,1610.0,0.49465898250767704,7.254069422051075
377.0,-27.1651447170373,7.940784031216586,34.68298498605591,27.517378969956212,7.2873033981636475,-23.71944630738896,-37.816260976809986,3.841604988515287,-3.316779235738352,-3.316779235738396,40.351553206228026,45550.41378567357,28988.22541240908,74538.63919808264,81909.04894064154,110897.27435305063,110897.27435305063,-6710.310892273308,141362.59768448395,95860.25138144252,59501.61622647456,40398.48350551996,30465.323331433312,22771.436702583316,1610.0,117607.58524532393,378530.20254923956,1773758.7483692141,4.685910758041776,1569747.1273571819,4.146953444627679,0.7474542927003289,0.10924211481629122,4.027634451161993,1.2782511664694178,1.0,0.0,4.02763445116241,1.2736988019678146,1.2740968359707723,3.1621561117427888,20230.53846178081,2062.940806675145,0.0003124861869719177,0.00010073132304586299,0.00021175486392605472,0.0008528711851496979,0.10924211481995588,0.10924211481629115,0.49464231584101037,5.684341886080802e-14,30465.323331433312,22771.436702583316,0.7474542924481272,1.0518576763676357,0.6427881286490588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2523748140772715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15707.169121166356,1610.0,0.49464231584101037,7.2535018945688945
378.0,-27.181301443538967,7.914278168400492,34.681803827418854,27.517695282027148,7.28917611523326,-23.73387501493433,-37.83037152662871,3.841749685989894,-3.3209465061876813,-3.3209465061877537,40.35012729702504,45538.02123358804,28930.70353706473,74468.72477065277,81902.6695091359,110833.37304620064,110833.37304620064,-6749.363559898557,141296.12679478398,95860.85523405738,59496.20695592329,40405.16475348232,30462.75374858334,22769.51569942118,1610.0,117582.73660609919,378469.5808533649,1775145.1100106053,4.690324400730033,1569685.1930337825,4.147454042394876,0.7474542809669683,0.10921785981469845,4.027634451161993,1.2782530984422196,1.0,0.0,4.0276344511604885,1.273699186867472,1.2740965674207785,3.1621551561695918,20230.665900039883,2062.953801761038,0.00031197308629926196,0.00010057354827372156,0.00021139953802554038,0.0008514400623113962,0.1093517245133462,0.10921786150744736,0.4946256491743437,5.684341886080802e-14,30462.75374858334,22769.51569942118,0.7474542924481272,1.0508101034247557,0.6425759666168367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2525010297067538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15707.203138253084,1610.0,0.4946256491743437,7.25294620841286
379.0,-27.197728379962683,7.887897889707474,34.68054592868115,27.493407600000523,7.262835549130273,-23.751224216234867,-37.84894732581449,3.816331385402473,-3.3414743212292706,-3.3414743212293065,40.34556098658552,45543.09278612537,28915.63344316221,74458.72622928758,81910.90242424454,110826.53586740675,110826.53586740675,-6631.27978490731,141277.71604371196,95865.3405659942,59497.530927875014,40408.67737568798,30451.180176305206,22760.86533182619,1610.0,117457.81565231406,378171.0716964971,1771643.6892188373,4.6847678783867375,1569486.8679014125,4.150203400965083,0.7474542924131711,0.10909727863036243,4.027634451161993,1.27829536666628,1.0,0.0,4.027634451161539,1.2738171456051544,1.2742138994112833,3.1618623324846036,20231.612493429253,2063.050327423662,0.0003114521995268048,0.00010036619412582675,0.00021108600540097804,0.0008501772675111456,0.10909727859511185,0.10909727863036021,0.49460898250767704,5.684341886080802e-14,30451.180176305206,22760.86533182619,0.7474542924481272,1.0507885395430514,0.6427206370363965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2526250174699416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15707.282695680755,1610.0,0.49460898250767704,7.253205829636436
380.0,-27.21413376352266,7.86181193036294,34.67932838950684,27.480972243379824,7.25043212774906,-23.767232332844856,-37.86525264205409,3.8035306970712646,-3.3538444274404355,-3.3538444274405714,40.34255668993485,45538.78130788745,28880.31512134404,74419.09642923149,81910.69441894043,110791.00954028447,110791.00954028447,-6591.828637591461,141235.0994799845,95866.7276297498,59494.81451869695,40413.23679005873,30444.089939700003,22755.565702031894,1610.0,117382.83817787594,377991.27851120994,1770584.7309121746,4.684194666834529,1569356.3948680828,4.151832288430806,0.7474542923471644,0.10902477345143885,4.027634451161993,1.278314013280906,1.0,0.0,4.027634451162817,1.273877084275132,1.2742731950585906,3.161713560028296,20231.90522212809,2063.0801774436827,0.0003109327952339442,0.0001001845100038417,0.00021074828523010253,0.0008488170541160752,0.10902477340837524,0.10902477345143899,0.4945923158410104,1.1368683772161603e-13,30444.089939700003,22755.565702031894,0.7474542924481272,1.0502667806401575,0.6426827458727995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2527484317241946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15707.269852154554,1610.0,0.4945923158410104,7.2518825660460795
381.0,-27.23051869689733,7.836019435907404,34.67812183762812,27.468990242946916,7.238351048943092,-23.7831897985634,-37.881587993446715,3.7910221506091406,-3.365960888234042,-3.365960888234106,40.33960004509217,45534.69128060229,28845.099334664385,74379.79061526667,81911.01699024164,110756.11632490602,110756.11632490602,-6553.323050183433,141193.25231300277,95868.76758271325,59492.44187307366,40418.13967737732,30437.135988096765,22750.36794660209,1610.0,117309.43937508945,377815.2368606303,1769548.9045696862,4.683635629079838,1569227.9992981425,4.1534269828217765,0.747454292529337,0.10895379000663419,4.027634451161993,1.278334451201372,1.0,0.0,4.027634451162507,1.2739356816714156,1.2743311507924435,3.161568130251049,20232.335737866284,2063.1240778315005,0.0003104148343286659,0.0001000027959153378,0.00021041203841332812,0.000847462774852741,0.10895379008406313,0.10895379000663434,0.4945756491743437,5.684341886080802e-14,30437.135988096765,22750.36794660209,0.7474542924481272,1.049742449192248,0.6426436260806214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2528704827641506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15707.29970073457,1610.0,0.4945756491743437,7.251331964081677
382.0,-27.246882778527024,7.810517103676482,34.67692579124022,27.457114064041548,7.226395814980798,-23.79911590429696,-37.89788073683155,3.7786289407507154,-3.3779410973760946,-3.377941097376183,40.33667042114707,45530.52096658908,28810.27986771061,74340.80083429969,81911.25889780575,110721.53876551636,110721.53876551636,-6515.359685086383,141151.79340634443,95870.76945247126,59490.031521254605,40423.04214579628,30430.254640828047,22745.224450293088,1610.0,117236.89845060275,377641.2379878192,1768525.6481520212,4.683084023278901,1569100.7849697643,4.155003816136138,0.7474542924059527,0.10888363539743202,4.027634451161993,1.278354553389363,1.0,0.0,4.027634451161672,1.273993750790856,1.2743885798749202,3.1614240247738747,20232.758216448925,2063.167158657536,0.00030989832538940755,9.98218591249832e-05,0.00021007646626442435,0.0008461112129049658,0.10888363540071874,0.10888363539743193,0.49455898250767705,1.1368683772161603e-13,30430.254640828047,22745.224450293088,0.7474542924481272,1.0492214788279792,0.6426027161968887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2529911741430868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15707.32622605296,1610.0,0.49455898250767705,7.2507969751189245
383.0,-27.263225616631942,7.785301605429976,34.675740150469906,27.445334277022653,7.214560156929128,-23.815010924398386,-37.9141308722086,3.766345464695594,-3.3897895749897202,-3.389789574989763,40.333767090477686,45526.27222237439,28775.859789580823,74302.13201195521,81911.40694059731,110687.26673017813,110687.26673017813,-6477.920034110008,141110.71030014314,95872.7173410209,59487.58262279799,40427.927464692126,30423.44356996501,22740.133487678977,1610.0,117165.18676428814,377469.21412028174,1767514.5468804513,4.68253961054749,1568974.7200740553,4.156563400092534,0.7474542924565173,0.10881428204802748,4.027634451161993,1.278374411058612,1.0,0.0,4.027634451161399,1.2740513172508097,1.2744455079428296,3.1612811796725397,20233.169302729788,2063.209077792089,0.00030938327662252045,9.964169679505836e-05,0.00020974157982746208,0.0008447624127542295,0.10881428211099423,0.10881428204802737,0.4945423158410104,5.684341886080802e-14,30423.44356996501,22740.133487678977,0.7474542924481272,1.0487042230362786,0.6425602152441778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2531105208779874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15707.350888074274,1610.0,0.4945423158410104,7.250267358760672
384.0,-27.279546827967653,7.760369587080966,34.674564808510006,27.433641242701583,7.20283783205432,-23.83087513828074,-37.93033850435165,3.7541661423674135,-3.4015108796688764,-3.401510879669006,40.3308893200211,45521.94686963264,28741.84220188118,74263.78907151382,81911.44779526709,110653.28999714827,110653.28999714827,-6440.985490879888,141069.99041842652,95874.59524211792,59485.09431648348,40432.77880626049,30416.70042127825,22735.09329214423,1610.0,117094.27548802816,377299.0970453102,1766515.1759688747,4.682002129882469,1568849.7725754885,4.1581063534511555,0.747454292453093,0.1087457022071411,4.027634451161993,1.2783939802506943,1.0,0.0,4.027634451162324,1.2741084065751895,1.2745019605390342,3.1611395312807775,20233.56561871919,2063.2494907760743,0.00030886969590421677,9.946230494321459e-05,0.00020940739096100218,0.0008434164221624809,0.1087457022223009,0.10874570220714125,0.4945256491743437,1.1368683772161603e-13,30416.70042127825,22735.09329214423,0.7474542924481272,1.0481910365637233,0.642516322857297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.253228538116374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15707.373693899848,1610.0,0.4945256491743437,7.249742824232863
385.0,-27.295846110196468,7.735717907821039,34.67339972239512,27.422059303522133,7.191241625843274,-23.846706995125693,-37.94650712572036,3.7421025107725105,-3.413098213029798,-3.413098213029934,40.328038402596015,45517.56102070409,28708.20151119126,74225.76253189535,81911.42792234677,110619.62943353804,110619.62943353804,-6404.5758741101745,141029.65846970692,95876.45467124242,59482.58776959985,40437.629890713964,30410.029036168882,22730.106735431786,1610.0,117024.20530764821,377130.98340913135,1765528.1330708922,4.681471983847997,1568725.9984001885,4.159631712619997,0.7474542924111385,0.10867793494534907,4.027634451161993,1.2784133417392152,1.0,0.0,4.027634451163125,1.2741649655363407,1.2745578844271745,3.1609992113278835,20233.958036346703,2063.289506237778,0.0003083575885110035,9.928364220606336e-05,0.0002090739463049401,0.0008420734289781694,0.10867793487365661,0.10867793494534932,0.49450898250767705,1.1368683772161603e-13,30410.029036168882,22730.106735431786,0.7474542924481272,1.0476812311963453,0.6424709257885252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2533452411374968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15707.394648518079,1610.0,0.49450898250767705,7.249223076004629
386.0,-27.312078687897753,7.711516184160108,34.672259614849715,27.422173821274214,7.193030202747655,-23.86113978837421,-37.96059595244003,3.7421090927655856,-3.416669982916005,-3.4166699829161113,40.32634348580241,45504.79132497647,28655.079380221265,74159.87070519774,81904.57284253393,110559.65222275519,110559.65222275519,-6443.809202149481,140967.2647236848,95876.80144625843,59477.09195571419,40444.12165616026,30407.61250092963,22723.389537801413,1610.0,117003.46142490467,377079.1745876586,1766087.9970542556,4.683599933582908,1568652.4161367114,4.160008088094642,0.74729278851165,0.10863395959669657,4.027634451161993,1.2784146780753511,1.0,0.0,4.027634451162525,1.2741659779899728,1.2745582483096767,3.160996699594571,20234.031220437064,2063.2969689381252,0.00030784835378372226,9.912820290816632e-05,0.00020872015087555594,0.0008406484703181182,0.10872214963143627,0.10865743743436303,0.4944923158410104,1.1368683772161603e-13,30407.61250092963,22723.389537801413,0.7474542924481272,1.0466909749982005,0.6422537410881841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2534606442327665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15707.413688581568,1610.0,0.4944923158410104,7.248708835077075
387.0,-27.32833421575972,7.68741598349567,34.6710941715808,27.399589970614784,7.168663959324978,-23.878209784089997,-37.978728802967794,3.718539527655261,-3.435700163973138,-3.435700163973262,40.32244395413994,45508.81082853231,28642.024079732502,74150.8349082648,81911.71223149073,110553.73631122324,110553.73631122324,-6333.896361502921,140950.73000396672,95880.70205155529,59477.80064859685,40447.66822550937,30396.99369274349,22720.363415354408,1610.0,116887.63267272616,376803.23421141086,1763606.3045553558,4.680443649180195,1568483.1337371066,4.162605283947978,0.7474542925203264,0.10854583976794031,4.027634451161993,1.2784530109213668,1.0,0.0,4.027634451161745,1.2742754892901333,1.2746671444565585,3.1607250433779326,20234.854411951223,2063.3809111114624,0.0003073391749336747,9.892847755283072e-05,0.00020841069738084398,0.0008394021047617837,0.10854583976173737,0.1085458397679389,0.4944756491743437,1.1368683772161603e-13,30396.99369274349,22720.363415354408,0.7474542924481272,1.0466679196497108,0.6423745924716897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2535739528390446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15707.471976400251,1610.0,0.4944756491743437,7.248767886363058
388.0,-27.344565290939457,7.663584189370557,34.66995942307453,27.38795089479538,7.157221277683098,-23.89396487786699,-37.99470030991358,3.706620864610635,-3.4470236921879973,-3.4470236921881288,40.31964966742918,45503.919638575986,28609.815295013614,74113.7349335896,81910.84009725695,110520.65539227056,110520.65539227056,-6298.580357656596,140911.1184108027,95881.74396582138,59474.823507140296,40452.13384297898,30390.463018532144,22715.482028455488,1610.0,116819.23574992716,376639.11650937854,1762643.8005791507,4.679927610586511,1568361.8395681893,4.16409706486006,0.7474542923088587,0.10847969311662535,4.027634451161993,1.278469587643631,1.0,0.0,4.0276344511609885,1.2743313863948613,1.274722411807137,3.1605864017493484,20235.074299614047,2063.403333412944,0.0003068315356002452,9.875286644336566e-05,0.00020807866915687953,0.0008380648164481864,0.10847969311718265,0.10847969311662556,0.49445898250767706,1.1368683772161603e-13,30390.463018532144,22715.482028455488,0.7474542924481272,1.0461747340865153,0.6423242745820111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2536867978695427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15707.446361601018,1610.0,0.49445898250767706,7.247713798182212
389.0,-27.360772994798268,7.640020198628598,34.6688349539558,27.376756478939228,7.146088823798493,-23.909667903374235,-38.010697870608396,3.6949837323744843,-3.4581075252684172,-3.4581075252685203,40.316901415191495,45499.24575680306,28577.67888903508,74076.92464583814,81910.51259057267,110488.19147960775,110488.19147960775,-6264.131148858607,140872.2538777962,95883.44673186445,59472.17989809497,40456.96314863275,30384.062398188456,22710.69785959147,1610.0,116752.32262846635,376478.5270778321,1761703.0442063473,4.679425033561444,1568242.5505736808,4.165556433579721,0.7474542923840729,0.10841497663575111,4.027634451161993,1.2784879908384754,1.0,0.0,4.027634451161462,1.2743859892823863,1.2747763864005115,3.16045098191167,20235.43365475269,2063.439977439053,0.0003063253974789837,9.857725759847986e-05,0.00020774813988050383,0.000836733565347538,0.10841497662626597,0.10841497663574923,0.4944423158410104,1.1368683772161603e-13,30384.062398188456,22710.69785959147,0.7474542924481272,1.0456783209169975,0.6422725448367638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2537983976640636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15707.4613117556,1610.0,0.4944423158410104,7.247204570569691
390.0,-27.37695699115432,7.616720801447301,34.667720235107474,27.365635090414457,7.135056968014147,-23.92533952359109,-38.02665275344623,3.6834395004508926,-3.469076348748956,-3.469076348749047,40.31417692548678,45494.50384644014,28545.9276617556,74040.43150819573,81910.07362471668,110456.00128647228,110456.00128647228,-6230.129220784787,140833.72503951789,95885.06924088021,59469.49946260342,40461.744198085325,30377.72375304561,22705.960023146385,1610.0,116686.13050725707,376319.65679760615,1760772.8603095869,4.678928747154373,1568124.2997689012,4.167000770337853,0.7474542927486438,0.10835095707734203,4.027634451161993,1.278506063246168,1.0,0.0,4.027634451160633,1.2744401659958327,1.27482993655525,3.1603166304907275,20235.776072288376,2063.4748943103277,0.00030582076665303006,9.840240461912266e-05,0.00020741836203390742,0.0008354053407313563,0.10835095713630033,0.10835095707734192,0.49442564917434373,1.1368683772161603e-13,30377.72375304561,22705.960023146385,0.7474542924481272,1.0451861603375254,0.6422197281016399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2539087546719663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15707.473074575086,1610.0,0.49442564917434373,7.246710726159712
391.0,-27.393116940149945,7.593682999452841,34.66661522192871,27.35461100181567,7.124138539573708,-23.94097814954221,-38.0425647488795,3.671999748965945,-3.4799233070850164,-3.479923307085123,40.31147748976455,45489.694400983666,28514.53623933526,74004.23064031893,81909.56945212177,110424.10569145702,110424.10569145702,-6196.594786242407,140795.5566362729,95886.66280284381,59466.78775170561,40466.527834598004,30371.45094481588,22701.271378622787,1610.0,116620.70047769943,376162.6032495255,1759853.8479584916,4.678439145081899,1568007.143025221,4.168429103477604,0.7474542925153755,0.10828767389944732,4.027634451161993,1.2785238394839689,1.0,0.0,4.027634451160418,1.2744938630995994,1.2748830088281637,3.1601834797122446,20236.11238078049,2063.509188232525,0.00030531764927171673,9.822830706481086e-05,0.00020708934220690586,0.0008340801691410094,0.10828767382372828,0.1082876738994473,0.49440898250767706,1.1368683772161603e-13,30371.45094481588,22701.271378622787,0.7474542924481272,1.044697094912386,0.6421653353864941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2540178835569273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15707.483031804572,1610.0,0.49440898250767706,7.2462211949892605
392.0,-27.409252512318297,7.570903765666203,34.66551982233124,27.343674573954218,7.113327415359802,-23.956584097084576,-38.058433891832806,3.660659000126119,-3.490652760312912,-3.4906527603130266,40.30880237483186,45484.819024947574,28483.508054396516,73968.32707934409,81908.98619174317,110392.49424613969,110392.49424613969,-6163.510920544009,140757.73593331862,95888.21092397801,59464.04375718277,40471.29685199471,30365.241687178943,22696.630250866565,1610.0,116556.0051666837,376007.30159227835,1758945.61317833,4.6779560017311415,1567891.0483399983,4.1698420262065365,0.7474542927958884,0.10822510074916492,4.027634451161993,1.27854140966665,1.0,0.0,4.027634451160907,1.2745471056835258,1.2749356283250726,3.160051467067603,20236.439099349423,2063.542504254707,0.0003048160511131599,9.805496182543903e-05,0.00020676108928772085,0.0008327580863750054,0.1082251008573988,0.10822510074916503,0.4943923158410104,1.1368683772161603e-13,30365.241687178943,22696.630250866565,0.7474542924481272,1.0442114847048676,0.6421095660934053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2541257980016522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15707.49119478291,1610.0,0.4943923158410104,7.245736692377493
393.0,-27.42536346140732,7.548380078963764,34.66443394703636,27.332821196783357,7.102620145672299,-23.972157489602893,-38.074263954162575,3.64941417386785,-3.5012674566837063,-3.5012674566838373,40.30615113982188,45479.89459350427,28452.842404292573,73932.73699779685,81908.31871850618,110361.16112279876,110361.16112279876,-6130.865948019797,140720.2556968699,95889.70698262501,59461.2828576231,40476.02680555768,30359.094574071136,22692.035552260186,1610.0,116492.02707081856,375853.71040379605,1758047.8918247377,4.677479144574601,1567775.9964046862,4.171239907996002,0.7474542923833053,0.10816322076447009,4.027634451161993,1.278558778190054,1.0,0.0,4.027634451160765,1.2745999078111552,1.2749878091187432,3.1599205574073586,20236.754830547317,2063.574699876851,0.00030431597532838407,9.788232508659327e-05,0.0002064336502417908,0.000831439281592962,0.10816322073680687,0.10816322076447045,0.49437564917434373,1.1368683772161603e-13,30359.094574071136,22692.035552260186,0.7474542924481272,1.0437299401460312,0.6420528927982277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.254232511831888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15707.497569953688,1610.0,0.49437564917434373,7.2452569192856835
394.0,-27.441449391607136,7.526109059296526,34.66335754428921,27.322065364010655,7.092024193174498,-23.987697224492038,-38.090047252457566,3.638272026059385,-3.511763701895063,-3.5117637018951524,40.30352450465655,45474.89063607537,28422.52236006857,73897.41299614395,81907.59587278054,110330.11823284911,110330.11823284911,-6098.669762077334,140683.12996537908,95891.18268096281,59458.47744425763,40480.78359633909,30353.011732529976,22687.488908441275,1610.0,116428.78799492645,375701.88150838076,1757161.0106862145,4.6770088124965055,1567662.0182855332,4.172622218423901,0.747454292455816,0.10810205486470904,4.027634451161993,1.2785758362570774,1.0,0.0,4.027634451161411,1.274652238246208,1.2750395199741897,3.1597908278916993,20237.06626486499,2063.6064573391513,0.0003038174296699736,9.771047793684585e-05,0.00020610695173312775,0.0008301234594243274,0.10810205490880283,0.10810205486470884,0.49435898250767707,1.1368683772161603e-13,30353.011732529976,22687.488908441275,0.7474542924481272,1.043250790855566,0.6419942687659657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2543380388549064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15707.502088393216,1610.0,0.49435898250767707,7.2447817216135295
395.0,-27.457509993223965,7.504087695534022,34.66229049547356,27.311383082438283,7.081525295680342,-24.003204449402272,-38.10578769827259,3.627219751858658,-3.522150615728208,-3.522150615728316,40.300920861329615,45469.82492561072,28392.56365150052,73862.38857711124,81906.77808121732,110299.34173271783,110299.34173271783,-6066.889908653728,140646.32997930754,95892.59254519115,59455.639389584576,40485.50350622952,30346.988246589724,22682.986635965495,1610.0,116366.23164137156,375551.68141214363,1756284.1423122133,4.676544479066798,1567549.04403555,4.1739902165829115,0.7474542927176479,0.10804154889602059,4.027634451161993,1.2785926553001628,1.0,0.0,4.0276344511611075,1.2747041558361596,1.2750908197640984,3.159662132363577,20237.363805421024,2063.6367980320524,0.0003033204191698262,9.753937499718499e-05,0.00020578104417264123,0.0008288108229058177,0.10804154899981594,0.10804154889602041,0.4943423158410104,1.1368683772161603e-13,30346.988246589724,22682.986635965495,0.7474542924481272,1.0427755222118302,0.6419345670385929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2544423922257497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15707.504911563723,1610.0,0.4943423158410104,7.2443115276549115
396.0,-27.473544974942374,7.482313151546879,34.66123275291058,27.300793770141922,7.071133622474148,-24.01867788509,-38.12148511698467,3.6162665326217884,-3.532422878921807,-3.532422878921925,40.29834122113163,45464.6979296455,28362.94527845717,73827.64320810267,81905.90278568139,110268.84806413855,110268.84806413855,-6035.541684958967,140609.87519568176,95893.97801715428,59452.773161118625,40490.22761781739,30341.02713154319,22678.53097748532,1610.0,116304.38974909752,375403.1855022089,1755417.7521573408,4.676086458373997,1567437.1173687112,4.175343145455243,0.7474542928017169,0.10798173332692329,4.027634451161993,1.278609267738648,1.0,0.0,4.027634451161728,1.2747556181835589,1.275141666084672,3.159534575655451,20237.6561981848,2063.66661379623,0.00030282494825113016,9.736901548831814e-05,0.00020545593276281203,0.0008275013929911238,0.10798173346502633,0.10798173332691956,0.49432564917434374,1.1368683772161603e-13,30341.02713154319,22678.53097748532,0.7474542924481272,1.042303196086882,0.6418733945985324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2545455857221972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15707.505968376194,1610.0,0.49432564917434374,7.243845597272915
