time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
397.0,-27.489554087851165,7.460782459883768,34.660184196362664,27.290273398999148,7.060834940392636,-24.034118731033526,-38.13714342014862,3.6053995835750086,-3.542589578785339,-3.5425895787854356,40.295783970381144,45459.527184009894,28333.6829995732,73793.2101835831,81904.93028075737,110238.61328033057,110238.61328033057,-6004.593019600114,140573.73675626435,95895.29352720757,59449.89043046031,40494.89232971917,30335.123475933797,22674.118245199537,1610.0,116243.20629993068,375256.2609223142,1754561.0163341616,4.67563422398805,1567326.168106667,4.176682260422394,0.7474542921570082,0.10792255427259113,4.027634451161993,1.2786256537912415,1.0,0.0,4.027634451159496,1.274806684062734,1.2751921177328476,3.1594080118298087,20237.933826047716,2063.694923959529,0.00030233101999228146,9.719935439316758e-05,0.00020513166559911388,0.0008261953633912325,0.10792255416583219,0.10792255427259118,0.4943089825076771,1.1368683772161603e-13,30335.123475933797,22674.118245199537,0.7474542924481272,1.041835291778851,0.6418116199316413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2546476323104108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15707.505269494271,1610.0,0.4943089825076771,7.243384502788176
398.0,-27.50553697377173,7.439492861444673,34.65914478683916,27.279846171755366,7.050642155377516,-24.049525374092593,-38.152754854503996,3.59463055569838,-3.5526437648431397,-3.5526437648432325,40.29325041070584,45454.2817470271,28304.751812691356,73759.03355971846,81903.90645741065,110208.658270102,110208.658270102,-5974.064714677283,140537.93945857088,95896.59004751014,59446.96533712669,40499.583011537165,30329.281188468893,22669.751411224443,1610.0,116182.72298477928,375111.0066583714,1753714.555560234,4.675188209439591,1567216.2525614449,4.178006576034095,0.7474542924493515,0.10786405176462548,4.027634451161993,1.278641805765219,1.0,0.0,4.027634451161642,1.274857299694433,1.2752421209221396,3.1592825739220896,20238.207446275806,2063.7228254578076,0.0003018386408060201,9.703047306626418e-05,0.0002048081677397559,0.0008248924322680052,0.10786405185934315,0.10786405176462535,0.4942923158410104,1.1368683772161603e-13,30329.281188468893,22669.751411224443,0.7474542924481272,1.041369707008688,0.6417479972384367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2547485455802214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15707.502743206118,1610.0,0.4942923158410104,7.242927499552882
399.0,-27.521511719502286,7.418582718023474,34.65813078407808,27.279776951205008,7.050535754985219,-24.06379985297841,-38.16662767259402,3.594545826746886,-3.556060053559463,-3.556060053559658,40.291088148018964,45441.82291983763,28259.705136826567,73701.52805666419,81903.9826241671,110163.68776099366,110163.68776099366,-5999.841414084178,140490.41487098503,95896.56574883347,59441.3778138367,40505.76437221863,30326.727109991363,22665.427874146233,1610.0,116163.52917507784,375061.6610764116,1754207.963142292,4.677118845226108,1567122.4499119802,4.178306162817076,0.7473746768631337,0.10783330909214049,4.027634451161993,1.27864201456774,1.0,0.0,4.027634451163236,1.274858696769394,1.2752428919324907,3.159279111770096,20238.202318234664,2063.722302543138,0.0003013472501046685,9.688062726641738e-05,0.00020446662283825112,0.0008235168142560858,0.10790287927987177,0.10784479620778618,0.49427564917434375,1.7053025658242404e-13,30326.727109991363,22665.427874146233,0.7474542924481272,1.0405045271515654,0.6415392423581573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2548483381530475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15707.49855238841,1610.0,0.49427564917434375,7.242475304189411
400.0,-27.537442355276024,7.3977671295450325,34.65710301448032,27.259557390958093,7.030761168715663,-24.080233825013043,-38.183920027781255,3.5735526384527088,-3.5722797121686654,-3.5722797121687537,40.2882850510757,45443.83220430866,28247.870617413002,73691.70282172166,81902.10681897089,110149.9774363839,110149.9774363839,-5914.691130546387,140467.83543165936,95899.61113677203,59441.33652210993,40509.19401629122,30317.857995275474,22661.213096174655,1610.0,116064.66856693028,374827.4503667075,1752064.3905329609,4.674322515116893,1567000.8530925757,4.180592567485442,0.7474542924406474,0.10774985957231076,4.027634451161993,1.2786749839363618,1.0,0.0,4.027634451160992,1.2749564144345749,1.2753400151770105,3.159036972215393,20238.84502297343,2063.787840187366,0.00030085794971813413,9.669414503573262e-05,0.0002041638046824015,0.0008222971734191486,0.10774985953886068,0.10774985957230915,0.4942589825076771,1.1368683772161603e-13,30317.857995275474,22661.213096174655,0.7474542924481272,1.0404457157088387,0.6416168810313786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2549463610788252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15707.52682175966,1610.0,0.4942589825076771,7.242202751034916
401.0,-27.553344713854848,7.377182284399297,34.656089675577675,27.249081862997286,7.0206978229664045,-24.095555024950364,-38.199344266299136,3.5629081340619906,-3.5821114699649,-3.5821114699650405,40.28580150161367,45438.176317600366,28220.181417488173,73658.35773508853,81900.36419917714,110120.54561666532,110120.54561666532,-5885.0361063130695,140432.68236665186,95900.20887180747,59438.02099023113,40513.54209064037,30312.136749986545,22656.936719003086,1610.0,116005.58172297839,374685.53628787363,1751238.4167148229,4.673888493441427,1566893.1240258187,4.181888469860665,0.7474542921825906,0.10769270974409434,4.027634451161993,1.2786887220432983,1.0,0.0,4.027634451160577,1.275006458375053,1.2753894523183655,3.1589129801703586,20238.97117016635,2063.80070362115,0.0003003702473638091,9.652808862113428e-05,0.00020384215874267485,0.0008210017011512291,0.10769270969118792,0.10769270974409466,0.4942423158410104,1.1368683772161603e-13,30312.136749986545,22656.936719003086,0.7474542924481272,1.0399950828686835,0.6415494642818191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2550439496202555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15707.483818329769,1610.0,0.4942423158410104,7.241601994371826
402.0,-27.569219887157114,7.3568275198630095,34.65508553086481,27.238975243549817,7.010892031111549,-24.11082599216204,-38.214790926408,3.5524981361165175,-3.5917440313425004,-3.5917440313426185,40.283357611833644,45432.739249038015,28192.571744354493,73625.31099339252,81899.07237847325,110091.64412282774,110091.64412282774,-5856.075760922016,140398.169103436,95901.35075616323,59435.01762672821,40518.147921594464,30306.524980608272,22652.74219099473,1610.0,115947.71988374976,374546.53829687514,1750430.4094727118,4.673465725867358,1566787.1207426274,4.183157393116131,0.7474542926148465,0.10763674077338932,4.027634451161993,1.2787040602369228,1.0,0.0,4.0276344511619335,1.2750554223559334,1.2754378111162925,3.158791673322004,20239.212155716094,2063.825277308367,0.00029988410475327197,9.636205489874919e-05,0.00020352204985452278,0.0008197124195651847,0.10763674086725307,0.10763674077338925,0.49422564917434375,1.1368683772161603e-13,30306.524980608272,22652.74219099473,0.7474542924481272,1.0395432548634147,0.6414818083490931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2551404650938702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15707.475606526845,1610.0,0.49422564917434375,7.24115411270085
403.0,-27.585067454117212,7.3367000915963105,34.654090144024174,27.228938054200285,7.001175430567635,-24.126063185811027,-38.23018705062566,3.5421711622614582,-3.6012771480167203,-3.6012771480168615,40.2809352166717,45427.21788185761,28165.291392003917,73592.50927386152,81897.70105734466,110062.99244934857,110062.99244934857,-5827.483193049775,140363.96022593265,95902.4381460227,59431.95497053576,40522.759083874385,30300.967776584082,22648.58842989357,1610.0,115890.47564239835,374409.0150809566,1749631.4602934655,4.673048430511619,1566682.055132498,4.184413280737223,0.7474542924465898,0.10758136883778566,4.027634451161993,1.2787190467631442,1.0,0.0,4.027634451162743,1.2751040042026986,1.27548578961742,3.158671322407466,20239.44164063876,2063.8486782579944,0.0002993995300439928,9.619682697521197e-05,0.00020320270306878083,0.0008184262074490625,0.10758136880124798,0.10758136883778652,0.4942089825076771,1.1368683772161603e-13,30300.967776584082,22648.58842989357,0.7474542924481272,1.0390939948537061,0.6414124177814206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.255235910323629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15707.46437184875,1610.0,0.4942089825076771,7.240719272288153
404.0,-27.600887230206403,7.316797359946274,34.6531034515776,27.218980143684917,6.991552827606311,-24.141265959146146,-38.245543744973816,3.531931556546055,-3.610708581026188,-3.6107085810262967,40.27853474747385,45421.65983439816,28138.32779800437,73559.98763240254,81896.27025973436,110034.59805773874,110034.59805773874,-5799.264009156788,140330.06449902258,95903.49293674022,59428.882511404045,40527.344917040195,30295.466441283854,22644.47642314152,1610.0,115833.86206689553,374272.99767879565,1748841.7663994972,4.6726367577828,1566577.945760718,4.185655805993167,0.7474542921142725,0.10752660645596437,4.027634451161993,1.278733877786435,1.0,0.0,4.027634451160796,1.2751521838064543,1.2755333677087517,3.158551977019017,20239.664245773554,2063.8713776644986,0.00029891652411813744,9.603228298622087e-05,0.00020288424113191656,0.0008171435591807642,0.107526606432994,0.10752660645596443,0.4941923158410104,1.1368683772161603e-13,30295.466441283854,22644.47642314152,0.7474542924481272,1.038648229596957,0.6413422308892797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.255330297899507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15707.451581867776,1610.0,0.4941923158410104,7.240288450309047
405.0,-27.616678960716364,7.29711665319236,34.65212535961587,27.209091907739662,6.982018202987339,-24.156434684918928,-38.26085737729443,3.521773927189894,-3.620042496504425,-3.620042496504623,40.27615546604012,45416.050669434066,28111.684810469727,73527.73547990379,81894.76562228042,110006.45043275015,110006.45043275015,-5771.402872781589,140296.46917455562,95904.49822454092,59425.78327169458,40531.9055031626,30290.018741805477,22640.40452522263,1610.0,115777.85330553174,374138.42477283557,1748060.9477712323,4.672230468796668,1566474.7604702108,4.18688553954682,0.7474542923928583,0.1074724287441065,4.027634451161993,1.2787484192335978,1.0,0.0,4.027634451161507,1.2751999859218257,1.2755805701569418,3.158433575617136,20239.87640371414,2063.8930117536715,0.00029843508998035644,9.586845937650073e-05,0.0002025666306038557,0.0008158643400758945,0.10747242877130983,0.10747242874410698,0.49417564917434376,1.7053025658242404e-13,30290.018741805477,22640.40452522263,0.7474542924481272,1.0382058418178035,0.6412710633552278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2554236399277123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,60.0,15707.437021035134,1610.0,0.49417564917434376,7.239861923341993
406.0,-27.632174272402914,7.277792881040996,34.651200272048925,27.20895786713811,6.983832365349781,-24.170011189045407,-38.274037011992164,3.5216692836163617,-3.6227324233840363,-3.622732423384219,40.275082908441185,45402.849702872234,28068.85265889493,73471.70236176717,81886.80628386672,109955.65894276166,109955.65894276166,-5806.458248706796,140243.93910317734,95904.29545538401,59420.33888096513,40537.72952713209,30288.280160415692,22639.104874440523,1610.0,115762.11719146845,374099.64945135807,1749308.3438478136,4.676049139349075,1566428.2471952443,4.187195175115815,0.7474542877488298,0.10745700191605319,4.027634451161993,1.2787480538291853,1.0,0.0,4.027634451162589,1.275201434922351,1.2755814180417075,3.1584299867159746,20239.83361090723,2063.8886481017707,0.00029796338654383497,9.572767182901988e-05,0.0002022357147148151,0.0008145315318407577,0.10756940900852485,0.10745700262898,0.4941589825076771,1.7053025658242404e-13,30288.280160415692,22639.104874440523,0.7474542924481272,1.0373548176141927,0.6410476871867977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.255515948671825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15707.420769170989,1610.0,0.4941589825076771,7.239439381141908
407.0,-27.64784675675712,7.258818364179796,34.65029647061385,27.20911450395363,6.9851933905746915,-24.184358741702038,-38.2880179217085,3.5217053757483625,-3.6254309652764505,-3.62543096527663,40.273885974030314,45392.21721542329,28026.9420233503,73419.15923877359,81881.85794202337,109908.79996537368,109908.79996537368,-5837.65767658515,140195.28328286106,95904.69909716543,59415.058371491556,40544.04525074875,30286.48331748737,22637.761961800083,1610.0,115746.45764195883,374060.7531087961,1750417.8812287073,4.679501569413768,1566376.3413416052,4.187491813357982,0.7474542925467043,0.10744158610414258,4.027634451161993,1.2787495907256377,1.0,0.0,4.0276344511630455,1.275202244885002,1.2755816207095054,3.158427980594722,20239.918796273076,2063.897334591637,0.0002974869879333424,9.557853371401307e-05,0.00020190845421932935,0.000813213446194635,0.10765560892335281,0.10744158610505147,0.4941423158410104,1.7053025658242404e-13,30286.48331748737,22637.761961800083,0.7474542924481272,1.036546821305218,0.640856677663978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2556065910192766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15707.445000653519,1610.0,0.4941423158410104,7.239667221532554
408.0,-27.663555702245553,7.239787668649084,34.64929560697025,27.18064006129282,6.954464665776495,-24.20138711192013,-38.306329760793574,3.492296075451083,-3.647079695888806,-3.647079695888949,40.26924760308724,45399.49369893038,28033.683463685436,73433.17716261582,81890.91261323635,109924.59607692178,109924.59607692178,-5691.123254999038,140198.81843531274,95908.39936504631,59416.98045074048,40546.02101589537,30274.222358390954,22628.597456702715,1610.0,115615.71933192082,373748.82652078895,1745805.2248737887,4.671065434841391,1566175.2075902421,4.190448494968391,0.7474542925932781,0.10731559562051858,4.027634451161993,1.2787937502609563,1.0,0.0,4.027634451160191,1.2753387863849437,1.2757175947136306,3.158089830058933,20240.699708179774,2063.9769654448537,0.0002970101847500919,9.538352113134617e-05,0.00020162666361874573,0.0008120784966637107,0.1073155956442947,0.1073155956205185,0.49412564917434376,1.7053025658242404e-13,30274.222358390954,22628.597456702715,0.7474542924481272,1.0368952952409396,0.641052494821194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2556956025773427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15707.450876484058,1610.0,0.49412564917434376,7.239829548699425
409.0,-27.679233571807803,7.220965151547471,34.64834723030516,27.170524396374844,6.944991664138699,-24.216447168941105,-38.32137304181231,3.4822052612720187,-3.656200693964422,-3.656200693964621,40.26691861185311,45393.27868702438,28008.702052193636,73401.98073921801,81888.23867395517,109896.94072614881,109896.94072614881,-5664.1107802192855,140165.83164776882,95908.21447380215,59413.254486871585,40549.95554103395,30268.89092162002,22624.6124469783,1610.0,115561.0515063681,373617.46731002745,1745044.0801805672,4.6706704928560825,1566074.2228673866,4.1916515149647955,0.7474542924471118,0.1072627187778332,4.027634451161993,1.2788045618357131,1.0,0.0,4.027634451162672,1.2753862812990788,1.2757644976928821,3.1579722239598955,20240.660688363194,2063.9729865308946,0.00029653502632106903,9.522359229839793e-05,0.0002013114340226711,0.0008108088670825347,0.10726271882696528,0.10726271877783294,0.4941089825076771,1.7053025658242404e-13,30268.89092162002,22624.6124469783,0.7474542924481272,1.0364752379569786,0.640977380378009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2557848851150455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15707.36708175404,1610.0,0.4941089825076771,7.238258273236462
410.0,-27.694882245425816,7.202352125919061,34.64740794777868,27.161019842047267,6.935906431946996,-24.2314421607825,-38.336474367510505,3.4724663473036994,-3.665051010162017,-3.665051010162187,40.26464292913715,45387.43934389341,27983.563075409216,73371.00241930263,81886.46911554635,109870.03219095556,109870.03219095556,-5638.004495804678,140133.74152907875,95909.07922573904,59410.04945408609,40554.477524058835,30263.70933812319,22620.739453326954,1610.0,115508.03668676024,373490.04100673104,1744307.1799288443,4.670291007565067,1565975.5543469659,4.192817431291947,0.7474542925520241,0.10721143385160457,4.027634451161993,1.2788182224659246,1.0,0.0,4.027634451164305,1.2754321539157307,1.2758097798680468,3.157858643281549,20240.84318733505,2063.9915962469395,0.00029606145068983996,9.506329560068623e-05,0.00020099815508915373,0.0008095470940570769,0.10721143389508458,0.10721143385160463,0.49409231584101043,1.7053025658242404e-13,30263.70933812319,22620.739453326954,0.7474542924481272,1.0360474571608083,0.6409008950232103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2558731983177855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15707.346150971847,1610.0,0.49409231584101043,7.237835218207878
411.0,-27.71050149562364,7.183946024906195,34.64647700353702,27.151570957526587,6.926897679296138,-24.246403014997565,-38.35153252640737,3.462799198670072,-3.6738140222951188,-3.6738140222953115,40.262386791400644,45381.554654825726,27958.73212154388,73340.28677636961,81884.61569162078,109843.34781316467,109843.34781316467,-5612.213828008826,140101.92396759137,95909.87923528357,59406.81819848875,40558.956707549805,30258.576154426715,22616.902636254345,1610.0,115455.5616411735,373363.9052610065,1743578.203511382,4.669916344196431,1565877.7378904915,4.193971928796485,0.7474542926549959,0.10716067092923158,4.027634451161993,1.2788315319782124,1.0,0.0,4.027634451160891,1.2754776956011733,1.2758547329922518,3.1577458900711237,20241.01202294342,2064.008812687658,0.00029558945989176195,9.490370538749062e-05,0.00020068575450427132,0.0008082888586988413,0.10716067094921715,0.10716067092923172,0.49407564917434377,1.7053025658242404e-13,30258.576154426715,22616.902636254345,0.7474542924481272,1.0356232957071512,0.6408237172463273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559605357879406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15707.321542408448,1610.0,0.49407564917434377,7.237432496097504
412.0,-27.72609102270165,7.165744317092449,34.64555429768706,27.14217788251119,6.917964845767864,-24.26132951788953,-38.36654374664647,3.453203340955738,-3.682490610149898,-3.682490610150071,40.26015002754318,45375.61002533373,27934.20493764949,73309.81496298322,81882.68101097134,109816.88594862082,109816.88594862082,-5586.734683522751,140070.3768732052,95910.61676310797,59403.54577747026,40563.412206264125,30253.490924584377,22613.101647979543,1610.0,115403.62063214357,373239.04641004815,1742857.0673425668,4.669546458512349,1565780.765960165,4.195115117296613,0.7474542922781795,0.10711042445033314,4.027634451161993,1.2788446332374588,1.0,0.0,4.0276344511621,1.2755229084643656,1.2758993591811105,3.157633958931372,20241.167672285075,2064.0246845033803,0.00029511905811845904,9.474485905882547e-05,0.00020037419905963357,0.0008070340272565712,0.10711042446857895,0.10711042445033317,0.4940589825076771,1.7053025658242404e-13,30253.490924584377,22613.101647979543,0.7474542924481272,1.0352022147527202,0.6407454720449035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.256046909335973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,48.0,15707.295287487927,1610.0,0.4940589825076771,7.2370332794275845
413.0,-27.741650683893496,7.1477446394227595,34.64463977476398,27.132860000152164,6.909118202726535,-24.27622051373776,-38.381515397317685,3.443688032570794,-3.6910752908150357,-3.691075290815203,40.25793366318343,45369.63682437039,27909.961320362752,73279.59814473314,81880.70204573059,109790.66336609334,109790.66336609334,-5561.58310096756,140039.12010611745,95911.33288249413,59400.26766113393,40567.85024595578,30248.4567400241,22609.338829480203,1610.0,115352.2464670609,373115.542339977,1742144.2523727713,4.66918167344891,1565684.6828991636,4.196246216601013,0.7474542924222649,0.10706072590729797,4.027634451161993,1.278857556465082,1.0,0.0,4.027634451165086,1.2755677497402387,1.2759436156569088,3.157522955548379,20241.318803547263,2064.0400956032145,0.0002946502448026609,9.45866761624329e-05,0.00020006356864022803,0.0008057829214777946,0.10706072592163803,0.10706072590729787,0.49404231584101044,1.7053025658242404e-13,30248.4567400241,22609.338829480203,0.7474542924481272,1.0347842363375563,0.640666518141826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2561323306122014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15707.26746947052,1610.0,0.49404231584101044,7.236637536464252
414.0,-27.757180263213616,7.12994456071929,34.643733327295934,27.12360288659113,6.90034912324633,-24.291076670935098,-38.39644381133837,3.434245530967838,-3.699573670121879,-3.6995736701220325,40.25573665818514,45363.6206282604,27886.009444416406,73249.63007267681,81878.65537655262,109764.66482096902,109764.66482096902,-5536.739941255408,140008.1353563869,95912.00059348672,59396.965845194616,40572.26083143567,30243.470535417888,22605.611868916993,1610.0,115301.40476222443,372993.311398726,1741439.2552076182,4.668821670493811,1565589.443495814,4.197366000009086,0.7474542924048264,0.10701154221324737,4.027634451161993,1.2788702901219948,1.0,0.0,4.027634451163201,1.2756122550567004,1.2759875380608492,3.1574127915406134,20241.459718605613,2064.05446494018,0.0002941830215723903,9.442919307227804e-05,0.00019975382850011226,0.0008045354014185565,0.10701154227329687,0.10701154221324727,0.4940256491743438,1.7053025658242404e-13,30243.470535417888,22605.611868916993,0.7474542924481272,1.0343694636607605,0.6405867700957415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2562168104827698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15707.23794756936,1610.0,0.4940256491743438,7.236245836682107
415.0,-27.7724190419237,7.11246380718285,34.6428760677798,27.123408356588357,6.901748500426083,-24.304826390408966,-38.40972780073059,3.4341558494254025,-3.702173251006343,-3.7021732510065104,40.25474957264517,45352.0313600828,27847.6904248376,73199.7217849204,81872.13265753849,109719.8230823761,109719.8230823761,-5566.359330086867,139961.63171990385,95911.49479044326,59391.39349506878,40577.89032819386,30241.808637527756,22604.369537693026,1610.0,115286.18241246296,372955.9282772569,1742505.761546982,4.672149252582993,1565546.6551059398,4.19767199394698,0.7474542878246622,0.10699664974790309,4.027634451161993,1.278869054340757,1.0,0.0,4.0276344511615045,1.2756136071998156,1.2759883065813096,3.157409444701144,20241.352972923465,2064.0435799099046,0.0002937252104870248,9.428926111783396e-05,0.00019943594936919082,0.0008032551004795519,0.10709425257777931,0.10699665040311808,0.4940089825076771,1.7053025658242404e-13,30241.808637527756,22604.369537693026,0.7474542924481272,1.033606790962932,0.6403872372012516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2563003601392964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15707.206802332206,1610.0,0.4940089825076771,7.2358577137890325
416.0,-27.78760154477586,7.095302442312246,34.64204155465959,27.123255805950635,6.903383966660432,-24.318194783822026,-38.422736584302015,3.4339772059908937,-3.7044504837220416,-3.7044504837222294,40.25373103897728,45339.547188593264,27809.363784538775,73148.91097313203,81864.82447104304,109674.18825558182,109674.18825558182,-5598.820091708505,139914.47440385493,95911.51961448113,59386.242333182425,40583.641423665234,30240.286148273117,22603.231584074172,1610.0,115273.00834729032,372923.1830776607,1743660.7057610997,4.675656502154185,1565502.5044224411,4.197922187359501,0.7474542890648188,0.10698367915966515,4.027634451161993,1.2788695719512178,1.0,0.0,4.027634451160141,1.2756153648372446,1.2759894837027204,3.157405094188308,20241.35821183788,2064.0441141305014,0.0002932697424236663,9.415241385321419e-05,0.0001991173285704521,0.0008019718123736951,0.10718350971494851,0.10698367965794835,0.49399231584101044,1.7053025658242404e-13,30240.286148273117,22603.231584074172,0.7474542924481272,1.0328276541686017,0.6401727317726102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2563824173324192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15707.20633158939,1610.0,0.49399231584101044,7.236071808720838
417.0,-27.803043250506423,7.078087163160114,34.641112793076154,27.097008015867345,6.875031275597596,-24.334892882477522,-38.440570410434134,3.406880907568702,-3.7241782730555997,-3.724178273055747,40.24936230772449,45346.0456257839,27815.833498255844,73161.87912403975,81873.27662544072,109689.11012369656,109689.11012369656,-5465.1839487771795,139918.13104379934,95914.87295453504,59387.64195487797,40585.81222184119,30229.020920102783,22594.811437943838,1610.0,115154.29407247374,372639.60395339044,1739403.9989594547,4.6677915618894295,1565313.1423951383,4.200608646500512,0.7474542922730893,0.10686922911807346,4.027634451161993,1.2789101818436759,1.0,0.0,4.027634451161789,1.2757412945918989,1.2761148602313976,3.1570934234361414,20242.065907404693,2064.1162789948344,0.00029280716543712056,9.396510727094904e-05,0.00019884205816617152,0.0008008631238100294,0.10686922904355152,0.10686922911807427,0.4939756491743438,1.7053025658242404e-13,30229.020920102783,22594.811437943838,0.7474542924481272,1.0331434231778995,0.6403467128827453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2564629814222292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15707.209196832395,1610.0,0.4939756491743438,7.236267350328497
418.0,-27.818444550265244,7.061112289051685,34.640209671946536,27.089613710436993,6.868692030927375,-24.349390548510783,-38.454863511119015,3.3996380291729356,-3.729949805321553,-3.7299498053217035,40.246503048655484,45337.96455534605,27786.98489301148,73124.94944835753,81868.93512168298,109655.92001469446,109655.92001469446,-5443.542912135439,139874.70103431126,95914.17804500059,59383.20747866378,40589.96729592978,30218.781019616807,22587.157582004038,1609.6538381588737,115099.4629268299,372556.6724354304,1738690.5695348792,4.666915661901667,1565189.2175938718,4.201211073102287,0.7474542923270588,0.10681632541054678,4.027634451161993,1.2789160942519082,1.0,0.0,4.0276344511608615,1.275775651025472,1.2761486389481798,3.1570084034168304,20241.91925231187,2064.1013243372477,0.0002923464680365474,9.381523712690201e-05,0.0001985312309096454,0.0007996112252432846,0.10681632543715398,0.10681632541054667,0.4939589825076771,1.7053025658242404e-13,30218.781019616807,22587.157582004038,0.7474542924481272,1.0327106634125094,0.6402876146504592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2565438047428035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15707.11258891983,1609.6538381588737,0.4939589825076771,7.234775657779115
419.0,-27.833818492876887,7.044300408753331,34.63934114929851,27.079796546045714,6.859259649380469,-24.36417292999575,-38.469752530194796,3.3896140864993685,-3.7391658575774613,-3.7391658575776963,40.24473298628947,45332.49312444597,27767.425635802396,73099.91876024837,81867.30769798062,109634.73333378302,109634.73333378302,-5419.190688303715,139851.28956424986,95914.933753047,59380.11917951247,40594.23841503836,30216.55623046685,22585.49466406172,1609.8155332678266,115053.92402208674,372424.27637957846,1738039.917412166,4.666827668453973,1565112.504012543,4.2024986105292585,0.7474542926665197,0.10677220084900074,4.027634451161993,1.2789297026814892,1.0,0.0,4.027634451162565,1.2758228366021247,1.2761952524146003,3.1568916432697796,20242.0787384438,2064.1175873966954,0.0002918872546027744,9.365935338119332e-05,0.0001982279012215811,0.0007983895241415765,0.10677220091245537,0.1067722008490008,0.49394231584101045,2.2737367544323206e-13,30216.55623046685,22585.49466406172,0.7474542924481272,1.0323273326645046,0.6401918429441535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2566235054113972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15707.084413332763,1609.8155332678266,0.49394231584101045,7.234030758935321
420.0,-27.84890366032409,7.027790113316622,34.63851860122824,27.07954962914812,6.860833381471473,-24.377593530323836,-38.48269946230573,3.3895232521597274,-3.741621712768449,-3.741621712768613,40.243927043573926,45320.199379726306,27731.235452169483,73051.4348318958,81859.86818596534,109591.10363813482,109591.10363813482,-5450.580017844331,139806.79174296162,95914.22190497622,59374.55310152468,40599.632003835046,30215.688104826804,22584.845657582166,1609.8514068169236,115041.68365597916,372389.00225359295,1739175.526984255,4.6703192534131155,1565077.5758162509,4.202802892525945,0.7474542886208291,0.10676018234758235,4.027634451161993,1.2789278547791763,1.0,0.0,4.027634451163188,1.2758241782230304,1.2761960203500293,3.156888323571111,20241.928508608522,2064.1022682168245,0.00029143731234315765,9.352399730180501e-05,0.00019791331504135263,0.0007971224860042289,0.10686014196587133,0.10676018292731179,0.4939256491743438,1.7053025658242404e-13,30215.688104826804,22584.845657582166,0.7474542924481272,1.0315767085399425,0.639977328495941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.256702446681333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15707.041837874698,1609.8514068169236,0.4939256491743438,7.233825541603119
421.0,-27.864220625726407,7.011319303216802,34.637647844878664,27.06136491559448,6.841691561248689,-24.39329677095723,-38.49905430162323,3.3707677064795387,-3.7562524295901767,-3.7562524295903432,40.240997502187575,45321.09816563336,27726.4972119784,73047.59537761175,81863.6742550368,109590.1714670152,109590.1714670152,-5372.571118397318,139800.31522866676,95916.4521953692,59373.87610596578,40602.86232155936,30210.143761651576,22580.701634289995,1610.0,114962.74258541252,372178.9114926009,1736757.4217903533,4.666458437489629,1564950.6194015718,4.204834210314154,0.7474542925861111,0.10668391169011295,4.027634451161993,1.2789556837594134,1.0,0.0,4.027634451163058,1.2759116488735027,1.2762829343894804,3.1566719017872242,20242.399193537116,2064.1502647221137,0.00029098110970813266,9.335327100517814e-05,0.00019762783870295452,0.0007959726916687051,0.10668391170377092,0.1066839116901118,0.4939089825076771,1.7053025658242404e-13,30210.143761651576,22580.701634289995,0.7474542924481272,1.031556198755,0.6400109340419393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2567799775510622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,83.0,15707.035946333912,1610.0,0.4939089825076771,7.234100145366385
422.0,-27.87949527506689,6.995096002604257,34.636769523590914,27.054973574727796,6.8364077019226075,-24.40757487208578,-38.513117319066055,3.3644872989415395,-3.760941307494761,-3.7609413074949547,40.23802893691174,45312.634469844925,27696.79607350547,73009.43054335039,81859.12149452727,109555.91756803273,109555.91756803273,-5352.912505279004,139754.55869509175,95915.92235772834,59369.43533304612,40607.207805202466,30198.641127059032,22572.103935693223,1609.557948083041,114908.83007331174,372111.6008954651,1736071.2754492369,4.665458618520576,1564821.9797621476,4.205249113428589,0.747454292420722,0.10663193224663317,4.027634451161993,1.2789611730678008,1.0,0.0,4.027634451161885,1.2759415599007269,1.27631227444626,3.156597902082097,20242.28737554564,2064.1388624602328,0.0002905268222370168,9.320669909090966e-05,0.00019732012314610715,0.0007947333258907881,0.10663193224458983,0.10663193224663343,0.49389231584101045,1.7053025658242404e-13,30198.641127059032,22572.103935693223,0.7474542924481272,1.0311214630474528,0.6399560933616458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2568573286441873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15706.959170842441,1609.557948083041,0.49389231584101045,7.233304812179286
423.0,-27.89470614650974,6.979155042339896,34.63597328930772,27.054675702843838,6.837868329660806,-24.421135525113062,-38.52622563773764,3.3642977082847167,-3.7637246593015448,-3.7637246593017406,40.237606136312834,45300.47674629537,27662.915231727213,72963.39197802258,81851.933410538,109514.8486422652,109514.8486422652,-5389.402075235965,139715.53686223138,95915.4037752321,59363.94711107277,40612.729626843706,30200.688219966178,22573.634048999,1609.754684310425,114904.25071750117,372071.6493516599,1737416.5249725853,4.669575142314815,1564803.6587950608,4.205651415585556,0.7474542925838092,0.10662717510409339,4.027634451161993,1.2789599795965478,1.0,0.0,4.027634451161333,1.2759433610758866,1.276313499717951,3.1565934460961156,20242.17793286231,2064.127702412374,0.0002900750805723688,9.307026903740454e-05,0.00019700481153496426,0.0007934633659828976,0.1067366227836457,0.10662717510539879,0.49387564917434373,1.7053025658242404e-13,30200.688219966178,22573.634048999,0.7474542924481272,1.030361112294618,0.63971600473082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.256933522883796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15706.925887952224,1609.754684310425,0.49387564917434373,7.23248172103279
424.0,-27.909927790536887,6.963219481934138,34.635129266378975,27.035392261482798,6.817538423454264,-24.436856177400227,-38.54263457525519,3.344466810317598,-3.7794085758097253,-3.7794085758098697,40.234927006450576,45302.03340745548,27662.267248690823,72964.3006561463,81856.10192035942,109518.36916905025,109518.36916905025,-5306.228240133089,139714.85898220257,95917.54020183509,59363.47168893124,40615.63168100427,30196.48981315231,22570.49592873674,1610.0,114824.59740918333,371846.5891315292,1734853.5279710887,4.66550878420842,1564687.5694207195,4.207884689960837,0.7474542924822337,0.10655025738554486,4.027634451161993,1.2789887630240995,1.0,0.0,4.027634451162452,1.2760358007606538,1.2764053901679706,3.1563647734343285,20242.628808589623,2064.173678941292,0.00028962366643183363,9.289974654279474e-05,0.0001967239198890389,0.0007923320371127251,0.10655025738845113,0.10655025738554455,0.49385898250767707,1.7053025658242404e-13,30196.48981315231,22570.49592873674,0.7474542924481272,1.0303928072846584,0.6397496989437578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2570083964193068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15706.909514317653,1610.0,0.49385898250767707,7.232930337778651
425.0,-27.92510318305939,6.947548531136149,34.63426269299555,27.030077715776883,6.813510234283489,-24.450919345248394,-38.55640066377816,3.3393263964724897,-3.7827482050806793,-3.78274820508086,40.23169722333081,45292.78282109911,27630.514095758797,72923.2969168579,81850.82580034547,109481.33989610427,109481.33989610427,-5288.417643580586,139664.07624036868,95916.75545382741,59358.712474580825,40620.04775471843,30182.736344264405,22560.215835240644,1609.4038105991256,114769.75753968486,371798.6800811411,1734175.9794760547,4.664287616883388,1564547.628342706,4.208050518095599,0.7474542923450921,0.10649744242855222,4.027634451161993,1.2789921236457302,1.0,0.0,4.027634451162651,1.276060446082277,1.2764294691381912,3.1563038126661764,20242.463193806405,2064.1567909333367,0.0002891742678241356,9.275691140374413e-05,0.00019641735642039146,0.000791097311524933,0.10649744244458899,0.10649744242855326,0.4938423158410104,1.7053025658242404e-13,30182.736344264405,22560.215835240644,0.7474542924481272,1.0299495682953734,0.6397034155857408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2570832498797604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15706.824393483243,1609.4038105991256,0.4938423158410104,7.23224334786544
426.0,-27.94025187448549,6.932013125522691,34.63344602842412,27.02026201821866,6.804076830447718,-24.465499046980863,-38.57107583954928,3.3293240029431344,-3.7919669419003412,-3.791966941900556,40.230217938353825,45287.44318614961,27614.248673614864,72901.69185976448,81849.21013956926,109463.45881318412,109463.45881318412,-5265.531823719823,139645.53051233923,95917.43180094115,59355.66484752148,40624.18550379963,30182.071699155123,22559.719036679166,1609.6456853065797,114728.99063690394,371666.4567009186,1733583.8303189785,4.664353748000455,1564483.5365672482,4.209375122130523,0.7474542921223885,0.10645789701499613,4.027634451161993,1.279005433707498,1.0,0.0,4.027634451161459,1.2761075297619766,1.2764759947495197,3.1561873566510807,20242.60593144897,2064.1713461221693,0.00028872630031809716,9.260486718185689e-05,0.00019612143313624025,0.0007899054407107845,0.10645789694353652,0.10645789701499499,0.49382564917434374,2.2737367544323206e-13,30182.071699155123,22559.719036679166,0.7474542924481272,1.0295939192323569,0.6395966257097934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2571568655595602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15706.789835280637,1609.6456853065797,0.49382564917434374,7.2312720597036995
427.0,-27.9553684014685,6.916643953288477,34.63262915086878,27.01161454841497,6.79609259216804,-24.47990486287751,-38.58545342283321,3.3206290535770386,-3.7995893158785634,-3.799589315878789,40.22830131609831,45281.009389123785,27594.30066810571,72875.3100572295,81846.45730240602,109440.75797051174,109440.75797051174,-5244.196959809313,139618.79319346073,95917.544795712,59352.096882429534,40628.27545920274,30178.035222948987,22556.70197165859,1609.6692551154706,114684.95493032105,371557.1576238925,1732975.297578875,4.664088046806175,1564400.4995863202,4.210389888841489,0.7474542926673129,0.1064152813284552,4.027634451161993,1.279015612830408,1.0,0.0,4.027634451163211,1.2761485785904325,1.2765164857543723,3.156085834151623,20242.629778090562,2064.173777802875,0.0002882799209152733,9.245612957093342e-05,0.00019582379134433988,0.000788706648375621,0.10641528136734196,0.10641528132845451,0.4938089825076771,2.2737367544323206e-13,30178.035222948987,22556.70197165859,0.7474542924481272,1.0292205504727603,0.6395052778895575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2572298495571343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15706.73464947044,1609.6692551154706,0.4938089825076771,7.23117191148841
428.0,-27.970454007624458,6.901430806238672,34.63182477701749,27.002743805665546,6.787821854694397,-24.494311494945286,-38.59985716463996,3.311679342015227,-3.807531386373455,-3.807531386373633,40.226520295174055,45274.82489379152,27575.577645976682,72850.4025397682,81843.96072819913,109419.53837417581,109419.53837417581,-5222.7751365859,139594.45609883862,95917.7855956803,59348.64976127258,40632.3731493419,30174.91772466281,22554.371773904026,1609.749017271432,114642.31351076171,371443.30114234943,1732379.1366053214,4.663912719054304,1564323.340470503,4.211472748760119,0.747454292326693,0.10637399166937242,4.027634451161993,1.2790264529781417,1.0,0.0,4.027634451162258,1.2761908028517122,1.276558154467574,3.155981411370496,20242.680596995688,2064.178959889023,0.0002878350880873496,9.230734272214347e-05,0.00019552774536520613,0.0007875142833909339,0.10637399164966868,0.10637399166937522,0.4937923158410104,1.7053025658242404e-13,30174.91772466281,22554.371773904026,0.7474542924481272,1.0288545380079435,0.6394090825244826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.257302057558735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15706.683019246106,1609.749017271432,0.4937923158410104,7.230847770683148
429.0,-27.985492448830545,6.886490641625897,34.63105803540631,27.00258420025932,6.789080476423026,-24.50804112889946,-38.61304797520859,3.3117196097984696,-3.809806870927275,-3.8098068709274453,40.22572070399511,45263.79808270677,27542.966094824853,72806.76417753163,81838.15163689524,109381.11773172009,109381.11773172009,-5252.009320537909,139555.8048852334,95916.8977069037,59342.91036985016,40637.76370783728,30174.687153513318,22553.149219197672,1609.815481517974,114633.127052258,371410.68513442826,1733261.1477056032,4.66669704744296,1564288.7007413495,4.211749320499951,0.7474194878793218,0.10635988143629,4.027634451161993,1.2790237429412081,1.0,0.0,4.027634451159902,1.2761915251730136,1.2765583118531962,3.1559796250926877,20242.493215179074,2064.1598522613813,0.0002873922751021789,9.217127924939694e-05,0.00019522099585278198,0.0007862788084868173,0.10644188829795301,0.10636483420319404,0.49377564917434374,1.7053025658242404e-13,30174.687153513318,22553.149219197672,0.7474542924481272,1.0281633143878306,0.6392067712969348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.257373537373015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15706.62846522768,1609.815481517974,0.49377564917434374,7.2305864832631705
430.0,-28.000518390581323,6.871569683390695,34.6302610298742,26.984816730860643,6.770980181922993,-24.523058609918046,-38.62865350730715,3.2935204012597135,-3.8237759431039535,-3.8237759431041347,40.22322190804876,45262.89262455697,27540.51498822419,72803.40761278116,81839.43228786929,109379.94727609347,109379.94727609347,-5180.306396969056,139550.21647711803,95918.56732003909,59342.02765672687,40640.59962590247,30170.269201024552,22550.897224341257,1610.0,114560.25367306253,371210.5064755469,1731221.0804779227,4.663717891271391,1564180.4521392286,4.213728935073306,0.7474542926377153,0.10629449513248611,4.027634451161993,1.279049326744862,1.0,0.0,4.027634451162541,1.2762764473866253,1.276642694562251,3.1557696292282142,20242.845573662024,2064.1957828271657,0.0002869504566698092,9.20105472039111e-05,0.00019493990946589808,0.0007851466952712511,0.10629449513741054,0.1062944951324826,0.4937589825076771,1.7053025658242404e-13,30170.269201024552,22550.897224341257,0.7474542924481272,1.0281388834632748,0.639208265262027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2574437392690285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15706.59597136559,1610.0,0.4937589825076771,7.230813689629239
431.0,-28.015500371768983,6.8568813467015,34.62944886613752,26.97912024976688,6.766487493694108,-24.536994116553757,-38.642318978067465,3.2879812384788845,-3.8276236640569437,-3.827623664057125,40.220370479703625,45254.10093782818,27512.600402703458,72766.70134053164,81834.49195440783,109347.09235711128,109347.09235711128,-5163.103942285714,139505.91151390466,95917.85236774522,59337.461351165584,40644.878907310704,30158.819156793383,22542.338824659302,1609.535365758656,114510.196299397,371155.38298076816,1730594.6227274667,4.6627226818831815,1564056.934309464,4.214021959612822,0.7474542921413274,0.10624625490222767,4.027634451161993,1.2790533439954745,1.0,0.0,4.027634451162092,1.276302923261227,1.276668616555624,3.155704165332886,20242.69468870532,2064.180396843501,0.00028651055353334635,9.187000992124725e-05,0.0001946405436120991,0.0007839409590449887,0.10624625487623159,0.10624625490223116,0.4937423158410104,1.7053025658242404e-13,30158.819156793383,22542.338824659302,0.7474542924481272,1.0277245868520921,0.6391488322665877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2575138555729732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15706.512582150885,1609.535365758656,0.4937423158410104,7.230184352511754
432.0,-28.030454043314364,6.842321116375608,34.62867814839373,26.96976779205727,6.757625956976247,-24.551341061025436,-38.6567046289332,3.2785129746873056,-3.8362138891026234,-3.8362138891028468,40.218931274162834,45248.43890991865,27497.227639107023,72745.66654902567,81832.43788028743,109329.66551939445,109329.66551939445,-5141.854692476685,139487.60082323253,95918.24331011192,59334.24433974315,40648.8877448542,30157.935303838087,22541.67819255694,1609.7482110058772,114471.52021187113,371032.3402366555,1730037.5027458016,4.662767406319169,1563994.5937761762,4.2152514057901636,0.7474542923927603,0.10620874456009502,4.027634451161993,1.2790651627676564,1.0,0.0,4.02763445116,1.2763475387202727,1.2767126851509982,3.1555938558868477,20242.777193961374,2064.1888100382266,0.0002860721008504384,9.172228055094685e-05,0.00019434982029949155,0.0007827700318153746,0.10620874451716222,0.10620874456009499,0.49372564917434375,2.2737367544323206e-13,30157.935303838087,22541.67819255694,0.7474542924481272,1.0273821563636614,0.6390406596664039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2575828832936582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15706.465716584484,1609.7482110058772,0.49372564917434375,7.229370778560588
433.0,-28.045375046931174,6.827913602865985,34.62790847811293,26.96137345572936,6.749946658282441,-24.565540362339732,-38.67084556315092,3.2701119736910003,-3.8435045024365877,-3.843504502436824,40.21714149301794,45241.90532706271,27478.901621154735,72720.80694821745,81829.47687893319,109308.37850008791,109308.37850008791,-5121.8775358829735,139462.70990907997,95918.19285949333,59330.62130762274,40652.8572798562,30154.331408992064,22538.984449158135,1609.7843330831574,114430.25603597089,370927.93766458286,1729467.9158529262,4.662544230941222,1563917.0703524156,4.216228845416898,0.747454292501308,0.10616880552265197,4.027634451161993,1.279074500086717,1.0,0.0,4.027634451163374,1.2763872258369422,1.27675182596581,3.155495737996771,20242.7665467623,2064.1877243260747,0.0002856352218346508,9.157727819734813e-05,0.00019405794363730269,0.0007815944593152525,0.1061688054549192,0.1061688055226519,0.4937089825076771,2.2737367544323206e-13,30154.331408992064,22538.984449158135,0.7474542924481272,1.0270257624233365,0.6389450868593524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2576513134354992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15706.402049807497,1609.7843330831574,0.4937089825076771,7.229259318218422
434.0,-28.060264311075432,6.813650289053296,34.627150072484454,26.95279911803084,6.742039670237293,-24.579733861418834,-38.68499655565245,3.2615092205806806,-3.8510478303728064,-3.851047830372995,40.215463245249545,45235.55743190182,27461.5976575227,72697.15508942452,81826.70909191927,109288.30674944197,109288.30674944197,-5101.851524820508,139439.78221001202,95918.2306473576,59327.078987340035,40656.83517779729,30151.475460570055,22536.849747394197,1609.8660381705793,114390.15827426247,370819.94042422186,1728908.9061990946,4.6623946496005715,1563844.3805759344,4.217260751368657,0.7474542921412346,0.10612997637909327,4.027634451161993,1.2790843149041757,1.0,0.0,4.027634451162749,1.2764278438656809,1.27679189989151,3.155395324943901,20242.77452158847,2064.188537532029,0.00028519988453315335,9.143238477903665e-05,0.0001937674997541167,0.0007804246575252034,0.10612997633290325,0.10612997637909338,0.4936923158410104,1.7053025658242404e-13,30151.475460570055,22536.849747394197,0.7474542924481272,1.026675462725045,0.6388453138351111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2577190302087364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15706.3409205411,1609.8660381705793,0.4936923158410104,7.228967598459914
