time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
435.0,-28.07510802889727,6.79964203238916,34.62643307462883,26.952634064387553,6.743216627852849,-24.592845584754638,-38.697581145074196,3.261580305960489,-3.8531867447389345,-3.8531867447391708,40.21473498907275,45222.88838728109,27431.03410110545,72653.92248838654,81821.21008046427,109252.24418156972,109252.24418156972,-5129.783885964847,139403.6612313967,95917.1976443756,59321.41091195139,40661.98525824912,30151.41704982696,22536.604041247898,1609.9368785754928,114382.02806753457,370789.3222388597,1729892.151304253,4.665431412261298,1563812.8384838765,4.217523927176306,0.747447591070259,0.10612089892656645,4.027634451161993,1.2790811059391123,1.0,0.0,4.027634451162023,1.2764284046652132,1.276791907621391,3.155393938619203,20242.556514580796,2064.166307004002,0.0002847664870957902,9.130370791208169e-05,0.00019346277918370848,0.0007791973544578496,0.10620562071821586,0.10612185035154126,0.49367564917434376,2.2737367544323206e-13,30151.41704982696,22536.604041247898,0.7474542924481272,1.0259911276724596,0.6386204717369376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2577860735128987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15706.277231610278,1609.9368785754928,0.49367564917434376,7.228726983590299
436.0,-28.089933658620833,6.785666723335636,34.62567246459418,26.93624010952192,6.7267728009427135,-24.60796785648615,-38.713172847032524,3.24480699880804,-3.865609815080802,-3.8656098150810565,40.21212728582394,45222.83054668633,27427.03708642298,72649.86763310932,81821.34643672779,109248.38352315077,109248.38352315077,-5063.002071390249,139393.87135123537,95918.65668104509,59320.14079100352,40665.01765560175,30145.487828084595,22532.374265745482,1610.0,114311.38559454102,370611.5273346738,1727816.1673377152,4.662068068318455,1563699.8980829925,4.219242475614966,0.7474542921396525,0.10605370829408757,4.027634451161993,1.2791043907171114,1.0,0.0,4.02763445116135,1.276506752845485,1.2768697262971684,3.1552002699428874,20242.86443258679,2064.1977059023,0.0002843342231349128,9.114451555370183e-05,0.000193189707581211,0.0007780975218639966,0.10605370825477393,0.10605370829408779,0.4936589825076771,2.2737367544323206e-13,30145.487828084595,22532.374265745482,0.7474542924481272,1.025975837015409,0.6386457805629558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2578519220974027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15706.242773309481,1610.0,0.4936589825076771,7.2289593415826605
437.0,-28.104718205683213,6.771885472840161,34.6249124430266,26.92975551998245,6.721425350947115,-24.62181111055567,-38.72676172815261,3.238518255819608,-3.870347559958418,-3.870347559958657,40.20972441530673,45214.61399457336,27403.750059456954,72618.36405403032,81816.67751378038,109220.42757323734,109220.42757323734,-5045.884085087571,139357.38506027794,95917.78750571389,59315.723986506986,40668.95946578545,30136.957487040614,22525.998232078757,1609.7099310928077,114266.3116583249,370543.73989016376,1727237.648526132,4.661359679259777,1563595.8345052,4.21973350560093,0.7474542923506895,0.10601021985993771,4.027634451161993,1.2791088085388767,1.0,0.0,4.027634451163053,1.276536680670917,1.2768991131003076,3.155126297698837,20242.681000092984,2064.179000993508,0.0002839037587059728,9.100598135564113e-05,0.00019289777735033165,0.0007769217336087714,0.10601021986719382,0.1060102198599379,0.4936423158410104,2.2737367544323206e-13,30136.957487040614,22525.998232078757,0.7474542924481272,1.0255973960821918,0.6385711242846736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2579176199069988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15706.145574140959,1609.7099310928077,0.4936423158410104,7.228244732418876
438.0,-28.119472570690814,6.758228041398076,34.62418295230048,26.92092864252629,6.713206017300253,-24.635914406111823,-38.74084109030662,3.229647852721239,-3.8782347830872936,-3.878234783087456,40.20828713254447,45208.57760347291,27388.891773050244,72597.46937652316,81814.15282321308,109203.04459626332,109203.04459626332,-5026.234008586063,139338.64745596412,95917.88757945158,59312.31235971141,40672.861355266854,30135.602859700783,22524.985708884615,1609.8785720598612,114229.27860484939,370430.91140743805,1726711.1424778288,4.661358135359859,1563533.5911280531,4.220850752404726,0.7474542923117173,0.1059743176374713,4.027634451161993,1.2791190470056613,1.0,0.0,4.027634451161822,1.276578531227803,1.2769404278747485,3.1550228619999166,20242.702119853988,2064.181154609779,0.0002834747713226519,9.086265212141187e-05,0.00019261211920124002,0.0007757712070062347,0.10597431757062528,0.10597431763747134,0.49362564917434376,1.7053025658242404e-13,30135.602859700783,22524.985708884615,0.7474542924481272,1.0252654139782538,0.6384629027713983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.257982409463389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15706.086166575682,1609.8785720598612,0.49362564917434376,7.227625864980568
439.0,-28.134193860304546,6.744710113860229,34.62345670375076,26.91273830076682,6.705776722512449,-24.649908915576656,-38.75474558500571,3.221491777784585,-3.885251557806214,-3.885251557806395,40.20662286467235,45201.962323179,27372.151304541556,72574.11362772057,81811.0068715956,109183.15817613716,109183.15817613716,-5007.460963469595,139315.62057221608,95917.67295504262,59308.62840662624,40676.7161649071,30132.46239607891,22522.638359044013,1609.9305111622755,114190.61913960676,370330.5575203467,1726177.5906940172,4.66118054705539,1563461.5202083627,4.221799925658209,0.7474542924170329,0.10593689224594706,4.027634451161993,1.2791276150522757,1.0,0.0,4.027634451161124,1.2766170816407185,1.2769784435224198,3.15492758876894,20242.656825091064,2064.1765358293674,0.00028304734051173993,9.072130780629719e-05,0.00019232603270544273,0.0007746189551797493,0.10593689226758296,0.10593689224594813,0.4936089825076771,1.7053025658242404e-13,30132.46239607891,22522.638359044013,0.7474542924481272,1.0249252300704839,0.6383630376992411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2580466208464682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15706.014602829368,1609.9305111622755,0.4936089825076771,7.227485798967616
440.0,-28.148848709698665,6.731439377694038,34.62277459204447,26.912470743432664,6.7073896383948375,-24.662947098528385,-38.76724132625384,3.2214880271914326,-3.8870026960726136,-3.8870026960728095,40.20602576946018,45189.77516725528,27342.488339949632,72532.26350720492,81803.32916171645,109145.81750166608,109145.81750166608,-5038.866361989509,139278.43712558364,95916.52947296097,59302.97547836561,40681.726660661516,30132.61962391757,22522.755881072302,1610.0,114184.68386365559,370305.5160702469,1727315.442545435,4.6645684916499155,1563435.663684067,4.222015594786559,0.7474542924636732,0.10593090918334921,4.027634451161993,1.2791241335449741,1.0,0.0,4.027634451161144,1.2766179707529763,1.2769787904074823,3.1549253914907753,20242.41550235406,2064.151927758619,0.0002826224282503324,9.059445736208394e-05,0.00019202797088824846,0.0007734184711362418,0.10602417301699028,0.10593090918528328,0.49359231584101043,1.7053025658242404e-13,30132.61962391757,22522.755881072302,0.7474542924481272,1.0242594518308776,0.6381443526379915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.258110180201755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15705.944219016368,1610.0,0.49359231584101043,7.227227617433423
441.0,-28.16350387249847,6.718201343825185,34.62204079464286,26.897022302169376,6.691519753175299,-24.677718428859283,-38.78241344410924,3.205734309536113,-3.89871673938336,-3.8987167393835063,40.20330580545519,45188.73827107895,27338.56406426238,72527.30233534133,81804.97123630095,109143.53530056332,109143.53530056332,-4971.16183517249,139269.37099224588,95917.69014477044,59301.45717954859,40684.703294690946,30125.835691682565,22517.68519922014,1610.0,114114.69713573581,370138.0382287491,1725136.0692164097,4.660791086135973,1563317.8828468288,4.223607739231282,0.747454292377922,0.1058634074973103,4.027634451161993,1.2791453989828008,1.0,0.0,4.027634451163709,1.2766916152848156,1.2770519139822167,3.1547434031384887,20242.660452845477,2064.1769057573665,0.00028219809431211714,9.04406580210667e-05,0.00019175743629105046,0.0007723288566723359,0.10586340744790601,0.10586340749731091,0.49357564917434377,1.7053025658242404e-13,30125.835691682565,22517.68519922014,0.7474542924481272,1.0242444609735026,0.6381640207508501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2581725810360094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15705.899927648847,1610.0,0.49357564917434377,7.227501363631397
442.0,-28.178091570692626,6.7052493153175226,34.62131069818355,26.896628562267892,6.693147743796946,-24.69067425196348,-38.79475652994586,3.2057304250323426,-3.898340362708211,-3.8983403627084288,40.200969874545905,45176.21907212986,27304.243420916824,72480.46249304668,81796.72205135039,109100.96547226721,109100.96547226721,-4983.537444724294,139215.87123171092,95916.03682834478,59295.53384898075,40689.447754848916,30114.905759443704,22509.515578651164,1609.4389538757607,114084.5029169915,370143.4184322338,1725450.6467899014,4.661573219640534,1563216.7368977463,4.223273085656503,0.7474542925173334,0.10583431278259811,4.027634451161993,1.27914029925596,1.0,0.0,4.027634451162872,1.2766924986797006,1.2770522590921618,3.1547412202446523,20242.31153365262,2064.141325901569,0.00028177629641588296,9.031571452831955e-05,0.00019146058188756343,0.0007711332356498724,0.10588398892135255,0.1058343127847736,0.4935589825076771,2.2737367544323206e-13,30114.905759443704,22509.515578651164,0.7474542924481272,1.0236724000087891,0.6380429568220061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2582348317907652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15705.79958006287,1609.4389538757607,0.4935589825076771,7.226706119977385
443.0,-28.192410641058466,6.692505234100713,34.62067861674516,26.896598771587037,6.694803222184815,-24.7034767871198,-38.80707024419678,3.205869368608228,-3.901393696517175,-3.901393696517344,40.201559066168265,45164.75926299605,27279.289746341496,72444.04900933754,81789.83646984164,109069.12621618314,109069.12621618314,-5023.292269166006,139190.77344673808,95915.28035119722,59290.20314581748,40694.53022819971,30121.647230554947,22514.554337225873,1609.8803285548038,114092.41848534915,370099.7736139899,1726982.6405992913,4.666262353352628,1563242.248464106,4.223840055883285,0.7474542864437854,0.10584160924069708,4.027634451161993,1.2791379705583674,1.0,0.0,4.027634451161829,1.2766927051511048,1.2770519377252456,3.1547407100483875,20242.151885208048,2064.1250462908383,0.0002813628304200535,9.019122730556927e-05,0.0001911716031144842,0.0007699693347877639,0.10600350671713674,0.10584161005523793,0.49354231584101044,1.7053025658242404e-13,30121.647230554947,22514.554337225873,0.7474542924481272,1.022987283541688,0.6377746001512336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2582957411990776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15705.753755936297,1609.8803285548038,0.49354231584101044,7.22609640417426
444.0,-28.206963725797536,6.679687632349236,34.61994940695837,26.874438172113173,6.671312963847485,-24.718860076377712,-38.823236350994534,3.1832093144276676,-3.917637497816429,-3.9176374978166773,40.198235192812334,45168.321723524175,27288.112210177227,72456.4339337014,81795.15629201254,109083.26850218978,109083.26850218978,-4919.137855862064,139197.8514994973,95917.22800820916,59290.3934397208,40696.482853875954,30114.582997307545,22509.27432898243,1610.0,114002.40635805184,369867.65005859674,1723612.1493102256,4.660078136158056,1563098.331297676,4.226101771944749,0.7474542925264784,0.10575475718440096,4.027634451161993,1.279169285991229,1.0,0.0,4.0276344511625375,1.276798258446755,1.2771569848839694,3.1544799066860203,20242.562922624737,2064.166960442632,0.0002809431796659881,9.00280345099385e-05,0.0001909151451560496,0.0007689364158790981,0.10575475719739312,0.10575475718439997,0.4935256491743438,2.2737367544323206e-13,30114.582997307545,22509.27432898243,0.7474542924481272,1.0232360304528647,0.6378709482844094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583556761435217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15705.70646695573,1610.0,0.4935256491743438,7.226950886280353
445.0,-28.22146721647166,6.6670995919756715,34.619212969637914,26.870150968339317,6.668589842739515,-24.732187863706738,-38.83611193215472,3.179310489974576,-3.91952753222904,-3.919527532229257,40.19526838468924,45158.40278840144,27260.56484482769,72418.96763322913,81788.76066766088,109049.32551248858,109049.32551248858,-4905.728759583464,139150.5339505868,95915.581464892,59285.22358563257,40700.397643621596,30101.208438098227,22499.277453327584,1609.3783402376803,113955.05427207204,369840.64892290754,1723047.6882705414,4.658892129052334,1562969.8828093265,4.226063001352575,0.7474542923948163,0.10570920079686355,4.027634451161993,1.2791686051851139,1.0,0.0,4.027634451161547,1.2768171302471891,1.2771753286996792,3.154433282377917,20242.215432842197,2064.131526346122,0.00028052553243269424,8.98982540043166e-05,0.00019062727842837765,0.0007677769939293832,0.10570920074992904,0.10570920079686348,0.4935089825076771,2.2737367544323206e-13,30101.208438098227,22499.277453327584,0.7474542924481272,1.0228435715094164,0.6378160791476851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2584159603042429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15705.579435773092,1609.3783402376803,0.4935089825076771,7.225839602915754
446.0,-28.23594186072742,6.654607268335449,34.61852725525227,26.861223962064855,6.660241522712756,-24.746052246600627,-38.84995261961592,3.1703519085859813,-3.9275592702377935,-3.9275592702379902,40.19413601538834,45152.63342672953,27249.078836826608,72401.71226355614,81786.35472158578,109035.43355841239,109035.43355841239,-4887.22609642407,139137.0178280385,95915.63536230967,59281.914067453516,40704.13477206239,30101.5842696261,22499.558366465233,1609.6402131361924,113922.65965483646,369725.92430554295,1722575.923410833,4.6590617810919035,1562920.8587812192,4.2272417378274385,0.7474542922702024,0.10567774067798662,4.027634451161993,1.2791787925502285,1.0,0.0,4.0276344511623146,1.2768593801050079,1.2772170588943272,3.1543289056863597,20242.22680746061,2064.1326862344035,0.0002801092859061619,8.975893845504148e-05,0.00019035034745112038,0.000766661617184788,0.10567774060187135,0.10567774067798674,0.49349231584101044,1.7053025658242404e-13,30101.5842696261,22499.558366465233,0.7474542924481272,1.0225404563849987,0.6376975481337163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.258475168155617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15705.516069173013,1609.6402131361924,0.49349231584101044,7.224898611033901
447.0,-28.250382143137674,6.642242845518931,34.617840032024986,26.853491935785883,6.653372174544062,-24.759737787330437,-38.86349117439238,3.162727818736839,-3.9339632663185853,-3.9339632663188238,40.19254843954472,45145.760721172046,27233.730737982216,72379.49145915426,81782.79937009767,109016.53010807988,109016.53010807988,-4870.200052561253,139114.98961050774,95915.12483843672,59278.086189510985,40707.8207210286,30098.45950242784,22497.22274719314,1609.6752228957248,113886.73016064113,369634.47019704734,1722084.8836276815,4.658886068470996,1562852.1293065585,4.228101693203619,0.747454292316138,0.10564295898510608,4.027634451161993,1.2791858127107845,1.0,0.0,4.02763445116027,1.276895462535106,1.2772526218865239,3.154239770862417,20242.119065485203,2064.1216996104895,0.00027969459425765934,8.962285712089809e-05,0.00019007173713676123,0.0007655394766842259,0.10564295901778481,0.10564295898510748,0.4934756491743438,2.2737367544323206e-13,30098.45950242784,22497.22274719314,0.7474542924481272,1.0222185268133412,0.637595430499911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2585339291077586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15705.43109366567,1609.6752228957248,0.4934756491743438,7.224871693092861
448.0,-28.264789354743403,6.6299963141932166,34.617164310698215,26.845504575781547,6.646186344360786,-24.773425207452544,-38.87705599246544,3.154822197069951,-3.940715825257314,-3.940715825257562,40.19109451947794,45139.14650161414,27219.583759085755,72358.7302606999,81779.49173965676,108999.07549874252,108999.07549874252,-4853.0120959403575,139095.3365039361,95914.72057021063,59274.37533216824,40711.49470893599,30096.261005193574,22495.57948516952,1609.7678650077648,113852.08759468287,369538.05754455976,1721604.494036823,4.658801600777554,1562789.188073359,4.229034482828373,0.7474542927869865,0.1056093986567106,4.027634451161993,1.279193434002809,1.0,0.0,4.027634451162467,1.27693284494021,1.277289487119149,3.1541474300088033,20242.03374791323,2064.1129996393497,0.00027928141574600336,8.948670303480584e-05,0.00018979471271119753,0.0007644237235640122,0.10560939873454192,0.10560939865671161,0.4934589825076771,2.2737367544323206e-13,30096.261005193574,22495.57948516952,0.7474542924481272,1.0219040206955865,0.6374887333508114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2585920916876496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,65.0,15705.349904386225,1609.7678650077648,0.4934589825076771,7.224612761947567
449.0,-28.279163079096378,6.617868502659865,34.616496486213755,26.837650697585218,6.6391496775198044,-24.78706756398847,-38.890564686711855,3.147054162411903,-3.9473110639426636,-3.947311063942911,40.18962660131445,45132.449617794795,27205.33738400215,72337.78700179694,81776.12091689171,108981.45830089386,108981.45830089386,-4836.095475588518,139075.3324355015,95914.30001319436,59270.62871409741,40715.19033232994,30093.874134607657,22493.79539714049,1609.8462509880694,113817.55377648238,369443.91013245995,1721127.7753014145,4.658698460300303,1562725.6427959502,4.229940188310731,0.7474542924093927,0.10557595030383213,4.027634451161993,1.2792008058307691,1.0,0.0,4.027634451161056,1.2769695904752971,1.2773257172149672,3.1540566676007367,20241.944992722514,2064.103949128654,0.00027886975771991454,8.935130226612723e-05,0.00018951845545378733,0.0007633110603166833,0.10557595026564279,0.10557595030383123,0.49344231584101045,2.2737367544323206e-13,30093.874134607657,22493.79539714049,0.7474542924481272,1.0215893621299452,0.6373823741008214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2586497028848647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15705.265929037836,1609.8462509880694,0.49344231584101045,7.224416620023837
450.0,-28.293503265140327,6.60585718224477,34.61583709303893,26.82979004401716,6.63211898811955,-24.80067913069294,-38.904034440033115,3.1392948536721805,-3.9538936720506968,-3.953893672050945,40.188180239957894,45125.741811039064,27191.358449811465,72317.10026085054,81772.6986013891,108964.05705120057,108964.05705120057,-4819.296759270379,139055.63757596363,95913.81687109063,59266.86008074072,40718.84087816657,30091.580524763078,22492.08102786697,1609.9290397983234,113783.35381047094,369349.9617724402,1720655.3577352932,4.6586044018474935,1562663.0326093147,4.230846607132142,0.7474542923844663,0.10554282421275145,4.027634451161993,1.2792079935828222,1.0,0.0,4.027634451161979,1.2770062946325496,1.277361907828934,3.153966012611488,20241.84302945024,2064.0935517684675,0.0002784596170393465,8.92164803429743e-05,0.00018924313669637218,0.000762202177004267,0.10554282420849914,0.1055428242127516,0.4934256491743438,2.2737367544323206e-13,30091.580524763078,22492.08102786697,0.7474542924481272,1.021277642867672,0.6372754308897824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2587067587126488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15705.18082471694,1609.9290397983234,0.4934256491743438,7.224209401501298
451.0,-28.307809664976734,6.5939628035789175,34.61518490169905,26.822044851165288,6.625218542139691,-24.8142472569038,-38.91745589263735,3.131656134066775,-3.960338338130498,-3.960338338130708,40.18672401421964,45118.9850043323,27177.325439902288,72296.3104442346,81769.21666704286,108946.54210694514,108946.54210694514,-4802.7472160841135,139035.6770280965,95913.31323195055,59263.08156924,40722.47962523395,30089.13492115138,22490.25304973292,1610.0,113749.28932302925,369258.00029462145,1720186.64999519,4.658495275993201,1562599.9973277568,4.231729565997212,0.7474542923440192,0.10550983475640595,4.027634451161993,1.2792150263814253,1.0,0.0,4.027634451163547,1.2770424403401022,1.2773975417488026,3.15387674202069,20241.73674044257,2064.0827133060293,0.0002780509961943033,8.908232888238487e-05,0.00018896866731191842,0.0007610967146556518,0.10550983471313985,0.10550983475640363,0.4934089825076771,2.2737367544323206e-13,30089.13492115138,22490.25304973292,0.7474542924481272,1.0209668414900597,0.6371692736193297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2587632695670385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15705.094254255659,1610.0,0.4934089825076771,7.224008943711792
452.0,-28.32207506203309,6.582235263297154,34.61451645162846,26.816326716821663,6.620650333571735,-24.827545230997313,-38.930486294534035,3.1261205025359824,-3.9642908857557586,-3.9642908857559216,40.184596596345685,45110.78384003573,27157.30483381167,72268.08867384741,81764.49952240939,108921.80435622105,108921.80435622105,-4788.591895909398,139003.32317976418,95912.50216028353,59258.786477909875,40726.35075819295,30081.51882354312,22484.560368931343,1609.73295405915,113710.39625213045,369201.6087168092,1719695.4592494578,4.657876397739441,1562507.9117732216,4.232126499133759,0.7474542924785412,0.10547231337805425,4.027634451161993,1.2792188139492642,1.0,0.0,4.0276344511620215,1.2770688630500187,1.2774234521397156,3.1538114879277606,20241.56557026183,2064.0652588051817,0.0002776440962934198,8.895226446057586e-05,0.00018869183183284395,0.0007599817225428275,0.10547231332769738,0.10547231337805205,0.49339231584101045,1.7053025658242404e-13,30081.51882354312,22484.560368931343,0.7474542924481272,1.0206222712353428,0.6370871501502066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2588192332405088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15705.006412899951,1609.73295405915,0.49339231584101045,7.223799508659942
453.0,-28.336071736838406,6.570708759629165,34.61391540567302,26.8159347929992,6.621990059162177,-24.84012837929663,-38.94250301001591,3.1260467019823523,-3.966448692751669,-3.966448692751892,40.184499340884926,45099.54344314227,27133.18043988122,72232.72388302349,81757.42837149098,108890.6088113722,108890.6088113722,-4817.520659447633,138974.24039831292,95911.14338938764,59253.25846250445,40730.98325209243,30083.631586940697,22486.139474268242,1609.9103702350033,113708.12947081984,369170.8258162553,1720787.6854450242,4.661223382536461,1562503.702156201,4.232467987418634,0.7474542895289767,0.10546993173019999,4.027634451161993,1.27921475823503,1.0,0.0,4.027634451163735,1.277070022497513,1.2774241027122304,3.1538086245931254,20241.278812544486,2064.0360176558243,0.0002772453942699124,8.883247383222125e-05,0.00018841292043769118,0.0007588583693988886,0.10555645350279516,0.10546993215620107,0.49337564917434373,2.2737367544323206e-13,30083.631586940697,22486.139474268242,0.7474542924481272,1.0200256549755133,0.6368677362103412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2588744148613051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15704.924220824745,1609.9103702350033,0.49337564917434373,7.223248568046147
454.0,-28.350242591131682,6.559303957699753,34.61329004922616,26.80869852136823,6.615744780026016,-24.853389465312233,-38.955658895987995,3.1188320439239403,-3.972236446717943,-3.972236446718215,40.18300381406297,45092.28726708402,27118.716541376267,72211.00380846029,81753.3552742912,108872.07181566747,108872.07181566747,-4807.277637893509,138953.89174396786,95910.98436982292,59249.67502394486,40734.788162086734,30081.819928300392,22483.960342175684,1610.0,113679.34945356098,369088.2686573229,1720381.1947490238,4.661164661254238,1562438.9706731644,4.233239317946999,0.7474268643242296,0.10543802866478998,4.027634451161993,1.2792223476571958,1.0,0.0,4.027634451162604,1.2771042001199637,1.2774577749494458,3.1537242229597715,20241.24525273869,2064.0325955080166,0.00027684226779498504,8.870149815627056e-05,0.00018814076963871447,0.0007577622454650187,0.10552759051354993,0.10544189790872827,0.49335898250767707,2.8421709430404007e-13,30081.819928300392,22483.960342175684,0.7474542924481272,1.0196902358877935,0.6367473461808599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2589286533810131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15704.860299691922,1610.0,0.49335898250767707,7.223712438484892
455.0,-28.364408814268042,6.547904576362878,34.61263669050808,26.793545681890123,6.600300099318874,-24.867687482286783,-38.97023086957631,3.1035787673376127,-3.9833287286563177,-3.983328728656536,40.18050730171355,45090.94990424446,27117.92576042499,72208.87566466945,81754.47600559026,108872.40176601525,108872.40176601525,-4740.761428602011,138947.8135672193,95911.31963840511,59247.79353705945,40737.2512237174,30075.41180120405,22479.99564560714,1610.0,113613.16319461726,368930.0875771336,1718354.6065533417,4.657670015037954,1562330.9176500298,4.234761463642857,0.7474542923700606,0.10537811949547168,4.027634451161993,1.2792404695181174,1.0,0.0,4.027634451162585,1.2771755412104302,1.27752862175848,3.15354806070342,20241.316008488327,2064.0398105865233,0.00027643981260115684,8.855663270349059e-05,0.00018788317989766625,0.000756724768149707,0.10537811950761038,0.10537811949547221,0.4933423158410104,2.2737367544323206e-13,30075.41180120405,22479.99564560714,0.7474542924481272,1.0197169910028185,0.6367639342750798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2589823219966538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15704.771402501632,1610.0,0.4933423158410104,7.223473019001867
456.0,-28.37852678927421,6.536707338802236,34.61196795844315,26.78945524329322,6.597719211311722,-24.88065399917762,-38.98275406155733,3.0998464212151404,-3.9851056737323916,-3.985105673732556,40.17785015413707,45081.29964419189,27093.668507277092,72174.96815146899,81748.30384349824,108841.97235077534,108841.97235077534,-4728.9388239851105,138905.5373887181,95909.79877949296,59242.79458018681,40741.11577700684,30063.56503794278,22471.140732661635,1609.4519831091818,113570.91117476045,368904.75245648075,1717854.25500343,4.656633571577756,1562215.9182827568,4.234740560755041,0.7474542924068102,0.10533746618359766,4.027634451161993,1.2792398832226173,1.0,0.0,4.02763445116404,1.2771936190059372,1.277546192947115,3.1535034244038687,20240.995043393057,2064.0070812553786,0.0002760392641535336,8.84323096850514e-05,0.00018760695446848216,0.0007556122330948382,0.10533746617231006,0.10533746618359766,0.49332564917434374,1.7053025658242404e-13,30063.56503794278,22471.140732661635,0.7474542924481272,1.019353061418364,0.6366994261581852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.259035967858102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15704.651754896753,1609.4519831091818,0.49332564917434374,7.222726171998581
457.0,-28.39261477644447,6.525590441246179,34.611345070857695,26.781010161526524,6.589969261664589,-24.894110463202342,-38.99612235892562,3.0914649484224532,-3.9924785710746846,-3.9924785710749213,40.17683797836059,45075.30245073365,27084.027706726836,72159.33015746048,81745.42911981705,108829.45682654389,108829.45682654389,-4712.430461548298,138893.56780894526,95909.47038012062,59239.343711037334,40744.58518787032,30064.110982401377,22471.548802266505,1609.7037963025205,113541.88728809218,368799.6465886057,1717433.633338015,4.656820171126151,1562172.1137518394,4.235828662532411,0.7474542924425961,0.10530927008748989,4.027634451161993,1.2792482441151516,1.0,0.0,4.027634451162022,1.2772331898443423,1.2775852648560286,3.1534057235490764,20240.925737335154,2064.0000140042885,0.0002756400992812762,8.829977495409162e-05,0.00018734032432718455,0.0007545383443520298,0.10530927009035825,0.10530927008748736,0.4933089825076771,2.2737367544323206e-13,30064.110982401377,22471.548802266505,0.7474542924481272,1.0190744083740924,0.6365786250652368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2590886651061102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15704.570995725357,1609.7037963025205,0.4933089825076771,7.221891626416278
458.0,-28.4066425226721,6.51467926023879,34.61075135354063,26.78050532648342,6.591375730250189,-24.906612264933234,-39.008029096852965,3.0913454724874687,-3.993802961467452,-3.9938029614676505,40.17628868332105,45063.489578642475,27059.341720894085,72122.83129953656,81737.63096672558,108796.97268761967,108796.97268761967,-4739.962877383077,138860.990948568,95907.83975702348,59233.69836884372,40749.045986866404,30064.018260948338,22471.479501136586,1609.7471248192273,113536.93556500274,368780.76895406516,1718432.1158156437,4.659766073728452,1562148.3419734389,4.2359810312343535,0.7474542925729233,0.10530427214314651,4.027634451161993,1.2792433965997771,1.0,0.0,4.027634451160657,1.277234557034245,1.2775861254238703,3.1534023480496893,20240.58160738757,2063.964922515596,0.00027524316941697274,8.818188486460551e-05,0.00018706128455236721,0.000753414474141731,0.10538515094362,0.1053042721445584,0.4932923158410104,1.7053025658242404e-13,30064.018260948338,22471.479501136586,0.7474542924481272,1.0184961216639095,0.6363725402552837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2591409868826644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15704.471106396653,1609.7471248192273,0.4932923158410104,7.221876755134596
459.0,-28.42066566208005,6.503749822199355,34.61013169800546,26.76542184725406,6.575993955395318,-24.92075831512107,-39.02249018484724,3.0760866084363347,-4.0055832126479345,-4.005583212648087,40.174447917428935,45062.332484819955,27061.532564732162,72123.86504955211,81738.7787552934,108800.31132002556,108800.31132002556,-4681.2153825321875,138862.4125099452,95908.47953941919,59232.03326894587,40751.60696719258,30062.10118991963,22470.046564672026,1610.0,113481.52670255775,368612.88859854353,1716588.3459887877,4.656886395142642,1562068.681352148,4.2376941492498865,0.7474542921240196,0.10525073587924312,4.027634451161993,1.2792624234547842,1.0,0.0,4.027634451163059,1.277305925573291,1.2776570074189557,3.153226153988346,20240.71662833918,2063.978690820941,0.0002748468960381768,8.80388994575501e-05,0.0001868079965806267,0.000752394322780684,0.10525073587876681,0.10525073587924294,0.49327564917434374,1.7053025658242404e-13,30062.10118991963,22470.046564672026,0.7474542924481272,1.0185014586375438,0.636350413748162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2591923430023348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15704.398463800448,1610.0,0.49327564917434374,7.222091798401828
460.0,-28.43464216804479,6.493003447026078,34.609490714660936,26.7609434662387,6.572992188119736,-24.933639571171856,-39.03493863819165,3.0719895912468216,-4.007798502796334,-4.007798502796488,40.17201368987264,45053.00676718213,27039.56502079311,72092.57178797523,81732.74090375128,108772.3059245444,108772.3059245444,-4669.418702522133,138824.00141984294,95906.86556418553,59227.131427616616,40755.260151743234,30051.69549529854,22462.26879746983,1609.5383334474334,113441.72462706653,368581.32519324304,1716111.567496449,4.65599163657223,1561963.3429150546,4.237771249251803,0.747454292586718,0.10521241817439032,4.027634451161993,1.2792620294773953,1.0,0.0,4.027634451161709,1.2773256807155835,1.277676264145804,3.153177386135094,20240.37601178988,2063.943957599168,0.0002744524632440638,8.791598581305249e-05,0.0001865364774310113,0.0007513007428995427,0.10521241820715772,0.10521241817438605,0.4932589825076771,1.7053025658242404e-13,30051.69549529854,22462.26879746983,0.7474542924481272,1.0181566362963266,0.6362793931116341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2592437875867033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15704.272324021571,1609.5383334474334,0.4932589825076771,7.221655993004186
461.0,-28.44858790126266,6.482335230274056,34.608890108732034,26.75275591844695,6.565558617153571,-24.946936335677687,-39.04811568846924,3.063907051568595,-4.014824385353904,-4.0148243853541565,40.17100341416739,45046.85177862638,27030.18601024265,72077.03778886903,81729.62891922011,108759.81492946277,108759.81492946277,-4653.659074659503,138811.81723595853,95906.37067753774,59223.59353694411,40758.64126732625,30052.00230649576,22462.498123801277,1609.7678165759921,113413.47400412227,368481.2345889741,1715705.5807203925,4.656154560039381,1561919.625955896,4.2388037146536215,0.7474542925529456,0.10518498022924527,4.027634451161993,1.2792695991182703,1.0,0.0,4.027634451160562,1.2773638645608596,1.277713956383939,3.1530831291729386,20240.271569925622,2063.933307492938,0.0002740594184641113,8.778605094195816e-05,0.00018627336752215313,0.0007502410323661834,0.10518498025440232,0.10518498022924419,0.4932423158410104,2.2737367544323206e-13,30052.00230649576,22462.498123801277,0.7474542924481272,1.01788423535124,0.6361593329068364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2592943729722832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15704.184362193468,1609.7678165759921,0.4932423158410104,7.220916695031241
462.0,-28.46249847320105,6.471770593355032,34.6082892744666,26.745537598058604,6.559303631541698,-24.960083580890164,-39.06104386607183,3.0568887392307738,-4.020562000929374,-4.02056200092959,40.16963832299196,45039.81898973171,27017.7564302829,72057.57542001462,81725.669560179,108743.4259904619,108743.4259904619,-4639.063387413567,138792.98748240308,95905.49144016558,59219.64086971807,40762.05618938613,30049.561491941196,22460.673719477658,1609.8183756522687,113382.48937787546,368399.5124212988,1715285.066590935,4.656045973886492,1561860.556782054,4.23958366968717,0.747454292319748,0.1051549757028981,4.027634451161993,1.2792746851081027,1.0,0.0,4.0276344511614495,1.2773971257069698,1.2777467264712907,3.153001028503893,20240.08601391864,2063.914386046065,0.0002736678810830207,8.765874262809587e-05,0.00018600913845492483,0.0007491768142720163,0.10515497565290807,0.105154975702898,0.49322564917434375,2.2737367544323206e-13,30049.561491941196,22460.673719477658,0.7474542924481272,1.0175953858912594,0.6360512648139726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.259344592877113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15704.079632251654,1609.8183756522687,0.49322564917434375,7.220886566662411
463.0,-28.47637493537549,6.461301548287955,34.60769834371109,26.738111685868375,6.552795752738782,-24.973225410940252,-39.07398587381465,3.049646228303581,-4.0265762800804055,-4.026576280080664,40.168379240993836,45032.99703816958,27006.285408049196,72039.28244621877,81721.89372375734,108728.17913180654,108728.17913180654,-4624.33850781653,138776.0327707079,95904.67958717128,59215.78290158352,40765.44076176418,30047.85363890138,22459.397186728253,1609.914688145914,113352.51763962307,368313.86492508836,1714872.9175449829,4.656009672331429,1561806.0762523,4.240421621298338,0.7474542926304476,0.10512593230556369,4.027634451161993,1.279280255739577,1.0,0.0,4.027634451162831,1.2774314224438232,1.2777805342885364,3.1529163760954173,20239.914678845034,2063.896914730824,0.00027327781703571506,8.753146904225825e-05,0.0001857463479934568,0.0007481183903559709,0.10512593235207371,0.1051259323055634,0.4932089825076771,2.8421709430404007e-13,30047.85363890138,22459.397186728253,0.7474542924481272,1.0173129644077354,0.635939867214345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2593943275709316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15703.977725067074,1609.914688145914,0.4932089825076771,7.220675238638563
464.0,-28.490216905180418,6.450928546054062,34.60711435518191,26.73076334120708,6.546391410678172,-24.986325836053517,-39.08687235144896,3.042500341551253,-4.0324734997970495,-4.0324734997972715,40.16710741889844,45026.09856172514,26994.760268067184,72020.85882979233,81718.01316973129,108712.77343779847,108712.77343779847,-4609.797575207791,138758.7613850909,95903.79103719047,59211.87642918443,40768.7940088956,30045.987947292437,22458.002665696018,1609.9994387166282,113322.57101300627,368229.8995944795,1714462.817480434,4.655957648655148,1561751.0459160246,4.241239094478569,0.7474542925695276,0.10509691932629871,4.027634451161993,1.279285519211553,1.0,0.0,4.027634451158132,1.2774652710292977,1.2778138956956786,3.152832834286594,20239.727157486566,2063.877792873873,0.00027288923266529736,8.740491125002375e-05,0.0001854843214152736,0.0007470630430825602,0.10509691941033053,0.1050969193262987,0.4931923158410104,2.2737367544323206e-13,30045.987947292437,22458.002665696018,0.7474542924481272,1.0170314281889687,0.6358290927109268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2594436145923333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15703.873384278399,1609.9994387166282,0.4931923158410104,7.2205134177533745
465.0,-28.504022697922053,6.440663279420658,34.606531691255725,26.723958318494283,6.5406021382023605,-24.99933218316185,-39.099638898018725,3.035911623442154,-4.037718078252226,-4.037718078252497,40.16567848135695,45018.8631513592,26981.83199600837,72000.69514736757,81713.84229730867,108695.67429331705,108695.67429331705,-4595.948202694533,138738.5312848735,95902.84662080415,59207.867474854575,40772.19905105508,30042.856991556437,22455.662423368944,1610.0,113291.62249601158,368155.2392575204,1714050.040286358,4.655780653137465,1561689.2191160936,4.241931263196582,0.7474542927019265,0.1050669726794681,4.027634451161993,1.2792899480229245,1.0,0.0,4.027634451163858,1.277496541055553,1.2778446797596432,3.152755660562566,20239.527845970566,2063.8574687554433,0.0002725021707594577,8.72796980751463e-05,0.00018522247268431142,0.0007460084121127438,0.10506697280765098,0.10506697267946798,0.49317564917434376,2.8421709430404007e-13,30042.856991556437,22455.662423368944,0.7474542924481272,1.0167427545922243,0.6357244584297161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2594924517551496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15703.768006345621,1610.0,0.49317564917434376,7.220341693980394
466.0,-28.517789157396336,6.430526575674233,34.605943333365225,26.718046387564414,6.535841194936773,-25.012200282663333,-39.1122110542841,3.0302523202037808,-4.0418635018288,-4.041863501829048,40.16396491234038,45010.99481358175,26966.40444957095,71977.39926315269,81709.12415399667,108675.52860356763,108675.52860356763,-4583.187223436107,138713.03201130242,95901.7554329632,59203.626092548264,40775.699267127704,30037.50340773478,22451.66085944359,1609.854050165883,113258.71582700373,368096.234576759,1713629.4052710948,4.655384229185187,1561615.079414085,4.242409817665337,0.7474542925449055,0.10503519245855969,4.027634451161993,1.279292997089215,1.0,0.0,4.027634451161803,1.2775235100798514,1.2778711636790796,3.152689104649234,20239.297559514318,2063.8339860721367,0.00027211671505395293,8.71565534927377e-05,0.00018496016156121522,0.0007449519187964387,0.10503519247673475,0.10503519245855816,0.4931589825076771,2.2737367544323206e-13,30037.50340773478,22451.66085944359,0.7474542924481272,1.0164403888584956,0.6356299830167108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.25954078394216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15703.662899276373,1609.854050165883,0.4931589825076771,7.220087443213418
467.0,-28.53152251562929,6.420472929477155,34.60537572871546,26.71049010185527,6.529177916310957,-25.025228829813294,-39.12504786914212,3.0228842304949515,-4.048046504949582,-4.048046504949802,40.162851920531764,45004.37624739627,26956.437543649416,71960.81379104569,81705.45064089872,108661.88818454814,108661.88818454814,-4568.744511622484,138698.5526270194,95900.92531145024,59199.85091794754,40778.97154833633,30036.664442471276,22451.033772801937,1610.0,113230.63269617062,368008.2413931673,1713237.9543324404,4.655433660525217,1561566.9258593887,4.243293356550308,0.747454292596371,0.10500795498875111,4.027634451161993,1.2792986677261071,1.0,0.0,4.027634451163007,1.2775583819699339,1.2779055544144295,3.152603049695133,20239.12236901613,2063.8161216130006,0.0002717326864917307,8.703098227159886e-05,0.00018470170422013187,0.0007439109471053355,0.10500795497620104,0.10500795498875122,0.4931423158410104,2.2737367544323206e-13,30036.664442471276,22451.033772801937,0.7474542924481272,1.0161712563082357,0.6355146800240299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2595885130153233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15703.559584653834,1610.0,0.4931423158410104,7.2196861167949695
468.0,-28.545199098639213,6.410595009073391,34.60479869843146,26.7075800447725,6.5279020820759825,-25.037627890973944,-39.13696889122946,3.020330874492275,-4.049735262172931,-4.049735262173204,40.161218173470424,44994.19951237417,26935.35044845998,71929.54996083415,81698.7766322621,108634.12708072209,108634.12708072209,-4571.485056404563,138664.55492388175,95899.41340261964,59194.83628306206,40782.86346617509,30030.42784315967,22446.3721912817,1609.7368986049628,113205.61213712665,367984.2107737149,1713305.8093097522,4.655922072600332,1561496.2438779664,4.243378379183176,0.7474542923102089,0.10498379054173569,4.027634451161993,1.2792968022404239,1.0,0.0,4.027634451161817,1.277570977974446,1.2779176658547313,3.1525719671150467,20238.803292763903,2063.783584890243,0.0002713507415827889,8.691451919953264e-05,0.00018443622238325624,0.0007428416833129775,0.10501157833708484,0.10498379054598558,0.49312564917434376,2.8421709430404007e-13,30030.42784315967,22446.3721912817,0.7474542924481272,1.0157634058643485,0.6353920101782212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2596358531706195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15703.4488373903,1609.7368986049628,0.49312564917434376,7.219581987336582
469.0,-28.558860025544078,6.4007478797337845,34.60423950426473,26.697265938296937,6.517987021093857,-25.050956032342274,-39.15028270622713,3.0100830278920476,-4.05814746813104,-4.05814746813135,40.16007924789364,44989.88998367862,26931.65552075272,71921.54550443134,81697.10354077414,108628.75906152686,108628.75906152686,-4542.253915501104,138659.36195778582,95899.07760326516,59191.86404616963,40785.79284121726,30030.60289625897,22446.503029758172,1610.0,113171.01297702796,367864.5253811125,1712446.0158424694,4.6550996295942175,1561446.971146767,4.244625027458376,0.7474542921199369,0.10495026062440874,4.027634451161993,1.2793071918142958,1.0,0.0,4.027634451161638,1.277619168882711,1.277965383024048,3.152453054288622,20238.732424999027,2063.776358389361,0.00027096972747721624,8.678461943290447e-05,0.0001841851080443118,0.0007418302865502641,0.10495026059538021,0.10495026062440896,0.4931089825076771,2.8421709430404007e-13,30030.60289625897,22446.503029758172,0.7474542924481272,1.0156058460113109,0.6353033010951423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.259682367973996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15703.354419145166,1610.0,0.4931089825076771,7.2192129420655515
470.0,-28.57247624695654,6.391057867643759,34.60365363609312,26.692721794266276,6.514862735534861,-25.063525210912932,-39.16243548793716,3.005911699491245,-4.060515511308665,-4.060515511308911,40.157944556480615,44980.948892297056,26912.801450803126,71893.75034310018,81691.2977827088,108604.09923351192,108604.09923351192,-4531.407602332678,138625.94409268536,95897.500895191,59187.152004779375,40789.276544901804,30021.844859173423,22439.9568054364,1609.6265932454107,113135.5068358446,367830.83934600325,1712019.6203165846,4.654366728359496,1561354.6222930264,4.244762687840659,0.7474542923893528,0.10491606172455126,4.027634451161993,1.2793070582905783,1.0,0.0,4.0276344511609095,1.277639246085176,1.2779849810627835,3.152403515705312,20238.39967338532,2063.742427167822,0.00027059045054071533,8.666620426014951e-05,0.00018392424628056582,0.00074077963072361,0.10491606176802513,0.10491606172455142,0.49309231584101043,2.2737367544323206e-13,30021.844859173423,22439.9568054364,0.7474542924481272,1.0152889675739927,0.6352243545984625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2597287398536576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15703.229926072658,1609.6265932454107,0.49309231584101043,7.219088143854643
471.0,-28.58606068441269,6.381435839110084,34.60310249808018,26.68496532076972,6.507953050093355,-25.076444340596332,-39.17517507271839,2.9983367062769943,-4.066969374109419,-4.066969374109706,40.15700786145949,44974.59209946754,26904.643424040958,71879.2355235085,81687.81247881208,108592.45590285303,108592.45590285303,-4517.18563332154,138614.5830703206,95896.69919470769,59183.47881536306,40792.4670881607,30022.127167467563,22440.167819960436,1609.8382579865029,113109.64153617457,367739.043732562,1711651.370554267,4.654527170084949,1561314.101246491,4.245712082674463,0.747454292455231,0.10489093865574009,4.027634451161993,1.2793130234489216,1.0,0.0,4.02763445116377,1.277675068859717,1.2780203306669717,3.152315130290931,20238.230480917864,2063.725174337604,0.00027021254614797904,8.654223168446218e-05,0.00018367031446351684,0.0007397568861890173,0.10489093861946486,0.10489093865574009,0.49307564917434377,2.8421709430404007e-13,30022.127167467563,22440.167819960436,0.7474542924481272,1.0150342069889868,0.6351034355590198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2597743738590728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15703.126628202284,1609.8382579865029,0.49307564917434377,7.218459533027242
