time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
472.0,-28.599609635494158,6.371903454076833,34.60255178565025,26.678037223778688,6.502049342653076,-25.08923092109768,-39.18769854409618,2.9916706282565872,-4.0723241979579825,-4.0723241979582125,40.155769203284684,44967.49482043305,26893.886203990245,71861.38102442329,81683.6082210299,108577.49442502015,108577.49442502015,-4503.944948034899,138597.55935092506,95895.57153943386,59179.45813883689,40795.68155621886,30020.064925904906,22438.626387312346,1609.8969712466414,113081.43937305505,367662.8937795396,1711270.6498067817,4.65445569503923,1561260.5186167716,4.24644571163318,0.7474542924105941,0.10486362253379997,4.027634451161993,1.2793169066263363,1.0,0.0,4.0276344511603845,1.2777066850174077,1.278051474372146,3.152237127965813,20237.99249830192,2063.7009068644156,0.00026983611311414996,8.642052194075352e-05,0.00018341559117339645,0.0007387309538902151,0.10486362252923412,0.10486362253379995,0.4930589825076771,2.2737367544323206e-13,30020.064925904906,22438.626387312346,0.7474542924481272,1.01476556548851,0.634992880175094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2598196896859881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15703.009471006357,1609.8969712466414,0.4930589825076771,7.218427318465179
473.0,-28.613124071699517,6.362453837586954,34.60201006091084,26.670922559592896,6.495925609991849,-25.102008434798524,-39.20023154988883,2.9848099730908455,-4.077916639610976,-4.077916639611263,40.15462035642767,44960.59184347959,26883.95397878541,71844.545822265,81679.53971020877,108563.49368899417,108563.49368899417,-4490.587233708138,138582.11751059632,95894.47663682286,59175.52877009356,40798.83096303255,30018.623821602137,22437.54923312959,1609.994611691842,113054.08092270231,367583.3779064955,1710896.798518024,4.654445498221728,1561210.8223419327,4.247229108219001,0.7474542925909542,0.10483710683323634,4.027634451161993,1.279321196419187,1.0,0.0,4.027634451163201,1.2777392000978123,1.27808351905858,3.1521569118750317,20237.7614278732,2063.677344238165,0.00026946112013773,8.629887793113523e-05,0.00018316224220659474,0.0007377105568633582,0.10483710685252312,0.10483710683323644,0.49304231584101044,2.8421709430404007e-13,30018.623821602137,22437.54923312959,0.7474542924481272,1.0145033599520603,0.6348800868403239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2598645852771724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15702.894548833268,1609.994611691842,0.49304231584101044,7.218240681609122
474.0,-28.626601987688783,6.35309991373733,34.60146909675831,26.66437664246189,6.490455444916531,-25.11468771208333,-39.21262890854848,2.9785411693110566,-4.082811100613867,-4.082811100614128,40.15329651534135,44953.28785338664,26872.470861955004,71825.75871534164,81675.12799153723,108547.59885349224,108547.59885349224,-4477.928905936336,138563.3882471378,95893.28842257595,59171.448284425234,40802.044597945234,30015.78939364556,22435.4306204841,1610.0,113025.52775942857,367513.79730332165,1710518.5596036455,4.654297531561506,1561153.5577318128,4.247877410826401,0.747454292347672,0.10480947497796753,4.027634451161993,1.2793244944000621,1.0,0.0,4.027634451163374,1.2777689749680636,1.2781128246787885,3.152083459580523,20237.510664770907,2063.651773518063,0.00026908761851598766,8.617870620491441e-05,0.00018290891231107325,0.0007366902366486467,0.1048094749553071,0.10480947497796739,0.49302564917434377,2.8421709430404007e-13,30015.78939364556,22435.4306204841,0.7474542924481272,1.0142326398159893,0.6347735495373182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2599090929603893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15702.777347137584,1610.0,0.49302564917434377,7.2180957591706925
475.0,-28.640037409818,6.343868689993249,34.60092468947995,26.659196556452684,6.486532769458122,-25.12718649821501,-39.22476904755456,2.973681857874481,-4.086324261186348,-4.086324261186659,40.151759343109916,44945.103181846796,26857.74684928826,71802.85003113505,81669.98115483498,108527.72800412324,108527.72800412324,-4469.166534557211,138538.68846323394,95891.92381777939,59167.045844869564,40805.419969899805,30010.960459110676,22431.821218608937,1609.8620681034727,112996.89453868046,367463.8599003994,1710229.377320938,4.654143070789311,1561087.0671742898,4.2482737420692755,0.7474542925466127,0.1047818153336756,4.027634451161993,1.2793257889756933,1.0,0.0,4.027634451162049,1.2777922251866125,1.2781356059829054,3.1520261054756267,20237.222675855544,2063.6224068214474,0.00026871576904187764,8.606117769183866e-05,0.00018265459135003898,0.0007356659247843324,0.10478726159923538,0.10478181533476494,0.4930089825076771,2.8421709430404007e-13,30010.960459110676,22431.821218608937,0.7474542924481272,1.013929963606562,0.6346710028042422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2599531518098945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15702.660792158116,1609.8620681034727,0.4930089825076771,7.217859662281259
476.0,-28.653405865897625,6.3347164233660775,34.60040460582481,26.652355421707057,6.481126384755072,-25.139368631337945,-39.236726181674726,2.9670891488664966,-4.091796972831901,-4.09179697283219,40.15090307721277,44936.45356547599,26848.271995210536,71784.72556068652,81664.11666544678,108512.38866065732,108512.38866065732,-4460.079803815592,138522.81113602413,95890.85249051136,59163.189385160505,40808.514561500946,30010.422475366806,22431.41906743811,1610.0,112972.46846447291,367386.0792905302,1710018.803341162,4.654555247829282,1561050.0302248308,4.249072347105311,0.747454291449922,0.10475817253362404,4.027634451161993,1.2793297457834707,1.0,0.0,4.0276344511604165,1.277823493275842,1.2781664102607722,3.1519489760175765,20236.996580814182,2063.599351543512,0.0002683462426958889,8.59455656679753e-05,0.00018240067702791362,0.0007346432507128968,0.10477335652930252,0.10475817271525034,0.49299231584101044,2.8421709430404007e-13,30010.422475366806,22431.41906743811,0.7474542924481272,1.0136374332096512,0.6345259537301788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2599966345504423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15702.547358215219,1610.0,0.49299231584101044,7.217512629896401
477.0,-28.666770506016338,6.325672957236232,34.59985869172122,26.64623960098254,6.475692637383417,-25.152322006962986,-39.24935847809536,2.961244138330104,-4.095770124542753,-4.095770124542991,40.14899838073215,44930.6326276227,26835.215935581502,71765.8485632042,81661.29949018484,108496.51542576635,108496.51542576635,-4442.1528305385145,138500.94039610954,95889.69061859029,59159.02375602849,40811.852069513116,30004.42497034317,22426.936226702546,1609.8180448936266,112938.66825630487,367329.6191805029,1709394.4342201094,4.653570920944783,1560967.646810546,4.249501170891147,0.7474542921209012,0.1047254987377986,4.027634451161993,1.2793327014381064,1.0,0.0,4.027634451162363,1.2778513013009647,1.27819375425677,3.1518803847220003,20236.751377048826,2063.5743477180104,0.00026797728963648935,8.582358152702283e-05,0.00018215370810946652,0.0007336485501885931,0.1047254987309491,0.10472549873779856,0.4929756491743438,2.2737367544323206e-13,30004.42497034317,22426.936226702546,0.7474542924481272,1.0134089444269074,0.6344675900193846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2600397471698483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15702.435591514353,1609.8180448936266,0.4929756491743438,7.217503672162307
478.0,-28.680100485189282,6.316703986803427,34.599336352623574,26.63915231768044,6.469640894628929,-25.16492627213838,-39.26168637173248,2.954466681578089,-4.10126745084159,-4.101267450841855,40.147920860080625,44923.70043817938,26826.2764519366,71749.97689011598,81657.051578774,108483.3280307106,108483.3280307106,-4429.310762596142,138486.61727642218,95888.37111212476,59155.01997153038,40814.83460066042,30003.28924571159,22426.087325231783,1609.9286266959566,112912.63879330675,367251.511144746,1709038.283314711,4.653590881049152,1560921.0425040307,4.250278065945984,0.7474542921468911,0.10470026239267936,4.027634451161993,1.2793362296512356,1.0,0.0,4.0276344511621085,1.2778834231728655,1.278225415051082,3.1518011566045296,20236.4729057751,2063.5459515507437,0.0002676097588353991,8.5704691158935e-05,0.00018190506767646412,0.0007326471174146807,0.1047002623224501,0.10470026239267934,0.4929589825076771,2.8421709430404007e-13,30003.28924571159,22426.087325231783,0.7474542924481272,1.0131583977819785,0.6343531570482407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2600823490336568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15702.308216184741,1609.9286266959566,0.4929589825076771,7.2169652083129225
479.0,-28.693395134167613,6.3078148421433395,34.59881893170575,26.63236615424978,6.463908068568153,-25.177466839353073,-39.27394406693054,2.9479797737536146,-4.106436559491613,-4.106436559491824,40.14677771697511,44916.63426446491,26816.697359210542,71733.33162367545,81652.7317395324,108469.42909874296,108469.42909874296,-4416.860511738836,138471.00933545042,95887.09455959564,59150.997084528055,40817.88608340843,30001.580236707458,22424.809923480298,1610.0,112886.28961048179,367178.0784255052,1708683.0464234827,4.653554084030505,1560871.601082229,4.2509934355977785,0.747454292292349,0.10467473388119151,4.027634451161993,1.2793395062023776,1.0,0.0,4.027634451159564,1.2779141988707645,1.2782557311238478,3.151725252541237,20236.20349958571,2063.518479764824,0.0002672436645519297,8.558662872473214e-05,0.0001816570358271976,0.0007316481357935895,0.10467473389470347,0.10467473388119175,0.49294231584101045,2.2737367544323206e-13,30001.580236707458,22424.809923480298,0.7474542924481272,1.012904154056015,0.6342413547912684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2601246016919538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15702.18487426186,1610.0,0.49294231584101045,7.21683733926516
480.0,-28.706648444099176,6.299048155565868,34.598287605776164,26.627310749050253,6.46015435749552,-25.189772270698956,-39.28586858147753,2.943278184095317,-4.109496461636525,-4.109496461636726,40.145064672136364,44908.36647516143,26802.00238929668,71710.36886445811,81647.40677771413,108449.4091670108,108449.4091670108,-4406.353927220771,138444.8792091522,95885.59751534967,59146.55721279707,40821.1558917251,29995.470042141373,22420.242841714065,1609.7825568474723,112855.76309423157,367134.6146661253,1708307.5288460434,4.653082168238454,1560797.513385492,4.251294895756129,0.7474542926053606,0.10464528617049089,4.027634451161993,1.2793400930473582,1.0,0.0,4.027634451161819,1.2779367090841747,1.278277781525164,3.1516697364835635,20235.887560385043,2063.4862629323006,0.00026687916773028076,8.547191964668764e-05,0.00018140724808359313,0.0007306420820719701,0.10464528621511424,0.10464528617049101,0.4929256491743438,2.2737367544323206e-13,29995.470042141373,22420.242841714065,0.7474542924481272,1.01262052404793,0.6341500443285734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2601664799910652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15702.06089335856,1609.7825568474723,0.4929256491743438,7.2166734835928885
481.0,-28.719868743955008,6.290343760574256,34.59778137164477,26.62005223045128,6.453844243185181,-25.20230364072109,-39.29815802313385,2.936279139951241,-4.115297947772433,-4.115297947772674,40.14415057221281,44901.763916408476,26794.527398993345,71696.29131540182,81643.51219939794,108438.03959839129,108438.03959839129,-4393.582902557639,138433.43727240822,95884.48252340291,59142.734240413345,40824.1647588773,29995.397674016942,22420.18874245539,1609.9568871506772,112831.62250094893,367052.2197072611,1707970.0825931425,4.653207339150047,1560757.9804476625,4.252141511887409,0.7474542923588754,0.10462184821321811,4.027634451161993,1.279344378444366,1.0,0.0,4.027634451160611,1.277969851812842,1.2783104690024567,3.1515880014295035,20235.652250262876,2063.4622679776353,0.0002665160349237606,8.535384881360607e-05,0.00018116218611015453,0.0007296550620250791,0.10462184822182112,0.10462184821321238,0.4929089825076771,2.2737367544323206e-13,29995.397674016942,22420.18874245539,0.7474542924481272,1.0123797557114016,0.6340305188831911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2602077830257699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15701.941588649192,1609.9568871506772,0.4929089825076771,7.216219918596117
482.0,-28.733030205612025,6.281804397227773,34.59730240755263,26.619531819038116,6.455280620721186,-25.214027278227515,-39.30922224009407,2.9362776933288153,-4.116146516007802,-4.1161465160080795,40.143762037741446,44890.32673374963,26774.723601582322,71665.05033533195,81635.53554789964,108410.25914948195,108410.25914948195,-4419.180521241928,138405.8546423954,95882.31742867832,59137.108614496436,40828.00979353542,29995.59549291344,22420.336611468287,1610.0,112829.43967072388,367040.16922717745,1708902.2646909654,4.655899838672017,1560741.17736168,4.252235336115672,0.7474542926399034,0.1046195488333058,4.027634451161993,1.2793377511622381,1.0,0.0,4.027634451161277,1.2779706001057005,1.2783107560407787,3.151586156073441,20235.19532435805,2063.4156745023074,0.0002661549703136797,8.524767830183663e-05,0.0001809072920118431,0.0007286284417733221,0.10469197961161596,0.10461954883381508,0.49289231584101045,2.8421709430404007e-13,29995.59549291344,22420.336611468287,0.7474542924481272,1.011880855902207,0.63383283796679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2602487942106728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15701.81293715736,1610.0,0.49289231584101045,7.216163286890486
483.0,-28.746165352707692,6.273347800965501,34.596811061434934,26.61506241364407,6.450522119195738,-25.225237753348683,-39.320135687570996,2.9320998937456055,-4.120731641670034,-4.120731641670234,40.142556836915716,44878.38096630959,26764.75456478702,71643.1355310966,81636.65168951575,108401.40625430277,108401.40625430277,-4400.968018572676,138394.2674970835,95881.07309618106,59132.945442638615,40831.2529483805,29992.861242780713,22418.479322567648,1610.0,112802.37427287544,366975.06142594916,1708350.2155286525,4.6552215534498265,1560689.056490378,4.252847728742202,0.7474605087223474,0.10459426050459214,4.027634451161993,1.2793385819764809,1.0,0.0,4.0276344511608,1.2779906781399712,1.2783303794546592,3.151536642680322,20234.932717948388,2063.3888961009507,0.00026579507677154055,8.514307414051554e-05,0.00018065200263102501,0.0007276002294681233,0.1046504497120842,0.10459339064557206,0.4928756491743438,2.2737367544323206e-13,29992.861242780713,22418.479322567648,0.7474542924481272,1.011564159316201,0.6336596154973213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2602890294181779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15701.70694612329,1610.0,0.4928756491743438,7.216368358648531
484.0,-28.759191281818097,6.265017457233902,34.59629384035376,26.612848962564044,6.448142620148443,-25.235967927014066,-39.330448920931644,2.9302482439266657,-4.123505916327247,-4.1235059163274626,40.1405023834927,44864.4199801271,26750.447686920514,71614.86766704761,81637.27010417904,108387.71779109955,108387.71779109955,-4393.121100277043,138376.46254039154,95879.5451057984,59128.26947214599,40834.750704058235,29988.744749291975,22411.725959057694,1609.893935867396,112780.8388913766,366935.6717178986,1707408.9699678656,4.653156129449654,1560600.2113405585,4.253062134935612,0.7473379144882958,0.10455586773624884,4.027634451161993,1.2793359680986032,1.0,0.0,4.0276344511625854,1.277999981682542,1.2783392298926337,3.151513700226692,20234.61024781337,2063.3560132984626,0.0002654386183593238,8.504433200302191e-05,0.0001803942863563019,0.0007265622425214234,0.10457655297365953,0.10457214956241578,0.4928589825076771,2.2737367544323206e-13,29988.744749291975,22411.725959057694,0.7474542924481272,1.0111738655178162,0.6334680277066845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2603288761893219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15701.602151570973,1609.893935867396,0.4928589825076771,7.216161749449321
485.0,-28.772194017692588,6.2568019848811245,34.595826849080304,26.611354678776138,6.448236687740677,-25.247682247752095,-39.34165329029781,2.9290897670023477,-4.126197268870783,-4.126197268871028,40.14022635964076,44854.2696272614,26736.223078411796,71590.4927056732,81630.78590033583,108367.00897874763,108367.00897874763,-4404.030844632405,138356.2334422204,95878.1224876548,59123.32591371325,40838.66285993505,29989.22446347277,22413.30158196384,1610.0,112771.03982338004,366897.4625225012,1708080.3902365514,4.655470709699437,1560588.2749384877,4.253472521202785,0.7473784995428443,0.10455204279250647,4.027634451161993,1.2793328811181714,1.0,0.0,4.027634451161378,1.2780060743494763,1.27834486996955,3.151498675944962,20234.310015645646,2063.325398137554,0.00026508323375282043,8.493717781057772e-05,0.0001801460559422427,0.0007255624611539324,0.1046283762026587,0.10456264561031806,0.49284231584101046,2.2737367544323206e-13,29989.22446347277,22413.30158196384,0.7474542924481272,1.0107670214527682,0.6332854377323431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.260368129568125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15701.507642428754,1610.0,0.49284231584101046,7.215524807136405
486.0,-28.78523408791555,6.248517960003041,34.595316695761966,26.58964575910943,6.428761455472314,-25.26365099766381,-39.35809062151236,2.9071783652205565,-4.13753368480053,-4.1375336848008235,40.13814613789087,44865.71865492112,26744.08298536995,71609.80164029107,81621.68895221667,108365.77193758663,108365.77193758663,-4337.447939491656,138348.6127294446,95878.87902954296,59122.90873224717,40839.96699699533,29982.840791857976,22410.803051052495,1610.0,112703.21987707829,366736.55340142106,1706287.9849763298,4.6526258949395425,1560498.3198478702,4.25509348706723,0.7474542924944686,0.1044975659936081,4.027634451161993,1.2793595430022107,1.0,0.0,4.0276344511595275,1.2781082443364404,1.2784466120561275,3.1512467500380086,20234.469677753204,2063.341679141522,0.00026472726886205884,8.478020342896035e-05,0.0001799470654330985,0.0007247610001238489,0.1044975659493173,0.10449756599360817,0.4928256491743438,2.8421709430404007e-13,29982.840791857976,22410.803051052495,0.7474542924481272,1.0111121526526323,0.6334925154151043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2604068431195385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15701.393443171532,1610.0,0.4928256491743438,7.215776312876101
487.0,-28.79822031982752,6.240410499894223,34.59477948480758,26.586650346312695,6.427803271050335,-25.27543643928379,-39.36912763221187,2.905019390506553,-4.137412883817376,-4.137412883817687,40.13556454206003,44854.95098910545,26722.895213058167,71577.84620216361,81613.38764992738,108336.28286298554,108336.28286298554,-4329.802756813617,138306.2741792107,95875.42980373987,59116.993142917716,40842.7074009135,29969.991316225183,22401.198656121895,1609.3410118641195,112666.08561979915,366738.26775921945,1705878.0630276625,4.651486395053952,1560386.6892721215,4.254769208586073,0.7474542925207426,0.10446192159638769,4.027634451161993,1.2793511463934557,1.0,0.0,4.027634451162624,1.2781189674736584,1.27845688548079,3.1512203117703916,20233.741746266824,2063.267450787662,0.0002643732111706886,8.467495192410281e-05,0.0001796982592465858,0.000723758899755388,0.10446192158558441,0.10446192159638784,0.49280898250767713,2.8421709430404007e-13,29969.991316225183,22401.198656121895,0.7474542924481272,1.010805229837113,0.6334308930701616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2604458811752983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15701.171845122139,1609.3410118641195,0.49280898250767713,7.215119941273077
488.0,-28.81115218037703,6.232378840718554,34.594308255586505,26.58272118950265,6.4250703444524975,-25.28741820889802,-39.380683622416086,2.9014458105529033,-4.141887656304164,-4.141887656304439,40.13534899657802,44846.58189098416,26713.73622983421,71560.31812081837,81608.49165235843,108322.22788219263,108322.22788219263,-4333.638484152238,138294.95845823752,95873.92790815057,59112.461206131324,40846.07411335471,29972.73057604491,22403.567244989445,1609.6199741030293,112655.86636634487,366674.76782552147,1706193.060176251,4.653150993438757,1560377.3691604082,4.255480622279682,0.747465006171144,0.10445336490298865,4.027634451161993,1.2793505573505537,1.0,0.0,4.027634451162502,1.2781362365252107,1.2784737089892964,3.1511777352558847,20233.424783228995,2063.235129552803,0.00026402106926779796,8.456488074359611e-05,0.00017945618852420185,0.0007227839273742969,0.10448791303423373,0.10445186771001543,0.49279231584101046,2.8421709430404007e-13,29972.73057604491,22403.567244989445,0.7474542924481272,1.0104705725360787,0.6332581026702494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2604840886042954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15701.056413981263,1609.6199741030293,0.49279231584101046,7.214205711530046
489.0,-28.824075525316694,6.224358819816404,34.59382219392334,26.57186110680925,6.414844659152601,-25.300006048392724,-39.39323059804735,2.8907751822286656,-4.149389727079722,-4.1493897270799245,40.13415271809763,44842.37359028218,26712.402508258045,71554.77609854023,81605.8702619936,108318.27277025164,108318.27277025164,-4305.30455590121,138290.57246252793,95873.09859585915,59109.60192414774,40848.3296352349,29972.299692276272,22402.92405831259,1609.8273393378831,112623.57732615285,366568.32790096797,1705268.4848613814,4.651979876783234,1560325.6432594347,4.256575171657961,0.7474542924073899,0.10442056347212553,4.027634451161993,1.2793598814820872,1.0,0.0,4.0276344511618225,1.2781863661737902,1.2785234025955168,3.1510541480884258,20233.249763510532,2063.217282508352,0.00026366959083339334,8.444552015353389e-05,0.00017922407067985944,0.000721849041547694,0.10442056340884208,0.1044205634721255,0.4927756491743438,2.2737367544323206e-13,29972.299692276272,22402.92405831259,0.7474542924481272,1.0103662842027847,0.6331823653092361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2605219402031491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15700.928677251926,1609.8273393378831,0.4927756491743438,7.214473908223978
490.0,-28.836959410367523,6.216431346498056,34.593333366554035,26.566255918610864,6.410538241555437,-25.312034197958464,-39.40484938267616,2.8856130291464166,-4.15300430328881,-4.153004303289012,40.13276810274686,44834.4816026027,26701.2967982017,71535.7784008044,81600.559195903,108301.8559941047,108301.8559941047,-4295.039887347797,138270.1188003121,95871.24274121526,59105.16514791506,40851.19732588911,29968.26280620741,22399.90667572161,1609.7327218501434,112596.8958814525,366517.05268032826,1704931.969633297,4.651712538789615,1560265.7754759558,4.257007318120068,0.7474542925818795,0.10439478331919165,4.027634451161993,1.279359784773551,1.0,0.0,4.027634451162941,1.278210988548893,1.278547584096353,3.1509934488471436,20232.85810024853,2063.177343970523,0.0002633196145846218,8.43351284178275e-05,0.00017898448616679427,0.0007208840827089078,0.1043947833109018,0.10439478331919141,0.49275898250767713,2.2737367544323206e-13,29968.26280620741,22399.90667572161,0.7474542924481272,1.0101147095356526,0.6330813807246604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2605597383353846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15700.779029651443,1609.7327218501434,0.49275898250767713,7.214248415422945
491.0,-28.849809335589764,6.208560697699608,34.592862381427125,26.559427636116766,6.404756275151694,-25.324179339066447,-39.41669632969422,2.879126278628407,-4.158226819121012,-4.158226819121302,40.13187243499453,44827.68964962246,26694.477855813842,71522.1675054363,81596.27056185268,108290.74841766653,108290.74841766653,-4283.543541218736,138258.62634067843,95869.7982224956,59101.21731026549,40853.97879136679,29967.87792301191,22399.618992375505,1609.8739180888247,112574.29195888527,366442.97767584305,1704621.8951079873,4.65180669014185,1560227.0496574622,4.257762175040629,0.7474542925568698,0.10437284521771181,4.027634451161993,1.279362520636059,1.0,0.0,4.0276344511609325,1.2782417430206292,1.2785779010132117,3.150917636005408,20232.5532461396,2063.1462575027763,0.0002629709869816159,8.42227062304983e-05,0.00017874828075111762,0.0007199327336391775,0.10437284528789839,0.1043728452177119,0.49274231584101047,2.8421709430404007e-13,29967.87792301191,22399.618992375505,0.7474542924481272,1.0098883427171632,0.6329640555797694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2605971016513213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15700.646009406904,1609.8739180888247,0.49274231584101047,7.213924908032967
492.0,-28.8626239060864,6.20075500148279,34.59239534797381,26.5529339312576,6.399380528165123,-25.336252029878132,-39.4284378044307,2.8730086519568405,-4.163005598912321,-4.163005598912631,40.13086281041768,44820.61685047675,26686.683546018205,71507.30039649495,81591.69203778727,108278.37558380548,108278.37558380548,-4272.460909659436,138244.95425063797,95868.21402807874,59097.13884076834,40856.75020812267,29966.57866683248,22398.64785128815,1609.9548074938198,112550.83649346491,366375.2068099888,1704307.9007160002,4.6518101362680255,1560183.3975800283,4.258430615882744,0.7474542923406654,0.10435011112756881,4.027634451161993,1.2793644059030336,1.0,0.0,4.027634451163415,1.2782707866724623,1.278606508406798,3.1508460438547234,20232.218914593213,2063.1121651729404,0.00026262374195469784,8.411142161560142e-05,0.00017851232033909642,0.0007189823713546105,0.10435011110370943,0.10435011112756896,0.4927256491743438,2.8421709430404007e-13,29966.57866683248,22398.64785128815,0.7474542924481272,1.0096574325494838,0.6328510331618485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2606341984810876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15700.50645142341,1609.9548074938198,0.4927256491743438,7.21384338647623
493.0,-28.87540246080143,6.193018837702721,34.59193190867389,26.546670973207824,6.394269819514729,-25.348265794210672,-39.44010981414465,2.8671331529239796,-4.1675014161255035,-4.167501416125733,40.12979036047493,44813.41556398048,26678.33965360827,71491.75521758875,81586.9749210694,108265.31457467767,108265.31457467767,-4261.684743264166,138230.06461143243,95866.58402798384,59093.02467089517,40859.510396765196,29964.75003675475,22397.281026798017,1610.0,112526.99931794184,366311.45778567763,1703993.3828332783,4.651761080949465,1560137.0301991394,4.259045129601018,0.747454292104073,0.10432702383925598,4.027634451161993,1.279365923567675,1.0,0.0,4.0276344511628555,1.2782987073938394,1.2786339943404483,3.1507772227771587,20231.874916125264,2063.0770870914394,0.0002622778934185728,8.400093010457911e-05,0.00017827696331399368,0.0007180344392919836,0.10432702372410067,0.10432702383925606,0.49270898250767714,2.2737367544323206e-13,29964.75003675475,22397.281026798017,0.7474542924481272,1.0094246629612937,0.6327410309641728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2606709904841238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15700.367045973093,1610.0,0.49270898250767714,7.213702081994524
494.0,-28.888140811454953,6.185381495129618,34.591459452997206,26.54161410117524,6.3905343070155665,-25.360105840973418,-39.451536897663004,2.8624993365340448,-4.170533498568204,-4.170533498568405,40.12832629353748,44805.3747353383,26666.481108772405,71471.8558441107,81581.57358109823,108248.05468987064,108248.05468987064,-4252.254243063871,138207.93831421895,95864.81036941946,59088.611523659536,40862.44316195547,29959.883624348324,22393.64361715648,1609.8451870060112,112500.30893293451,366268.4688897565,1703665.3101062707,4.651411341168597,1560073.7329359404,4.259372196751964,0.747454292477866,0.10430126150730293,4.027634451161993,1.2793655911320823,1.0,0.0,4.027634451164395,1.2783208754718915,1.2786557280293547,3.150722583385172,20231.500599687657,2063.038917437418,0.00026193355050944847,8.389288713342052e-05,0.00017804066337602796,0.0007170827095210256,0.10430126150239208,0.10430126150730293,0.4926923158410105,2.2737367544323206e-13,29959.883624348324,22393.64361715648,0.7474542924481272,1.0091712470809773,0.6326447713378874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.260707456039937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15700.227084488273,1609.8451870060112,0.4926923158410105,7.213526385802243
495.0,-28.90084555702622,6.177795505802339,34.591007554680964,26.53481539981442,6.384782083401081,-25.372117317145694,-39.46324543850494,2.8560538435205682,-4.175726326924973,-4.175726326925199,40.12749212011356,44798.653654992566,26660.318719273408,71458.97237426597,81577.28497084457,108237.60369011798,108237.60369011798,-4241.063110691321,138197.38374639352,95863.31939004795,59084.68807419595,40865.14590650223,29959.78005627554,22393.566213631046,1610.0,112478.6668008093,366194.85410484654,1703367.4999903254,4.651533141158309,1560037.6692678544,4.260129960267531,0.7474542927741009,0.10428024910749563,4.027634451161993,1.2793681104993446,1.0,0.0,4.027634451161229,1.2783514324947394,1.2786858545339153,3.150647270212659,20231.185940430187,2063.006831122778,0.00026159053076279273,8.37823162295763e-05,0.00017780821453321644,0.0007161464905535851,0.10428024921282615,0.10428024910749562,0.4926756491743438,2.2737367544323206e-13,29959.78005627554,22393.566213631046,0.7474542924481272,1.0089523060260088,0.6325266570491951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2607434570500056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,40.0,15700.090117013446,1610.0,0.4926756491743438,7.213150814260011
496.0,-28.913508485542497,6.170317120529516,34.5905372936246,26.53020479427653,6.381572932249049,-25.383836830872706,-39.474514208827145,2.8519012775792256,-4.178190154320248,-4.178190154320506,40.125899060893225,44790.29028491792,26647.406232738806,71437.69651765673,81571.5597703525,108218.96600309131,108218.96600309131,-4232.247304932767,138172.815791922,95861.40456903598,59080.13508360116,40868.07720603868,29953.849788830696,22389.133601777172,1609.773406913332,112451.21330802407,366159.9303527729,1703038.3837140934,4.651077964957333,1559968.7985784926,4.2603481955973646,0.7474542925071928,0.10425377942567736,4.027634451161993,1.2793667763611305,1.0,0.0,4.027634451164636,1.278371367430429,1.2787053581249557,3.1505981389881086,20230.78183278836,2062.965623611362,0.00026124905175618757,8.367602557000776e-05,0.00017757302618617981,0.0007151992378645485,0.10425377951575432,0.1042537794256772,0.49265898250767715,2.8421709430404007e-13,29953.849788830696,22389.133601777172,0.7474542924481272,1.0086946168921946,0.6324353513871871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2607792172327605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15699.945568968673,1609.773406913332,0.49265898250767715,7.213087872326145
497.0,-28.926138339057427,6.162884648304343,34.590092152711705,26.52332988744604,6.375728975048723,-25.395790063351136,-39.486167987901695,2.8453806993424062,-4.183482989373317,-4.183482989373619,40.12512874138961,44783.67456879579,26641.89666702075,71425.57123581653,81567.33466376961,108209.23133079035,108209.23133079035,-4221.125275881932,138163.38178284318,95859.90976002082,59076.24966504675,40870.73343886007,29954.150452052836,22389.35832875631,1609.9520570744173,112430.35660667229,366084.9153978261,1702748.7384586218,4.651239826716807,1559935.4971659514,4.26113022294503,0.7474542923390407,0.10423351566008447,4.027634451161993,1.2793693863926454,1.0,0.0,4.027634451161689,1.2784022687612493,1.2787358326220344,3.150521983244526,20230.46636531526,2062.9334548816632,0.00026090887364851217,8.356623449576577e-05,0.0001773426391527464,0.0007142713231115911,0.10423351566115904,0.10423351566012282,0.4926423158410105,2.8421709430404007e-13,29954.150452052836,22389.35832875631,0.7474542924481272,1.008481303630922,0.6323155381062573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2608144713847096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15699.807938205908,1609.9520570744173,0.4926423158410105,7.2126410623295705
498.0,-28.93873209248232,6.155516656755521,34.5896467946197,26.517160422541224,6.370737666287383,-25.40762552985112,-39.497637923900015,2.8396311036561914,-4.187846056199021,-4.187846056199289,40.12410091646868,44776.455298170236,26634.158985858638,71410.61428402888,81562.51372465937,108196.672710518,108196.672710518,-4210.800768935209,138149.12520184196,95858.14977471522,59072.09134822618,40873.398251654486,29952.452491323947,22388.089184126056,1610.0,112407.47347945321,366023.08703975903,1702447.8808259428,4.651203547280654,1559891.0644635987,4.261728616845845,0.7474542924527134,0.1042113502602338,4.027634451161993,1.279370303475298,1.0,0.0,4.02763445116307,1.278429597391852,1.2787627352293958,3.1504546354205543,20230.094934509438,2062.8955794801936,0.0002605700741193609,8.345830545364591e-05,0.000177111768665715,0.0007133414611842668,0.10421135036280134,0.10421135026023379,0.4926256491743438,2.8421709430404007e-13,29952.452491323947,22388.089184126056,0.7474542924481272,1.0082563574586982,0.6322049764098218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2608495102890669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15699.660664971583,1610.0,0.4926256491743438,7.2126034824149565
499.0,-28.95128511730321,6.148246271840657,34.58919066661283,26.51235406463968,6.3672920571640885,-25.419269755980725,-39.508841490000464,2.835276695841612,-4.1905677824439636,-4.190567782444264,40.122632986450405,44768.30956708896,26622.44618978367,71390.75575687263,81556.95383000164,108179.40001978532,108179.40001978532,-4201.974327900971,138126.74308992963,95856.260214096,59067.6159511833,40876.27140323632,29947.343070144325,22384.270123538074,1609.8232548062367,112381.37434768629,365984.52201715676,1702131.5965367714,4.650829459003674,1559827.6077486973,4.262004303219072,0.7474542923927641,0.10418616947257486,4.027634451161993,1.2793692242959516,1.0,0.0,4.027634451162037,1.278450461101,1.2787831731307469,3.1504032214853277,20229.696157871236,2062.8549155798605,0.0002602327735345344,8.335300728642266e-05,0.00017687976624811174,0.0007124070402543751,0.1041861694705846,0.10418616947257506,0.49260898250767715,2.8421709430404007e-13,29947.343070144325,22384.270123538074,0.7474542924481272,1.0080077992024137,0.632109924069398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2608842463863374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15699.515156942784,1609.8232548062367,0.49260898250767715,7.212434294722459
500.0,-28.96379620805076,6.141068321204383,34.58877187081704,26.50937820961701,6.365475427614539,-25.431118970226084,-39.520127373374976,2.8327981897649708,-4.193438116214395,-4.1934381162146535,40.122301673584225,44760.6919299193,26611.354076354022,71372.04600627333,81552.2100381629,108163.56411451692,108163.56411451692,-4210.653517330327,138112.34411493473,95854.18713239596,59062.66902405157,40879.4645648271,29948.780000417806,22385.34416094735,1609.9892731206746,112374.21763184725,365943.8547781018,1702514.8438580479,4.6523935888755545,1559813.2857921235,4.262438801542251,0.7474542923162498,0.10417907290428363,4.027634451161993,1.2793656059680507,1.0,0.0,4.027634451161382,1.2784626323461148,1.2787949182469565,3.150373228954573,20229.258650578457,2062.810302251886,0.00025989699987345575,8.324705961754205e-05,0.0001766499402559137,0.0007114813851704259,0.10421569814354556,0.10417907290442724,0.4925923158410105,2.8421709430404007e-13,29948.780000417806,22385.34416094735,0.7474542924481272,1.0076777483949568,0.6319610517621549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26091852346736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15699.373109050925,1609.9892731206746,0.4925923158410105,7.2120409768979075
501.0,-28.976279206017747,6.133910379863808,34.58832663907697,26.49978407369929,6.356987601483451,-25.44279876081015,-39.53167892815543,2.8235071562758405,-4.199663585521932,-4.199663585522169,40.12079120611479,44754.30419871649,26608.95296086889,71363.25715958538,81547.68070094551,108156.6336618144,108156.6336618144,-4181.44976134543,138101.9375511455,95852.90070731788,59059.52420508886,40881.52944692113,29945.30388933109,22382.74593383754,1610.0,112338.08342315983,365855.6637458502,1701554.848775122,4.650891095558234,1559747.9927278215,4.263287813445838,0.7474542925514295,0.10414419759090127,4.027634451161993,1.2793718414707107,1.0,0.0,4.027634451162535,1.2785063611570233,1.2788382305848187,3.1502654765965046,20228.98716086666,2062.7826180058087,0.00025956237787609746,8.313874684237378e-05,0.0001764236310337237,0.0007105698943505177,0.10414419765947339,0.10414419759090124,0.4925756491743438,2.2737367544323206e-13,29945.30388933109,22382.74593383754,0.7474542924481272,1.0075737372132179,0.6318834556141212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.260952365873484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15699.227533833022,1610.0,0.4925756491743438,7.212215047335884
502.0,-28.98872258021407,6.126838889302428,34.58788402962765,26.49468344114723,6.3532302780169765,-25.45437545314528,-39.54281840762121,2.818883150948202,-4.202706301907199,-4.202706301907507,40.11945418747365,44746.37944090037,26598.57886736558,71344.95830826595,81542.19205600725,108140.77092337282,108140.77092337282,-4172.510074728183,138081.8565494143,95850.91198408128,59055.09936897453,40884.2362390075,29941.085626041484,22379.592973664272,1609.878647693779,112313.280998101,365812.5661836868,1701249.7722791946,4.650605062661898,1559690.1990693742,4.263632098100756,0.7474542925123414,0.10412024815235199,4.027634451161993,1.279370810096152,1.0,0.0,4.027634451161648,1.2785284678099724,1.2788599169931498,3.1502110062993296,20228.5674567521,2062.7398200967814,0.00025922921298628755,8.303442126673668e-05,0.00017619479171955088,0.000709648213244975,0.10412024810860998,0.10412024815235216,0.49255898250767716,2.8421709430404007e-13,29941.085626041484,22379.592973664272,0.7474542924481272,1.0073368737272679,0.6317850489428117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2609861150461923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15699.07471992787,1609.878647693779,0.49255898250767716,7.211795344729262
503.0,-29.00113162356892,6.11981672720852,34.58745804177636,26.488242262881272,6.347909289575903,-25.466077614240476,-39.55417595626784,2.8128552802474465,-4.207429661633512,-4.207429661633819,40.118612466987635,44739.513744117285,26592.659451269024,71332.1731953863,81537.60690074484,108130.26635201386,108130.26635201386,-4162.233528655299,138070.86954649765,95849.17983645384,59051.08667982617,40886.770174030746,29940.60319448378,22379.23237741934,1610.0,112292.49988066916,365745.6715844265,1700969.4264642703,4.650689149910087,1559653.8158845147,4.264312436366028,0.7474542924887518,0.10410008331809516,4.027634451161993,1.279372186544351,1.0,0.0,4.027634451159438,1.2785570766924839,1.2788881089766568,3.1501405174504478,20228.20190086534,2062.7025437703337,0.0002588973595499025,8.292817798192097e-05,0.00017596918156798154,0.0007087395380259824,0.10410008338043719,0.10410008331809514,0.4925423158410105,2.8421709430404007e-13,29940.60319448378,22379.23237741934,0.7474542924481272,1.007127185477362,0.6316698137503671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2610194576944758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15698.928290949101,1610.0,0.4925423158410105,7.211458652596121
504.0,-29.01349975542505,6.112888989750824,34.58701771493279,26.483573158644163,6.34463855691561,-25.477537913047787,-39.56517283860592,2.8086767145383664,-4.209957027694884,-4.209957027695176,40.11716400919598,44731.33057012275,26581.32849492345,71312.6590650462,81531.89581322562,108113.22430814907,108113.22430814907,-4153.870560641677,138048.674772249,95847.13533582147,59046.57009271871,40889.51693678084,29935.450464099948,22375.380944757966,1609.8150506151605,112267.09486879075,365709.8816929583,1700664.493344667,4.65031047417118,1559591.2081131814,4.264558564547016,0.7474542924146611,0.10407557797818862,4.027634451161993,1.2793704639235512,1.0,0.0,4.027634451161262,1.278577115483832,1.2789077305307808,3.1500911461549808,20227.770425378032,2062.6585455153427,0.000258566989571899,8.282542826653233e-05,0.00017574156130536664,0.0007078227668144921,0.104075577924232,0.10407557797819009,0.4925256491743438,2.8421709430404007e-13,29935.450464099948,22375.380944757966,0.7474542924481272,1.0068858720598486,0.6315757311533399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2610525688222274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15698.77560766194,1609.8150506151605,0.4925256491743438,7.211367271428078
505.0,-29.025834568514902,6.106002011053035,34.58659980185312,26.476932421233528,6.339075670153184,-25.489197443434048,-39.57650059657169,2.8024385450723286,-4.214944569037755,-4.214944569038092,40.11643126316369,44724.67058010683,26576.437443734656,71301.10802384149,81527.48251602845,108103.91995976311,108103.91995976311,-4143.5161743331555,138039.63899650954,95845.44718205502,59042.63524613341,40892.01326213513,29935.719036746443,22375.581691679996,1609.9830298769523,112247.43613409626,365639.2614518783,1700394.049093247,4.650468995975246,1559559.5368084242,4.265295610257318,0.7474542924528959,0.10405647792455769,4.027634451161993,1.2793720546690746,1.0,0.0,4.027634451162174,1.2786066952206505,1.2789368971136061,3.150018270838899,20227.414154043363,2062.6222159497243,0.00025823789632507485,8.271971005623716e-05,0.0001755181862688377,0.0007069230938218386,0.10405647796212714,0.1040564779245655,0.49250898250767716,3.410605131648481e-13,29935.719036746443,22375.581691679996,0.7474542924481272,1.0066834798968622,0.631457045545041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2610852357582303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15698.628304887228,1609.9830298769523,0.49250898250767716,7.210968498113352
506.0,-29.038132735514463,6.099177461603348,34.58617966764449,26.471117650531255,6.334500418777128,-25.500725217699436,-39.58762736348433,2.7970929009621286,-4.218859794304137,-4.218859794304403,40.11540035950687,44717.33800353571,26568.94593396246,71286.28393749817,81522.41494148244,108091.3608754449,108091.3608754449,-4134.073951933664,138025.04139329316,95843.48983344418,59038.41289549769,40894.52993105166,29933.680517848254,22374.057983346163,1610.0,112225.43482737856,365583.8319795623,1700110.5761216774,4.650398697655538,1559514.9791316465,4.265820429440736,0.7474542921644871,0.1040351791638317,4.027634451161993,1.2793719618069006,1.0,0.0,4.027634451162129,1.2786321378662413,1.2789619272600279,3.1499555907324823,20227.001071292332,2062.5800932318716,0.0002579101648863041,8.261598907143243e-05,0.00017529417581487166,0.0007060208616000245,0.10403517915870615,0.10403517916383168,0.4924923158410105,2.8421709430404007e-13,29933.680517848254,22374.057983346163,0.7474542924481272,1.0064673875803871,0.6313492564632521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2611177115275558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15698.472496640301,1610.0,0.4924923158410105,7.21092554527266
507.0,-29.050391320457404,6.092436243203948,34.585753300895696,26.466195133421593,6.330925791551117,-25.512117294187316,-39.59857136998323,2.7926517652810467,-4.221717623952259,-4.2217176239525545,40.114093226133086,44709.42159125096,26558.946207927995,71268.36779917896,81516.90874988449,108075.85495781248,108075.85495781248,-4125.621295071542,138005.33787987256,95841.48302307894,59033.995864445526,40897.20795403713,29929.482922060073,22370.92047588893,1609.87406000003,112201.47625288402,365543.37665690924,1699818.5531669157,4.650114491781168,1559458.4836483523,4.2661379831593145,0.7474542922824782,0.10401204774034298,4.027634451161993,1.2793705787649379,1.0,0.0,4.027634451162268,1.2786533872539088,1.2789827648880223,3.149903242982772,20226.577550034104,2062.536906082516,0.0002575838695237841,8.25140890162008e-05,0.00017506978050758332,0.0007051170793297109,0.10401204775895986,0.10401204774034306,0.49247564917434383,2.8421709430404007e-13,29929.482922060073,22370.92047588893,0.7474542924481272,1.006236023702624,0.6312510303420038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2611498939196226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15698.318853753284,1609.87406000003,0.49247564917434383,7.210730649998437
508.0,-29.062594748166863,6.085826544037992,34.58537211201835,26.46631059413778,6.332814480377515,-25.523178379062486,-39.608880936261244,2.793398111263966,-4.2221982714644355,-4.222198271464745,40.11411273381313,44699.11209132174,26543.16389991955,71242.27599124129,81509.68102527526,108052.8449251948,108052.8449251948,-4153.366770683293,137984.3565744358,95838.87142926807,59028.30249527751,40900.632148878394,29931.51164924101,22372.436862557886,1610.0,112206.2116958781,365536.5729747335,1700847.3939050653,4.653015647828571,1559459.326776509,4.266219694750767,0.747454292477246,0.10401639583179785,4.027634451161993,1.279361641467549,1.0,0.0,4.027634451161537,1.2786505956278416,1.2789795576636664,3.1499101200389688,20226.02639407242,2062.4807038155154,0.00025725942000099516,8.241820254038279e-05,0.00017484121746061236,0.0007041965109274681,0.10408925758106105,0.10401639583293458,0.49245898250767717,2.8421709430404007e-13,29931.51164924101,22372.436862557886,0.7474542924481272,1.0057901987873021,0.6310568859629588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2611816843363157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15698.167042073459,1610.0,0.49245898250767717,7.210394008939692
