time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
509.0,-29.074723707897064,6.079271448794586,34.58493336916529,26.459713547397428,6.3272667623879,-25.53437368333816,-39.61978334756566,2.787180627744852,-4.22655273857481,-4.226552738575074,40.11205095943191,44691.593435578834,26537.49728247687,71229.0907180557,81505.38424448497,108042.88152696184,108042.88152696184,-4138.654376216262,137971.4038402607,95837.27762627501,59024.555164859514,40903.02495712833,29928.522313298847,22365.24962095269,1610.0,112181.5359031781,365474.9389607211,1699467.2226116057,4.650023959082605,1559370.2181357543,4.26669533777074,0.7472888031967623,0.10396906012587925,4.027634451161993,1.2793635728908703,1.0,0.0,4.027634451162626,1.2786800684301964,1.2790086261685405,3.1498375165154635,20225.69003471297,2062.4464047062934,0.00025693732333274946,8.231691423384756e-05,0.0001746204090989019,0.0007033071755627384,0.10398295654941038,0.10399208434355256,0.4924423158410105,2.8421709430404007e-13,29928.522313298847,22365.24962095269,0.7474542924481272,1.0056125196038814,0.6309560521804102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2612128554839868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15698.026200937005,1610.0,0.4924423158410105,7.2107207425958615
510.0,-29.08687251673981,6.072716786083668,34.584521174044276,26.4495204895735,6.317937473968969,-25.546254820605157,-39.63152272682635,2.777319777834334,-4.232743223745217,-4.2327432237455085,40.11100470331399,44687.46880591499,26536.559525310127,71224.02833122513,81501.83873915726,108038.3982644674,108038.3982644674,-4098.750945866574,137961.30591114573,95835.87557836772,59021.50564512559,40904.855481380146,29922.90764667832,22366.005760495602,1609.8796619138805,112137.14921033397,365387.33160075895,1698999.2266683849,4.6498580539863905,1559325.0010514501,4.267594593988959,0.7474542923631423,0.10394978748923864,4.027634451161993,1.2793701748969029,1.0,0.0,4.027634451163498,1.2787264270624976,1.2790545846198786,3.1497233230835096,20225.394143728907,2062.416232222921,0.000256615071923413,8.220797877951202e-05,0.00017440709314390097,0.0007024480168733942,0.10394978746561864,0.1039497874892405,0.49242564917434384,2.8421709430404007e-13,29922.90764667832,22366.005760495602,0.7474542924481272,1.0055947722427745,0.6309315278687945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261243770053232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15697.871685831473,1609.8796619138805,0.49242564917434384,7.210001108070341
511.0,-29.09898226220277,6.066234432352583,34.58410663870521,26.444291474204533,6.314090415092029,-25.557540157803363,-39.64233227362854,2.7726483106926643,-4.235855838610405,-4.235855838610634,40.10980738026348,44679.65369391837,26527.88244773028,71207.53614164866,81496.195621881,108024.07806961128,108024.07806961128,-4090.238906913728,137943.52706941438,95833.56152998934,59017.019602026834,40907.26880884723,29919.44899980312,22363.420575103686,1609.7993653713388,112114.316976525,365343.2882912359,1698717.28550108,4.6496468936003446,1559273.2563741023,4.267967433224384,0.7474542921980564,0.10392772660927706,4.027634451161993,1.2793681132467465,1.0,0.0,4.027634451162996,1.278748735749192,1.2790764887304404,3.149668373906377,20224.90578234818,2062.3664332211492,0.00025629422717517137,8.210778955534132e-05,0.00017418643761983005,0.000701559297082807,0.10392772660303821,0.1039277266092771,0.4924089825076772,2.2737367544323206e-13,29919.44899980312,22363.420575103686,0.7474542924481272,1.005376760984847,0.6308304983809581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2612746835109663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15697.698474803605,1609.7993653713388,0.4924089825076772,7.209786326409474
512.0,-29.111058074613936,6.059791649814403,34.58370832512321,26.437937083560996,6.308881339051287,-25.56893115562205,-39.65335321901364,2.7667544200593976,-4.240454526721862,-4.24045452672216,40.10906058246661,44672.867758452565,26523.13390458165,71196.00166303421,81491.51070544851,108014.64461003017,108014.64461003017,-4080.60370052488,137934.0078626786,95831.64057386923,59012.99762687318,40909.60327444005,29919.36325264845,22363.3564848146,1609.9375031085037,112095.24831055505,365278.22475520615,1698459.7871676176,4.649770153438117,1559240.9826913658,4.268639291970668,0.7474542922578744,0.10390921042022787,4.027634451161993,1.2793687583366409,1.0,0.0,4.027634451161782,1.2787767080640209,1.2791040595249326,3.1495994771906286,20224.500379940913,2062.325093680402,0.0002559746494298048,8.200575717629805e-05,0.00017396889225350677,0.0007006831038707126,0.10390921042205618,0.10390921042023372,0.4923923158410105,2.8421709430404007e-13,29919.36325264845,22363.3564848146,0.7474542924481272,1.005181991972244,0.6307146630660981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2613052568544123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15697.542058833773,1609.9375031085037,0.4923923158410105,7.209492685384953
513.0,-29.123098293655175,6.053399077974362,34.583312057766776,26.432006887067132,6.304176425826523,-25.58023969441131,-39.66425597956402,2.7613178265826632,-4.244507182532118,-4.244507182532381,40.1081682904947,44665.748411038636,26517.108620804862,71182.8570318435,81486.50221320934,108003.61083401421,108003.61083401421,-4071.4498687743617,137921.73943878445,95829.58580661054,59008.832004439835,40911.94866907856,29918.128604770252,22362.43364680096,1610.0,112075.06070278857,365220.89417019376,1698196.5639984445,4.649779328361977,1559202.4219808276,4.269203780149105,0.7474542924197276,0.10388964635568498,4.027634451161993,1.279368384140544,1.0,0.0,4.0276344511634585,1.2788025593885959,1.2791295104409968,3.149535807222369,20224.06673776433,2062.2808744845925,0.0002556563790706381,8.190493429328204e-05,0.00017375144477735604,0.0006998073049244497,0.10388964638153787,0.10388964635568482,0.49237564917434384,2.8421709430404007e-13,29918.128604770252,22362.43364680096,0.7474542924481272,1.0049806490628372,0.6306042592378999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2613356444646013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15697.379578068052,1610.0,0.49237564917434384,7.209422232548924
514.0,-29.135098184798217,6.047090988800958,34.5829046321775,26.427475734986388,6.3010559898806315,-25.591353477075454,-39.67488800464196,2.75731128215789,-4.2468782153962366,-4.246878215396502,40.10682212350698,44657.68292531457,26506.97070080846,71164.65362612304,81480.74319983904,107987.7139006475,107987.7139006475,-4063.797014032738,137901.09170736562,95827.40574714726,59004.34547262292,40914.51141613816,29913.377806718123,22358.882633302106,1609.8307605214004,112051.51091468024,365187.3558071304,1697916.6648329403,4.649439904840725,1559144.248266084,4.269436560365273,0.7474542921154366,0.10386692954670966,4.027634451161993,1.2793659449974073,1.0,0.0,4.027634451162316,1.2788217805290463,1.2791483312906125,3.1494884685931512,20223.606653671235,2062.2339589636863,0.00025533953742032405,8.180672538900678e-05,0.00017353281203131727,0.0006989267321443519,0.1038669295164165,0.10386692954670944,0.4923589825076772,2.8421709430404007e-13,29913.377806718123,22358.882633302106,0.7474542924481272,1.0047546864231285,0.6305098657507848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2613657961414153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15697.217643872267,1609.8307605214004,0.4923589825076772,7.209276554036567
515.0,-29.147064783361245,6.040816563309391,34.582518340417174,26.421045313496165,6.295750677477476,-25.60265578566512,-39.68582289582116,2.7513416797813384,-4.251583847947757,-4.251583847948121,40.106148507198306,44651.023576503016,26502.931058988088,71153.9546354911,81476.14063927361,107979.0716982617,107979.0716982617,-4054.2412904932717,137892.80874665844,95825.48414925623,59000.36708648552,40916.79673641189,29913.737048396746,22359.151154245883,1609.9950666368716,112033.31298875497,365120.80158257287,1697668.3010837615,4.649607181309362,1559115.1389992388,4.270135068288191,0.7474542922561473,0.10384924468212896,4.027634451161993,1.2793666021758692,1.0,0.0,4.027634451163129,1.2788500987272988,1.2791762530908146,3.149418727941814,20223.20111582335,2062.19260561184,0.0002550239350126757,8.170583244332859e-05,0.0001733181025693471,0.0006980619609183304,0.10384924461720801,0.1038492446821291,0.4923423158410105,3.410605131648481e-13,29913.737048396746,22359.151154245883,0.7474542924481272,1.0045661218884083,0.6303923066873673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2613955502074976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15697.059352381752,1609.9950666368716,0.4923423158410105,7.2089001986635575
516.0,-29.158994623740433,6.0345988599615215,34.58212885739289,26.415499846357875,6.29149198598975,-25.613820339078586,-39.69655215097589,2.7463177013279467,-4.255158189259305,-4.255158189259562,40.105160640332244,44643.67266927369,26496.12440174429,71139.79707101798,81470.88385724505,107967.00825898934,107967.00825898934,-4045.6425726330635,137878.67324656175,95823.31724249698,58996.10605452576,40919.123542190246,29911.66498757242,22357.60238092183,1610.0,112012.6508316224,365070.2541587197,1697406.255000751,4.649533167012776,1559072.450632782,4.270609376887092,0.7474542921703248,0.1038292471606683,4.027634451161993,1.2793653933191673,1.0,0.0,4.027634451162187,1.2788740321177487,1.2791997906457333,3.149359788385444,20222.743807503124,2062.1459731409936,0.0002547096597188395,8.160694864924583e-05,0.00017310271106959368,0.000697194442693436,0.10382924699629309,0.10382924716066799,0.49232564917434385,2.8421709430404007e-13,29911.66498757242,22357.60238092183,0.7474542924481272,1.0043626302582453,0.630286258221094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26142514634238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,40.0,15696.893181087347,1610.0,0.49232564917434385,7.20885824747366
517.0,-29.170885638901986,6.0284531319005366,34.58173507553994,26.410614454094343,6.287973914736687,-25.62487587799195,-39.70714038060976,2.741964153826649,-4.257949729193683,-4.257949729193913,40.103970337585004,44635.90763554896,26487.48736731821,71123.39500286717,81465.30112624636,107952.78849356456,107952.78849356456,-4037.7791891372763,137860.79278442397,95821.10857685746,58991.71508615995,40921.54832299722,29908.004290859426,22354.866182594273,1609.8995047003452,111990.56768270183,365030.780728885,1697138.2089381518,4.6493016439582044,1559021.0156444416,4.270930283006339,0.7474542923422822,0.10380792000326182,4.027634451161993,1.2793633541977032,1.0,0.0,4.027634451162204,1.2788948557639637,1.2792202194123876,3.1493085088343995,20222.27768630559,2062.09844200676,0.0002543967622309105,8.150947304887276e-05,0.00017288728918203773,0.0006963268020775814,0.10380791995772046,0.10380792000326187,0.4923089825076772,2.2737367544323206e-13,29908.004290859426,22354.866182594273,0.7474542924481272,1.0041485845691058,0.6301876263272722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2614544757623403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15696.72933430424,1609.8995047003452,0.4923089825076772,7.208656426930442
518.0,-29.182742104975848,6.022348533869443,34.581355126303464,26.404594780784123,6.283149667463422,-25.636030938360463,-39.717897575441725,2.736438500848053,-4.262137587967686,-4.2621375879679135,40.10318759945406,44628.99781864951,26482.551763731197,71111.5495823807,81460.41457353778,107942.96633726898,107942.96633726898,-4028.801592567237,137850.3938676969,95819.05334288967,58987.636588001515,40923.796394320176,29907.427530427907,22354.435078523784,1610.0,111971.76792983622,364971.56909962493,1696890.0423456775,4.649375967919528,1558987.1929091776,4.271530510596092,0.7474542922750649,0.10378968141035552,4.027634451161993,1.2793631195696071,1.0,0.0,4.027634451162086,1.2789211109570184,1.279246082706612,3.149243856134417,20221.843945633787,2062.0542127672334,0.00025408512638307716,8.141055217524339e-05,0.00017267457420783378,0.0006954700639191995,0.10378968133011877,0.10378968141035562,0.4922923158410105,2.2737367544323206e-13,29907.427530427907,22354.435078523784,0.7474542924481272,1.0039576565545507,0.6300752033603694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2614834664912946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15696.566543326611,1610.0,0.4922923158410105,7.208350082050113
519.0,-29.194558706861653,6.016321641010149,34.58096374858154,26.400009111408167,6.279987894219849,-25.646983860532874,-39.728356584068365,2.732413047891102,-4.264543268937246,-4.26454326893749,40.10191164811375,44621.025505771344,26473.227143115168,71094.25264888651,81454.60323911987,107927.83038223503,107927.83038223503,-4021.3534189759957,137830.88152243223,95816.73031689618,58983.152583547664,40926.19748149835,29903.051140197203,22351.16392308698,1609.8509563298394,111949.18380121102,364937.55887310137,1696621.482696321,4.649073359112051,1558932.0592288459,4.271777517344901,0.7474542921488506,0.10376789091360505,4.027634451161993,1.2793603540351617,1.0,0.0,4.027634451162635,1.2789404096387622,1.2792649894953192,3.1491963353473222,20221.353689599284,2062.004220564544,0.0002537748882043248,8.131447977258242e-05,0.00017246040843174235,0.0006946074824611538,0.10376789087377543,0.10376789091360564,0.49227564917434385,2.2737367544323206e-13,29903.051140197203,22351.16392308698,0.7474542924481272,1.0037414490813867,0.629980218258359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2615122640105856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15696.398580179215,1609.8509563298394,0.49227564917434385,7.208245345205347
520.0,-29.20634259213009,6.010341440387657,34.58059716477558,26.39524064669388,6.276166845183062,-25.65834746950381,-39.739218971785135,2.7281717223771422,-4.268347520667703,-4.268347520668004,40.10140138690909,44614.873909485774,26467.624074718326,71082.49798420409,81450.72110322693,107918.34517794524,107918.34517794524,-4017.085985267375,137821.988887903,95814.54142921619,58978.69423474783,40928.71910496484,29903.643709957738,22351.6068385255,1610.0,111935.43116321262,364883.7814762026,1696548.4835665664,4.649558488740925,1558910.011325479,4.272346677121766,0.7474542920360754,0.10375450028332775,4.027634451161993,1.2793581632571298,1.0,0.0,4.027634451163406,1.2789607071806148,1.2792848969284167,3.149146356529318,20220.89174238174,2061.957115057817,0.0002534658564640515,8.121481303869924e-05,0.00017225104342535226,0.0006937642367485493,0.10376287991847265,0.10375450030680783,0.4922589825076772,2.8421709430404007e-13,29903.643709957738,22351.6068385255,0.7474542924481272,1.0035313684217353,0.6298656734924922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2615406957591848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15696.234837587821,1610.0,0.4922589825076772,7.207890457446618
521.0,-29.218085854765107,6.00442252166722,34.58020864050718,26.389179028943204,6.271745069964506,-25.66898616911127,-39.74946871222926,2.7226453843106664,-4.271410583750992,-4.271410583751263,40.09998542387394,44606.35713031503,26460.27024645259,71066.62737676762,81444.03594829845,107904.30619475104,107904.30619475104,-4004.911616157333,137803.27018522908,95812.3198439478,58974.64102596452,40930.75424220364,29898.96399047802,22348.108970130863,1609.8552360708882,111909.21781090838,364840.4861346227,1696118.1627790425,4.648930771770737,1558848.8301381422,4.272685980258621,0.7474542923041785,0.10372921090796894,4.027634451161993,1.2793573527736588,1.0,0.0,4.027634451162137,1.2789869599316372,1.2793107628695168,3.1490817164994964,20220.42289459999,2061.90930588937,0.0002531582349057578,8.112087115092446e-05,0.00017203736375483332,0.0006929036131460543,0.10372921088937237,0.10372921090796874,0.4922423158410105,2.8421709430404007e-13,29898.96399047802,22348.108970130863,0.7474542924481272,1.0033447703873069,0.629768947883985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2615689080157955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15696.061217016671,1609.8552360708882,0.4922423158410105,7.20791699736348
522.0,-29.229794860198798,5.998541390899071,34.57983918028932,26.38323496738451,6.266991365377546,-25.68000143288153,-39.760082855913765,2.7171979380602966,-4.275530722567737,-4.275530722568039,40.099239017315085,44599.505673093394,26455.73569217781,71055.2413652712,81439.17070819174,107894.90640036955,107894.90640036955,-3996.216999519107,137793.43422697924,95810.25502125786,58970.589986159626,40932.96115010915,29898.527826609683,22347.782960195957,1609.9609750776933,111891.12339988866,364782.2557454706,1695879.6425475636,4.649019012950223,1558816.579998731,4.273279622149182,0.7474542923918293,0.1037116515713856,4.027634451161993,1.2793569313222544,1.0,0.0,4.027634451162484,1.2790128454175198,1.2793362630222507,3.1490179833551366,20219.987130305155,2061.864870297722,0.0002528518531408725,8.102369527748805e-05,0.00017182815786338448,0.0006920610082902689,0.10371165158244995,0.10371165157138579,0.49222564917434386,2.8421709430404007e-13,29898.527826609683,22347.782960195957,0.7474542924481272,1.0031589395025413,0.6296564750707491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2615968319312794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15695.8981411009,1609.9609750776933,0.49222564917434386,7.207486753134444
523.0,-29.241467969482017,5.992707155264658,34.57947105487094,26.377632712852233,6.262664463609047,-25.69094170173567,-39.77057986250145,2.712138195862716,-4.279179553911547,-4.2791795539118525,40.09836242685024,44592.3264583847,26450.10827612951,71042.43473451422,81433.96154614502,107884.06982227453,107884.06982227453,-3987.915902382607,137781.1438783319,95808.00459593069,58966.36950817045,40935.150097511374,29897.074056057383,22346.696340273294,1610.0,111871.98572465713,364730.6924836666,1695635.2206424251,4.649006117625704,1558778.7056207391,4.273779908693987,0.7474542926298728,0.10369311389646801,4.027634451161993,1.2793555345432832,1.0,0.0,4.027634451162376,1.2790369317012373,1.2793599651388594,3.148958682377425,20219.512196059935,2061.816440482727,0.0002525467506365226,8.092769767561847e-05,0.00017161905296090413,0.0006912188101811321,0.10369311396939124,0.10369311389646804,0.4922089825076772,2.8421709430404007e-13,29897.074056057383,22346.696340273294,0.7474542924481272,1.002967725261453,0.6295485845779133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2616245783250628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15695.726008096375,1610.0,0.4922089825076772,7.207389213792004
524.0,-29.253081429477017,5.986973155591918,34.579086773311744,26.37470372663813,6.26148345447716,-25.701299038933,-39.78036007666958,2.709841088464211,-4.280407032945561,-4.280407032945787,40.09690912260573,44582.4325400973,26438.50398548459,71020.9365255819,81426.83932094944,107865.34330643402,107865.34330643402,-3993.1686968803115,137759.0337802879,95805.39274467966,58961.55284246923,40937.59989134492,29893.69047385388,22341.983441568835,1609.8783429264993,111858.51200331433,364713.3477152567,1695407.975541915,4.648604132979455,1558715.9150094748,4.273810993685962,0.7473812395665886,0.10366967694050247,4.027634451161993,1.2793499655602503,1.0,0.0,4.027634451161397,1.2790482056469368,1.2793708540954625,3.1489309264343435,20218.960985767568,2061.7602326755386,0.0002522435437275916,8.083834993734988e-05,0.00017140519379024168,0.0006903574636176751,0.10367324967091543,0.1036798101297739,0.49219231584101053,2.2737367544323206e-13,29893.69047385388,22341.983441568835,0.7474542924481272,1.002677434780664,0.6294172012148147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2616521042146647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15695.554468332688,1609.8783429264993,0.49219231584101053,7.2072241475230525
525.0,-29.264654194297723,5.981340297305955,34.57876490298327,26.37406726079064,6.262690756889037,-25.711805000224146,-39.790157753135986,2.709841562775213,-4.28116183640833,-4.281161836408611,40.09740215277012,44572.79097426146,26425.942994315006,70998.73396857646,81419.3295544955,107845.2725488105,107845.2725488105,-4015.5216261727182,137740.9753320448,95802.76069686918,58956.222116472316,40940.598422663184,29895.70278323428,22345.671367407154,1610.0,111860.79417498322,364702.6823623875,1696657.3845904171,4.652165905663755,1558737.216367501,4.27399438433156,0.7474542923252089,0.10368207822809976,4.027634451161993,1.279341772259213,1.0,0.0,4.027634451159979,1.2790488238793458,1.2793710864329007,3.1489294043883382,20218.40551315305,2061.7035902324496,0.0002519417328663329,8.07489341109648e-05,0.00017119279875536808,0.0006895020140579624,0.10376790704227382,0.1036820782286724,0.4921756491743438,2.8421709430404007e-13,29895.70278323428,22345.671367407154,0.7474542924481272,1.0022930723359884,0.6292365667809678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2616791579107125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15695.395634381697,1610.0,0.4921756491743438,7.206766687408037
526.0,-29.276242116951874,5.975771101318043,34.57838463860858,26.37217944664883,6.259389562538495,-25.720400744770526,-39.7982596308924,2.7085587466118355,-4.284089020982094,-4.284089020982402,40.09551938781743,44556.04370065478,26419.139814923645,70975.18351557842,81425.00595499804,107844.14576992168,107844.14576992168,-4000.60271875991,137737.62949312446,95800.2578216513,58951.580399756305,40942.97491321667,29893.483723202782,22339.71949129335,1610.0,111844.7484886816,364661.32363551954,1695349.0710511282,4.649105789857869,1558655.8727308086,4.274256060916104,0.7473106747325559,0.10364609003193556,4.027634451161993,1.2793352949852124,1.0,0.0,4.0276344511621724,1.2790553923614059,1.2793772704377024,3.1489132333245795,20217.877301379864,2061.649727621549,0.0002516398599999072,8.067506360002597e-05,0.00017096479639988122,0.0006885837039160575,0.10366569247201585,0.1036660086764524,0.49215898250767715,2.8421709430404007e-13,29893.483723202782,22339.71949129335,0.7474542924481272,1.0019583824746379,0.6289987466672563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2617057351039083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15695.234818238663,1610.0,0.49215898250767715,7.207283764025706
527.0,-29.287771276108742,5.97014265535969,34.578027368722964,26.356996851414465,6.247030487259762,-25.734185120307387,-39.812136185914255,2.693444331458393,-4.292153855320521,-4.292153855320819,40.09466736619514,44563.536445778824,26425.413515002314,70988.94996078114,81413.52999324608,107838.9435082484,107838.9435082484,-3957.13304342053,137728.12295757834,95799.928644214,58949.935096746885,40944.43727496346,29889.179449329946,22340.795479205062,1610.0,111796.07655166893,364547.39314036816,1694689.0772142443,4.648748308458505,1558619.0627445108,4.275490902068714,0.7474542925167488,0.10361964282081809,4.027634451161993,1.2793511584820227,1.0,0.0,4.027634451162556,1.2791260929948292,1.2794476050907817,3.1487391846819865,20217.80783111758,2061.6426436262723,0.0002513398486160865,8.054868641148157e-05,0.0001707911622046049,0.0006878843688492627,0.10361964290244216,0.10361964282081651,0.4921423158410105,2.8421709430404007e-13,29889.179449329946,22340.795479205062,0.7474542924481272,1.0021929310357305,0.6291297622036448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2617320125995795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15695.10656775687,1610.0,0.4921423158410105,7.206607713182187
528.0,-29.29925188013166,5.964630219012915,34.577637479872806,26.35388384750115,6.245884149065879,-25.744634033562114,-39.82181864613665,2.6912663024963503,-4.292260018506454,-4.292260018506727,40.09276995835097,44553.82518749761,26411.492361613076,70965.31754911068,81405.52304285279,107817.01540446587,107817.01540446587,-3951.6871619041485,137696.94882130346,95796.09046162106,58944.39260626587,40946.33095039465,29879.933416837586,22333.88449105414,1609.5301017585857,111768.70256637002,364545.89357788896,1694395.2973266072,4.6479615521017585,1558537.0911799103,4.275283629952378,0.7474542924673592,0.10359336554735764,4.027634451161993,1.2793414920242507,1.0,0.0,4.02763445115965,1.2791368064161202,1.2794579394644336,3.148712812389944,20216.997813415237,2061.5600448078844,0.00025104142813879186,8.046061429733961e-05,0.00017058081384145225,0.0006870371625350836,0.10359336554791035,0.10359336554736771,0.4921256491743438,2.8421709430404007e-13,29879.933416837586,22333.88449105414,0.7474542924481272,1.0019632996759147,0.6290579573205675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261758570341938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15694.860510970597,1609.5301017585857,0.4921256491743438,7.206444667277138
529.0,-29.310701116647564,5.959132213112713,34.57728600614034,26.34739171424883,6.240479361015866,-25.755480567651443,-39.832295501232124,2.685258812019787,-4.297085537576038,-4.297085537576317,40.09231370720552,44547.551904241314,26409.76070802425,70957.31261226557,81401.07631852246,107810.83702654671,107810.83702654671,-3942.796482361504,137692.34782417055,95794.0758090681,58940.5513947874,40948.360460311895,29881.51079762382,22335.063520830136,1609.7611113750672,111753.63350890821,364477.73788784636,1694183.582394367,4.6482498278555635,1558517.380763737,4.276029010154001,0.7474542927931951,0.10357867447288555,4.027634451161993,1.279341864571907,1.0,0.0,4.027634451161386,1.2791652762560168,1.2794860361616662,3.148642732822187,20216.572637126083,2061.516688892342,0.0002507441480646577,8.03654166117558e-05,0.0001703787314529019,0.0006862232485449852,0.10357867450273989,0.10357867447288557,0.49210898250767715,2.8421709430404007e-13,29881.51079762382,22335.063520830136,0.7474542924481272,1.0017992600024044,0.6289373552863863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2617845813609916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15694.696722336943,1609.7611113750672,0.49210898250767715,7.205753657683807
530.0,-29.32211509823677,5.953673204201299,34.57693272927646,26.341774442140036,6.236152173469678,-25.766187602580185,-39.84254754669962,2.6802246778131282,-4.30072721108769,-4.300727211087907,40.0915148361275,44540.500929335896,26405.081069369706,70945.5819987056,81395.80884152351,107800.88991089322,107800.88991089322,-3934.8305886528688,137681.34699170204,95791.66245757931,58936.354545391674,40950.342124652925,29880.457080808832,22334.275903702346,1609.8205819332925,111735.72049954609,364426.30946319114,1693954.278854298,4.648276578465298,1558482.8693448163,4.276537749539817,0.7474542923925641,0.10356131122176628,4.027634451161993,1.2793399172136564,1.0,0.0,4.027634451162205,1.2791892307416288,1.279509617940728,3.148583770383145,20216.063318619068,2061.4647528584246,0.00025044810617674796,8.027236245810934e-05,0.00017017574371863862,0.000685405688153303,0.10356131123868,0.10356131122176623,0.4920923158410105,2.2737367544323206e-13,29880.457080808832,22334.275903702346,0.7474542924481272,1.0016205209390747,0.6288295689017355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2618105249454643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15694.515299663311,1609.8205819332925,0.4920923158410105,7.205781959075541
531.0,-29.33349471499429,5.948246628044045,34.57658709291561,26.335954188276105,6.231575793451874,-25.776888622718328,-39.8528058436699,2.6749697011759332,-4.304642357924763,-4.304642357925025,40.09080765270652,44533.62795375513,26401.189138870355,70934.81709262548,81390.72875087119,107791.91788974154,107791.91788974154,-3926.686907908428,137671.9784044745,95789.32174905269,58932.22095193662,40952.33421901785,29880.060514732962,22333.979490769398,1609.9221949144383,111718.60479764997,364371.02534265403,1693730.7820927307,4.648368460417369,1558452.3193362218,4.277102763236059,0.7474542924622654,0.10354470153055871,4.027634451161993,1.2793384006479758,1.0,0.0,4.027634451161189,1.2792142078274549,1.2795342241119139,3.148522293230545,20215.569330827537,2061.414380122421,0.000250153276122197,8.017935126609479e-05,0.00016997392485610223,0.0006845928355496572,0.10354470152960243,0.10354470153055864,0.4920756491743438,2.8421709430404007e-13,29880.060514732962,22333.979490769398,0.7474542924481272,1.001445981873967,0.6287183727325737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2618362851631613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15694.336664507995,1609.9221949144383,0.4920756491743438,7.205636731414663
532.0,-29.34483955995362,5.942855654043231,34.57624553196978,26.330284773744665,6.227171590478507,-25.787541123603376,-39.863007597718365,2.6698731541282745,-4.30837420230506,-4.3083742023054175,40.09005915063739,44526.673593251406,26396.916880097768,70923.59047334918,81385.56253214998,107782.47941224775,107782.47941224775,-3918.7261644488462,137661.78977343795,95786.95059722669,58928.06165832799,40954.32104322078,29879.31036119021,22333.41877681479,1610.0,111701.2055766966,364318.3356803729,1693506.4952740362,4.648425098098271,1558419.9848734576,4.277632587344451,0.7474542921788225,0.10352782917944274,4.027634451161993,1.2793365659331903,1.0,0.0,4.0276344511622115,1.27923844857027,1.2795580953010288,3.1484626307655503,20215.06891822144,2061.3633522376595,0.00024985966521373556,8.008695155927612e-05,0.00016977271365445942,0.0006837824303819608,0.10352782909488133,0.10352782917944278,0.49205898250767716,3.410605131648481e-13,29879.31036119021,22333.41877681479,0.7474542924481272,1.0012700050407495,0.6286092172662295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2618618929771253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15694.156194606461,1610.0,0.49205898250767716,7.205535383183915
533.0,-29.356144723730687,5.937535819557821,34.57589200532436,26.326014927495294,6.2243819637144435,-25.797996442293883,-39.87293065348638,2.6662336822776624,-4.310378797237661,-4.310378797237962,40.088833016043274,44518.73732970033,26388.38013824914,70907.11746794947,81379.52591757747,107767.9060558266,107767.9060558266,-3912.2360989538865,137642.78557306854,95784.34670998028,58923.55812210325,40956.43176430781,29874.87951724195,22330.10692991132,1609.8356763926754,111680.1421547805,364290.0354048756,1693262.438753583,4.648116265029523,1558367.01830862,4.277819503288459,0.7474542923938404,0.10350751826862226,4.027634451161993,1.2793325398908926,1.0,0.0,4.0276344511614965,1.2792559293913364,1.279575206584854,3.1484196075435205,20214.51938866848,2061.307315818193,0.00024956739706998113,7.99971705379257e-05,0.00016957022653205545,0.00068296688627185,0.10350751821825308,0.10350751826862226,0.4920423158410105,2.8421709430404007e-13,29874.87951724195,22330.10692991132,0.7474542924481272,1.0010702355360666,0.6285177631787912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2618873334191762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,46.0,15693.975155271022,1609.8356763926754,0.4920423158410105,7.205411296456672
534.0,-29.367399910987377,5.932268823381846,34.575549389539844,26.32213218547406,6.222145475788763,-25.80873106845079,-39.88309046309439,2.6629634783056315,-4.313321854848255,-4.313321854848563,40.08799238303836,44512.00371229919,26382.3959964433,70894.3997087425,81372.81747726223,107755.21347370553,107755.21347370553,-3917.5116236670438,137631.16867528955,95781.81541953857,58918.92419729084,40958.7680247197,29875.955201584027,22328.621175954642,1609.9961762029384,111672.72509737257,364248.48931573523,1693097.1090881343,4.648192535454927,1558330.7054283805,4.278207737678768,0.7473776495276969,0.10348932507745334,4.027634451161993,1.2793281583348293,1.0,0.0,4.027634451162742,1.2792716946393592,1.2795906039109166,3.148380807641826,20213.985180089836,2061.2528417033172,0.00024927673379619166,7.990534384217399e-05,0.00016937138995401767,0.0006821660452199939,0.10349437156346679,0.10349993784327507,0.4920256491743438,2.8421709430404007e-13,29875.955201584027,22328.621175954642,0.7474542924481272,1.000842474985723,0.6283924279634953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2619124387670697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15693.798036058564,1609.9961762029384,0.4920256491743438,7.205044987537514
535.0,-29.37863600174319,5.92701588927254,34.57521796445915,26.314751500636362,6.2156399262615105,-25.819116200671736,-39.89314598785711,2.6561201251900672,-4.317781040092882,-4.317781040093165,40.0873818836138,44504.92275355205,26380.35209311669,70885.27484666873,81369.2309634689,107749.58305658559,107749.58305658559,-3896.6290925375215,137623.16588052135,95779.58874099873,58915.28053108174,40960.342455463324,29873.582823935765,22329.137714098604,1610.0,111646.21214912311,364185.5476764416,1692825.4109055821,4.6482498322793475,1558304.3340446802,4.278874721929235,0.7474542924997839,0.10347460777107734,4.027634451161993,1.27932879683096,1.0,0.0,4.027634451164265,1.2793040321523153,1.279622578648118,3.1483012246790594,20213.51525741393,2061.2049229261706,0.00024898687474047204,7.98145556522841e-05,0.00016917231908818793,0.0006813642605425554,0.10347460785848409,0.10347460777107743,0.49200898250767716,2.8421709430404007e-13,29873.582823935765,22329.137714098604,0.7474542924481272,1.0007249290091873,0.6282995411874427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2619372953664159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15693.614488467705,1610.0,0.49200898250767716,7.204869094321276
536.0,-29.38983387299214,5.921845225905698,34.574885974173505,26.312501832749717,6.214422075665716,-25.82959885183122,-39.9029509286396,2.654563273030525,-4.319118392758412,-4.319118392758678,40.086570407584745,44496.96981017131,26370.481318060767,70867.45112823207,81365.0102046827,107735.49152274345,107735.49152274345,-3898.267398429496,137606.59066996648,95776.73270041068,58910.21538793461,40962.7970138623,29871.09914722301,22327.274134226835,1609.9166369106567,111633.75892117295,364166.6725343976,1692881.6345618695,4.648645145862345,1558269.2817151784,4.279000246976173,0.7474540533036431,0.10346251005108345,4.027634451161993,1.27932158050593,1.0,0.0,4.027634451163601,1.2793118468494926,1.2796300261083389,3.1482819932299373,20212.912512917304,2061.1434600926214,0.0002486983105435482,7.972612174067853e-05,0.00016897218880286964,0.0006805582089106865,0.10347695118902395,0.10346254312282421,0.4919923158410105,2.8421709430404007e-13,29871.09914722301,22327.274134226835,0.7474542924481272,1.0004737134192145,0.6281875235124653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2619620862030236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15693.431350652958,1609.9166369106567,0.4919923158410105,7.204806572063478
537.0,-29.400997765260417,5.916681616129878,34.574552562860816,26.30448635844516,6.2080487290193505,-25.840004284955878,-39.913072845060356,2.6470552487148193,-4.323952625849756,-4.323952625850062,40.08562808273089,44490.483021674474,26369.633173098347,70860.11619477283,81358.31904046661,107727.95221356496,107727.95221356496,-3882.1858291798853,137597.77764445025,95774.62749568475,58906.7914768926,40964.262243102385,29869.825430885292,22326.32923740228,1610.0,111610.13804274485,364098.44948341954,1692380.0558899662,4.6481385962810435,1558228.5780180742,4.2796902327622615,0.7474542925957959,0.10343969832883164,4.027634451161993,1.279323361371644,1.0,0.0,4.027634451163486,1.2793472644721404,1.279665084859365,3.1481948357655636,20212.468226317134,2061.098155467681,0.00024841092864757,7.963492395266107e-05,0.00016877600469490892,0.0006797680510386934,0.10343969832413924,0.10343969832883182,0.49197564917434383,2.8421709430404007e-13,29869.825430885292,22326.32923740228,0.7474542924481272,1.0003674575566632,0.6280942478773912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2619864893547543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15693.251590361018,1610.0,0.49197564917434383,7.204641307403352
538.0,-29.41212289406034,5.911579464438252,34.57421444059326,26.300017127674096,6.20503747741353,-25.85031970278269,-39.92284869365392,2.643234286135932,-4.3261907114819,-4.3261907114821945,40.08451819425018,44482.73036222942,26362.258202995148,70844.98856522457,81352.37345014024,107714.63165313538,107714.63165313538,-3875.6920585082407,137580.778590639,95771.9523018367,58902.30921392589,40966.27009767868,29866.14693750364,22323.57972412381,1609.881444294086,111590.32371164362,364066.86792383227,1692147.920470386,4.6479041889206085,1558180.6374451057,4.279929800618655,0.74745429234099,0.1034205765244871,4.027634451161993,1.2793192166415972,1.0,0.0,4.027634451161275,1.2793655773626307,1.2796830362796134,3.148149772377671,20211.903648076877,2061.0405845091727,0.0002481248489274927,7.954693577152059e-05,0.0001685779131559721,0.0006789702107319878,0.10342057652812392,0.1034205765244871,0.49195898250767717,2.8421709430404007e-13,29866.14693750364,22323.57972412381,0.7474542924481272,1.0001774827200376,0.6279996112533465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2620108597969368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15693.063803570243,1609.881444294086,0.49195898250767717,7.20440800076179
539.0,-29.423193228674595,5.906573421605581,34.57391469822044,26.299280777480476,6.206273100542952,-25.860154782463603,-39.931949170399434,2.6432346542885425,-4.326717894868068,-4.326717894868335,40.08455420336577,44472.4145614945,26350.725139920334,70823.13970141484,81344.34729250171,107695.07243242205,107695.07243242205,-3899.201222525793,137563.0941265584,95768.91935127992,58896.98662009702,40968.814145758784,29868.02169413634,22324.981021913958,1610.0,111594.27365494784,364059.42916741356,1693031.7011317376,4.650426731162051,1558182.1928069692,4.280021523877179,0.747454292438015,0.10342419867596864,4.027634451161993,1.2793097177753223,1.0,0.0,4.027634451162299,1.2793661603810509,1.2796832556111233,3.1481483377381094,20211.263568147944,2060.9753145210593,0.00024784047948732375,7.946510710342476e-05,0.00016837537238389899,0.0006781544505406212,0.10348647168323777,0.10342419867597893,0.4919423158410105,2.8421709430404007e-13,29868.02169413634,22324.981021913958,0.7474542924481272,0.999806652311359,0.6278148089789147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262034940747904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15692.881308827913,1610.0,0.4919423158410105,7.204087829283239
540.0,-29.434249332525273,5.901540048611133,34.57357673037685,26.289314799383305,6.196861362742329,-25.871054445791305,-39.942678600177146,2.633666476008385,-4.333024906469689,-4.333024906469964,40.083046476658886,44468.925371610916,26354.004759333828,70822.93013094475,81342.06088483242,107696.06564416624,107696.06564416624,-3861.0589302298176,137560.36503589372,95767.25870280091,58894.12318957952,40970.15057024599,29864.299391727483,22322.198767223676,1610.0,111557.12457439606,363970.4440975128,1691728.2107393695,4.6479823792673995,1558117.0697282625,4.2808889979836415,0.7474542923115418,0.10338839590506793,4.027634451161993,1.2793150905938817,1.0,0.0,4.027634451159917,1.2794111307381426,1.279727874121015,3.1480376826472445,20210.91310158394,2060.939576877317,0.00024755677525046545,7.93687313546109e-05,0.00016818804389585456,0.0006773999598684893,0.10338839585502588,0.10338839590506792,0.49192564917434384,2.8421709430404007e-13,29864.299391727483,22322.198767223676,0.7474542924481272,0.9998373696550914,0.6277866969459559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2620585686381278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15692.71080477642,1610.0,0.49192564917434384,7.204340706628161
541.0,-29.44526264259177,5.896592718271798,34.573232356504896,26.285817275661998,6.195037642073761,-25.881150451007525,-39.952141454536445,2.6309254504895048,-4.333962482007621,-4.333962482007911,40.08158192502762,44460.366613311555,26343.67964072025,70804.0462540318,81335.24216731476,107678.92180803501,107678.92180803501,-3855.685501197193,137536.79034581,95764.14605415295,58889.27050014964,40972.08394889256,29857.868537774993,22317.391993138277,1609.6999188347256,111534.6073092322,363957.2173834197,1691481.8475573503,4.647474391956946,1558053.8134754617,4.280870770132555,0.747454292154284,0.10336674006076822,4.027634451161993,1.279308429243974,1.0,0.0,4.027634451161433,1.2794244275016904,1.2797408129649934,3.148004965816296,20210.25620201104,2060.872591762839,0.0002472744665554098,7.928382214727549e-05,0.0001679906444081343,0.0006766049068911055,0.1033667400071967,0.10336674006076824,0.4919089825076772,2.8421709430404007e-13,29857.868537774993,22317.391993138277,0.7474542924481272,0.9996342474938038,0.6277057240957546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262082326072987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15692.505933425986,1609.6999188347256,0.4919089825076772,7.203817527932105
542.0,-29.456244126035617,5.891658410527441,34.57291592785303,26.279696949664526,6.190087854094351,-25.891530420393597,-39.96209887610746,2.6253741484523143,-4.338289911539391,-4.338289911539668,40.08111357956195,44454.001372068466,26342.116929322805,70796.11830139127,81330.4610669951,107672.57799631791,107672.57799631791,-3847.6927140297194,137531.56911286776,95761.79260596314,58885.33291103627,40973.8441054743,29858.991116549834,22318.231073679253,1609.8925339284438,111520.27071034763,363896.1736691756,1691286.4587211832,4.647717071789717,1558033.5853191332,4.281533300032907,0.7474542922955293,0.10335277749279388,4.027634451161993,1.279307213244028,1.0,0.0,4.027634451162416,1.2794507602976863,1.2797667924755685,3.1479401756929626,20209.759525615606,2060.821944865536,0.00024699326897542503,7.919456591944114e-05,0.0001677987030559839,0.000675831837288582,0.10335277744516472,0.10335277749279395,0.4918923158410105,2.8421709430404007e-13,29858.991116549834,22318.231073679253,0.7474542924481272,0.9994816398282268,0.6275903150386155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2621056779252502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15692.324816441527,1609.8925339284438,0.4918923158410105,7.2033118685748825
543.0,-29.46719106893485,5.886761750341795,34.57260219007281,26.274772302154474,6.186432275069377,-25.901852775742253,-39.971900114882715,2.621093981408194,-4.341432122389563,-4.341432122389833,40.08048412332347,44447.14022959841,26337.599222283938,70784.73945188234,81325.281245986,107662.88046826994,107662.88046826994,-3842.80970301888,137521.2546804928,95759.13387822163,58880.99285993712,40975.71224253835,29858.374212222858,22317.769970513902,1609.9590063768437,111505.69017128882,363851.8539536374,1691163.448168692,4.64794511775164,1558006.398992573,4.281980102789572,0.7474542924503195,0.10333863807472614,4.027634451161993,1.2793035350227728,1.0,0.0,4.027634451162282,1.2794711941308234,1.2797868730599091,3.1478899014198323,20209.19842241528,2060.7647282624835,0.0002467132490517657,7.910680040921753e-05,0.00016760644864254818,0.0006750575067896403,0.10334314877876152,0.10333863807956548,0.49187564917434384,2.8421709430404007e-13,29858.374212222858,22317.769970513902,0.7474542924481272,0.9993033438370044,0.627482366953161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2621289688403166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15692.132148542572,1609.9590063768437,0.49187564917434384,7.2033030113408305
544.0,-29.478096739118527,5.881907318403458,34.57229100675419,26.269988750014477,6.183155698014528,-25.9119089421371,-39.98144280686972,2.6169679009884033,-4.3443186360076425,-4.344318636007948,40.07977271928578,44439.387515897,26332.53183260937,70771.91934850637,81319.13853030978,107651.67036291915,107651.67036291915,-3839.5418591724883,137509.06367244705,95756.4228320118,58876.671817418246,40977.50112732617,29857.3933095279,22317.03679212898,1610.0,111491.21222209164,363811.1444829804,1691088.8782924342,4.648260241438386,1557975.6737575908,4.282374790831827,0.7474542925020622,0.10332458230844806,4.027634451161993,1.2792996974522244,1.0,0.0,4.027634451162317,1.2794909109052683,1.2798062381203805,3.1478413928805105,20208.626277821153,2060.706385750603,0.0002464345756743827,7.902143646431762e-05,0.00016741313921006507,0.0006742789270596368,0.10333701086168535,0.10332458230977513,0.4918589825076772,2.8421709430404007e-13,29857.3933095279,22317.03679212898,0.7474542924481272,0.9991109595228685,0.6273657618776095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262152082575407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15691.940970759737,1610.0,0.4918589825076772,7.203211850230823
545.0,-29.488969243069878,5.877128303231433,34.571965135180434,26.26746541298928,6.181733696973172,-25.922327062992146,-39.99117786353452,2.615143724204178,-4.3457554220833,-4.345755422083605,40.07853010816325,44432.5796251637,26323.92559268622,70756.50521784992,81314.63816391317,107638.5637565994,107638.5637565994,-3841.747316474706,137493.7459578809,95753.54321050787,58871.696026688245,40979.83020424402,29855.182201281496,22313.07602521668,1609.9446436220987,111480.3110730741,363790.8823381161,1690742.8454468912,4.647567950522393,1557922.0070151587,4.28246578639425,0.7473769838275822,0.10330305874999816,4.027634451161993,1.2792926272889598,1.0,0.0,4.027634451160973,1.2794999454318203,1.2798149197461188,3.1478191660279444,20208.018556761057,2060.6444154488086,0.0002461570384512892,7.89344394837513e-05,0.0001672225989675379,0.0006735115006145015,0.10330814682083891,0.10331374442796842,0.4918423158410105,2.8421709430404007e-13,29855.182201281496,22313.07602521668,0.7474542924481272,0.9988916895048151,0.6272686079419352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2621749974956016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15691.753373464002,1609.9446436220987,0.4918423158410105,7.20307773909888
