time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
546.0,-29.49980938043334,5.8723392933981255,34.57165903749647,26.25894300816583,6.174695035181178,-25.932284978357373,-40.00086790239436,2.6071706331051936,-4.350837863881907,-4.350837863882214,40.07796615791395,44425.72766627869,26324.681179996875,70750.40884627556,81308.58977309946,107633.27095309633,107633.27095309633,-3819.8182604425965,137486.71139416462,95751.27035526859,58868.408248447704,40980.95789646765,29853.440441068302,22314.082206233303,1610.0,111453.08921353893,363719.2147673178,1690453.7222092682,4.647688803822758,1557897.6512054563,4.283242644197642,0.7474542925892261,0.10328771692925999,4.027634451161993,1.2792943828785792,1.0,0.0,4.0276344511645,1.279537508656522,1.279852138504006,3.1477267558892392,20207.538888862488,2060.595502935507,0.0002458806140933143,7.884793274210576e-05,0.00016703268135120854,0.0006727465818800909,0.10328771694145056,0.10328771692926096,0.49182564917434385,2.8421709430404007e-13,29853.440441068302,22314.082206233303,0.7474542924481272,0.9988142838333973,0.6271773136913481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262197556918893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15691.560306365267,1610.0,0.49182564917434385,7.202674572726959
547.0,-29.51061102491784,5.867609350579465,34.571340745618166,26.254696875717514,6.171931853872362,-25.942284395071933,-40.0103141675703,2.603605224026452,-4.352815169124824,-4.352815169125119,40.076871863086936,44418.03355369573,26317.5931382393,70735.62669193503,81302.54488455637,107620.13802279567,107620.13802279567,-3813.87759113207,137469.78170308642,95748.4658310011,58863.95450014046,40982.79036762293,29849.64368029075,22311.244303185133,1609.8672604499159,111434.01561392774,363691.3357550884,1690234.4696417032,4.647442222214266,1557850.3917643419,4.283441035321793,0.7474542926593425,0.10326931860919183,4.027634451161993,1.2792895600898193,1.0,0.0,4.0276344511599484,1.2795546185534992,1.279868900509732,3.1476846652432244,20206.947016472808,2060.53514874833,0.0002456054557470997,7.876368663724636e-05,0.00016684176910985334,0.0006719776571596602,0.10326931866122228,0.1032693186091919,0.4918089825076772,2.8421709430404007e-13,29849.64368029075,22311.244303185133,0.7474542924481272,0.998633290564134,0.6270860821138764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2622201640212147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15691.366524616154,1609.8672604499159,0.4918089825076772,7.20260917026318
548.0,-29.521379738988664,5.86289856388477,34.571039146688754,26.248976436350517,6.167453940189756,-25.9524256451752,-40.01999240191651,2.598499846376302,-4.356633243246279,-4.356633243246637,40.07631171461179,44411.447411645466,26315.294403363372,70726.74181500883,81297.47350491972,107612.76790828309,107612.76790828309,-3806.4874248259002,137462.6736080521,95745.92733342787,58859.901240153515,40984.47343697151,29849.90569976901,22311.440142852138,1610.0,111419.25533310899,363637.50756714545,1690041.3410425275,4.647599067404955,1557826.2009846382,4.284008576032236,0.7474542923941228,0.10325497505915152,4.027634451161993,1.2792871923791247,1.0,0.0,4.02763445115992,1.2795788725928603,1.2798928098359714,3.147625001810667,20206.411286886767,2060.480519533864,0.0002453314186336952,7.867745803907485e-05,0.00016665396059462035,0.0006712212331134861,0.10325497506660138,0.10325497505915164,0.4917923158410105,3.410605131648481e-13,29849.90569976901,22311.440142852138,0.7474542924481272,0.998480436716698,0.6269758830794925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2622424927809912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15691.17604396319,1610.0,0.4917923158410105,7.202275555802693
549.0,-29.53210933114436,5.858250260336019,34.57072330346555,26.24491477562117,6.1649122489354715,-25.96233805263316,-40.02933071516452,2.5951409704242665,-4.358369710867635,-4.3583697108679225,40.0751654101224,44403.622427525086,26307.79642585015,70711.41885337523,81291.27899948614,107599.07542533628,107599.07542533628,-3800.8035878093506,137444.74179414642,95743.03380129946,58855.377229338425,40986.28507995671,29845.66636881014,22308.271429840093,1609.8370508591902,111399.87901314563,363613.0284684289,1689821.8761379314,4.6473083851137424,1557776.6971389344,4.2841608390668275,0.7474542921632699,0.10323629757471846,4.027634451161993,1.2792819036310537,1.0,0.0,4.02763445116171,1.2795950202167026,1.279908612379222,3.147585280911693,20205.800630100763,2060.4182498713385,0.0002450586572198671,7.85943407177232e-05,0.0001664643165021439,0.0006704574160331686,0.10323629747947262,0.10323629757472352,0.49177564917434385,2.8421709430404007e-13,29845.66636881014,22308.271429840093,0.7474542924481272,0.9982983301613707,0.6268868994756198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262264731594534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15690.979310887764,1609.8370508591902,0.49177564917434385,7.202207458550154
550.0,-29.542806681197234,5.853616559254189,34.57042705685358,26.239091797638707,6.160310462593917,-25.972427449872335,-40.03896655105052,2.589931231269022,-4.362322908636656,-4.362322908636914,40.07466327471489,44397.17461284919,26306.044129819595,70703.21874266877,81286.29432727591,107592.33845709551,107592.33845709551,-3793.381340673077,137438.66067187607,95740.50308077059,58851.383366343856,40987.91079380748,29846.322214780554,22308.76165409895,1609.9942525976712,111385.71979776859,363557.3047983965,1689634.1618884415,4.647504367503755,1557755.0124951762,4.284757841295469,0.7474542924773211,0.10322252447126129,4.027634451161993,1.279279652959667,1.0,0.0,4.027634451163686,1.2796197551760526,1.2799330057561211,3.147524438310866,20205.26654179766,2060.3637880211554,0.0002447869935608385,7.850866034776453e-05,0.00016627833321307398,0.0006697083433307703,0.10322252450292466,0.10322252447126104,0.4917589825076772,2.8421709430404007e-13,29846.322214780554,22308.76165409895,0.7474542924481272,0.99815041032627,0.6267756807286445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2622866759099804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15690.78781984876,1609.9942525976712,0.4917589825076772,7.201843099111355
551.0,-29.55346848832799,5.849019364942033,34.570127218867654,26.234086334612243,6.156683535137708,-25.98238736440491,-40.04840544713659,2.5856024112146208,-4.365218816595075,-4.365218816595365,40.07386147139411,44390.06602840884,26301.663317458802,70691.72934586764,81280.67279850686,107582.33611596566,107582.33611596566,-3786.8060416381777,137427.00452282428,95737.71583535986,58847.10906526183,40989.563077886705,29844.66840685862,22307.52550259196,1610.0,111369.14215760384,363516.4887736375,1689432.173567188,4.647470543266611,1557720.3872096005,4.285143687607514,0.7474542922871094,0.10320648084287426,4.027634451161993,1.2792757247248665,1.0,0.0,4.027634451161042,1.2796404004428372,1.2799533099353404,3.1474736572619735,20204.67831597234,2060.3038056800583,0.00024451650858604894,7.842481486742508e-05,0.00016609169371862388,0.0006689566276729755,0.10320648077948796,0.10320648084287416,0.4917423158410105,2.8421709430404007e-13,29844.66840685862,22307.52550259196,0.7474542924481272,0.9979882306070001,0.6266753389986107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2623085517569959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15690.588772384348,1610.0,0.4917423158410105,7.201799429392916
552.0,-29.564093168583415,5.844470731186414,34.56982385330994,26.22958846567201,6.153631601575989,-25.992256357790755,-40.05772863803429,2.5817947907833303,-4.367504434123646,-4.36750443412401,40.07289858622482,44382.64050567409,26295.83605067434,70678.47655634844,81274.77852681492,107570.61457748926,107570.61457748926,-3780.776170802943,137412.36954574706,95734.87365549896,58842.73563435814,40991.26446793424,29841.7549682578,22305.347835700235,1609.9221448313465,111351.39074829221,363484.2769511381,1689224.6601465708,4.647311499456268,1557678.8064917696,4.285409040405791,0.7474542921294702,0.10318933823179956,4.027634451161993,1.2792710920562969,1.0,0.0,4.027634451161396,1.2796586249896647,1.2799711943480374,3.147428831806235,20204.078496671194,2060.2426411334345,0.00024424723940788654,7.834207846894628e-05,0.00016590516093894025,0.0006682053418232508,0.10318933814868335,0.10318933823179877,0.49172564917434386,3.410605131648481e-13,29841.7549682578,22305.347835700235,0.7474542924481272,0.9978182084983287,0.6265812308856177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2623302557170384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15690.392090566587,1609.9221448313465,0.49172564917434386,7.201603698486401
553.0,-29.57468168568665,5.839957117110701,34.56952939615816,26.225043867621594,6.150292985476466,-26.00207835474681,-40.06701051313428,2.577923771135249,-4.370422243134499,-4.370422243134804,40.072200862231846,44375.202801082014,26291.726852632175,70666.92965371419,81269.85612370184,107561.58297633402,107561.58297633402,-3777.3745102922985,137403.00369403948,95732.09944128798,58838.39390737943,40993.00614878727,29841.420717705463,22304.502522720708,1610.0,111338.95748662631,363443.15873699664,1689041.3752258439,4.647332972494079,1557648.6768764073,4.2858109705226015,0.7474343374505302,0.10317442757601882,4.027634451161993,1.2792665885156023,1.0,0.0,4.0276344511612985,1.2796771418374908,1.2799893726439453,3.147383288708826,20203.493020976235,2060.182939227589,0.00024397915852131095,7.82597888838812e-05,0.00016571936963742976,0.0006674570423765609,0.10317477541807887,0.10317718214855758,0.4917089825076772,2.8421709430404007e-13,29841.420717705463,22304.502522720708,0.7474542924481272,0.9976353699720866,0.6264637798893958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2623517308698955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15690.196168987444,1610.0,0.4917089825076772,7.2013247519746
554.0,-29.58523553310693,5.835481241307572,34.56923136952365,26.21979477060961,6.146579209943279,-26.011992883505144,-40.076426428835816,2.5733365603414353,-4.373103262138841,-4.373103262139205,40.07129855493665,44368.47405015052,26287.10509637545,70655.57914652597,81263.60031657552,107550.70541295098,107550.70541295098,-3768.0182523532567,137389.04341871987,95729.37247073767,58834.24620431234,40994.58474047259,29838.33800576888,22302.79382577168,1609.9221435083361,111318.72366530423,363405.38062000147,1688829.4753854196,4.647232995020955,1557609.7134519895,4.286149288143644,0.7474542925768757,0.10315772640064697,4.027634451161993,1.279263113602065,1.0,0.0,4.027634451160429,1.2796989808540145,1.2800108753768555,3.1473295762681066,20202.917515677564,2060.124254019218,0.0002437122251432046,7.817639260196537e-05,0.00016553583254123923,0.0006667178220448776,0.10315772637937771,0.10315772640064709,0.49169231584101053,3.410605131648481e-13,29838.33800576888,22302.79382577168,0.7474542924481272,0.9974963111383836,0.6263820880171826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2623730411328127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15689.999526745072,1609.9221435083361,0.49169231584101053,7.201176447928759
555.0,-29.59575556488686,5.831029271359175,34.56894281414028,26.2144316098653,6.142539391415044,-26.02186646498262,-40.085798234771914,2.5686502915107825,-4.3764411728376444,-4.376441172837932,40.07065679310225,44361.710959910786,26284.23639380755,70645.94735371834,81258.20311036939,107542.43950417693,107542.43950417693,-3761.2203079009196,137380.25946327663,95726.58521133939,58830.0930608808,40996.10238939844,29837.819959099703,22302.406604478027,1610.0,111303.65981207785,363358.3505759739,1688639.6339453615,4.6473120303101085,1557582.0013472585,4.286627784605122,0.7474542924063866,0.10314311505797608,4.027634451161993,1.2792596227535977,1.0,0.0,4.027634451160964,1.279721278055888,1.280032837832258,3.147274738824885,20202.329286900283,2060.064271377105,0.00024344641480527466,7.809346858949457e-05,0.00016535294621578008,0.000665981222779812,0.10314311505885006,0.10314311505797609,0.49167564917434387,2.8421709430404007e-13,29837.819959099703,22302.406604478027,0.7474542924481272,0.9973462574350327,0.6262777704396228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2623941736597537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15689.798634371386,1610.0,0.49167564917434387,7.20092334582265
556.0,-29.60623744904694,5.82663251046893,34.56864410068268,26.21031958786773,6.139923172984839,-26.031563344597423,-40.09492078386245,2.5652490685353024,-4.378265084415943,-4.378265084416297,40.06959984090523,44354.08143677348,26277.61130682946,70631.69274360294,81252.10763825194,107529.7189450814,107529.7189450814,-3755.7054470524454,137363.80948342124,95723.66063326586,58825.63443178738,40997.80689053164,29834.090538339846,22299.619030700942,1609.865897388416,111285.42439213385,363332.65428937005,1688432.8952543754,4.647071699505577,1557536.3615987115,4.28680533723302,0.7474542923319101,0.10312552915784569,4.027634451161993,1.2792541636666286,1.0,0.0,4.027634451161471,1.2797376088945354,1.2800488340351337,3.1472345761887466,20201.712078116157,2060.0013335967083,0.0002431818339779589,7.801282817373988e-05,0.00016516900580421903,0.0006652403780412478,0.10312552917507425,0.10312552915784585,0.4916589825076772,3.410605131648481e-13,29834.090538339846,22299.619030700942,0.7474542924481272,0.9971735236166787,0.6261879611698007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2624151937505261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15689.597062225352,1609.865897388416,0.4916589825076772,7.200798733775182
557.0,-29.61668680430077,5.822250559643014,34.56836201312603,26.204691000189655,6.135559945455925,-26.04140564615185,-40.10427963277323,2.560278787307015,-4.381956857486784,-4.38195685748705,40.06907970384778,44347.57565265081,26275.834099109914,70623.40975176073,81246.9454935035,107522.77959261341,107522.77959261341,-3748.7064283615764,137357.23197994425,95720.94900049982,58821.579159647124,40999.29982316966,29834.452387330843,22299.88949537181,1610.0,111271.48602097499,363280.6468869396,1688251.7162628383,4.647238246050186,1557513.902179659,4.287357214116582,0.7474542923013874,0.1031119810339976,4.027634451161993,1.2792511365795511,1.0,0.0,4.027634451159985,1.2797612209435083,1.2800721145968246,3.147176508593225,20201.139809734043,2059.9429784619665,0.0002429183379122491,7.793017895081834e-05,0.00016498815896143077,0.0006645119930668499,0.10311198094034991,0.10311198103399746,0.49164231584101054,2.8421709430404007e-13,29834.452387330843,22299.88949537181,0.7474542924481272,0.9970304769664794,0.6260797186186144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2624359535948242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15689.39895479138,1610.0,0.49164231584101054,7.200463590568072
558.0,-29.627097574027673,5.8179267307619495,34.56806565526007,26.200726709235482,6.133131502308767,-26.051019732565212,-40.11330617414785,2.5570536608462833,-4.383572090879568,-4.383572090879881,40.06797577296695,44339.86045425689,26268.859465727714,70608.7199199846,81240.68829675739,107509.5477624851,107509.5477624851,-3743.404094212732,137339.87519376518,95717.91003383142,58817.082191331014,41000.91982500045,29830.327431280086,22296.806278498356,1609.839066204597,111252.95185669784,363257.89431978343,1688044.3450018363,4.64695845953403,1557466.2354655236,4.287494531624559,0.7474542922756497,0.1030941186066638,4.027634451161993,1.2792452532937748,1.0,0.0,4.027634451162849,1.2797767305959267,1.2800872923633764,3.1471383678671274,20200.49846015292,2059.877579005361,0.00024265607640980963,7.785054107787908e-05,0.00016480553533193055,0.0006637764518450785,0.10309411852542422,0.10309411860666515,0.49162564917434387,3.410605131648481e-13,29830.327431280086,22296.806278498356,0.7474542924481272,0.9968583450819272,0.6259929363353871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2624566439314033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15689.194561552853,1609.839066204597,0.49162564917434387,7.200395410105591
559.0,-29.637476488733693,5.813613898043314,34.56778845612076,26.195022893976443,6.128671187308659,-26.060808334091572,-40.12262231027705,2.552003032666529,-4.387372481077307,-4.387372481077565,40.067505538238024,44333.487500930096,26267.539926236263,70601.02742716635,81235.61500218416,107503.15492842042,107503.15492842042,-3736.3922148271668,137334.17788088412,95715.2195361341,58813.0920348798,41002.363890282555,29831.022952463696,22297.326148159504,1609.9937354792237,111239.54714324759,363204.3655149516,1687868.139828456,4.647158184443611,1557445.9314998,4.288070517246265,0.7474542922544332,0.10308107735775768,4.027634451161993,1.2792424020403996,1.0,0.0,4.027634451160964,1.2798007122969386,1.2801109455834465,3.1470793948327667,20199.930652157822,2059.819678703515,0.0002423948770340753,7.776842712180729e-05,0.000164626449912268,0.0006630551612391448,0.10308107723727049,0.10308107735775746,0.4916089825076772,2.8421709430404007e-13,29831.022952463696,22297.326148159504,0.7474542924481272,0.9967196342581253,0.6258840566151764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2624770602434152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15688.995310041486,1609.9937354792237,0.4916089825076772,7.200032266256754
560.0,-29.64782015591147,5.809333576104912,34.56750767135375,26.19012384619566,6.125166801474776,-26.07046961228836,-40.13173811892045,2.547816257851645,-4.3901377375290735,-4.390137737529333,40.06674205459291,44326.43805564913,26263.63863260818,70590.07668825731,81229.9298010225,107493.56843363069,107493.56843363069,-3730.2056100864284,137323.02569715498,95712.28991510709,58808.798169733585,41003.87971708167,29829.457263524295,22296.155877725887,1610.0,111223.77404371712,363165.4205414157,1687677.9411211188,4.64713280963008,1557412.9659520527,4.288439586649589,0.7474542926059138,0.1030658127810981,4.027634451161993,1.2792377479420973,1.0,0.0,4.027634451163132,1.2798206824039966,1.2801305876908011,3.1470302883342556,20199.312379098745,2059.756632397276,0.0002421348224150842,7.768815640160937e-05,0.00016444666601347482,0.0006623310574146012,0.10306581287307821,0.10306581278109786,0.49159231584101054,2.8421709430404007e-13,29829.457263524295,22296.155877725887,0.7474542924481272,0.9965657372260287,0.6257849756222219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2624974250402463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15688.788713945672,1610.0,0.49159231584101054,7.199984664276284
561.0,-29.658124361441846,5.805118439293319,34.56722083094018,26.18764730812984,6.123989274018882,-26.08031756060688,-40.1408807845786,2.5461143024021795,-4.391417714460488,-4.391417714460831,40.065747178518606,44319.67340432186,26256.080595916934,70575.7540002388,81224.63208610217,107480.7126820191,107480.7126820191,-3731.7032954694587,137307.79232593815,95709.1083303562,58803.87366965656,41005.81628966627,29827.07964391904,22293.259837420734,1609.9251845128586,111212.41597748856,363147.394870984,1687521.8382407082,4.646933619998119,1557370.010178472,4.2885341659459275,0.7474167804411835,0.10304951508496671,4.027634451161993,1.2792296398105099,1.0,0.0,4.027634451163156,1.2798291154856967,1.2801386915686612,3.14700955184435,20198.64093111332,2059.6881637575852,0.00024187601548468423,7.760772613299571e-05,0.00016426828935168852,0.0006616126214263074,0.10305157459215977,0.10305468701634785,0.4915756491743439,3.410605131648481e-13,29827.07964391904,22293.259837420734,0.7474542924481272,0.9963697385239251,0.6256933705756869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2625176367257969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15688.584605098134,1609.9251845128586,0.4915756491743439,7.199788317049817
562.0,-29.668397845560882,5.8009037107572485,34.566948214951985,26.180487835686677,6.118317156039286,-26.08967755655008,-40.149868559651054,2.5395968670284956,-4.395510822962194,-4.395510822962557,40.06520533614597,44312.40142549879,26255.767424328496,70568.16884982729,81218.5720959492,107474.3395202777,107474.3395202777,-3718.1057876114646,137300.51486547635,95706.46356656418,58800.29289611388,41006.85630050033,29826.175345198644,22293.702799158906,1610.0,111192.44530788917,363089.7571160006,1687302.4850759823,4.647067156281469,1557346.6154219077,4.289150505901944,0.7474542927860746,0.10303549765909192,4.027634451161993,1.2792285501910374,1.0,0.0,4.027634451160745,1.2798599015304821,1.2801691551187286,3.146933852951926,20198.082774892722,2059.631247662833,0.00024161823388294464,7.752873352080031e-05,0.00016408950036214432,0.0006608925247325308,0.10303549777813854,0.10303549765909213,0.4915589825076772,3.410605131648481e-13,29826.175345198644,22293.702799158906,0.7474542924481272,0.9962607446029347,0.6255895081146011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262537540998164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,49.0,15688.378435332692,1610.0,0.4915589825076772,7.199473510064108
563.0,-29.67863346754425,5.796740082863034,34.5666673561725,26.17662122882905,6.115880286421819,-26.099227025444275,-40.15881941942496,2.53647384446732,-4.397293061721825,-4.397293061722111,40.06427448862975,44305.1425289738,26249.635347306747,70554.77787628055,81212.74535642173,107462.38070372847,107462.38070372847,-3714.0210859242798,137285.50339686146,95703.4077301874,58795.80490332839,41008.447585398906,29823.122693132995,22291.42107648785,1609.8997136190033,111176.40178965275,363064.6624811555,1687153.6338159204,4.646978370976797,1557306.4254770784,4.289336270940191,0.7474542926257894,0.10302000779150844,4.027634451161993,1.279222497115843,1.0,0.0,4.027634451163008,1.279874927797913,1.2801838566097425,3.14689690663113,20197.437865094736,2059.5654851651416,0.0002413616540229747,7.745013923644094e-05,0.00016391151478653375,0.0006601756638963918,0.10302237524742155,0.10302000779326012,0.49154231584101055,2.8421709430404007e-13,29823.122693132995,22291.42107648785,0.7474542924481272,0.9960922452917123,0.6254999339242674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2625574437306915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15688.173865416451,1609.8997136190033,0.49154231584101055,7.199383714811529
564.0,-29.688837110222018,5.792589665342021,34.566397643252316,26.170913816336565,6.111525681454821,-26.108755076989247,-40.167868801485724,2.531443648222107,-4.400827850200017,-4.400827850200335,40.06368481565987,44298.433128495984,26248.050102521567,70546.48323101756,81207.2303924885,107455.28049501007,107455.28049501007,-3706.1677472082083,137278.20774891262,95700.62093775101,58791.82367375872,41009.77473776921,29822.927253902548,22291.27499307655,1610.0,111161.44824221828,363014.8952692959,1686931.9201505377,4.647004688055895,1557280.9663699712,4.289854181368319,0.7474542925748368,0.10300550408962282,4.027634451161993,1.2792192249605434,1.0,0.0,4.0276344511609645,1.2798988065658332,1.2802074140738866,3.14683819572327,20196.849734866024,2059.5055125721856,0.00024110612564295773,7.737075475157958e-05,0.00016373537089137813,0.0006594662206759011,0.10300550402780075,0.10300550408962275,0.4915256491743439,3.410605131648481e-13,29822.927253902548,22291.27499307655,0.7474542924481272,0.9959592285398366,0.6253952183513263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2625771055375696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15687.968541996219,1610.0,0.4915256491743439,7.199096831299611
565.0,-29.698999529258696,5.788506120114884,34.56611953359365,26.168641761783533,6.110626098666735,-26.11738078092071,-40.175841039139755,2.5299837140923493,-4.401840614635034,-4.401840614635364,40.06272622294745,44287.43568837326,26240.142841981888,70527.57853035515,81201.63595055025,107441.77879253213,107441.77879253213,-3706.8735939073667,137261.5810234188,95697.28816879583,58787.0405575779,41011.386234686586,29819.802230886686,22288.43936634211,1609.8750603426147,111148.6523864395,363000.6372799246,1686849.4667483782,4.646960069790676,1557239.5798389018,4.289908666573637,0.7474375314017423,0.10299078215922176,4.027634451161993,1.2792104338249195,1.0,0.0,4.027634451161971,1.27990610761562,1.2802143914532003,3.1468202450140725,20196.146380664875,2059.433790403948,0.0002408518773436093,7.730088170668247e-05,0.00016355099563692682,0.0006587236245491312,0.10299670564566918,0.10299309168235843,0.4915089825076772,3.410605131648481e-13,29819.802230886686,22288.43936634211,0.7474542924481272,0.9957136122971354,0.6252533191631916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2625967053384264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15687.759739899906,1609.8750603426147,0.4915089825076772,7.198978897080393
566.0,-29.70913410420599,5.784419043040539,34.565854743193526,26.161507225502305,6.10485630917016,-26.127692318777438,-40.18575620194895,2.5234145237416006,-4.406046684695639,-4.406046684695947,40.06218802268931,44284.62190549313,26240.44924892145,70525.07115441457,81196.07291022177,107436.52215914322,107436.52215914322,-3694.510762145728,137256.2590359642,95694.95457748185,58783.503572753325,41012.72333858725,29819.736876820978,22288.890333637253,1610.0,111131.03292128895,362941.42771391314,1686569.926198436,4.64694795747557,1557216.3438053566,4.290544492575329,0.7474542926286688,0.10297607172016061,4.027634451161993,1.279210409098305,1.0,0.0,4.027634451161794,1.2799371283716996,1.2802450954488345,3.1467439781873017,20195.653894904084,2059.383570832454,0.00024059857164943185,7.72140612055425e-05,0.00016338451044388934,0.0006580530830500452,0.10297607173171386,0.10297607172016077,0.49149231584101055,2.8421709430404007e-13,29819.736876820978,22288.890333637253,0.7474542924481272,0.995660336234844,0.6252023686713604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2626159897111113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15687.571151985452,1610.0,0.49149231584101055,7.198673840232369
567.0,-29.7192301582079,5.780383443768604,34.56557730392416,26.1574350175448,6.102376942266322,-26.137028198984645,-40.19445130890233,2.5201749830430775,-4.4076833184183215,-4.407683318418683,40.061140544634526,44276.915296559775,26234.271912632263,70511.18720919204,81189.58663177384,107423.8585444061,107423.8585444061,-3689.3643714257923,137239.74746853215,95691.5389731371,58778.86763792304,41014.079261348954,29815.88892412604,22286.01416526942,1609.8538090754882,111113.2229158319,362918.39058886556,1686371.1291888095,4.646695160453376,1557171.1211758202,4.290692237032076,0.7474542926418104,0.10295890637406303,4.027634451161993,1.2792032279400156,1.0,0.0,4.027634451161512,1.279952688179828,1.2802603363094167,3.1467057246385712,20194.933058957264,2059.310066022267,0.0002403464727924024,7.713799813026967e-05,0.00016320847466213273,0.000657344075270805,0.1029589064193033,0.10295890637406323,0.4914756491743439,3.410605131648481e-13,29815.88892412604,22286.01416526942,0.7474542924481272,0.9954993488709722,0.6251155609814263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2626352911277874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15687.34205304076,1609.8538090754882,0.4914756491743439,7.198577484610773
568.0,-29.72929462873739,5.776356599005018,34.56531778955227,26.151872577052586,6.098084547743517,-26.146516953363722,-40.2034480246715,2.515306872369854,-4.411302186093849,-4.411302186094118,40.06068610931448,44270.598950261374,26233.221371630272,70503.82032189165,81184.4073218723,107417.62869350257,107417.62869350257,-3682.7506476442795,137234.1475386854,95688.68361620956,58774.87524459884,41015.342635123015,29816.51884518283,22286.484994807084,1609.9996070531718,111100.37934114685,362867.4557690523,1686204.477882185,4.646888143519194,1557151.502209416,4.2912404445563395,0.7474542923848972,0.10294641303851641,4.027634451161993,1.279199666758068,1.0,0.0,4.027634451161014,1.2799758080041388,1.280283140313089,3.1466488866240896,20194.33045874172,2059.2486179012935,0.00024009540479277798,7.7059369567497e-05,0.00016303603522528097,0.0006566495522542019,0.10294641299284535,0.10294641303851641,0.4914589825076772,2.8421709430404007e-13,29816.51884518283,22286.484994807084,0.7474542924481272,0.9953687344712039,0.6250096782020957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262654349796417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15687.135906028692,1609.9996070531718,0.4914589825076772,7.198223580429586
569.0,-29.739324287646372,5.772359717734582,34.56505451860497,26.147116510570072,6.094737645898718,-26.155879820909647,-40.21225213129071,2.511293179162035,-4.413902710401942,-4.413902710402241,40.05994558230964,44263.63638384975,26229.62575245232,70493.26213630207,81178.66509384572,107408.29084629804,107408.29084629804,-3676.9551935595227,137223.22874786882,95685.634071354,58770.60536135815,41016.698566662046,29814.937901570775,22285.303313684944,1610.0,111085.24603985756,362830.8573852591,1686024.5348059144,4.646860928412351,1557119.53243967,4.2915851856180405,0.7474542924508611,0.10293177099038121,4.027634451161993,1.279194456036203,1.0,0.0,4.02763445116064,1.2799949589831672,1.280301975927225,3.1466018072145854,20193.686876718908,2059.1829907989895,0.00023984544557609857,7.698249609454674e-05,0.0001628629494815518,0.0006559524261497533,0.10293177096766076,0.1029317709903812,0.49144231584101056,2.8421709430404007e-13,29814.937901570775,22285.303313684944,0.7474542924481272,0.9952228361675295,0.6249133662710376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262673367475649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15686.92222738768,1610.0,0.49144231584101056,7.198164935295438
570.0,-29.749318039394108,5.768401872545026,34.56478871392557,26.14274810710924,6.091827076806067,-26.16516673211731,-40.2209653641097,2.5076757695292438,-4.416041398424284,-4.4160413984245634,40.05908435425298,44256.45449591284,26224.941422746695,70481.39591865953,81172.72583975771,107397.6672625044,107397.6672625044,-3671.572963519575,137210.07659016442,95682.54966061637,58766.2783167715,41018.07927093874,29812.409327660018,22283.41332597461,1609.9373102308894,111069.24022602398,362800.76080706343,1685840.5889657242,4.646739398273341,1557082.3524307634,4.291838718769435,0.747454292642494,0.10291631255455089,4.027634451161993,1.2791887639695778,1.0,0.0,4.027634451162569,1.2800122680492327,1.2803189706282505,3.1465592570454013,20193.03593653087,2059.116613372647,0.00023959661969909704,7.690648590435728e-05,0.00016269013379473978,0.000655256387735848,0.10291631257181495,0.10291631255455175,0.4914256491743439,2.8421709430404007e-13,29812.409327660018,22283.41332597461,0.7474542924481272,0.9950714348178854,0.6248220981040694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2626922439962371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15686.710933578564,1609.9373102308894,0.4914256491743439,7.197961187299431
571.0,-29.759278483725083,5.764464086305355,34.56453151795935,26.13768159588801,6.088109377316869,-26.174504374734802,-40.22976880716158,2.5033352683265764,-4.41904439864993,-4.419044398650189,40.058475555214464,44249.79304166376,26222.534348760524,70472.32739042428,81167.22816118125,107389.76250994178,107389.76250994178,-3665.5247864014964,137201.55798130538,95679.56663471526,58762.13151519776,41019.37235501944,29811.795471363606,22282.95448611678,1610.0,111055.28729634327,362758.50454424194,1685669.283894176,4.6468084490865245,1557056.070419979,4.29226620717332,0.7474542922958524,0.10290278405871679,4.027634451161993,1.2791841697646307,1.0,0.0,4.027634451164339,1.2800329331401357,1.280339323513297,3.146508458404683,20192.40639280075,2059.052417777809,0.000239348859753641,7.682975923673536e-05,0.00016251910051690564,0.000654567528213748,0.10290278409415704,0.10290278405871427,0.49140898250767723,2.8421709430404007e-13,29811.795471363606,22282.95448611678,0.7474542924481272,0.9949338624934387,0.6247220595053028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2627109365010647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15686.500005039983,1610.0,0.49140898250767723,7.197694696477361
572.0,-29.769202640601197,5.760568002283486,34.564267766235226,26.133458164427452,6.085370775960711,-26.183711441671395,-40.23839022321624,2.4998795770309132,-4.420997078347,-4.42099707834728,40.05757449019297,44242.53586161198,26217.53008262422,70460.0659442362,81161.18013995425,107378.71022257846,107378.71022257846,-3660.3394482453587,137187.63623243236,95676.41500381532,58757.77072547318,41020.7158648246,29808.926009853905,22280.809703172108,1609.9139815714636,111039.04967082382,362731.02977873274,1685485.1930691786,4.646652904487743,1557017.171827006,4.2924840832525195,0.7474542925768867,0.10288711203334498,4.027634451161993,1.2791781056998297,1.0,0.0,4.027634451161011,1.2800494876919093,1.2803555663220643,3.1464677654176683,20191.741266335717,2058.9845937538016,0.00023910223718669605,7.675468762914471e-05,0.00016234754955755134,0.0006538765836597227,0.10288711204800602,0.10288711203334575,0.49139231584101056,2.8421709430404007e-13,29808.926009853905,22280.809703172108,0.7474542924481272,0.9947821855276888,0.6246330588525624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2627295346095815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15686.285805056235,1609.9139815714636,0.49139231584101056,7.1975527290559205
573.0,-29.779094132762303,5.756687776079714,34.56401515143273,26.12827947540211,6.081523859087137,-26.192999937293436,-40.24715165197847,2.4954296636183004,-4.42413829943564,-4.424138299435923,40.057018757126784,44236.003030268046,26215.627144452763,70451.6301747208,81155.75180133767,107371.37894579043,107371.37894579043,-3654.2330623416783,137180.0605714583,95673.4211939491,58753.672422879594,41021.94307896613,29808.68162566788,22280.62702441003,1610.0,111025.61200813211,362686.8353180902,1685318.2055076072,4.64675869481041,1556993.181433535,4.292940988795451,0.7474542921490518,0.10287407165125567,4.027634451161993,1.2791736180940645,1.0,0.0,4.027634451161792,1.280070657564299,1.2803764268831026,3.1464157289768058,20191.10944673611,2058.920166084862,0.00023885665932647898,7.667846633683087e-05,0.0001621781929896481,0.0006531944773123051,0.1028740715729078,0.10287407165125574,0.4913756491743439,2.8421709430404007e-13,29808.68162566788,22280.62702441003,0.7474542924481272,0.9946492843809633,0.6245321598494098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262747936093025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15686.073808709756,1610.0,0.4913756491743439,7.197262125684598
574.0,-29.78894893603776,5.752851913622584,34.56375347649145,26.124201260413997,6.078956125029535,-26.2021274872388,-40.255681321118004,2.4921346762305836,-4.425906725155926,-4.425906725156248,40.056078383171545,44228.66964903761,26210.303494855496,70438.9731438931,81149.60019019422,107359.90368504972,107359.90368504972,-3649.2429056027468,137165.37885091346,95670.20717148075,58749.276630324144,41023.256156840675,29805.47516586374,22278.230342782997,1609.890899477627,111009.14659065247,362661.9568449801,1685133.993360275,4.646569516197107,1556952.5871465388,4.293123548693745,0.7474542921663698,0.10285818982499804,4.027634451161993,1.2791672012628985,1.0,0.0,4.0276344511624345,1.2800864622537835,1.2803919224324758,3.1463768815043482,20190.431153030164,2058.8509993759503,0.00023861222343668666,7.660432850549475e-05,0.0001620078949311919,0.000652508578985101,0.10285818972174228,0.10285818982499795,0.49135898250767723,3.410605131648481e-13,29805.47516586374,22278.230342782997,0.7474542924481272,0.9944971740770632,0.6244453179250996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2627662630090177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15685.857551870999,1609.890899477627,0.49135898250767723,7.197142644587969
575.0,-29.798775264553193,5.749030452137776,34.56350619161855,26.11916031399744,6.075200293032198,-26.211402993177312,-40.2644136926159,2.487828021644748,-4.429057073368938,-4.42905707336929,40.05559702161561,44222.30240062209,26208.575378180696,70430.87777880278,81144.36111033887,107352.93648851957,107352.93648851957,-3644.0402427444933,137158.60468812258,95667.19145471389,58745.13274495039,41024.509677515,29805.668199603013,22278.37463124041,1610.0,110996.97673126406,362617.64059896284,1685004.6276778793,4.646780627921549,1556931.8079256993,4.293590916740834,0.7474542923193763,0.10284635830525239,4.027634451161993,1.2791624174872411,1.0,0.0,4.027634451162243,1.280106963726273,1.2804121170746614,3.1463264909034803,20189.794710154594,2058.786100264065,0.00023836872329058517,7.65284974942734e-05,0.00016184022579631178,0.0006518332690010612,0.1028480861363148,0.10284635830559852,0.49134231584101057,3.410605131648481e-13,29805.668199603013,22278.37463124041,0.7474542924481272,0.9943625710074036,0.6243426703988031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2627843807119936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15685.644508613172,1610.0,0.49134231584101057,7.196828230896937
576.0,-29.808560458322212,5.745257403544031,34.56324819946731,26.115255255159013,6.072968305949788,-26.22030644315867,-40.272717050369806,2.484714291140882,-4.430573987230844,-4.4305739872312095,40.05465468961255,44214.33586067229,26202.765831246244,70417.10169191853,81137.55148636832,107340.31731761456,107340.31731761456,-3640.8892086996348,137142.65257722602,95663.94489810891,58740.72927384849,41025.79513806713,29802.335259611446,22275.883417235236,1609.8768902338809,110981.2065263142,362596.3035432647,1684881.5194107704,4.646714549889866,1556891.13032591,4.293731389735866,0.7474542925306875,0.10283114640938525,4.027634451161993,1.2791556715173642,1.0,0.0,4.027634451161509,1.2801219229894538,1.2804267697739282,3.1462897235259475,20189.10955037962,2058.716233410963,0.00023812646997879407,7.64564563724631e-05,0.00016167001360633098,0.0006511477165206868,0.10283668251480199,0.10283114641084526,0.4913256491743439,3.410605131648481e-13,29802.335259611446,22275.883417235236,0.7474542924481272,0.9941968155385122,0.6242482416579703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2628024307159864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15685.425955912928,1609.8768902338809,0.4913256491743439,7.1967419862901245
577.0,-29.81829836300556,5.741516219434022,34.56300285529005,26.112479622848355,6.070959714570825,-26.228790247850714,-40.2805692871101,2.4827402575019173,-4.432918659912843,-4.432918659913174,40.05412427797099,44204.70489656203,26199.16981431903,70403.87471088106,81134.41012524105,107333.57993956008,107333.57993956008,-3641.2862040941836,137136.73458175125,95660.6571618238,58736.168828578724,41027.20925916119,29803.15464219117,22275.33337081918,1610.0,110974.86614365426,362563.3250900208,1684730.3389651761,4.646720234449733,1556868.234425637,4.294058793837139,0.7474152866785737,0.102819412092261,4.027634451161993,1.279147515031509,1.0,0.0,4.027634451164556,1.28013158655964,1.280436127300191,3.146265972536683,20188.415699962894,2058.6454803590314,0.00023788561259628567,7.638838693066507e-05,0.0001614972256656206,0.0006504517898579364,0.10282400161995495,0.10282477795772416,0.49130898250767724,3.410605131648481e-13,29803.15464219117,22275.33337081918,0.7474542924481272,0.9939787237142352,0.6240925848994265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2628202523638439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15685.214599594605,1610.0,0.49130898250767724,7.19642263887085
578.0,-29.82801775616025,5.737782406208921,34.56275306369432,26.105410046316706,6.0657072364826545,-26.238620071332747,-40.28997109327463,2.4763095516551563,-4.436220540203237,-4.436220540203578,40.053339843321396,44201.58323790174,26198.057587012187,70399.64082491392,81127.01789151381,107325.07547852599,107325.07547852599,-3627.0822501378716,137125.3012137398,95658.02830841274,58732.593654800774,41028.26072623552,29800.225735213782,22274.30664702364,1609.9452581431085,110952.15772866386,362516.8872428656,1684459.012885,4.646567021184061,1556834.373762178,4.294515451687601,0.74745429262648,0.10280302465494735,4.027634451161993,1.279146415521391,1.0,0.0,4.02763445116388,1.2801619477969453,1.280466188280566,3.146191353440262,20187.8609015008,2058.588906660358,0.00023764543688930274,7.630695829710799e-05,0.00016133847859219476,0.0006498124146759853,0.10280302471610418,0.1028030246549474,0.4912923158410106,3.410605131648481e-13,29800.225735213782,22274.30664702364,0.7474542924481272,0.9939452943588059,0.6240650541355262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2628379238105298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15685.01095699043,1609.9452581431085,0.4912923158410106,7.196307778266658
579.0,-29.83769650133722,5.734092117865884,34.56251529369803,26.10205850740897,6.064039677705891,-26.247500783260904,-40.298164159152634,2.47384395961984,-4.437882484527961,-4.437882484528284,40.052887989542015,44193.626030768726,26192.834601164985,70386.4606319337,81120.16472234776,107312.99932351275,107312.99932351275,-3631.0757179473585,137112.69486456632,95654.39940211564,58727.86071049736,41029.487435131414,29799.695541053567,22273.910342916155,1609.9719828499112,110944.0750414601,362493.5153208165,1684631.1112874714,4.647341373256092,1556814.8694343322,4.294738536374945,0.747454292351091,0.10279515030056079,4.027634451161993,1.2791377155994996,1.0,0.0,4.027634451160556,1.2801738911315077,1.2804778285410434,3.1461620011653935,20187.095049884934,2058.5108115294147,0.00023740648764305645,7.62360639596583e-05,0.00016117042368339816,0.0006491355509356293,0.10281473777116865,0.10279515030074216,0.4912756491743439,3.410605131648481e-13,29799.695541053567,22273.910342916155,0.7474542924481272,0.9937494359577728,0.6239465736266931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2628555607465328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15684.774756030078,1609.9719828499112,0.4912756491743439,7.196063727173309
580.0,-29.84734838013752,5.730402088715725,34.56226895088088,26.095734850410395,6.05886673298826,-26.25670452705001,-40.30691053541375,2.4682228799007278,-4.441560434786481,-4.441560434786845,40.052035713612995,44188.08200517171,26192.80349801912,70380.88550319083,81115.47062009267,107308.27411811179,107308.27411811179,-3615.8775005170028,137106.30224809865,95651.51308673549,58724.12447181464,41030.4317943565,29798.02812998685,22272.664032672026,1610.0,110924.15161862879,362441.79651017557,1684124.8865843937,4.646607821725417,1556778.0813343725,4.295249875494605,0.7474542924623333,0.10277590675829688,4.027634451161993,1.2791348786326129,1.0,0.0,4.0276344511642765,1.280200489405884,1.2805041283428744,3.1460966344663244,20186.48591613586,2058.4486971734345,0.00023716842211136174,7.6160449054945e-05,0.00016100797305641673,0.0006484812591937859,0.10277590674444713,0.10277590675829198,0.49125898250767724,3.410605131648481e-13,29798.02812998685,22272.664032672026,0.7474542924481272,0.9936808675265479,0.623874669198963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2628729923896616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15684.561364364476,1610.0,0.49125898250767724,7.1959847113656785
581.0,-29.856964665371137,5.726747658835262,34.56202247092036,26.091460638586454,6.056082806070265,-26.2656389895648,-40.315239248424746,2.4647571302639415,-4.443555869574311,-4.443555869574658,40.0512020791205,44180.96164890982,26188.531585655546,70369.49323456537,81109.40186315817,107297.93344881371,107297.93344881371,-3610.855264263868,137093.44995318932,95648.19818468663,58719.75797043839,41031.600238053594,29795.516504375613,22270.786704330603,1609.9336664285772,110908.78871307758,362413.73941331357,1683950.914560597,4.6464875125502365,1556742.0985190757,4.295483115621327,0.7474542923617394,0.10276107380572234,4.027634451161993,1.279128211787902,1.0,0.0,4.027634451163764,1.2802170750278827,1.280520414511264,3.1460558757773733,20185.786332602227,2058.3773595062767,0.0002369314532317685,7.608850942827416e-05,0.00016084294380349436,0.0006478165816892663,0.10276107376240841,0.10276107380572222,0.4912423158410106,3.410605131648481e-13,29795.516504375613,22270.786704330603,0.7474542924481272,0.9935388657775236,0.6237859690036355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2628904231067517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15684.335448761834,1609.9336664285772,0.4912423158410106,7.195703117050094
582.0,-29.866548413059085,5.723109116821797,34.56178492074094,26.086487131565832,6.052466151688911,-26.27462743593719,-40.32368132667614,2.460545174567037,-4.446454006135525,-4.446454006135822,40.050637212205935,44174.45413423777,26186.62504161587,70361.07917585364,81103.87351918984,107290.49856080572,107290.49856080572,-3605.16300250114,137085.53386052395,95645.07345537034,58715.65407041826,41032.6882055023,29795.035299718234,22270.427037728776,1610.0,110895.66156330686,362372.9927825122,1683791.288931863,4.646569480806852,1556717.7170854625,4.295898833773653,0.7474542927606259,0.10274834367826721,4.027634451161993,1.2791230180999262,1.0,0.0,4.0276344511616005,1.2802371251594975,1.2805401673059083,3.146006604565707,20185.12688350101,2058.310114412262,0.00023669550319372696,7.601565472567501e-05,0.00016067984846805195,0.0006471596932974146,0.10274834375888107,0.1027483436782673,0.4912256491743439,2.8421709430404007e-13,29795.035299718234,22270.427037728776,0.7474542924481272,0.9934115582673992,0.6236887471186587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262907685956379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15684.11649830536,1610.0,0.4912256491743439,7.195428527801404
