time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
583.0,-29.876096390600267,5.719508920489914,34.56154036853432,26.082373258564644,6.049856985695766,-26.283482933760542,-40.33192967819048,2.457243528856072,-4.4482672192480095,-4.448267219248334,40.04976698818284,44167.30011168136,26182.023559825986,70349.32367150734,81097.74684277452,107279.77040260051,107279.77040260051,-3600.342673060004,137071.97422150403,95641.74382886222,58711.297097768955,41033.82970121474,29792.203818903516,22268.310630784505,1609.9115245436453,110880.11307566051,362347.5015649766,1683617.681628502,4.646417249620786,1556680.156042894,4.296097390818488,0.747454292611109,0.10273334106978045,4.027634451161993,1.2791162567446008,1.0,0.0,4.02763445116285,1.2802529450561198,1.2805556902589088,3.145967729826579,20184.424192488157,2058.23845987041,0.0002364606490869919,7.594453417468709e-05,0.0001605161149123048,0.0006465002343874762,0.10273334109756725,0.10273334106978028,0.49120898250767725,3.410605131648481e-13,29792.203818903516,22268.310630784505,0.7474542924481272,0.9932692849660218,0.6236026206258687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2629248740454064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15683.893873531037,1609.9115245436453,0.49120898250767725,7.195286753266915
584.0,-29.885612446983945,5.715920683330646,34.56130711081516,26.077292079012864,6.046116213452818,-26.292422858274815,-40.34032988185061,2.452926624743608,-4.451298135741695,-4.45129813574205,40.049252060432316,44160.91575705007,26180.588459112194,70341.50421616226,81092.28528224789,107272.87374136009,107272.87374136009,-3594.590547232423,137064.94572645295,95638.60833125652,58707.238806058354,41034.85502799796,29792.071985092858,22268.212095319974,1610.0,110867.46428859251,362304.8942966967,1683462.0040568449,4.646533984380111,1556657.930797497,4.29654127035537,0.7474542927548772,0.10272106389382703,4.027634451161993,1.279111186140217,1.0,0.0,4.027634451160816,1.2802734794954027,1.2805759301396884,3.1459172713234786,20183.762470825684,2058.17098303964,0.00023622679377350745,7.587216753116224e-05,0.00016035462624234523,0.0006458498170568746,0.10272106405649528,0.10272106389382717,0.4911923158410106,3.410605131648481e-13,29792.071985092858,22268.212095319974,0.7474542924481272,0.9931463524199089,0.623504613561561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2629418812790514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15683.673748566202,1610.0,0.4911923158410106,7.1949898828892085
585.0,-29.8950847814284,5.7123856708524325,34.56106129668715,26.0741886793636,6.044657224047162,-26.301182852099995,-40.34841234153134,2.450664158929974,-4.452418674245507,-4.452418674245772,40.04825179941217,44153.404665671915,26174.371188627876,70327.77585429979,81085.59334922343,107259.96453785131,107259.96453785131,-3595.0204203956237,137049.10961602643,95635.16285312061,58702.605224368155,41036.17514305828,29789.14507817512,22265.16099569661,1609.8899972838578,110854.98495824693,362289.14326259313,1683305.2345498214,4.646303279725205,1556614.7583452724,4.296608902842591,0.7474253100337908,0.10270493439798561,4.027634451161993,1.2791027521668,1.0,0.0,4.027634451162948,1.28028446810494,1.280586623574883,3.1458902700925866,20183.035330254454,2058.09683533668,0.0002359942245377556,7.580259840083448e-05,0.00016019162613692113,0.0006451933122167255,0.10270661469232611,0.10270891693340943,0.4911756491743439,2.8421709430404007e-13,29789.14507817512,22265.16099569661,0.7474542924481272,0.9929750495249516,0.6234127078811956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2629588323005665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15683.449186524507,1609.8899972838578,0.4911756491743439,7.194869230292926
586.0,-29.904533253417586,5.708846540697423,34.56083428881588,26.068168656807416,6.039829347757826,-26.31008304448924,-40.356832452211506,2.445379138829518,-4.456083796623091,-4.456083796623391,40.047881285636706,44147.398999350895,26174.695618601098,70322.094617952,81080.73227074105,107255.42788934214,107255.42788934214,-3584.1859122554742,137044.57096928605,95632.14618980254,58698.81291841275,41037.03696821089,29789.14307994391,22266.02286823166,1610.0,110839.61380159762,362237.6276172749,1683137.8180905306,4.646501880994162,1556598.766760867,4.297175798659724,0.7474542926084594,0.1026941188489467,4.027634451161993,1.2790991047164422,1.0,0.0,4.027634451160362,1.280309496720907,1.2806113613408983,3.1458287714630395,20182.398687616835,2058.031915854735,0.0002357624513451519,7.573018569738918e-05,0.00016003226564776274,0.0006445514664204371,0.10269411885856117,0.10269411884894691,0.49115898250767726,2.8421709430404007e-13,29789.14307994391,22266.02286823166,0.7474542924481272,0.992882781058359,0.6233203452358299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2629755321618932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15683.229632285787,1610.0,0.49115898250767726,7.194503132558998
587.0,-29.91394530188343,5.705350723638321,34.56059387134552,26.064328487869375,6.0375347709286995,-26.318784724190795,-40.36490565687416,2.442374193236056,-4.45756113930986,-4.457561139310129,40.046940362378756,44140.11430519927,26169.49804709226,70309.61235229153,81074.4407660064,107243.93881309866,107243.93881309866,-3579.721509313633,137029.63996353082,95628.72425854346,58694.397797736216,41038.140512008045,29785.70115043217,22263.450182675937,1609.8695958444487,110823.6603224123,362216.86424317874,1682964.110079526,4.64628866354949,1556558.156538139,4.297310010096948,0.7474542925894128,0.10267874375432143,4.027634451161993,1.2790916740940883,1.0,0.0,4.027634451160426,1.2803239313629933,1.2806255040370709,3.1457933047258577,20181.67651642541,2057.958274887491,0.00023553178014165473,7.566081644102156e-05,0.00015987096370063318,0.0006439018011411387,0.10267874374146924,0.10267874375432152,0.4911423158410106,2.8421709430404007e-13,29785.70115043217,22263.450182675937,0.7474542924481272,0.9927393191603529,0.6232380688353418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2629922517501293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15683.001921675299,1609.8695958444487,0.4911423158410106,7.194450879242479
588.0,-29.923326434315697,5.701859385503481,34.56036922983469,26.059040484856837,6.033557838421748,-26.327626810327594,-40.373210691008694,2.4378582144336427,-4.460843750877018,-4.460843750877366,40.046520160790394,44133.92657632385,26168.960576180685,70302.88715250454,81069.09873094846,107238.05930712915,107238.05930712915,-3573.8552331162937,137024.28977491264,95625.55825627653,58690.386101651806,41039.08017180525,29786.230467783498,22263.84582419811,1610.0,110811.91454024545,362170.73198406317,1682815.8731907902,4.646471193218452,1556540.020907432,4.297807314192151,0.7474542926228437,0.10266732170055741,4.027634451161993,1.279086680416949,1.0,0.0,4.0276344511624265,1.2803453843607022,1.2806466679688138,3.145740594966926,20181.008356998453,2057.8901415874384,0.00023530207354533056,7.558951649345545e-05,0.00015971255705187512,0.0006432637970653076,0.10266732174771549,0.10266732170055008,0.4911256491743439,3.410605131648481e-13,29786.230467783498,22263.84582419811,0.7474542924481272,0.992623774151268,0.6231377762804278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2630087669879175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15682.77980365105,1610.0,0.4911256491743439,7.194110807509
589.0,-29.932670861848823,5.698413893796233,34.56013075869613,26.055337185412668,6.031420825085879,-26.336251863456575,-40.38120018141342,2.4350018266936275,-4.462152710036378,-4.462152710036729,40.04554323223783,44126.59081478332,26163.459004869877,70290.0498196532,81062.7235715732,107226.18257644307,107226.18257644307,-3569.566756438144,137008.66215736,95622.08917898701,58685.956422197145,41040.147507544294,29782.479580916923,22261.042201657543,1609.8484149906546,110795.74933288121,362152.33778083394,1682642.0053200359,4.6462270977754425,1556497.857915685,4.297909182233806,0.7474542924196705,0.10265175155073493,4.027634451161993,1.279079001978971,1.0,0.0,4.027634451160986,1.2803591253365119,1.2806601194693525,3.1457068344816346,20180.27623601482,2057.8154860237514,0.00023507347090128601,7.552098416942314e-05,0.00015955248673186286,0.0006426190923298176,0.10265175150959914,0.1026517515507345,0.49110898250767726,3.410605131648481e-13,29782.479580916923,22261.042201657543,0.7474542924481272,0.9924801254810444,0.6230578083423376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263025261333493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15682.551664865008,1609.8484149906546,0.49110898250767726,7.194029929383682
590.0,-29.941984782453368,5.694970433474126,34.55990983729055,26.05000971760603,6.027386937338322,-26.345039143100884,-40.38945488920433,2.4304412979858525,-4.465501503866449,-4.465501503866805,40.045156355243364,44120.488804127184,26163.215238652894,70283.70404278008,81057.45263395843,107220.66787261132,107220.66787261132,-3563.7034204013908,137003.89466184637,95618.94410505441,58681.98027522316,41041.07092203472,29783.226789235057,22261.600704620527,1609.9921390850168,110784.37129301271,362105.28205096547,1682497.325866107,4.646431326095097,1556481.16103607,4.2984215867279145,0.7474542923826786,0.10264067911384685,4.027634451161993,1.2790740555571394,1.0,0.0,4.027634451159957,1.2803807822431803,1.280681489969939,3.145653626654506,20179.612493345237,2057.7478031076093,0.00023484581820574336,7.54502372070031e-05,0.00015939558099874028,0.0006419871333935083,0.10264067905732364,0.1026406791138469,0.4910923158410106,3.410605131648481e-13,29783.226789235057,22261.600704620527,0.7474542924481272,0.9923671157221559,0.6229569544620644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2630415393460692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15682.328505371828,1609.9921390850168,0.4910923158410106,7.193667974085839
591.0,-29.95126534869956,5.691548739367611,34.55968549436823,26.045416469592624,6.024223270194147,-26.353709375900767,-40.397537174262084,2.4266672973953085,-4.467908850061917,-4.467908850062209,40.04450139784228,44113.81785199678,26160.603292781787,70274.42114477856,81051.63133851056,107212.23463129235,107212.23463129235,-3558.5722260968178,136994.14189297255,95615.5875105099,58677.774023995786,41042.01498501568,29781.907261680208,22260.61442232179,1610.0,110770.80685738917,362071.45807849296,1682339.4715538272,4.646429410597493,1556452.8946215257,4.29874506784267,0.7474542925249144,0.10262755437113626,4.027634451161993,1.2790676568588242,1.0,0.0,4.027634451160947,1.2803987833548085,1.2806992051104695,3.1456094019466936,20178.904110944248,2057.675568205682,0.00023461918280117463,7.5381027369896e-05,0.00015923815543127863,0.000641353080754506,0.1026275544714628,0.10262755437113642,0.49107564917434393,2.8421709430404007e-13,29781.907261680208,22260.61442232179,0.7474542924481272,0.9922413065460667,0.6228660663319137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26305780802169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15682.098665746293,1610.0,0.49107564917434393,7.193599969908726
592.0,-29.960511102552633,5.688159905859775,34.559457708783725,26.04128698529678,6.021579867146506,-26.362296245225668,-40.40551241543142,2.4233650098195523,-4.469766315864263,-4.469766315864588,40.0437001237304,44106.85537233359,26156.660020940235,70263.51539327383,81045.58128559601,107202.24130653625,107202.24130653625,-3553.916885910032,136981.6858880169,95612.19873360448,58673.47282034216,41043.02879251369,29779.444581480646,22258.773676846584,1609.931842060502,110756.15819244628,362045.3617924788,1682176.2724451507,4.646313556170785,1556418.3140509573,4.298959407586838,0.7474542923708173,0.10261341441714851,4.027634451161993,1.2790606350498277,1.0,0.0,4.027634451162279,1.2804145910430684,1.2807147276504849,3.1455705670152883,20178.18893671368,2057.6026407298805,0.00023439359790909856,7.531279170891864e-05,0.00015908080620017994,0.0006407193355704691,0.10261341441951244,0.10261341441714843,0.49105898250767727,3.410605131648481e-13,29779.444581480646,22258.773676846584,0.7474542924481272,0.99210761847064,0.6227804999045602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263073974120222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,46.0,15681.87092752791,1609.931842060502,0.49105898250767727,7.193396106202191
593.0,-29.969725030694946,5.684783407490957,34.55923881847865,26.03638748349624,6.018052213597688,-26.37094289122373,-40.413598088175036,2.4192700741265285,-4.472567972803176,-4.4725679728035,40.04317100684167,44100.49023799657,26155.179804258227,70255.6700422548,81039.99403130595,107195.17383556417,107195.17383556417,-3548.5281707281683,136974.23003896908,95608.90194652585,58669.3981532167,41043.893103676826,29779.056203404903,22258.483386708234,1610.0,110743.70200629234,362006.0029751757,1682026.3037368264,4.646404451619468,1556395.4792824525,4.299363730134556,0.7474542925293658,0.10260133426121455,4.027634451161993,1.2790548468241467,1.0,0.0,4.027634451161952,1.2804340801364475,1.2807339336994945,3.1455226892530024,20177.49317619946,2057.53169290221,0.00023416898833508167,7.52436695093625e-05,0.00015892531882571916,0.0006400930892643702,0.10260133430939594,0.10260133426121446,0.4910423158410106,3.410605131648481e-13,29779.056203404903,22258.483386708234,0.7474542924481272,0.9919901773312595,0.6226864408989937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2630899852191524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15681.644000980436,1610.0,0.4910423158410106,7.193116858378835
594.0,-29.978903803658216,5.681442183311883,34.55901274054225,26.032380654383473,6.01555608955455,-26.37945473863082,-40.421486052777595,2.4161070245271534,-4.474265351246572,-4.4742653512469035,40.0423338480206,44093.45907609602,26150.946901488875,70244.40597758489,81033.84473758923,107184.7916390781,107184.7916390781,-3544.033591694504,136961.08234372802,95605.44653163601,58665.06087014292,41044.872957214546,29776.290704649906,22256.41630476083,1609.9112336218875,110728.8252307726,361982.15914433025,1681862.625321231,4.646258338523904,1556359.351057057,4.299547123361133,0.7474542925954588,0.10258698324189335,4.027634451161993,1.2790474579622972,1.0,0.0,4.027634451160872,1.2804492375106105,1.2807488083569654,3.145485453989829,20176.76393855588,2057.4573313573833,0.00023394543291956516,7.517629399133659e-05,0.00015876913892822858,0.0006394640537286581,0.10258698330964738,0.10258698324189322,0.49102564917434394,3.410605131648481e-13,29776.290704649906,22256.41630476083,0.7474542924481272,0.9918561394015877,0.6226028604474811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2631059382893597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15681.41351818935,1609.9112336218875,0.49102564917434394,7.192972219397917
595.0,-29.98805125853222,5.678109758131012,34.5587978168082,26.027392234560125,6.011918690237356,-26.388052522093908,-40.42952604414893,2.4119199537990257,-4.477187726025704,-4.477187726026068,40.041851688796285,44087.19560057833,26149.891021704487,70237.08662228282,81028.34208073227,107178.23310243676,107178.23310243676,-3538.5970141896105,136954.46190598642,95602.16309901823,58661.016618864276,41045.71831128217,29776.22880354966,22256.370033286483,1610.0,110716.83011662637,361941.110130528,1681716.5682401326,4.646381748770262,1556338.5433968022,4.299977261039882,0.747454292486941,0.10257533982082341,4.027634451161993,1.2790417664451526,1.0,0.0,4.02763445116076,1.2804691516198223,1.2807684420817949,3.1454365347786353,20176.070996393686,2057.3866709216386,0.0002337228359124885,7.510767733701517e-05,0.0001586151585754733,0.0006388438771550989,0.10257533982774934,0.10257533982082363,0.49100898250767727,3.410605131648481e-13,29776.22880354966,22256.370033286483,0.7474542924481272,0.9917418185128304,0.6225075332805331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2631217249445919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15681.18567490032,1610.0,0.49100898250767727,7.192671234009661
596.0,-29.997163285496793,5.6748151516175485,34.558573515080695,26.023527548555307,6.009579872283233,-26.3964885563633,-40.437330364342756,2.408905143149699,-4.478719909203733,-4.478719909204048,40.04098018805698,44080.109873882226,26145.35278161561,70225.46265549783,81022.13168467736,107167.48446629297,107167.48446629297,-3534.2790364862885,136940.65068777866,95598.68333821178,58656.66152741655,41046.69090088358,29773.166221485684,22254.08088748445,1609.8907635075268,110701.76350277926,361919.58984326245,1681552.9509093985,4.646205947673717,1556300.9341731772,4.300129028238479,0.7474542922957547,0.10256081444892207,4.027634451161993,1.2790340467961503,1.0,0.0,4.027634451162155,1.2804836168094775,1.2807826269582336,3.1454010018476186,20175.336620739356,2057.311785445525,0.00023350129503118836,7.504112739104705e-05,0.00015846016764014132,0.000638219630324338,0.10256081437532831,0.10256081444892189,0.4909923158410106,3.410605131648481e-13,29773.166221485684,22254.08088748445,0.7474542924481272,0.9916069519055316,0.6224258515195312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263137470270315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15680.953451077352,1609.8907635075268,0.4909923158410106,7.192546409088606
597.0,-30.00624450100222,5.671525708210227,34.55836253628578,26.018430827558063,6.005822301443438,-26.405038730422415,-40.445324883889384,2.4046165308636436,-4.481768741839403,-4.481768741839695,40.04054335530392,44073.94774345784,26144.73320887855,70218.68095233639,81016.67738575784,107161.41059463639,107161.41059463639,-3528.7767269968026,136934.8353171603,95595.37289420915,58652.643251909045,41047.477380333454,29773.424722523894,22254.274113207342,1610.0,110690.18732163319,361876.7704331092,1681410.2094442733,4.646361266659619,1556282.0831100205,4.300585752568194,0.7474542925648644,0.10254956734623975,4.027634451161993,1.2790284261619669,1.0,0.0,4.027634451161711,1.280503999714727,1.2808027321302242,3.1453509337411494,20174.637978040682,2057.240543716833,0.00023328069577070268,7.497301208980405e-05,0.00015830768368089862,0.0006376054806768426,0.10254956736664969,0.10254956734623982,0.49097564917434394,2.8421709430404007e-13,29773.424722523894,22254.274113207342,0.7474542924481272,0.9914965619945604,0.6223296574145111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2631530371468616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15680.724639957902,1610.0,0.49097564917434394,7.192224492574666
598.0,-30.015290010839077,5.668276499316936,34.55813998474489,26.0146890412085,6.003629446784902,-26.413400291898604,-40.45304576922206,2.401739727844427,-4.483142944253643,-4.483142944253912,40.039636535878074,44066.807221567244,26139.905067194934,70206.71228876218,81010.37394982523,107150.27901702016,107150.27901702016,-3524.6169553682994,136920.34254082324,95591.83235000723,58648.265621749255,41048.40747584219,29770.063523803074,22251.761767029464,1609.8704240227576,110674.89597238846,361857.4717103146,1681246.1220113044,4.646155609458377,1556242.950811735,4.300706970222759,0.7474542924383669,0.10253483408254588,4.027634451161993,1.2790204482572154,1.0,0.0,4.027634451160378,1.2805178202174805,1.280816274716387,3.1453169862782135,20173.890774537453,2057.1643501641697,0.00023306115475775035,7.490728249170863e-05,0.00015815387226604172,0.0006369859845233829,0.10253483412255669,0.10253483408254416,0.4909589825076773,2.8421709430404007e-13,29770.063523803074,22251.761767029464,0.7474542924481272,0.9913615939140206,0.6222501926338959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2631685798657293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15680.490692431471,1609.8704240227576,0.4909589825076773,7.192118696629535
599.0,-30.02430521053583,5.665029045250528,34.55793299380672,26.009513006452494,5.999767971853246,-26.421901431063294,-40.460994642321,2.397364192380768,-4.486308619979752,-4.486308619980097,40.03924649805267,44060.74454135326,26139.694487968856,70200.43902932212,81005.01945304828,107144.71394101714,107144.71394101714,-3519.0737430689187,136915.35930002684,95588.55301444273,58644.278102747965,41049.19434632752,29770.645359009715,22252.19667129479,1610.0,110663.78768408606,361813.01735881774,1681107.4352463237,4.646343151272342,1556226.119600706,4.301188859817509,0.7474542927421102,0.102524030332053,4.027634451161993,1.2790148864174262,1.0,0.0,4.027634451162054,1.2805386040577673,1.2808367834400882,3.145265936067242,20173.198697025546,2057.0937778982166,0.00023284253880314807,7.483966765294319e-05,0.0001580028711502049,0.0006363778072270746,0.10252403043589223,0.10252403033205312,0.4909423158410106,3.410605131648481e-13,29770.645359009715,22252.19667129479,0.7474542924481272,0.9912538537422243,0.6221525595748092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2631839327085927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15680.260930775097,1610.0,0.4909423158410106,7.191775388405164
600.0,-30.033283241851237,5.66183737954056,34.557711636217995,26.007438310794555,5.998996427431745,-26.430507202202097,-40.46882613385094,2.3962164191352717,-4.486946039083932,-4.4869460390842875,40.038287592326604,44054.35780502005,26133.117302958985,70187.47510797903,80999.71131174557,107132.82861470456,107132.82861470456,-3519.016177983911,136900.09952778387,95584.76208115683,58639.39250824828,41050.41063656506,29767.27091307931,22249.07882988006,1609.850421499562,110651.84479268847,361804.0668486534,1680967.9925479891,4.646072685664853,1556184.7407511277,4.301180896902678,0.7474342842797906,0.10250970801828795,4.027634451161993,1.2790042715566234,1.0,0.0,4.027634451160846,1.2805443857799157,1.280842287941241,3.145251735033739,20172.398650911113,2057.012195898815,0.0002326250119468187,7.477310648017389e-05,0.0001578519054666448,0.0006357697726390248,0.10251040954934043,0.10251245214025873,0.49092564917434395,3.410605131648481e-13,29767.27091307931,22249.07882988006,0.7474542924481272,0.9911010015030844,0.6220813339411179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263199277491409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15680.025284551215,1609.850421499562,0.49092564917434395,7.191689387542608
601.0,-30.04223266766115,5.658630496761371,34.55750891604761,26.000599760469072,5.993736315744052,-26.438641915019748,-40.47653542421756,2.390145563102684,-4.490816467705372,-4.490816467705688,40.03795915810507,44047.58972926549,26134.82593350268,70182.41566276818,80993.28884730994,107128.11478081263,107128.11478081263,-3509.4627150364977,136896.0001917351,95581.61588565273,58635.9167676084,41050.776797827035,29767.885410922463,22250.13373364435,1610.0,110637.57749584912,361749.72280132177,1680807.4515003492,4.646326854059466,1556170.5682975084,4.30178786661346,0.7474542926546038,0.10249867714252114,4.027634451161993,1.279001023028977,1.0,0.0,4.0276344511605755,1.2805730453629076,1.2808706767442102,3.1451813434200333,20171.734671542847,2056.9444888461244,0.0002324083645144257,7.470763738233441e-05,0.00015770072713209128,0.0006351608815705077,0.10249867723276006,0.10249867714252095,0.4909089825076773,3.410605131648481e-13,29767.885410922463,22250.13373364435,0.7474542924481272,0.9910158350053848,0.6219771505910133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2632143588903009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15679.790680710124,1610.0,0.4909089825076773,7.191316289102705
602.0,-30.05114574678811,5.655468929068641,34.55728998168573,25.997137824911647,5.9918526545977295,-26.446853347653114,-40.48408552827311,2.3875602554627444,-4.491866264378757,-4.491866264379019,40.03698433683373,44040.32045876583,26129.388123127723,70169.70858189356,80986.86740095382,107116.25552408154,107116.25552408154,-3505.6453740232246,136880.1923649941,95578.02907639579,58631.482134207916,41051.718824653195,29763.93684091253,22247.1823465203,1609.8299855475816,110621.90089810477,361734.9838839102,1680643.328325179,4.646062457880877,1556128.5037997002,4.301846857861834,0.7474542922675489,0.10248358970743786,4.027634451161993,1.2789925527898593,1.0,0.0,4.027634451160521,1.2805855044143482,1.280882862604834,3.1451507433734043,20170.97770417022,2056.867299655868,0.00023219278173477204,7.464357150830544e-05,0.0001575492102264666,0.0006345506268614803,0.1024835896821592,0.10248358970743768,0.4908923158410106,2.8421709430404007e-13,29763.93684091253,22247.1823465203,0.7474542924481272,0.9908784706206392,0.6219009065841431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2632295124189516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15679.557236010573,1609.8299855475816,0.4908923158410106,7.191257514097784
603.0,-30.060029299809297,5.652305756705667,34.55708919162965,25.99190192939716,5.987923233890116,-26.455242777361445,-40.49193343436343,2.383136711442303,-4.495104217490848,-4.495104217491168,40.03663495385864,44034.4152052023,26129.58068355685,70163.99588875915,80981.54609107393,107111.12677463079,107111.12677463079,-3500.11967202877,136875.90132666484,95574.70231531166,58627.57142944025,41052.367650968234,29764.77455203404,22247.808502709893,1609.9750508027503,110611.24644665956,361689.52669188514,1680509.1730868071,4.646275462984013,1556113.427789464,4.302345832410792,0.7474542924495137,0.10247321829118637,4.027634451161993,1.278987046447583,1.0,0.0,4.027634451164388,1.280606505441216,1.2809035935665563,3.145099165160281,20170.27561788215,2056.795706778783,0.00023197809644928536,7.457703250425416e-05,0.0001574010639450312,0.0006339539477945596,0.1024732182812615,0.10247321829118626,0.49087564917434395,3.410605131648481e-13,29764.77455203404,22247.808502709893,0.7474542924481272,0.9907770026588926,0.6218044647858647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2632444520407755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15679.325716686566,1609.9750508027503,0.49087564917434395,7.190872837731099
604.0,-30.06888057117268,5.649158433191304,34.556885995571065,25.987311580125265,5.984759928142871,-26.463526536863313,-40.49961440088225,2.379405893833539,-4.497512953885462,-4.497512953885807,40.03604887148702,44027.95887629477,26127.678821723563,70155.63769801833,80975.73706145518,107103.41588317874,107103.41588317874,-3495.2303475673543,136867.20156438847,95571.18495556932,58623.40677040922,41053.086872400105,29763.785681209716,22247.069369380537,1610.0,110598.64623074609,361655.71366916836,1680363.1508795936,4.6463061065219025,1556088.1383567944,4.3026781536769985,0.747454292530584,0.10246102057267838,4.027634451161993,1.2789800806855784,1.0,0.0,4.027634451164258,1.2806242854536045,1.2809211039902995,3.1450554990337247,20169.53330727347,2056.720012162509,0.0002317643731989886,7.451196201991617e-05,0.00015725241117907243,0.0006333552287931235,0.10246102057834552,0.10246102057267842,0.4908589825076773,3.410605131648481e-13,29763.785681209716,22247.069369380537,0.7474542924481272,0.9906627498257435,0.6217156630711799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263259399465097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15679.086933337516,1610.0,0.4908589825076773,7.19079991000427
605.0,-30.0776825721509,5.646045994231986,34.55667804484902,25.98358994526791,5.982573563711055,-26.471672849104422,-40.5071159946732,2.376563840469749,-4.498999704842674,-4.498999704842999,40.035267711880145,44020.97364945732,26123.492675118083,70144.4663245754,80969.49009118162,107092.98276629971,107092.98276629971,-3491.965739375504,136854.11173934033,95567.5866548335,58619.0702123205,41053.907158347785,29761.128973040606,22245.083596180033,1609.9101772841434,110584.94850567522,361634.8444021179,1680241.8114196316,4.6462387057794015,1556054.4318315408,4.30283324717818,0.7474542923533226,0.10244781150161493,4.027634451161993,1.2789718549652025,1.0,0.0,4.027634451161764,1.2806379321699488,1.2809344819073323,3.1450219847365104,20168.773914716243,2056.6425756722474,0.00023155201954768034,7.444846179584026e-05,0.00015710355775184006,0.0006327557016014288,0.10244973553348362,0.10244781150174057,0.4908423158410106,3.410605131648481e-13,29761.128973040606,22245.083596180033,0.7474542924481272,0.9905306860880672,0.6216331453645232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2632742722146668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15678.85020861881,1609.9101772841434,0.4908423158410106,7.190607004572591
606.0,-30.08646881354859,5.64293737321883,34.55647971406718,25.97850834662097,5.97882564312985,-26.479951934406945,-40.51483335262162,2.3723087639882325,-4.501930402151231,-4.50193040215153,40.034789957787865,44014.952570090485,26123.034521578677,70137.98709166916,80964.05929066418,107087.09381224286,107087.09381224286,-3485.873784170064,136848.1751326786,95564.20323547264,58615.09651489918,41054.563022859395,29761.081320435733,22245.047975547037,1610.0,110572.96759641293,361593.70947499474,1680071.0245931498,4.646294945319926,1556033.817327407,4.303265727677188,0.7474542922696918,0.10243618379825456,4.027634451161993,1.2789659134345128,1.0,0.0,4.027634451162518,1.280658145871465,1.2809544290389514,3.144972344217012,20168.059871152556,2056.569763492381,0.00023134022489813177,7.438318737116646e-05,0.0001569570375269653,0.0006321655716959312,0.10243618381048648,0.10243618379825692,0.49082564917434396,2.8421709430404007e-13,29761.081320435733,22245.047975547037,0.7474542924481272,0.990430684378993,0.6215427816587797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2632889803305896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15678.615821089028,1610.0,0.49082564917434396,7.190314390635488
607.0,-30.095220228894803,5.63986391315336,34.556272319495584,25.974727724120044,5.976579799760632,-26.488054061093177,-40.522286331374175,2.369413631959026,-4.50336529378086,-4.50336529378115,40.03394658595758,44007.987709673915,26118.815207856365,70126.80291753028,80957.81449179824,107076.62969965462,107076.62969965462,-3481.8248114150483,136834.7009458699,95560.58123479625,58610.75445267192,41055.36309124925,29758.071246215302,22242.79808513736,1609.890322693207,110558.45451106966,361573.570841043,1679915.612215676,4.646123908636591,1555997.4273692947,4.303404764208695,0.7474542923532469,0.10242219604920616,4.027634451161993,1.2789576025446876,1.0,0.0,4.027634451162054,1.2806720367660855,1.2809680531960725,3.1449382320648263,20167.295476912645,2056.4918169724265,0.00023112944717479765,7.432019933469932e-05,0.00015680924784009832,0.0006315703288615794,0.1024221960096381,0.1024221960492063,0.4908089825076773,2.8421709430404007e-13,29758.071246215302,22242.79808513736,0.7474542924481272,0.9903036559890303,0.6214638242222783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263303670617018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15678.375832049773,1609.890322693207,0.4908089825076773,7.190172152360981
608.0,-30.10394165604163,5.636792966764248,34.55607817039585,25.969720305316173,5.972915510360918,-26.49627103745878,-40.5299409647472,2.365244891778091,-4.506319097970788,-4.506319097971067,40.03353948284038,44001.99003194066,26118.51356669344,70120.5035986341,80952.34569025577,107070.8592569492,107070.8592569492,-3476.599972388227,136829.25359175538,95557.14891169577,58606.79325338087,41055.950731460995,29758.394334806173,22243.03958162645,1610.0,110547.45922933743,361532.11711298674,1679781.4049354317,4.6462854209172875,1555979.8618415766,4.303849611666171,0.747454292438434,0.10241151219177044,4.027634451161993,1.2789514763886105,1.0,0.0,4.027634451162453,1.2806918462555266,1.2809875984594539,3.1448895867791684,20166.571112606303,2056.4179523696985,0.00023091956775568283,7.425555837882165e-05,0.00015666400937686117,0.0006309853614234116,0.10241151221056981,0.1024115121917703,0.49079231584101063,2.8421709430404007e-13,29758.394334806173,22243.03958162645,0.7474542924481272,0.9902019644892036,0.6213711359014075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263318194953623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15678.13988843131,1610.0,0.49079231584101063,7.189844762517943
609.0,-30.112627961254827,5.633759658189156,34.55587229143102,25.966062826942675,5.970814144972602,-26.504300106603473,-40.53731075311077,2.3624862903212436,-4.507598411329354,-4.507598411329719,40.032660720978825,43994.964862663255,26113.997029011105,70108.96189167436,80946.01490714993,107060.01193616104,107060.01193616104,-3472.7038768890343,136815.09911347769,95553.4731479547,58602.423103468034,41056.72227165185,29755.08717731663,22240.567628437337,1609.8701208291966,110532.71581305008,361514.16436888854,1679625.4153509254,4.646084665266499,1555941.945875813,4.303958459254537,0.7474542922997086,0.102397311070623,4.027634451161993,1.2789429314201697,1.0,0.0,4.027634451163936,1.28070509925744,1.2810005870203298,3.1448570428096505,20165.7953721021,2056.3388488527785,0.00023071070808237983,7.419337197330861e-05,0.00015651733610907122,0.0006303946151169962,0.10239731107420165,0.10239731107062436,0.49077564917434396,3.410605131648481e-13,29755.08717731663,22240.567628437337,0.7474542924481272,0.9900744302007898,0.6212941768472792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2633327076187237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15677.898635948208,1609.8701208291966,0.49077564917434396,7.189734376189456
610.0,-30.121272226923647,5.6307408224809,34.55568272039002,25.96278613144534,5.968572080305648,-26.511926914026038,-40.544292389508314,2.3601033935947324,-4.509980232243265,-4.509980232243628,40.03232292406259,43986.51407159346,26112.35671591566,70098.87078750912,80941.79520416482,107054.15192008048,107054.15192008048,-3472.2087004205678,136810.23308659822,95549.81795611208,58598.085635070434,41057.480356712935,29756.081166517746,22240.821112684498,1610.0,110526.36062050104,361480.7418786691,1679569.3773195762,4.646359218448553,1555927.3711274143,4.304316083454483,0.7474378426454356,0.10238876453396596,4.027634451161993,1.278934015552513,1.0,0.0,4.0276344511609885,1.2807166036120248,1.2810118280412217,3.144828793351155,20165.02397313233,2056.260188049164,0.0002305030320351202,7.413450522221837e-05,0.00015636852681290183,0.0006297952656690913,0.10239207685115749,0.10239101791677443,0.4907589825076773,3.410605131648481e-13,29756.081166517746,22240.821112684498,0.7474542924481272,0.9899074312836658,0.6211594661449629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2633470426187978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15677.661852067235,1610.0,0.4907589825076773,7.189385719483619
611.0,-30.129892618960707,5.627755418794125,34.55548024375605,25.958294164761924,5.965774130002346,-26.52040013401912,-40.55215733880175,2.3564408760605873,-4.511456370775477,-4.511456370775794,40.03145239016918,43981.82942093139,26108.470358142546,70090.29977907393,80934.90648173017,107043.37683987271,107043.37683987271,-3469.5366610159545,136796.795696886,95546.42363220987,58593.991179797384,41058.25828045832,29753.418857013283,22238.391750474773,1609.9116218670538,110512.91350088867,361460.02943641506,1679387.072601119,4.646121108382586,1555889.8111284627,4.304458818183551,0.7474230728692506,0.1023737250917301,4.027634451161993,1.2789273827755827,1.0,0.0,4.027634451163024,1.2807340551186146,1.2810290185333277,3.1447859413631156,20164.30762825251,2056.18714120036,0.00023029610108017177,7.406824241237795e-05,0.00015622785866779382,0.0006292287058016732,0.10237604709008742,0.10237800121845878,0.49074231584101063,3.410605131648481e-13,29753.418857013283,22238.391750474773,0.7474542924481272,0.989812734459075,0.621109839490829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2633613094230023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15677.431667619516,1609.9116218670538,0.49074231584101063,7.189306606925675
612.0,-30.138485090906144,5.624756881594285,34.555292242219785,25.95226066131147,5.961211466919384,-26.528535530262626,-40.559764684271045,2.3512619062758735,-4.514980774320293,-4.514980774320568,40.03107152984988,43976.19898661119,26109.82446398075,70086.02345059194,80928.92124184947,107038.74570583022,107038.74570583022,-3458.379220968811,136791.83596802413,95542.92778828548,58590.2055330472,41058.58028359809,29753.09026219391,22239.075036879785,1610.0,110497.12492679904,361410.58052202046,1679212.2314025785,4.646273025480131,1555873.37876929,4.30500229551108,0.7474542926768891,0.10236283008596138,4.027634451161993,1.2789220561133696,1.0,0.0,4.027634451162902,1.280758555049241,1.2810532601407019,3.1447257840156637,20163.569858384923,2056.1119096108177,0.00023009001068004952,7.400420204274837e-05,0.00015608580863730114,0.0006286565802050723,0.10236283008707597,0.10236283008596142,0.49072564917434397,2.8421709430404007e-13,29753.09026219391,22239.075036879785,0.7474542924481272,0.989752436433048,0.6210303845066466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2633754184269752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15677.182506088997,1610.0,0.49072564917434397,7.188958707729439
613.0,-30.147041899075592,5.621800862290997,34.55508945329694,25.94885016968476,5.959395042877203,-26.536419536915343,-40.56697200341148,2.3487726807169804,-4.515955377085163,-4.515955377085516,40.03012442856582,43969.066230234435,26104.72231639452,70073.78854662896,80922.43736883007,107027.15968522459,107027.15968522459,-3454.785425904498,136776.36600895406,95539.1620425136,58585.79090391818,41059.30126510603,29749.206323729464,22236.17196014583,1609.8307998798075,110481.94511112908,361396.9073579618,1679055.289303616,4.646014548321854,1555832.5163031425,4.305052103730645,0.7474542923321333,0.1023482251663896,4.027634451161993,1.2789128792425615,1.0,0.0,4.0276344511600595,1.2807705492767114,1.281064994471738,3.144696334122077,20162.775127893634,2056.030869654126,0.00022988494455294307,7.394357642121094e-05,0.00015594136813173212,0.0006280748266486992,0.10234822518889797,0.1023482251663895,0.4907089825076773,3.410605131648481e-13,29749.206323729464,22236.17196014583,0.7474542924481272,0.9896238592335143,0.620957392373669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2633895896972303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15676.93722874405,1609.8307998798075,0.4907089825076773,7.188854587374929
614.0,-30.15556962673988,5.618841509006884,34.55490437527627,25.943725753482454,5.955585049541898,-26.5444767220375,-40.57446514545006,2.3444921448395206,-4.519070100349495,-4.519070100349848,40.02979311336795,43963.24529964996,26105.12239409358,70068.36769374355,80917.08559829083,107022.20799238441,107022.20799238441,-3449.546036097745,136772.23702289374,95535.70962468625,58581.86932604537,41059.822554045415,29750.029030509337,22236.786899091207,1609.9713418165372,110471.75402848216,361353.2121496437,1678928.635367384,4.64622585026892,1555818.2219769482,4.305533117366208,0.7474542924407527,0.10233830548915766,4.027634451161993,1.278906720117666,1.0,0.0,4.02763445116191,1.2807908697995576,1.2810850581129687,3.1446464416101856,20162.046522756093,2055.956572606965,0.00022968074289037298,7.388059524553032e-05,0.00015580014764484266,0.0006275060421504934,0.10233830544215525,0.10233830548915569,0.49069231584101064,3.410605131648481e-13,29750.029030509337,22236.786899091207,0.7474542924481272,0.9895285207606206,0.6208634012903277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2634035602189333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15676.698750705822,1609.9713418165372,0.49069231584101064,7.188464715701137
615.0,-30.164065863574415,5.615895059430599,34.55471722453326,25.939197954162978,5.952485220662584,-26.552434544205067,-40.58181111523879,2.34085390129326,-4.5214152120852305,-4.521415212085598,40.02924128862853,43956.95196871015,26103.573949154208,70060.52591786436,80911.27443753435,107014.84838668855,107014.84838668855,-3444.890352514587,136763.9989055997,95532.07260364921,58577.750134825124,41060.35829869343,29749.150518911163,22236.130250362243,1610.0,110459.73873920314,361320.3162485802,1678790.7306510815,4.6462671905116775,1555794.414165299,4.305859217434504,0.7474542923915428,0.10232667355894826,4.027634451161993,1.278899243338965,1.0,0.0,4.027634451161586,1.2808082029162386,1.281102134832917,3.1446038852589933,20161.278958589344,2055.878302844432,0.00022947746150316434,7.381889923324682e-05,0.0001556585622699175,0.0006269357880166641,0.10232667352382835,0.10232667355894845,0.490675649174344,3.410605131648481e-13,29749.150518911163,22236.130250362243,0.7474542924481272,0.9894225660896828,0.620777529779752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2634175466900468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15676.453307352625,1610.0,0.490675649174344,7.1883818167504465
616.0,-30.172528282805104,5.612979455110112,34.55452387150985,25.935391801781975,5.950202400859946,-26.560280224667636,-40.58900806177405,2.337954342722484,-4.522893367591848,-4.522893367592189,40.028452066279,43950.18844727898,26099.872518458425,70050.06096573742,80905.07734742288,107004.9498658813,107004.9498658813,-3440.949867312913,136751.38158036157,95528.36675364875,58573.47785350485,41060.98766682655,29746.43171448029,22234.098071415334,1609.906612310322,110445.89973319421,361299.58272608963,1678642.969924265,4.646124850902158,1555760.3645990873,4.3060120713688965,0.7474542924955929,0.10231333214154563,4.027634451161993,1.2788907752977683,1.0,0.0,4.027634451160812,1.2808221001196791,1.2811157760922414,3.144569765610426,20160.496868621,2055.798551862359,0.0002292751540266174,7.37585010142326e-05,0.0001555166530123848,0.0006263642294020865,0.10231333207032108,0.10231333214154577,0.4906589825076773,3.410605131648481e-13,29746.43171448029,22234.098071415334,0.7474542924481272,0.9893039681125652,0.620700328176087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2634314723672286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15676.209583116128,1609.906612310322,0.4906589825076773,7.188187130182484
617.0,-30.18096086818709,5.610066936559017,34.55434190304691,25.930545769538753,5.946715221981793,-26.56821948481938,-40.59636576622722,2.333973838614132,-4.525662083297561,-4.525662083297878,40.02803435898418,43944.22165350573,26099.502226131503,70043.72387963723,80899.54614234806,106999.04836847956,106999.04836847956,-3436.0175266315346,136745.59862454212,95524.82720166266,58569.502712820686,41061.471654268855,29746.55025606257,22234.186682766926,1610.0,110435.0658951111,361260.7495198539,1678513.4451223672,4.646265743934966,1555742.3436037155,4.306425056337918,0.7474542927287992,0.10230281318692501,4.027634451161993,1.278883984819986,1.0,0.0,4.027634451160545,1.2808410215624804,1.2811344438592465,3.1445233119163665,20159.749874516983,2055.722379662472,0.0002290737232458646,7.369680092300185e-05,0.00015537692232286276,0.000625801445263083,0.10230281324748479,0.10230281318692497,0.49064231584101065,3.410605131648481e-13,29746.55025606257,22234.186682766926,0.7474542924481272,0.9892060530703418,0.6206107792300005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2634452524498923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15675.96763985361,1610.0,0.49064231584101065,7.187871552525159
618.0,-30.189359313384646,5.607187751669838,34.554149819826144,25.92685312209653,5.944571469455772,-26.57599367161298,-40.603479731921084,2.3312058276840646,-4.526987854815786,-4.526987854816149,40.027208299370116,43937.39364136498,26095.502186701415,70032.8958280664,80893.24594045043,106988.74812715185,106988.74812715185,-3432.2177951466583,136732.2766545789,95521.04872787844,58565.19642879288,41062.05811009507,29743.528527427054,22231.928074755044,1609.886193523531,110420.9659222985,361242.15579093253,1678364.6831677258,4.646093088147421,1555706.7056758034,4.306548061284858,0.7474542925952641,0.10228922900051474,4.027634451161993,1.2788751854421565,1.0,0.0,4.02763445116045,1.2808543040084377,1.2811474725833174,3.1444907032419676,20158.95245788061,2055.6410657952115,0.00022887327005090236,7.363719015496538e-05,0.00015523607989593698,0.0006252341834522114,0.10228922910331047,0.10228922900051496,0.490625649174344,3.410605131648481e-13,29743.528527427054,22231.928074755044,0.7474542924481272,0.9890871491057422,0.620535691149562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2634590181350336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15675.72125514866,1609.886193523531,0.490625649174344,7.187740572097149
619.0,-30.197728373906724,5.604308307323264,34.55397136719114,25.921918416302674,5.940973254939747,-26.58388685244991,-40.61079224394632,2.327131733482957,-4.529879390380813,-4.529879390381142,40.02683608789924,43931.516781573046,26095.533321588842,70027.05010316189,80887.80556584852,106983.33888743736,106983.33888743736,-3427.2287784536456,136727.30678427615,95517.52942912107,58561.24064484547,41062.54309363956,29743.96789683879,22232.256475596496,1610.0,110410.56766589101,361201.60508104065,1678238.730627732,4.646265982819195,1555690.6479013097,4.306987084269099,0.7474542923360052,0.10227912214049661,4.027634451161993,1.2788685153005646,1.0,0.0,4.027634451160689,1.2808736577547086,1.2811665750951247,3.1444431906127135,20158.209738058333,2055.565329450764,0.00022867367898404923,7.357596215971361e-05,0.0001550977168243356,0.0006246769075782611,0.10227912213689502,0.10227912214049659,0.4906089825076773,3.410605131648481e-13,29743.96789683879,22232.256475596496,0.7474542924481272,0.9889916777932856,0.6204445914229654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2634726264559857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15675.478559557945,1610.0,0.4906089825076773,7.187403120899479
