time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
620.0,-30.206063041877197,5.60146484280998,34.55378060222799,25.91835862202572,5.9389795559234475,-26.59158862415689,-40.61782689588142,2.324505138203148,-4.531046124799104,-4.531046124799393,40.02597405705369,43924.6384848907,26091.215741594136,70015.85422648484,80881.43588835724,106972.65162995138,106972.65162995138,-3423.585740947281,136713.2958717333,95513.716494267,58556.9190908007,41063.10822607367,29740.644241781923,22229.772191454907,1609.8656200096134,110396.23737089866,361185.2438831888,1678089.4368235343,4.646063108176829,1555653.4590477294,4.307079221516714,0.7474542922047677,0.10226532467160926,4.027634451161993,1.278859403268434,1.0,0.0,4.027634451161155,1.2808862795203064,1.281178945335202,3.1444122054850547,20157.40504868911,2055.4832739711433,0.00022847506752554747,7.35171051294049e-05,0.00015495796239614257,0.0006241140278285684,0.10226532457789295,0.10226532467160869,0.49059231584101065,2.8421709430404007e-13,29740.644241781923,22229.772191454907,0.7474542924481272,0.9888720835561864,0.6203716180838321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2634862361857828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15675.2306742886,1609.8656200096134,0.49059231584101065,7.187291559852651
621.0,-30.21436884307266,5.598618410019813,34.55360527736821,25.91334229744973,5.93529214890169,-26.59943378041541,-40.62509763808919,2.3203570862444236,-4.534030885055643,-4.534030885055941,40.025635309562645,43918.864841842915,26091.57193482007,70010.43677666299,80876.02647158594,106967.598406406,106967.598406406,-3418.5488178105297,136708.91798137303,95510.16652572078,58553.004895977734,41063.512921936715,29741.31957496703,22230.276986065503,1609.9945341725,110386.14722421653,361143.39102835476,1677965.9265208314,4.646259541792606,1555638.845333624,4.307537903169007,0.7474542926728949,0.10225550929469389,4.027634451161993,1.2788528507156296,1.0,0.0,4.027634451162722,1.2809059743473865,1.2811983913301541,3.14436385794363,20156.65585625348,2055.406877603818,0.00022827730207184972,7.345631855108773e-05,0.000154820983520762,0.0006235623269910042,0.10225550940142414,0.10225550929469385,0.490575649174344,2.8421709430404007e-13,29741.31957496703,22230.276986065503,0.7474542924481272,0.9887804872601669,0.6202806121144833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2634996760356005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15674.987173779067,1609.9945341725,0.490575649174344,7.186932694588356
622.0,-30.222643154058595,5.59578700248964,34.55342664265415,25.908999109547608,5.932396277732622,-26.60717143742171,-40.63220873996613,2.3169245610957283,-4.53616208629478,-4.536162086295106,40.02505382155393,43912.56681280719,26089.768903620723,70002.33571642792,80870.13787512771,106959.90677874844,106959.90677874844,-3414.1677066154953,136700.02823846394,95506.44510373543,58548.87404141504,41063.96784702266,29740.121459715505,22229.381440709938,1610.0,110374.07448536393,361113.50926224765,1677830.4172437578,4.646268760954287,1555613.7599299164,4.307824880625552,0.7474542923713595,0.1022438334143528,4.027634451161993,1.2788448283029723,1.0,0.0,4.027634451162443,1.2809223406900172,1.281214509235058,3.1443236824118124,20155.870479942423,2055.3267915080505,0.00022808044325384823,7.33969115946825e-05,0.00015468353165916572,0.0006230087211378627,0.10224383336647291,0.10224383341435272,0.4905589825076773,3.410605131648481e-13,29740.121459715505,22229.381440709938,0.7474542924481272,0.9886764507790378,0.6201981727717553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2635131300935294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15674.737739673714,1610.0,0.4905589825076773,7.186834530036064
623.0,-30.230887591506853,5.592982988807389,34.553245506826,25.90519980238753,5.930168833591487,-26.61476464140876,-40.63915094649417,2.314045883631274,-4.53768949347176,-4.53768949347208,40.024363507935576,43905.69938067266,26086.481641869632,69992.1810225423,80863.74525114497,106950.2268930146,106950.2268930146,-3411.5298731263756,136688.21162945006,95502.6835209418,58544.63765102752,41064.49541101587,29737.984736435465,22227.784334215463,1609.9384022176962,110361.75676614097,361092.0945405775,1677737.7986618262,4.646287814183347,1555583.9801842463,4.3079978866982325,0.7474542922534229,0.10223194295447355,4.027634451161993,1.278836112995632,1.0,0.0,4.027634451160771,1.2809361302033506,1.2812280508267293,3.144289833188326,20155.07662801436,2055.2458411398757,0.0002278844507541488,7.33389584685549e-05,0.0001545454922855939,0.000622452749001248,0.10223483081452148,0.10223194295463935,0.49054231584101066,3.410605131648481e-13,29737.984736435465,22227.784334215463,0.7474542924481272,0.9885554980105,0.6201152740587029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2635265133095197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15674.49031319133,1609.9384022176962,0.49054231584101066,7.186613379980469
624.0,-30.23909914308121,5.590182965259315,34.5530711845033,25.900458788406127,5.92673416895754,-26.622550403443263,-40.64634401639921,2.3101854293196014,-4.540303569019557,-4.5403035690198825,40.02387952911989,43900.01491118897,26086.00282576893,69986.0177369579,80858.42765140234,106944.43047717126,106944.43047717126,-3405.5913139560726,136682.0162704026,95499.08433589018,58540.6715956768,41064.90304468152,29737.58579323131,22227.486143067275,1610.0,110350.02179112734,361055.44670304813,1677562.2881362708,4.646273317449745,1555563.1018641666,4.308377331151432,0.7474542922756885,0.10222057525930674,4.027634451161993,1.278829038986005,1.0,0.0,4.027634451161105,1.2809544835543758,1.2812461584889678,3.1442447822081587,20154.31704882936,2055.1683856188774,0.00022768939429968,7.327895578650609e-05,0.00015441043851317391,0.0006219088017746898,0.10222057524794705,0.10222057525930668,0.490525649174344,3.410605131648481e-13,29737.58579323131,22227.486143067275,0.7474542924481272,0.9884683276766717,0.6200349116496269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263539767217015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15674.245107581504,1610.0,0.490525649174344,7.186335899582223
625.0,-30.247277624216064,5.5874102065882445,34.55289040083975,25.89662029584872,5.924424662806796,-26.630143162113132,-40.653277875948675,2.3072902007038696,-4.541805731480736,-4.541805731481052,40.02313056866467,43893.400669699375,26082.73104052844,69976.13171022781,80852.20902230738,106934.94006283581,106934.94006283581,-3401.7427439095627,136670.012112611,95495.23159171912,58536.423239110874,41065.342614009154,29735.072049775197,22225.607242837108,1609.917858793128,110336.68280674538,361034.38856825343,1677420.3205735898,4.646151097200742,1555530.7929416131,4.308539136979026,0.7474542925482885,0.1022077143521143,4.027634451161993,1.2788201396027579,1.0,0.0,4.0276344511634745,1.280968346850504,1.2812597762698397,3.144210753579253,20153.50395802256,2055.0854734310456,0.00022749527630980262,7.32211583420992e-05,0.00015427411796770343,0.0006213597524493518,0.10220771435305422,0.10220771435211629,0.4905089825076773,3.410605131648481e-13,29735.072049775197,22225.607242837108,0.7474542924481272,0.9883576535890237,0.6199596552949515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2635530024369217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15673.993685859154,1609.917858793128,0.4905089825076773,7.186160242199712
626.0,-30.25542656843815,5.584640564528541,34.552719768160486,25.89190484667199,5.921077251453859,-26.637813122232796,-40.66035129418594,2.303463805248469,-4.544430133399089,-4.544430133399434,40.022710545554524,43887.493418556085,26082.357047164536,69969.85046572062,80846.64188881076,106928.9989359753,106928.9989359753,-3397.058676364526,136664.05834942995,95491.59826237174,58532.44979211674,41065.72052250556,29735.059413454648,22225.597802839424,1610.0,110326.05761233982,360997.6005789035,1677295.4611543585,4.646278696768653,1555512.6740572318,4.308928013822746,0.7474542927189407,0.10219740355802316,4.027634451161993,1.2788128293165935,1.0,0.0,4.027634451162282,1.280986539026265,1.2812777250013707,3.14416610046783,20152.73717295735,2055.007283114759,0.00022730201105429404,7.31622410386962e-05,0.00015413977001559783,0.0006208186480090082,0.10219740363922655,0.10219740355802329,0.49049231584101066,3.410605131648481e-13,29735.059413454648,22225.597802839424,0.7474542924481272,0.9882638373335553,0.6198730219956987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2635661089507502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15673.746292700656,1610.0,0.49049231584101066,7.185850013551726
627.0,-30.26354722275423,5.581904904141152,34.55254096955616,25.888454086985462,5.919232033603886,-26.645279631949908,-40.66714133424682,2.3009644428083793,-4.545582181870429,-4.545582181870694,40.02194968705458,43880.53562282645,26078.279246480506,69958.81486930695,80840.11344934216,106918.39269582267,106918.39269582267,-3395.174824170812,136650.7230534932,95487.71273883323,58528.13491235331,41066.19758497769,29732.330357670515,22223.55794144058,1609.8962659266372,110313.56751999348,360981.45247699675,1677216.944935776,4.64626903522877,1555479.8526808466,4.309029846290976,0.7474542921492604,0.10218536012539474,4.027634451161993,1.2788033667160197,1.0,0.0,4.027634451161889,1.280998558552934,1.281289500727161,3.144136598960553,20151.917164327526,2054.923665505298,0.00022710956723937575,7.310572534616848e-05,0.00015400384189320727,0.0006202711792203862,0.1021890889282578,0.10218536012705022,0.490475649174344,2.8421709430404007e-13,29732.330357670515,22223.55794144058,0.7474542924481272,0.9881393992538731,0.6197944632178337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2635792009018232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15673.494929465363,1609.8962659266372,0.490475649174344,7.185703086845416
628.0,-30.27163385763684,5.579164959072865,34.55237324496491,25.883395329024665,5.915458567614104,-26.652963875604502,-40.67424639416856,2.296788585581764,-4.548521801390734,-4.548521801391001,40.021551365502496,43875.03139004432,26078.79340819446,69953.82479823878,80834.88163547746,106913.67504367192,106913.67504367192,-3388.624067612531,136646.2291216509,95484.10470841479,58524.25446298141,41066.50027270376,29732.554077978974,22223.725176949574,1610.0,110302.29911128445,360940.25080968876,1677031.6662641545,4.646286088908369,1555462.6703758938,4.309474121787639,0.7474542926471723,0.10217443100216358,4.027634451161993,1.2787965883268044,1.0,0.0,4.0276344511613305,1.2810183731455371,1.2813090745071136,3.1440879659455216,20151.155718398688,2054.8460196294036,0.0002269180788089212,7.304663086630511e-05,0.00015387144794261608,0.0006197379447838597,0.10217443109710815,0.10217443100216492,0.49045898250767733,2.8421709430404007e-13,29732.554077978974,22223.725176949574,0.7474542924481272,0.9880615700280776,0.6197121104573231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2635921323892692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,76.0,15673.248102120255,1610.0,0.49045898250767733,7.185383628948374
629.0,-30.27968679345874,5.576457973190379,34.552194666088134,25.879841192532353,5.913464176576615,-26.660412112078184,-40.68101799404246,2.2941894951960466,-4.549692825216482,-4.549692825216741,40.02072704499287,43868.29206262042,26074.838305898335,69943.13036851876,80828.53893817711,106903.37724407544,106903.37724407544,-3385.1002716103103,136632.78784716513,95480.2048093472,58519.95793379062,41066.94097284064,29729.410603089687,22221.37556028412,1609.8749538102948,110288.47751568575,360923.8387830803,1676888.5516423131,4.646100843037259,1555427.1123077367,4.309571563774062,0.7474542922144147,0.1021611229352783,4.027634451161993,1.2787871641898527,1.0,0.0,4.027634451160298,1.2810308531510766,1.2813213132410732,3.144057335742404,20150.332675928563,2054.7620926543277,0.00022672753620180081,7.299035096719993e-05,0.0001537371852346009,0.0006191971836755514,0.1021611228382663,0.10216112293527634,0.49044231584101067,2.8421709430404007e-13,29729.410603089687,22221.37556028412,0.7474542924481272,0.9879482319580202,0.6196405759069507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636050842957514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15672.993790201275,1609.8749538102948,0.49044231584101067,7.185244333076506
630.0,-30.287711281651998,5.573747334938841,34.552030718993095,25.87492454275491,5.909879412380367,-26.66799377659208,-40.68801290178669,2.2901619073204666,-4.552573670957827,-4.552573670958093,40.02039634038115,43862.60232473491,26075.276590184603,69937.8789149195,80823.11886392157,106898.39545410617,106898.39545410617,-3380.2763004174776,136628.43281747552,95476.57224369336,58516.05570450679,41067.240599096185,29730.037363369353,22221.844033012672,1609.9981702080345,110278.67175452365,360883.46590724256,1676770.0544372003,4.646292260084253,1555412.847134601,4.310014157130676,0.7474542921494074,0.10215158642491509,4.027634451161993,1.2787800544640051,1.0,0.0,4.027634451162034,1.2810499754966578,1.2813401968653357,3.1440104041222092,20149.56605203476,2054.683918772951,0.0002265378133508159,7.293225722342645e-05,0.00015360555612738944,0.0006186670297485708,0.10215158635328124,0.1021515864249149,0.490425649174344,2.8421709430404007e-13,29730.037363369353,22221.844033012672,0.7474542924481272,0.9878611286721835,0.6195521012543654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636178805644132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15672.745018883274,1609.9981702080345,0.490425649174344,7.184889747946672
631.0,-30.295704851405922,5.571050656071465,34.5518633565641,25.870657979417615,5.907065879665626,-26.675470487230108,-40.69485602723432,2.286831515489807,-4.554619815417595,-4.5546198154178805,40.019826289177715,43856.41855480555,26073.601464085066,69930.02001889062,80817.20844597323,106890.80991005829,106890.80991005829,-3376.083592780182,136619.63066332214,95472.7490693178,58511.95917814988,41067.544323519905,29728.820753263837,22220.934680463517,1610.0,110266.89350283847,360854.79289062694,1676639.401334153,4.646299382373266,1555388.2578121026,4.31028848294536,0.747454292415011,0.10214019847600175,4.027634451161993,1.2787716792849824,1.0,0.0,4.027634451163652,1.2810658539069084,1.281355836935559,3.143971435097411,20148.75920169652,2054.601642935816,0.00022634896694671117,7.287546543147007e-05,0.00015347350151524112,0.0006181351620432474,0.10214019843351381,0.10214019847600188,0.49040898250767734,2.8421709430404007e-13,29728.820753263837,22220.934680463517,0.7474542924481272,0.987762859619226,0.6194727442184371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636306942601416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15672.490615589908,1610.0,0.49040898250767734,7.1847810521418705
632.0,-30.30366641975711,5.568376402443029,34.55169324086737,25.866743665561103,5.904647058153917,-26.682878920821608,-40.701613238174446,2.2838595592184134,-4.556249009367264,-4.556249009367591,40.0191447445122,43850.018219635014,26070.910435412345,69920.92865504736,80811.12617736535,106882.0366127777,106882.0366127777,-3372.243545363788,136608.769947282,95468.90091932863,58507.792961598294,41067.897730811485,29726.733334504323,22219.374432421504,1609.943808527076,110254.28015814148,360831.96395974414,1676504.5127345994,4.646219515413099,1555358.8595726723,4.310479710567422,0.7474542924846405,0.10212802864678988,4.027634451161993,1.2787628535320983,1.0,0.0,4.027634451161951,1.2810800637134456,1.2813698091719903,3.1439365620031237,20147.947080455022,2054.51882961613,0.00022616102075943565,7.281942678225387e-05,0.00015334159397718177,0.0006176038866985916,0.10212802863232294,0.10212802864678953,0.4903923158410107,3.410605131648481e-13,29726.733334504323,22219.374432421504,0.7474542924481272,0.9876586346009438,0.6193975102317939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636434421279696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15672.238107421566,1609.943808527076,0.4903923158410107,7.184551099565647
633.0,-30.311598402513116,5.565707826562369,34.551530346641506,25.862202245648973,5.901504256218745,-26.690333119756485,-40.70845622392369,2.2802389734621076,-4.5586529911767,-4.5586529911771105,40.01868672832795,43844.10226518599,26070.22910567916,69914.33137086514,80805.43628180808,106875.66538748724,106875.66538748724,-3367.8132825391367,136602.01717309837,95465.14012595644,58503.80610933446,41068.14890735776,29726.351785611136,22219.089245587966,1610.0,110243.47867002638,360798.28045409964,1676380.68539185,4.6463100746543535,1555339.1034079995,4.310827372709356,0.7474542926032042,0.1021175605204133,4.027634451161993,1.2787549954140562,1.0,0.0,4.027634451160664,1.281097289030746,1.2813867986732972,3.143894289409687,20147.153395128033,2054.4378962365367,0.0002259739159901187,7.276271740043423e-05,0.00015321119858968446,0.0006170787017436348,0.10211756056346413,0.10211756052041411,0.490375649174344,3.979039320256561e-13,29726.351785611136,22219.089245587966,0.7474542924481272,0.9875672642156064,0.619315085720217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636560841444842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15671.986191341552,1610.0,0.490375649174344,7.1842635070787555
634.0,-30.31949801901791,5.563064687190168,34.55136115437222,25.858439469616883,5.899250089743941,-26.69766932144664,-40.71513038417322,2.2774213921726325,-4.560110739863546,-4.560110739863895,40.017966334029396,43837.627901598855,26067.176724664212,69904.80462626307,80799.30131668398,106866.4780413482,106866.4780413482,-3364.1423333415005,136590.41799676267,95461.28093981853,58499.60752473331,41068.52601676137,29723.93995541448,22217.286507926907,1609.9216778683603,110230.6203746897,360777.85634023143,1676245.2629281639,4.646197745981897,1555308.0301553037,4.31098528588343,0.7474542924407916,0.10210516379280694,4.027634451161993,1.2787458284338933,1.0,0.0,4.02763445116343,1.2811107778672441,1.2814000520034357,3.143861187294889,20146.33894479571,2054.354845415683,0.00022578771646013026,7.270744645637388e-05,0.00015308027000375638,0.000616551369260309,0.10210516378971729,0.10210516379280701,0.49035898250767734,3.410605131648481e-13,29723.93995541448,22217.286507926907,0.7474542924481272,0.9874610760661782,0.6192414305616748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636686994777342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15671.73141926773,1609.9216778683603,0.49035898250767734,7.184086406565321
635.0,-30.32736854951107,5.560423586625127,34.551201541770936,25.85378143647688,5.895973965839243,-26.705081535464984,-40.7219325779937,2.273686951793152,-4.562656828056049,-4.562656828056373,40.017555457263384,43831.810704064796,26066.93206780486,69898.74277186966,80793.67918764269,106860.61125544755,106860.61125544755,-3359.6257227673486,136584.51175912496,95457.50914896814,58495.64066539024,41068.742759531,29723.900503677392,22217.25701597533,1610.0,110220.2369782149,360742.1859777025,1676124.5182347496,4.6463224523963795,1555290.3077410103,4.311362430556272,0.7474542923203046,0.10209509025834153,4.027634451161993,1.27873810603749,1.0,0.0,4.027634451162052,1.2811285300188098,1.281417570663968,3.143817623906056,20145.542938539,2054.273675367124,0.0002256023431035218,7.26511551736865e-05,0.0001529511879298353,0.000616031473852357,0.10209509021392713,0.10209509025834149,0.4903423158410107,3.410605131648481e-13,29723.900503677392,22217.25701597533,0.7474542924481272,0.9873729747875751,0.619157707406083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263681194718115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15671.47891134386,1610.0,0.4903423158410107,7.183776115899459
636.0,-30.33520640443329,5.557810777645277,34.55103326488328,25.850146100297593,5.893870858967553,-26.712347036088016,-40.72852770388124,2.271011490622271,-4.563951194230867,-4.563951194231214,40.01679471602131,43825.2780385334,26063.537077581965,69888.81511611537,80787.44886361617,106850.98594119813,106850.98594119813,-3356.101932443329,136572.14612254724,95453.59083705173,58491.42001196886,41069.07869453652,29721.160181349107,22215.208749230038,1609.8995715789226,110207.08787364146,360724.05313760316,1675987.8830490652,4.646177232904778,1555257.4949683326,4.311488190046085,0.7474542922846844,0.10208242262333213,4.027634451161993,1.278728614314459,1.0,0.0,4.027634451160563,1.2811413548406707,1.281430162042032,3.1437861528268987,20144.716010184573,2054.1893521421252,0.00022541787871686823,7.259661595529729e-05,0.00015282126276157094,0.0006155081827685826,0.10208242261688441,0.10208242262333223,0.490325649174344,3.410605131648481e-13,29721.160181349107,22215.208749230038,0.7474542924481272,0.9872662704055752,0.6190864550601521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636936804740873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15671.222709049602,1609.8995715789226,0.490325649174344,7.183619442675518
637.0,-30.34301582527861,5.555196545496208,34.55087700237047,25.845395551901333,5.890474756471309,-26.71971623927925,-40.73529647486282,2.2671751704719063,-4.566631748829025,-4.566631748829348,40.01643243204103,43819.58877096484,26063.70785788831,69883.29662885315,80781.93837967017,106845.64623755848,106845.64623755848,-3351.5195966729952,136567.11292316281,95449.85746715072,58487.50785844517,41069.27734300617,29721.466685604348,22215.43785576555,1610.0,110197.16583423148,360686.5033884061,1675870.866590604,4.646336502328002,1555241.8688903376,4.311893720113979,0.7474542925745197,0.10207278521438494,4.027634451161993,1.278721057861112,1.0,0.0,4.027634451161762,1.2811595782005936,1.2814481542039138,3.143741435254195,20143.928112361587,2054.1090089236986,0.0002252342217545512,7.25406801281505e-05,0.0001526935416264007,0.0006149937687244294,0.10207278524021518,0.102072785214385,0.49030898250767735,3.410605131648481e-13,29721.466685604348,22215.43785576555,0.7474542924481272,0.9871812704865677,0.6190016699535588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263706032633483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15670.969548926354,1610.0,0.49030898250767735,7.1832857240434285
638.0,-30.35079220742478,5.552613465836868,34.55070967985642,25.841887725424044,5.88852249980268,-26.72691131978178,-40.74180886438114,2.264641612159716,-4.567763061976734,-4.567763061977036,40.01563140134557,43812.98103124432,26059.9695591208,69872.95059036513,80775.61369760548,106835.58325672628,106835.58325672628,-3348.1421537070564,136553.9814644681,95445.88106177018,58483.24839540924,41069.59185151216,29718.398207741808,22213.14431229344,1609.877486483421,110183.72541043334,360670.6566458704,1675733.0061072265,4.646158414136165,1555207.319155312,4.3119873782310885,0.7474542926915486,0.10205984619576355,4.027634451161993,1.2787112913979217,1.0,0.0,4.02763445116241,1.281171739980022,1.2814600845854136,3.1437115926587627,20143.08892384673,2054.0234355102643,0.0002250514787825414,7.248690060957662e-05,0.0001525645781729648,0.00061447435107643,0.10205984627704104,0.10205984619576361,0.4902923158410107,2.8421709430404007e-13,29718.398207741808,22213.14431229344,0.7474542924481272,0.9870735209726552,0.6189324063950696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2637183916716825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15670.711787772729,1609.877486483421,0.4902923158410107,7.183150227697847
639.0,-30.35854070023266,5.550025748054025,34.55055650726374,25.83702866630631,5.885008205855943,-26.734237496918244,-40.748540475591994,2.2607050025415316,-4.570566925320861,-4.570566925321178,40.015309210611804,43807.403192794336,26060.526133941148,69867.92932673548,80770.14261440795,106830.6687483491,106830.6687483491,-3343.481379646997,136549.66491980696,95442.11466516301,58479.3752435494,41069.71046845956,29718.996171457857,22213.591256840064,1609.9968456610763,110174.1501279961,360631.3841973557,1675618.468694686,4.646346774349797,1555193.422717251,4.312418416324439,0.7474542924896639,0.10205053596284452,4.027634451161993,1.2787038278067482,1.0,0.0,4.027634451162021,1.2811904272126633,1.2814785428969633,3.14366573899904,20142.29405600187,2053.942381547406,0.00022486952709240915,7.243134950527779e-05,0.00015243817758713138,0.0006139652557222803,0.10205053593072069,0.10205053596284427,0.490275649174344,3.410605131648481e-13,29718.996171457857,22213.591256840064,0.7474542924481272,0.9869925958971721,0.6188473454619038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2637306035815246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15670.458068850116,1609.9968456610763,0.490275649174344,7.182793132909412
640.0,-30.366258830812125,5.547450396289137,34.55040014155986,25.832812673784815,5.882243111775125,-26.74146142424837,-40.75512072360141,2.2574457052113464,-4.572565996637309,-4.572565996637648,40.01475939626239,43801.33052080823,26059.042211786473,69860.3727325947,80764.24199703995,106823.28420882643,106823.28420882643,-3339.439685846446,136541.11834871193,95438.20977279398,58475.29829656226,41069.90164025747,29717.834139885505,22212.722684909826,1610.0,110162.72389467288,360603.3861559718,1675492.8259935635,4.646359103430223,1555169.7088408805,4.312687480333929,0.7474542922728421,0.10203948929379253,4.027634451161993,1.2786950663430612,1.0,0.0,4.027634451163388,1.2812059623436545,1.2814938494779604,3.1436276208037746,20141.469959735456,2053.8583471150146,0.0002246884231320563,7.237708554408286e-05,0.00015231133758797344,0.0006134543905718865,0.10203948924788568,0.10203948929379245,0.49025898250767735,3.410605131648481e-13,29717.834139885505,22212.722684909826,0.7474542924481272,0.9868993825367075,0.6187700459419859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2637428375664252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15670.19884355845,1610.0,0.49025898250767735,7.18267456312756
641.0,-30.3739453250324,5.544898584269464,34.55024201575311,25.82909243591132,5.880124663202117,-26.74850591927238,-40.76150804813949,2.2546852574207152,-4.574020810825061,-4.57402081082538,40.01412689143797,43794.596340148775,26056.217442369223,69850.813782518,80757.73062707225,106813.94806944147,106813.94806944147,-3337.057447922518,136529.76441164897,95434.29246027765,58471.15817326744,41070.14920778912,29715.816342207487,22211.214468573446,1609.9417241648132,110151.00551736398,360583.0117928379,1675409.963426645,4.646391839416998,1555142.4288046765,4.312855508839492,0.7474542921112781,0.10202819028008345,4.027634451161993,1.2786856900108976,1.0,0.0,4.027634451161421,1.2812191753202908,1.2815068344999065,3.1435952011529396,20140.643242296414,2053.7740453974,0.00022450819508779152,7.232444848339958e-05,0.00015218374660439193,0.0006129405007307559,0.10203117123727594,0.102028190281474,0.4902423158410107,3.410605131648481e-13,29715.816342207487,22211.214468573446,0.7474542924481272,0.9867890229339584,0.6186903858677516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2637550132350506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15669.941548822811,1609.9417241648132,0.4902423158410107,7.182440654275805
642.0,-30.381603100527258,5.542348748942514,34.55008940819181,25.824500375334196,5.8768102888274045,-26.755816735547825,-40.76820242973042,2.2510239238479395,-4.576478528429561,-4.576478528429923,40.0136569919226,43789.259492713456,26055.98023923402,69845.23973194748,80752.53139165162,106808.51163088564,106808.51163088564,-3331.5069130248157,136523.95072083722,95430.49291713166,58467.221018193275,41070.30210993154,29715.439089951593,22210.932506606485,1610.0,110140.01854391045,360548.5940320636,1675244.583783641,4.646376692387438,1555122.1621961154,4.313211001060839,0.7474542926783542,0.10201754012405452,4.027634451161993,1.2786777730984609,1.0,0.0,4.027634451162162,1.281236578041792,1.281524011234413,3.1435525024720437,20139.841379139947,2053.692278111276,0.00022432877288923957,7.226931900290372e-05,0.00015205945388633587,0.0006124398950974847,0.10201754014833649,0.10201754012405478,0.490225649174344,3.410605131648481e-13,29715.439089951593,22210.932506606485,0.7474542924481272,0.9867134051011787,0.6186169523755124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2637670777575576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15669.68704800251,1610.0,0.490225649174344,7.182163643228699
643.0,-30.389229023699965,5.539823107535854,34.549930768722824,25.82077196510511,5.874607220548838,-26.762901459795163,-40.77461395701391,2.2482796566440153,-4.577876686172203,-4.577876686172541,40.01294686465655,43782.88923512785,26053.076968799116,69835.96620392696,80746.32999029857,106799.40695909769,106799.40695909769,-3327.9691821333836,136512.4252195346,95426.47755481293,58463.03679964196,41070.48972796774,29713.018260436907,22209.1230361534,1609.9192579777548,110127.37614123107,360529.01544735976,1675112.6715807228,4.646263129479805,1555091.5350239703,4.313360280016149,0.7474542923067834,0.1020053552906285,4.027634451161993,1.2786681335652248,1.0,0.0,4.027634451160431,1.2812497128892626,1.2815369202564482,3.1435202760588625,20138.993969075225,2053.6058663330728,0.00022415022830010636,7.221655531449224e-05,0.0001519336729856141,0.0006119332956084396,0.10200535521389197,0.1020053552906284,0.49020898250767736,3.410605131648481e-13,29713.018260436907,22209.1230361534,0.7474542924481272,0.9866135232428308,0.6185464733155089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2637791330781525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15669.425290310886,1609.9192579777548,0.49020898250767736,7.18196662955969
644.0,-30.396824647694636,5.53730311310573,34.549784072544924,25.816718127485387,5.871845918829498,-26.770153327071576,-40.781212121341355,2.2451745984551534,-4.580133520529159,-4.580133520529512,40.01261871922751,43777.42438030455,26052.399331610748,69829.82371191529,80741.07081499918,106793.47014660994,106793.47014660994,-3325.3486969172955,136506.66814615118,95422.60515099316,58458.95871730548,41070.71825965297,29713.197999541248,22209.257385627727,1610.0,110118.81884352723,360497.41446186375,1675059.2008580316,4.646522093254104,1555077.3825506545,4.313699128389069,0.7474542923979648,0.10199704244446894,4.027634451161993,1.2786592572601512,1.0,0.0,4.027634451163406,1.281264524832536,1.2815515078209876,3.14348393567551,20138.176729256986,2053.5225310638175,0.00022397252326779825,7.216229289169141e-05,0.00015181023037610683,0.0006114361139016467,0.1020001901946151,0.10199704245123775,0.4901923158410107,3.410605131648481e-13,29713.197999541248,22209.257385627727,0.7474542924481272,0.986521054531862,0.6184657008804347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2637910741542158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15669.168121117531,1610.0,0.4901923158410107,7.181647529439598
645.0,-30.404355787621373,5.534807307621808,34.54962753383319,25.812828086223476,5.869612294871233,-26.777017155190443,-40.78742021284995,2.242273662188138,-4.581502074152127,-4.581502074152446,40.01188058041985,43770.62290730784,26049.496658068703,69820.11956537655,80734.33895267839,106783.83561074709,106783.83561074709,-3322.2613639539777,136494.53018372005,95418.56992591385,58454.85387952264,41070.79560710134,29710.694572972963,22207.38618810126,1609.914426715356,110106.09697470107,360478.25255276775,1674942.042491579,4.646444079858594,1555045.5479672179,4.313840119216585,0.7474542923780293,0.1019847742856352,4.027634451161993,1.2786497715814034,1.0,0.0,4.027634451162743,1.2812783840495159,1.281565144538078,3.143449933520725,20137.325127315697,2053.435691833164,0.0002237964550589494,7.211127280408472e-05,0.0001516851822548647,0.0006109324657804789,0.10198911862585855,0.10198477428562967,0.49017564917434403,3.410605131648481e-13,29710.694572972963,22207.38618810126,0.7474542924481272,0.9864177680880702,0.6183908080481431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638029886720614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15668.906119489242,1609.914426715356,0.49017564917434403,7.181518508722934
646.0,-30.411893515068048,5.532306314992727,34.5494805639536,25.80790308946746,5.865992889925092,-26.7841641582511,-40.79397978549821,2.2382635331081615,-4.584244797818485,-4.584244797818816,40.01147130318163,43765.25009160889,26050.11911548972,69815.36920709861,80729.02744670362,106779.14656219335,106779.14656219335,-3315.8077769678202,136489.83181416817,95414.83536786835,58451.05801277374,41070.8637278829,29710.68525197482,22207.37922458454,1610.0,110094.95433916117,360439.8525009143,1674753.2066651108,4.646415192562156,1555027.8967970384,4.3142507300662425,0.7474542924959447,0.10197397886855716,4.027634451161993,1.2786423761257897,1.0,0.0,4.027634451162369,1.281297404327138,1.281583943431411,3.143403270435149,20136.53697874433,2053.355323045518,0.00022362036055174664,7.205740037713595e-05,0.0001515629601746107,0.0006104401999193551,0.10197397895094154,0.1019739788685571,0.49015898250767737,3.410605131648481e-13,29710.68525197482,22207.37922458454,0.7474542924481272,0.986349835703171,0.6183143873280189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638147889629028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15668.650884635412,1610.0,0.49015898250767737,7.18118244093138
647.0,-30.4193986667501,5.529835845083207,34.54932337902841,25.80447223680096,5.864121897420525,-26.791106961979,-40.800229367427505,2.235830192649425,-4.585292849729058,-4.58529284972938,40.01067743532195,43758.73499718645,26046.45638914241,69805.19138632886,80722.68658667999,106769.14297582241,106769.14297582241,-3312.5961593586835,136476.7205109853,95410.76624780528,58446.8146583116,41071.05732165964,29707.577535162887,22205.056337424878,1609.8727484236078,110081.7391351811,360425.1798876505,1674619.3071008543,4.646232839844476,1554993.6595644495,4.314331368438694,0.7474542921294147,0.10196126140341571,4.027634451161993,1.2786321530444544,1.0,0.0,4.027634451161439,1.2813090868412198,1.2815954040525475,3.1433746100179643,20135.67822353813,2053.267754384844,0.00022344515392573448,7.200610846407598e-05,0.00015143904546165848,0.000609941116752463,0.10196126139471912,0.10196126140341552,0.4901423158410107,3.410605131648481e-13,29707.577535162887,22205.056337424878,0.7474542924481272,0.9862466481239314,0.6182477959020489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638266139167786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15668.38752689668,1609.8727484236078,0.4901423158410107,7.18100966704333
648.0,-30.426876538398982,5.5273598369210575,34.54918035003422,25.799686519335978,5.860678752947808,-26.798182421885496,-40.80670602908356,2.231984636434307,-4.588026951217614,-4.5880269512179535,40.01036758896284,43753.27924735589,26047.12097945795,69800.40022681384,80717.22552135994,106764.34650081789,106764.34650081789,-3308.1011526859074,136472.52131288033,95406.9294868524,58442.983212848354,41071.051415560054,29708.174812062454,22205.502773898537,1609.9899358117407,110072.4476535038,360386.90496827185,1674509.2805370688,4.646420992140353,1554980.2969386359,4.314752493783133,0.7474542921055657,0.1019522277994795,4.027634451161993,1.2786243388848377,1.0,0.0,4.027634451163665,1.281327338869146,1.2816134366275482,3.143329833824228,20134.868505861537,2053.1851861605683,0.00022327070995540428,7.19529884770711e-05,0.00015131772147833317,0.0006094524680974698,0.10195222769629152,0.10195222779947785,0.49012564917434404,3.410605131648481e-13,29708.174812062454,22205.502773898537,0.7474542924481272,0.9861707162824752,0.6181655491209737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638382946916509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15668.12932737534,1609.9899358117407,0.49012564917434404,7.180642392656052
649.0,-30.434324742141115,5.524893952634331,34.54903466255109,25.795490433834516,5.857923931985345,-26.805162344758614,-40.8130360423587,2.228761534602862,-4.590021043251625,-4.590021043251949,40.00984799348584,43747.34536775894,26045.90611440717,69793.25148216612,80711.36506268453,106757.27117709171,106757.27117709171,-3304.170631163768,136464.42099234162,95402.96000545633,58438.940310530845,41071.13299436165,29707.14981524992,22204.736641235766,1610.0,110061.44180825548,360358.9915149647,1674388.881556387,4.646446796060739,1554957.8887373698,4.3150245320652605,0.7474542922942122,0.10194158591630585,4.027634451161993,1.2786152592720463,1.0,0.0,4.027634451162207,1.281342693425952,1.2816285721253233,3.1432921667452014,20134.03077859816,2053.0997617533167,0.00022309708282893355,7.190110628325633e-05,0.00015119597654567724,0.0006089621240124504,0.10194158585526845,0.10194158591630575,0.49010898250767737,3.410605131648481e-13,29707.14981524992,22204.736641235766,0.7474542924481272,0.9860828591999736,0.6180899511992417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638500017874936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15667.865506815855,1610.0,0.49010898250767737,7.180516268334728
650.0,-30.44174190420198,5.522449454847354,34.54888504544294,25.79174351356926,5.855682000910908,-26.812063037121394,-40.81926721902562,2.226003133830281,-4.591468888623069,-4.591468888623405,40.0091779778227,43741.13701458325,26043.339734437206,69784.47674902045,80705.2468094974,106748.58654393461,106748.58654393461,-3300.681359287366,136453.54574469975,95398.92782958636,58434.81803467199,41071.233105460415,29704.959200765144,22203.099258986407,1609.932666956997,110049.26790322197,360338.7255270891,1674262.0097995577,4.646356028901734,1554928.9938387258,4.315187027328905,0.7474542923598595,0.1019298491806751,4.027634451161993,1.2786056241346522,1.0,0.0,4.027634451161686,1.2813558842868762,1.2816415445252256,3.1432598082643732,20133.179820168087,2053.012988142545,0.0002229243029678537,7.185006796717118e-05,0.00015107423500068253,0.0006084717935716919,0.10192984910030596,0.10192984918067516,0.4900923158410107,3.410605131648481e-13,29704.959200765144,22203.099258986407,0.7474542924481272,0.9859880063494475,0.6180204895076804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638616611500546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15667.603564221776,1609.932666956997,0.4900923158410107,7.180283826133688
651.0,-30.44912107759945,5.520018792637938,34.54874458390641,25.78859789008277,5.853702208548219,-26.81861732593139,-40.82513734521342,2.223860731051913,-4.593277450791675,-4.593277450791998,40.008798065435776,43733.5979528804,26041.737826832086,69775.33577971249,80700.50166779522,106742.23949462731,106742.23949462731,-3300.4504352989607,136447.34073295203,95394.83629710032,58430.61360237772,41071.35854969178,29705.101238324714,22202.834363986916,1610.0,110042.68992992627,360313.4117184777,1674217.4896928952,4.646558899120317,1554912.6100290301,4.315444719676225,0.7474418008493916,0.10192168931767079,4.027634451161993,1.2785950532322747,1.0,0.0,4.027634451160317,1.2813662069771437,1.281651649401766,3.1432344861532906,20132.316334999483,2052.924937159936,0.00022275253039780654,7.18020175924034e-05,0.00015095051280540313,0.0006079734857956112,0.10192489284089881,0.10192339267914033,0.49007564917434404,3.410605131648481e-13,29705.101238324714,22202.834363986916,0.7474542924481272,0.9858551273784747,0.617911634516158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638732195240674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15667.342559830417,1610.0,0.49007564917434404,7.1799743126849584
652.0,-30.456479818768504,5.517594253837813,34.54859839388503,25.783487094473116,5.850260519932741,-26.825871398362356,-40.83180525396017,2.2196520995265803,-4.595393962090043,-4.595393962090358,40.0081565040385,43729.45286105049,26040.94465601504,69770.39751706553,80693.71909555953,106734.66375157457,106734.66375157457,-3293.0049185424286,136437.6240321646,95391.15380965223,58426.88757514306,41071.406927232405,29702.960280590043,22201.605162326603,1609.9535096214115,110027.668670117,360283.78942567634,1674027.191440559,4.6464127462107125,1554884.9428413461,4.315722739898922,0.7474542925216332,0.10190896267409472,4.027634451161993,1.2785879924101753,1.0,0.0,4.027634451160278,1.281386143372688,1.2816713708851075,3.1431855822640693,20131.53917551075,2052.8456889468625,0.00022258135491047657,7.174747295591041e-05,0.00015083388195456614,0.0006075037393627118,0.1019089626779905,0.10190896267409445,0.4900589825076774,3.410605131648481e-13,29702.960280590043,22201.605162326603,0.7474542924481272,0.9858145013461038,0.6178713365623314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638847126098836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15667.087798094275,1609.9535096214115,0.4900589825076774,7.179808795562151
653.0,-30.463809782473184,5.515173453614243,34.54845838572781,25.779039691574894,5.847253685848846,-26.83277008732338,-40.838054137397535,2.216213990699034,-4.597640537386724,-4.597640537387083,40.007710816914724,43723.69734256741,26040.496026828412,69764.19336939583,80687.8619602849,106728.35798711333,106728.35798711333,-3288.881815609697,136430.8450007096,95387.03792671724,58422.873308999755,41071.294019686095,29702.487013596274,22201.251409902576,1610.0,110017.23980272302,360252.34887177293,1673910.2364876685,4.646493608521827,1554865.7229056663,4.3160460376598415,0.7474542922867026,0.1018988636337673,4.027634451161993,1.2785788380680603,1.0,0.0,4.027634451161472,1.281402493153226,1.281687505961123,3.143145477461141,20130.67055137488,2052.7571139354295,0.00022241096933473163,7.169639080190073e-05,0.0001507145785328309,0.0006070232287911894,0.10189886355478271,0.10189886363376752,0.4900423158410107,3.410605131648481e-13,29702.487013596274,22201.251409902576,0.7474542924481272,0.9857350045575243,0.6177951312507343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638961768719417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15666.81596938883,1610.0,0.4900423158410107,7.179510671819177
654.0,-30.471107942852992,5.512780696795709,34.548309835013484,25.77559413565325,5.845352939495306,-26.83952954157308,-40.84412354333324,2.2137745382154135,-4.598726417077387,-4.598726417077706,40.006951612513625,43717.336679354135,26037.130818224043,69754.46749757818,80681.58292028605,106718.7137385101,106718.7137385101,-3285.7192568037717,136418.28618893173,95382.9350649511,58418.68882401943,41071.384712146304,29699.57245042162,22199.07290358597,1609.883847310292,110004.43299531387,360237.1528863102,1673780.8066763233,4.646330322304551,1554832.9831770267,4.31613721882742,0.7474542921667826,0.10188653730057877,4.027634451161993,1.2785685781715435,1.0,0.0,4.02763445116091,1.2814141942773745,1.2816989924423858,3.1431167760969663,20129.80467525243,2052.6688191433805,0.00022224144243934997,7.164680800508593e-05,0.00015059463443426404,0.000606540137807588,0.1018865372271155,0.10188653730057863,0.49002564917434405,3.410605131648481e-13,29699.57245042162,22199.07290358597,0.7474542924481272,0.9856369094647857,0.6177299054883639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2639076235859759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15666.551479709,1609.883847310292,0.49002564917434405,7.179309247193161
655.0,-30.478379093485263,5.510382355829651,34.54817458852529,25.77088224878537,5.841984868847647,-26.846411412443594,-40.85039586117489,2.2100171878059967,-4.601384990161137,-4.60138499016143,40.00664339256648,43711.93389515517,26037.80091592703,69749.73481108219,80676.11773596541,106713.91865189244,106713.91865189244,-3281.3604984699195,136414.0299693323,95379.04117029891,58414.85732948878,41071.315378677915,29700.111317439852,22199.47568449347,1609.9956736649272,109995.27915036236,360199.9504839746,1673673.5765086648,4.6465125113423,1554819.6917307149,4.316546100691064,0.7474542922489984,0.10187764035090249,4.027634451161993,1.2785604134434836,1.0,0.0,4.0276344511650475,1.2814320270930704,1.2817166129287374,3.1430730354841256,20128.982899966093,2052.58502138509,0.000222072661359237,7.15956008794511e-05,0.0001504770604797859,0.0006060665928979725,0.10187764027992774,0.10187764035090023,0.4900089825076774,2.8421709430404007e-13,29700.111317439852,22199.47568449347,0.7474542924481272,0.9855634974066219,0.6176494658338296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2639189378244748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15666.289568011547,1609.9956736649272,0.4900089825076774,7.178948955027372
656.0,-30.485620983829854,5.507994125354356,34.54803644848003,25.766759854182624,5.8393060526988645,-26.85319802027645,-40.85652914419768,2.2068830891454527,-4.603302052134779,-4.603302052135109,40.00612455418231,43706.08267185421,26036.587657035372,69742.67032888958,80670.24881752483,106706.8364745602,106706.8364745602,-3277.564696898451,136405.85894609566,95375.01075432086,58410.844608650004,41071.29571741206,29699.022471535445,22198.661830124274,1610.0,109984.40117145865,360173.1261926744,1673555.8664843554,4.646531750370203,1554797.3179265002,4.316805460646063,0.7474542925242819,0.10186712588265866,4.027634451161993,1.2785510596400123,1.0,0.0,4.027634451161918,1.2814469582794867,1.2817313321567383,3.143036412969936,20128.132312947113,2052.49828564771,0.00022190467688810357,7.154556156234637e-05,0.00015035911532575722,0.000605591552932259,0.10186712593982443,0.10186712588265866,0.4899923158410107,3.410605131648481e-13,29699.022471535445,22198.661830124274,0.7474542924481272,0.9854791120577663,0.6175764612950401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2639302785947788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15666.022552689668,1610.0,0.4899923158410107,7.17881329892204
