time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
657.0,-30.492832427630074,5.505625304850363,34.547895088389545,25.763011117838346,5.837052824977052,-26.85991466342346,-40.86257249638436,2.204135060770447,-4.604766330286907,-4.60476633028721,40.00548164738176,43699.99130595746,26034.25846047925,69734.24976643671,80664.16975061112,106698.42821109037,106698.42821109037,-3274.136209179953,136395.39887807483,95370.93018826336,58406.7517436098,41071.3093829484,29696.970666984445,22197.128206702222,1609.9403106492246,109972.56442027033,360152.6384877232,1673432.9011893496,4.646454648273785,1554769.5942727036,4.316974049672837,0.7474542927497935,0.10185571295841098,4.027634451161993,1.2785411662468684,1.0,0.0,4.027634451162664,1.281460091391417,1.281744253960704,3.1430042013940236,20127.27114215544,2052.4104706658686,0.00022173751501970585,7.149628759563311e-05,0.00015024122742407275,0.0006051167435580595,0.10185571303516991,0.10185571295841242,0.48997564917434405,2.8421709430404007e-13,29696.970666984445,22197.128206702222,0.7474542924481272,0.9853885062238825,0.6175081728017626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2639415716830364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15665.75729585033,1609.9403106492246,0.48997564917434405,7.17857089238046
658.0,-30.50001603923812,5.503258226139168,34.547761191133695,25.75860007144513,5.834032758578401,-26.8666829355675,-40.86871384698895,2.2006996549077793,-4.607052238071617,-4.607052238071905,40.00507545142182,43694.42691497692,26034.04944534351,69728.47636032043,80658.51389720882,106692.56334255233,106692.56334255233,-3270.0869284038345,136389.2912692366,95366.95118086964,58402.86419863773,41071.20775803545,29696.72792668426,22196.94676753629,1610.0,109962.65027095616,360120.65663501486,1673321.7112106672,4.6465585363701924,1554752.0783398564,4.317308795522968,0.7474542926862668,0.10184610530866435,4.027634451161993,1.2785324630280956,1.0,0.0,4.0276344511623305,1.2814764222317567,1.2817603751718876,3.142964147672465,20126.431404506537,2052.3248412563453,0.00022157111367240167,7.144624675843695e-05,0.00015012486691396473,0.0006046480859587935,0.1018461053486406,0.10184610530866439,0.4899589825076774,2.8421709430404007e-13,29696.72792668426,22196.94676753629,0.7474542924481272,0.9853117190102846,0.6174325489673915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2639527731130054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15665.492830402349,1610.0,0.4899589825076774,7.1782646657784674
659.0,-30.507168756313447,5.5009140942147505,34.547620251568986,25.755011150054656,5.831958866104726,-26.87332878228157,-40.87467439295722,2.1981188920728667,-4.608327005175283,-4.608327005175567,40.00438570033325,43688.248017529106,26031.295830930067,69719.54384845917,80652.3560531125,106683.65188404257,106683.65188404257,-3266.8288321939763,136377.9484925563,95362.84073905562,58398.73270347212,41071.23115064834,29694.29660851373,22195.129466369995,1609.9147194974237,109950.48071623655,360102.8224939728,1673197.3871720163,4.646443411867513,1554722.3353188422,4.317440014913697,0.747454292620165,0.10183438228069444,4.027634451161993,1.2785222432436423,1.0,0.0,4.027634451162308,1.2814887741914514,1.2817725176796588,3.142933853402819,20125.56392867568,2052.236383339436,0.0002214055422984407,7.139771012488828e-05,0.00015000783217355241,0.0006041767128063261,0.10183438229764512,0.1018343822806943,0.4899423158410107,2.8421709430404007e-13,29694.29660851373,22195.129466369995,0.7474542924481272,0.9852190191492287,0.6173662431546376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2639639664304612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15665.225381427575,1609.9147194974237,0.4899423158410107,7.178075666274669
660.0,-30.51429541297552,5.498568448500532,34.54748983037176,25.7505367853679,5.828853398085953,-26.88006705984828,-40.88078431142492,2.1946250449501017,-4.610743196433532,-4.610743196433935,40.00404186163274,43682.80111873528,26031.477485706255,69714.27860444154,80646.78984401171,106678.26732971797,106678.26732971797,-3262.9790418439225,136372.73628193332,95358.84227518701,58394.853549875836,41071.09858367908,29694.468952215353,22195.258270787097,1610.0,109941.2463715619,360069.0215964224,1673100.5372099397,4.646610613131855,1554707.5086790898,4.317804130402695,0.7474542921277338,0.10182541980389669,4.027634451161993,1.2785134988138456,1.0,0.0,4.027634451161138,1.2815053745577127,1.281788910448297,3.1428931404615095,20124.720084893546,2052.1503352208497,0.00022124068756327762,7.134798880332666e-05,0.00014989269875995096,0.000603712997503225,0.10182602865951065,0.10182541980397125,0.48992564917434406,3.979039320256561e-13,29694.468952215353,22195.258270787097,0.7474542924481272,0.9851440613272883,0.6172889251058158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2639750513604222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15664.9605551212,1610.0,0.48992564917434406,7.177742973231312
661.0,-30.52138970338791,5.496248069363055,34.547349338716614,25.747014046087884,5.826867006697705,-26.8866388296216,-40.88666917579246,2.1921161329314143,-4.611886104033601,-4.611886104033951,40.00330104902822,43676.56268389312,26028.445496497294,69705.00818039042,80640.54604804247,106668.99154453976,106668.99154453976,-3259.562643716781,136360.66566451747,95354.70927736198,58390.72591321275,41071.09262683248,29691.67411997769,22193.16926223026,1609.8917347217448,109928.55418825654,360053.0339516054,1672963.8271695427,4.64643724511541,1554675.5645240855,4.317907135683376,0.7474542921545084,0.10181320293409517,4.027634451161993,1.2785031482530762,1.0,0.0,4.027634451163291,1.2815173893985814,1.2818007177757682,3.1428636743292024,20123.84784879718,2052.061391891949,0.00022107669387258375,7.130012920352764e-05,0.0001497765646690561,0.0006032452518377825,0.1018132029202824,0.10181320293409528,0.4899089825076774,3.410605131648481e-13,29691.67411997769,22193.16926223026,0.7474542924481272,0.9850520462236246,0.6172251975416431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2639861435703907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15664.691723045093,1609.8917347217448,0.4899089825076774,7.177582281274482
662.0,-30.528457262810626,5.493922431188972,34.547221450425575,25.742384825740032,5.823585114407141,-26.893328818577103,-40.89274116614831,2.1884566701736103,-4.614456823525245,-4.614456823525607,40.00298949485211,43671.215625836056,26029.076580890043,69700.2922067261,80635.06743257855,106664.1440134686,106664.1440134686,-3255.34379751487,136356.26423230532,95350.75469295257,58386.90288620996,41070.94645193624,29692.120218836728,22193.50271236443,1609.9960272899255,109919.48781098347,360017.0752927968,1672858.9527361086,4.646610029192631,1554662.130323506,4.3183010946331395,0.7474542925461024,0.10180439512150105,4.027634451161993,1.278494657133706,1.0,0.0,4.0276344511616875,1.2815347580550343,1.281817881032352,3.1428210790588875,20123.01326542355,2051.9762880722315,0.00022091342948968434,7.125077889306267e-05,0.00014966265059662167,0.0006027864475951734,0.10180439516528017,0.10180439512150372,0.48989231584101073,3.410605131648481e-13,29692.120218836728,22193.50271236443,0.7474542924481272,0.984981226591105,0.6171470186420487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263997116418164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15664.42641124026,1609.9960272899255,0.48989231584101073,7.177221044552852
663.0,-30.53549600503587,5.491606072939015,34.54709086302095,25.738290685135894,5.820937875439307,-26.899929403507027,-40.898682608362265,2.185371273910428,-4.616340719291657,-4.616340719292011,40.00248056460898,43665.45305701333,26027.962989994892,69693.41604700821,80629.18576934146,106657.14875933636,106657.14875933636,-3251.6357053663814,136348.19395010587,95346.64234784583,58382.90963551759,41070.81412480915,29691.045190769495,22192.699178494462,1610.0,109908.78446470274,359990.7255619095,1672743.8700719269,4.646630458217892,1554640.1854654492,4.318556215688089,0.7474542925620498,0.1017940510419545,4.027634451161993,1.2784850527672096,1.0,0.0,4.027634451163485,1.2815494535745935,1.2818323715509339,3.1427850403492537,20122.145387918,2051.8877891959028,0.00022075094122800027,7.120252019581633e-05,0.00014954842103218394,0.0006023263726661029,0.10179405110352902,0.10179405104195458,0.48987564917434406,3.410605131648481e-13,29691.045190769495,22192.699178494462,0.7474542924481272,0.9849008593201958,0.6170761124616198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2640081142548694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,54.0,15664.156344917268,1610.0,0.48987564917434406,7.177073571617166
664.0,-30.542504802100233,5.489308226263945,34.546957132217976,25.7345805404708,5.8187171375972975,-26.90646038391747,-40.90453792652113,2.1826727194145183,-4.617775890632117,-4.617775890632543,40.00185135988602,43659.46401486098,26025.741601008456,69685.20561586943,80623.13228944472,106648.87389045318,106648.87389045318,-3248.3015395097755,136337.9048427911,95342.5187553089,58378.85048072529,41070.742527315124,29689.030952337904,22191.19362689886,1609.941292678576,109897.17542996295,359970.65307879867,1672624.1232987493,4.646556903994634,1554613.0547460464,4.318721655361546,0.7474542925474429,0.10178285903578413,4.027634451161993,1.2784749857382849,1.0,0.0,4.027634451162283,1.281562347179685,1.2818450607789862,3.1427534212639343,20121.27513673238,2051.799048271569,0.0002205892536787979,7.115499060646283e-05,0.00014943426307233507,0.0006018665861341412,0.10178285911958351,0.10178285903578434,0.4898589825076774,3.979039320256561e-13,29689.030952337904,22191.19362689886,0.7474542924481272,0.9848138594721111,0.617009663370605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2640190683261276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15663.887899316745,1609.941292678576,0.4898589825076774,7.176825996952848
665.0,-30.549486199243027,5.487011483292383,34.54683070937701,25.730211927462392,5.815738432262172,-26.91304249521931,-40.910487436316885,2.179294728238489,-4.6200211988771684,-4.620021198877491,40.00145431791631,43653.98403133604,26025.609156587423,69679.59318792346,80617.48172435217,106643.09088093959,106643.09088093959,-3244.3518888496037,136331.8847256736,95338.48018930039,58374.98249628462,41070.55299223975,29688.793844734,22191.016399674536,1610.0,109887.4427697892,359939.2516824244,1672515.758002833,4.6466612079265515,1554595.9348516604,4.319050860902733,0.7474542925431318,0.10177342850473912,4.027634451161993,1.2784659368963913,1.0,0.0,4.027634451161047,1.2815784020860277,1.2818609129501661,3.1427140505849698,20120.42282971473,2051.712137143136,0.00022042830671823208,7.110672648594088e-05,0.0001493215802322912,0.0006014127408455257,0.10177342856028633,0.10177342850473903,0.48984231584101073,3.410605131648481e-13,29688.793844734,22191.016399674536,0.7474542924481272,0.984740480271278,0.6169359382572143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2640299349732875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15663.620200310965,1610.0,0.48984231584101073,7.176516537257718
666.0,-30.556433384347496,5.48473879850517,34.546697683956396,25.726834055408858,5.813845850015077,-26.919536109070833,-40.916279960051156,2.176948574607508,-4.621172725562644,-4.621172725562931,40.00078825234296,43648.00255773499,26022.722174475362,69670.72473221035,80611.44508726415,106634.16726173951,106634.16726173951,-3241.8300320791604,136320.59874735057,95334.27533262859,58370.83280256962,41070.491700065526,29686.431485611072,22189.250636620774,1609.91459015866,109875.99729381867,359923.1480252971,1672416.9477230823,4.646594576922118,1554567.2153557802,4.319164310172454,0.7474542922875671,0.10176240047835287,4.027634451161993,1.2784552434599026,1.0,0.0,4.027634451161889,1.2815896525335018,1.2818719607475249,3.142686462238511,20119.53542838416,2051.6216473907157,0.0002202682558919589,7.105976497005082e-05,0.0001492084909219081,0.0006009572584429685,0.10176355314790206,0.10176240048097948,0.48982564917434407,2.8421709430404007e-13,29686.431485611072,22189.250636620774,0.7474542924481272,0.9846488738548467,0.6168725347652017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2640407965176712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15663.34962588748,1609.91459015866,0.48982564917434407,7.176322056044855
667.0,-30.56335762815853,5.482461061689673,34.546574120542076,25.722139595914655,5.810551616981411,-26.926047416897486,-40.92217690832911,2.1732414057204044,-4.623685896702057,-4.623685896702412,40.00043331701041,43642.553363774925,26023.32841785962,69665.88178163454,80605.7530361942,106629.08145405383,106629.08145405383,-3237.112615580234,136315.63372003427,95330.25057812702,58367.05090570807,41070.22185824327,29686.552265980434,22189.34092888001,1610.0,109866.19406963406,359888.00425775116,1672289.0166312256,4.646692851239173,1554551.9113749957,4.319543560728488,0.7474542927744453,0.10175289650147828,4.027634451161993,1.2784466677205644,1.0,0.0,4.027634451161256,1.2816072372483773,1.2818893450169564,3.1426433419721955,20118.686036174455,2051.5350334899745,0.00022010884015389093,7.101198632090967e-05,0.00014909685383298124,0.0006005076250575793,0.10175289659631485,0.10175289650147838,0.4898089825076774,3.410605131648481e-13,29686.552265980434,22189.34092888001,0.7474542924481272,0.9845825031441661,0.6167968212789653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2640515444031704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15663.081225764603,1610.0,0.4898089825076774,7.175991212848018
668.0,-30.570251085969513,5.4802092617476665,34.546440886444934,25.71874785879629,5.80869767674839,-26.93243789506694,-40.92787063037974,2.170884485845809,-4.624728987976539,-4.624728987976877,39.99970344166413,43636.396208696984,26020.2159930407,69656.61220173768,80599.50401266091,106619.72000570162,106619.72000570162,-3234.115290345857,136303.45217966422,95326.0333859994,58362.92558203547,41070.11978218215,29683.73217396259,22187.233032870638,1609.887240128981,109853.83529604747,359873.41863323667,1672165.7015559739,4.646538518756657,1554520.4412162215,4.319631183431483,0.7474542925681161,0.10174100449941613,4.027634451161993,1.2784359242813665,1.0,0.0,4.027634451163646,1.281618535320285,1.2819004422987939,3.142615638088802,20117.796031544705,2051.444278274916,0.00021995023880948212,7.096588245730037e-05,0.00014898435635218177,0.0006000545263282424,0.10174100455358703,0.10174100449941567,0.48979231584101074,3.410605131648481e-13,29683.73217396259,22187.233032870638,0.7474542924481272,0.9844921552103317,0.6167352730950122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2640623162951525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15662.80975432614,1609.887240128981,0.48979231584101074,7.175814948840108
669.0,-30.577193663507593,5.4779686551200415,34.546317013487986,25.715407321136468,5.806721954354732,-26.939143790616967,-40.93386047808451,2.1685650658449274,-4.626531951076174,-4.6265319510765,39.99930866674919,43631.25457634283,26019.089060956096,69650.34363729892,80593.95524055001,106613.0443015061,106613.0443015061,-3236.5580261362193,136297.59202516108,95321.87161374534,58358.73773097767,41070.14875863075,29684.547723654992,22186.753260086913,1609.9927931144932,109849.60232764232,359848.20875675004,1672092.5547747333,4.646660769972134,1554503.4198400793,4.319886502174842,0.747417594724098,0.10173171971127698,4.027634451161993,1.2784252489777286,1.0,0.0,4.027634451160136,1.2816296611296358,1.2819113659645784,3.1425883570859408,20116.917722835504,2051.3547157118387,0.00021979061378371174,7.091741065030452e-05,0.00014887320313340723,0.0005996068417949486,0.10173382612318804,0.1017367146729204,0.4897756491743441,3.410605131648481e-13,29684.547723654992,22186.753260086913,0.7474542924481272,0.9843918086022275,0.6166552433345032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2640729656390817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15662.541398458547,1609.9927931144932,0.4897756491743441,7.175449187393813
670.0,-30.584032280608604,5.475718399332113,34.546195825998666,25.710060365404956,5.802804516764963,-26.945432223528645,-40.939576482027746,2.1642044596849814,-4.629147889813794,-4.6291478898140905,39.99891268994573,43625.428021702464,26020.030694551475,69645.45871625394,80588.14480307729,106608.17549762876,106608.17549762876,-3226.35198497097,136291.38685975675,95317.8509196173,58355.13413824225,41069.68531263894,29683.21136212799,22186.843745272738,1610.0,109834.52748259973,359811.63393644785,1671951.9443184994,4.646742313545675,1554486.346784021,4.320278168266744,0.7474542924146117,0.1017222990111923,4.027634451161993,1.2784173155808825,1.0,0.0,4.027634451161513,1.281650284103419,1.281931792074654,3.1425377898461067,20116.069187535122,2051.2681891915304,0.00021963348340444546,7.087118342841371e-05,0.00014876229997603174,0.0005991601644175604,0.10172229895052622,0.10172229901119235,0.4897589825076774,2.8421709430404007e-13,29683.21136212799,22186.843745272738,0.7474542924481272,0.9843478075024461,0.6165885790123542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2640835621582895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15662.26612176992,1610.0,0.4897589825076774,7.1752498795661985
671.0,-30.59086031598741,5.473483557517833,34.546068297931534,25.706178706046217,5.800396272885796,-26.951809493562582,-40.945286478940375,2.16134545030981,-4.630664410525412,-4.630664410525836,39.998259159083055,43619.62318452293,26018.18101771245,69637.80420223538,80582.15673149987,106600.33774921231,106600.33774921231,-3221.7671943122405,136281.38102741796,95313.68335349523,58351.149805906294,41069.48171954326,29681.043278205645,22185.22321234632,1609.9354677188817,109822.10494352455,359790.431995252,1671785.4822620633,4.646553475563589,1554458.169258928,4.32045443965403,0.747454292775369,0.10171033453701495,4.027634451161993,1.2784073705365886,1.0,0.0,4.02763445116175,1.2816639165571624,1.2819452265678848,3.142504364155874,20115.189656076465,2051.178501942709,0.00021947669943957787,7.082503261170675e-05,0.0001486516668278711,0.0005987145745385881,0.10170757655110262,0.1017103345370953,0.48974231584101074,3.979039320256561e-13,29681.043278205645,22185.22321234632,0.7474542924481272,0.9842726142943967,0.6165272015424732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264094204423156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15661.995369289201,1609.9354677188817,0.48974231584101074,7.175048870858766
672.0,-30.597642372121083,5.471251456732502,34.545949925581176,25.702044157683872,5.7976658932969976,-26.958197081388583,-40.951020224578656,2.1582206025645068,-4.632768774039846,-4.632768774040194,39.99790678684865,43614.11582624972,26017.852094239694,69631.9679204894,80576.44926161032,106594.30135585001,106594.30135585001,-3219.2342547129665,136275.29855118343,95309.56851796813,58347.2350826074,41069.25937262303,29680.99719533341,22185.188755859574,1610.0,109813.53561056298,359761.01325468917,1671728.9983272473,4.646776434176217,1554442.9765980158,4.320765506343411,0.7474542923829943,0.10170201723429666,4.027634451161993,1.2783977293549107,1.0,0.0,4.02763445116022,1.2816787845003141,1.2819598983013174,3.1424679099547084,20114.32125298764,2051.0899494718014,0.00021932107333864272,7.077871781488554e-05,0.00014854235552375718,0.0005982743085642374,0.10170201723155095,0.10170201723429663,0.4897256491743441,3.410605131648481e-13,29680.99719533341,22185.188755859574,0.7474542924481272,0.9841938573552322,0.6164516984381231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2641047739007323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15661.723785282942,1610.0,0.4897256491743441,7.174717269758213
673.0,-30.604394452220628,5.469041856842634,34.54582330213416,25.698561930935853,5.79570355917538,-26.96447113682144,-40.95660470249129,2.1557802437761784,-4.633929788510102,-4.633929788510434,39.99722357657458,43608.1205931182,26015.151986784153,69623.27257990235,80570.27341586638,106585.42540265054,106585.42540265054,-3216.186520259449,136263.917232111,95305.32357863543,58343.170755887244,41069.05869194243,29678.491829460476,22183.316120446925,1609.9071818675625,109801.61192290999,359744.78322435234,1671609.3328156497,4.646653435341582,1554413.520050799,4.3208785576228905,0.7474542927557581,0.1016905380217687,4.027634451161993,1.278387033171021,1.0,0.0,4.027634451163414,1.28169046449881,1.281971382397884,3.142439272759162,20113.42539253245,2050.9985971287288,0.00021916623610911603,7.073363566661309e-05,0.00014843260044250295,0.0005978322552177877,0.10169053813297577,0.1016905380217687,0.4897089825076774,3.410605131648481e-13,29678.491829460476,22183.316120446925,0.7474542924481272,0.9841085955172336,0.616390536092492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2641153305251986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15661.450770677897,1609.9071818675625,0.4897089825076774,7.174535269160036
674.0,-30.61112030491758,5.46682748246548,34.545707647171895,25.694058404210978,5.792552881054643,-26.970840415067784,-40.96234277877954,2.1522729912048364,-4.636366663265619,-4.636366663265948,39.99690761380694,43602.87517664767,26015.72492525843,69618.60010190611,80564.77370603451,106580.49863129294,106580.49863129294,-3212.1803361881757,136259.2956365172,95301.2631415313,58339.36461214446,41068.77614376315,29678.797005224256,22183.544214695623,1610.0,109792.67896748112,359710.7195813333,1671508.0458122143,4.646811881941355,1554399.897488221,4.321249862382151,0.7474542923957036,0.10168186652174437,4.027634451161993,1.27837800630834,1.0,0.0,4.027634451160659,1.2817071103088198,1.2819878342892537,3.142398461214402,20112.568469795202,2050.9112153278847,0.00021901210047002936,7.068734121790514e-05,0.00014832475925212422,0.0005973979103241641,0.10168186650464812,0.10168186652174438,0.48969231584101075,3.410605131648481e-13,29678.797005224256,22183.544214695623,0.7474542924481272,0.9840422364071233,0.6163161962435704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2641257808412623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15661.179810681046,1610.0,0.48969231584101075,7.174185951735705
675.0,-30.617815623443622,5.464639551257184,34.54558115580581,25.69074440924453,5.790783201751887,-26.977044111295783,-40.967840783391125,2.150011689604093,-4.637322291459213,-4.637322291459534,39.99617139257819,43596.768308328996,26012.55174499555,69609.32005332454,80558.49930618079,106571.05105117634,106571.05105117634,-3209.307539548099,136246.91925058592,95296.97473251428,58335.2437346626,41068.58999761297,29675.86819940959,22181.355062503557,1609.8787842403249,109780.35859072444,359697.36210597184,1671386.4580425713,4.646646414799555,1554368.156061132,4.32132208854841,0.7474542922705413,0.10167001684209062,4.027634451161993,1.2783669276861476,1.0,0.0,4.027634451161266,1.2817179540802779,1.281998483891152,3.1423718754506345,20111.663435411207,2050.8189275044188,0.00021885876379545567,7.064300994113926e-05,0.00014821575385431642,0.0005969588764285908,0.10167001675246536,0.10167001684209045,0.4896756491743441,3.410605131648481e-13,29675.86819940959,22181.355062503557,0.7474542924481272,0.9839543877693335,0.6162570103641541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2641362538467145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15660.904822370634,1609.8787842403249,0.4896756491743441,7.174019380390239
676.0,-30.6244852393851,5.462444891787162,34.545467594493196,25.686192092858278,5.787568992060948,-26.983369120714233,-40.97354533206669,2.146452873390097,-4.639830500990229,-4.639830500990575,39.995882564795885,43591.62829794741,26013.359136402676,69604.98743435009,80553.05965416468,106566.41879056736,106566.41879056736,-3205.272420866313,136242.78269806894,95292.92594372231,58331.49458750527,41068.25706246337,29676.36390750159,22181.725589806174,1609.983726668604,109771.69121143367,359662.304979705,1671287.4111075348,4.64682394559486,1554355.7036797886,4.321708675496303,0.7474542925455594,0.101661596615596,4.027634451161993,1.2783580184122547,1.0,0.0,4.02763445116114,1.2817348376000912,1.2820151754396794,3.142330482881545,20110.80897095697,2050.7317963786786,0.00021870611412666893,7.059704044675571e-05,0.00014810907367991322,0.0005965292076829085,0.1016615965682167,0.10166159661559503,0.4896589825076774,3.410605131648481e-13,29676.36390750159,22181.725589806174,0.7474542924481272,0.9838908807483934,0.6161829366002892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2641466018943563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15660.633719159654,1609.983726668604,0.4896589825076774,7.173640634755248
677.0,-30.631127169832038,5.460256245675338,34.54535208251168,25.68209369145336,5.784904437797285,-26.989614244680766,-40.97912450144065,2.143391512646012,-4.641738912933647,-4.641738912933926,39.99541843767643,43586.0892871501,26012.637533418852,69598.72682056895,80547.23253963066,106559.8700730495,106559.8700730495,-3201.6678184701304,136235.38253571562,95288.70102594484,58327.55777346429,41067.936947200615,29675.51246266612,22181.08916721804,1610.0,109761.53789151963,359635.63299160375,1671178.7441910794,4.6468664139020275,1554335.6936855149,4.321973550718216,0.747454292326827,0.1016517813000964,4.027634451161993,1.2783480217168108,1.0,0.0,4.027634451162089,1.2817494039234822,1.2820295502173764,3.142294772155349,20109.91733589068,2050.6408749053635,0.00021855419561137384,7.05521080684842e-05,0.00014800208754288966,0.0005960983066316356,0.10165178122612459,0.10165178130009499,0.48964231584101076,2.8421709430404007e-13,29675.51246266612,22181.08916721804,0.7474542924481272,0.9838186772224577,0.6161148438581941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2641569818704799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15660.357534309282,1610.0,0.48964231584101076,7.173484783544084
678.0,-30.637739724034237,5.458087390770252,34.54523165982412,25.67855775067585,5.782867580069143,-26.99577015741315,-40.98459198195485,2.1408980134480453,-4.642985459175179,-4.642985459175518,39.99477439389744,43580.21544443879,26010.262588610356,69590.47803304915,80541.1414241131,106551.40401272345,106551.40401272345,-3198.6020044595352,136224.665486824,95284.45434947293,58323.528369798725,41067.69553297134,29673.261474100567,22179.40665736566,1609.9229993188192,109750.00601718298,359618.21208422753,1671062.661913552,4.646768727947978,1554307.9272351188,4.322105708236708,0.7474542923677029,0.10164067465496808,4.027634451161993,1.2783373299287635,1.0,0.0,4.027634451161596,1.2817613250046676,1.2820412801557892,3.142265547095772,20109.02110882616,2050.5494851785434,0.00021840304561129278,7.050810084711826e-05,0.00014789494476417453,0.0005956667746848894,0.10164067462002632,0.10164067465496812,0.4896256491743441,3.410605131648481e-13,29673.261474100567,22179.40665736566,0.7474542924481272,0.983736734379947,0.6160535181914788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2641673335117152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15660.082927183379,1609.9229993188192,0.4896256491743441,7.173239993422346
679.0,-30.644326131715662,5.455915586748682,34.54512043612305,25.674158927891426,5.779836746591468,-27.00200192929449,-40.990187496039994,2.137512544170308,-4.6452946977512966,-4.645294697751656,39.994434007156975,43574.985323762376,26010.61648258837,69585.60180635075,80535.5810937213,106546.19757630967,106546.19757630967,-3194.73017173243,136219.53629130832,95280.32553980936,58319.72976985054,41067.32863328757,29673.338714998663,22179.464399903718,1610.0,109740.9277480421,359585.9414394072,1670961.4381074912,4.646904246085661,1554293.2524034865,4.32245278050003,0.7474542926540619,0.10163187086120176,4.027634451161993,1.2783279948076238,1.0,0.0,4.027634451161016,1.2817773979981415,1.282057163797953,3.1422261442995367,20108.149756607734,2050.460631980109,0.000218252589031424,7.046308938149219e-05,0.0001477894996499318,0.0005952420803100587,0.10163187092680406,0.10163187086120182,0.4896089825076774,3.410605131648481e-13,29673.338714998663,22179.464399903718,0.7474542924481272,0.9836718314198449,0.6159821069997019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2641775916510978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15659.80964258792,1610.0,0.4896089825076774,7.172903455960343
680.0,-30.650882670916605,5.453767634565926,34.544999976625725,25.670790729951136,5.777995507189003,-27.008087858560295,-40.995572379883356,2.135200694832709,-4.646331107931076,-4.646331107931425,39.993734472442696,43569.01244267194,26007.75426193068,69576.76670460262,80529.37757053527,106537.13183246595,106537.13183246595,-3191.838445023939,136207.77961342508,95276.02304054522,58315.65791268187,41067.07236429261,29670.647780959145,22177.45303501526,1609.8935887253845,109728.97027748989,359571.4587785209,1670843.1450066448,4.6467624284824165,1554263.0942303347,4.322543005805385,0.7474542921589811,0.1016203663242158,4.027634451161993,1.278316924427636,1.0,0.0,4.027634451160658,1.2817884707557736,1.2820680471050374,3.142199000110527,20107.24174858991,2050.36804093038,0.00021810290962044065,7.041979736277543e-05,0.0001476831122576652,0.0005948135907837964,0.10162036624308514,0.10162036632421595,0.48959231584101076,3.410605131648481e-13,29670.647780959145,22177.45303501526,0.7474542924481272,0.9835879154959299,0.6159233341590314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2641878638434407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15659.53286473536,1609.8935887253845,0.48959231584101076,7.172717801498882
681.0,-30.65741366902459,5.451613309082846,34.5448914155423,25.666285317298048,5.774834825628141,-27.014282737717295,-41.00113925579933,2.131703894320904,-4.648782441584615,-4.648782441584974,39.993440935137286,43563.90422385588,26008.519057969632,69572.42328182551,80523.91167687332,106532.43073484296,106532.43073484296,-3187.881994696887,136203.49855079516,95271.91374627908,58311.90629326176,41066.67494779702,29671.067815952207,22177.767002549797,1609.9928270397722,109720.31272953984,359537.20598233194,1670745.048193679,4.646932279592175,1554250.4394520146,4.322919613299749,0.7474542925154265,0.10161195926986354,4.027634451161993,1.2783077728329229,1.0,0.0,4.027634451159804,1.281805059815658,1.2820844487814045,3.1421583339210915,20106.374514939842,2050.2796077090384,0.00021795390733396152,7.037506807110392e-05,0.0001475788392628576,0.0005943936172775835,0.10161195930225196,0.10161195926986359,0.4895756491743441,3.410605131648481e-13,29671.067815952207,22177.767002549797,0.7474542924481272,0.9835261992199034,0.615850923733192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2641980233241703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15659.259402006996,1609.9928270397722,0.4895756491743441,7.172350629898528
682.0,-30.663917198149676,5.449465892839286,34.544780464658274,25.66226116558539,5.772250325808149,-27.020395273842258,-41.00658417502416,2.12872840150071,-4.650607873850504,-4.6506078738508485,39.99296591914562,43558.41021044243,26007.689949227093,69566.10015966953,80518.06163843157,106525.75158765865,106525.75158765865,-3184.3809283176815,136195.84298184948,95267.64246538165,58307.991037392414,41066.279364432485,29670.09139419081,22177.037169410607,1610.0,109710.13251597634,359511.7006484633,1670637.249120587,4.646962104730396,1554229.961054424,4.32316933844158,0.7474542924310881,0.10160212299333343,4.027634451161993,1.2782975992048162,1.0,0.0,4.0276344511623945,1.281819220370707,1.28209842234187,3.1421236217671833,20105.473095308334,2050.1876884877443,0.00021780562495988517,7.033134410854061e-05,0.00014747428085134455,0.0005939724942172147,0.10160212298701413,0.10160212299333421,0.48955898250767743,3.410605131648481e-13,29670.09139419081,22177.037169410607,0.7474542924481272,0.9834558857571711,0.6157851999373651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2642082130522636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15658.981371624526,1610.0,0.48955898250767743,7.172185641621204
683.0,-30.670391923981537,5.447336161356468,34.544665730603754,25.658688868302875,5.77016229458541,-27.026432237020035,-41.01193458829073,2.126202607623912,-4.651913461143465,-4.651913461143796,39.99235211301274,43552.64976895609,26005.567777938177,69558.21754689427,80512.03098584019,106517.59876377837,106517.59876377837,-3181.312554173055,136185.62865300526,95263.37992117574,58303.99870429152,41065.97912987135,29668.0298892269,22175.496295104494,1609.9346309680511,109698.91131795142,359493.4595714656,1670524.1360606526,4.646883250816306,1554203.4995819791,4.323315092949586,0.7474542926477533,0.10159131235952355,4.027634451161993,1.2782868436770518,1.0,0.0,4.027634451161693,1.2818312856496743,1.282110301126216,3.1420940464256613,20104.573519485613,2050.095957282621,0.00021765809166086216,7.028840352489503e-05,0.00014736968813596713,0.00059355123299342,0.10159131242224259,0.10159131235952346,0.48954231584101077,3.410605131648481e-13,29668.0298892269,22175.496295104494,0.7474542924481272,0.9833772821799693,0.6157243223298263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2642183702027043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15658.704872889342,1609.9346309680511,0.48954231584101077,7.171928594511885
684.0,-30.676840552499645,5.445204727580249,34.54455889871071,25.654372746963077,5.7672245915722,-27.032530673522764,-41.017388238664694,2.122914712595317,-4.6541242250976325,-4.654124225097891,39.99199536932555,43547.43012510078,26005.772053146207,69553.20217824698,80506.4290107852,106512.20106393141,106512.20106393141,-3177.5522642645083,136180.14348690643,95259.19157200142,58300.1926863171,41065.55431742702,29667.942422975008,22175.43090805801,1610.0,109689.75332819592,359462.57342991023,1670423.3543241462,4.647002157652592,1554188.1203494975,4.323643781659347,0.7474542923099797,0.10158243772840735,4.027634451161993,1.278277276675217,1.0,0.0,4.027634451162882,1.2818468985574067,1.2821257291870929,3.142055775689516,20103.6896019302,2050.005822776402,0.00021751124455409023,7.024465934912737e-05,0.00014726658520496287,0.0005931359720764915,0.10158243770379795,0.10158243772840735,0.4895256491743441,2.8421709430404007e-13,29667.942422975008,22175.43090805801,0.7474542924481272,0.9833134990273869,0.6156549885399214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2642284438061777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15658.42937253778,1610.0,0.4895256491743441,7.171600447314928
685.0,-30.683259868306596,5.443095233513797,34.54444399383683,25.650977377686672,5.765340825208578,-27.03849733323151,-41.02265595048664,2.1205782901335226,-4.655211286087479,-4.655211286087818,39.991323979427115,43541.56777689137,26003.139287974158,69544.70706486552,80500.28800825268,106503.42729622684,106503.42729622684,-3174.665451692388,136168.8517745448,95254.87900653768,58296.158775176475,41065.24470151245,29665.424478317953,22173.548865724537,1609.9040959522958,109678.09274791923,359447.38708146045,1670307.9817870478,4.646877517594838,1554159.1770200774,4.323745930215548,0.7474542925192551,0.1015712163393816,4.027634451161993,1.2782661101361739,1.0,0.0,4.0276344511622195,1.2818580795192438,1.2821367253060265,3.1420283692189566,20102.779469521553,2049.9130150990964,0.00021736515563142833,7.020243050757401e-05,0.00014716272512385432,0.0005927176616357182,0.10157121630636896,0.10157121633938175,0.48950898250767744,3.410605131648481e-13,29665.424478317953,22173.548865724537,0.7474542924481272,0.9832327033136132,0.6155967175453743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2642385255620832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15658.15089850234,1609.9040959522958,0.48950898250767744,7.171399840386124
686.0,-30.68962412439111,5.440982581272185,34.54434216563292,25.64691138630735,5.762550299664091,-27.04461555549686,-41.028111696336396,2.1175417319618237,-4.657471115415433,-4.657471115415759,39.991084235231725,43536.721966711004,26003.518268971457,69540.24023568246,80495.1032563904,106498.62152536186,106498.62152536186,-3171.6531720302446,136164.50257473002,95250.68628224659,58292.30499739241,41064.86809428242,29665.881049368152,22173.89009628037,1609.9988210366864,109670.2746973921,359415.8186552156,1670242.7925895192,4.647104289507547,1554148.8418497525,4.324096940598582,0.7474542913247691,0.10156363159486197,4.027634451161993,1.2782562046544634,1.0,0.0,4.027634451160998,1.2818725183059767,1.2821509816750285,3.1419929779636764,20101.89462863278,2049.822786439078,0.00021722040900424034,7.015871903418651e-05,0.00014706168997005384,0.0005923107289694929,0.10156515304182871,0.10156363173897945,0.48949231584101077,3.410605131648481e-13,29665.881049368152,22173.89009628037,0.7474542924481272,0.9831684391529594,0.615527510931492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2642485036415028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15657.87526528597,1609.9988210366864,0.48949231584101077,7.17104004537976
687.0,-30.69599091639402,5.438874420831587,34.544234673397966,25.642570678051584,5.7597155512208085,-27.050519580419927,-41.033373470976926,2.114244215246696,-4.659369949215375,-4.659369949215718,39.990550157547,43531.06300220825,26002.97925287181,69534.04225508006,80488.98525380231,106491.96450667412,106491.96450667412,-3167.3882451457903,136156.70176224667,95246.43768818631,58288.51543659203,41064.35805732698,29664.737255572538,22173.035188900965,1610.0,109659.35275181991,359389.2947961341,1670105.0021307939,4.647063856140099,1554125.818397374,4.324352007421261,0.7474542922080238,0.10155307406728892,4.027634451161993,1.2782463876390833,1.0,0.0,4.027634451160814,1.2818881726133924,1.2821664538644104,3.1419546082173713,20100.99799687659,2049.731355445192,0.00021707569358202951,7.011658550512505e-05,0.00014695910807690447,0.0005918975666025792,0.10155307402574335,0.10155307406728901,0.4894756491743441,3.410605131648481e-13,29664.737255572538,22173.035188900965,0.7474542924481272,0.9831037983374077,0.6154618945658857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2642584967581714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15657.594962098068,1610.0,0.4894756491743441,7.170895407268819
688.0,-30.702329439981515,5.436782314186145,34.544125167665776,25.63896991722288,5.757592649379468,-27.05643742763641,-41.03860674714667,2.1117006370343523,-4.660713917834073,-4.660713917834444,39.989958398464765,43525.4086743244,26001.052797453016,69526.46147177741,80482.98127109664,106484.03406854965,106484.03406854965,-3164.3245229224267,136146.84178822194,95242.13273824751,58284.56014147516,41063.96955196928,29662.807719672277,22171.59294760945,1609.9426357552245,109648.35859147208,359370.52249914245,1669994.1260862243,4.64699807450181,1554100.3086697485,4.324506912426177,0.7474542921607964,0.1015424803167524,4.027634451161993,1.2782356068352239,1.0,0.0,4.027634451162422,1.281900314671054,1.2821784139744024,3.141924847873617,20100.0894716635,2049.638711656223,0.00021693170895137088,7.007470338913725e-05,0.00014685700556223364,0.0005914863349969407,0.10154248026672409,0.10154248031675384,0.48945898250767744,3.979039320256561e-13,29662.807719672277,22171.59294760945,0.7474542924481272,0.9830288351008264,0.6154021200083188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2642684687266323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15657.317661371912,1609.9426357552245,0.48945898250767744,7.170602118864087
689.0,-30.70864204234843,5.434689328023655,34.54402271025826,25.634728709142678,5.754731161268852,-27.062405798352877,-41.04392660139126,2.1084949172733447,-4.662847891198794,-4.662847891199145,39.98959300193006,43520.22507520295,26001.158339498714,69521.38341470166,80477.37453755926,106478.53287705797,106478.53287705797,-3160.665730541383,136141.1452452621,95237.91559472252,58280.76613236633,41063.49940261799,29662.612368204125,22171.44693926281,1610.0,109639.19860759935,359340.7171471093,1669894.431855273,4.647106081139256,1554084.5572046065,4.324821772335878,0.7474542924286997,0.10153360814166454,4.027634451161993,1.2782257876219227,1.0,0.0,4.027634451160312,1.2819155392339305,1.2821934581213947,3.141887533065476,20099.19947729095,2049.5479574871083,0.0002167884006156645,7.003215210018948e-05,0.00014675624851547502,0.0005910805224442183,0.10153360806450351,0.10153360814166466,0.4894423158410108,3.410605131648481e-13,29662.612368204125,22171.44693926281,0.7474542924481272,0.982966286058193,0.6153346194998537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264278364855198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15657.040058402476,1610.0,0.4894423158410108,7.1702783459853725
690.0,-30.714925770250694,5.4326168439239515,34.543912922358565,25.63131406148898,5.752821173963416,-27.068253030208844,-41.04907336933536,2.106148433921578,-4.66396493936287,-4.663964939363219,39.98894158665259,43514.45029140161,25998.698091964463,69513.14838336607,80471.26224862214,106469.96034058661,106469.96034058661,-3157.7911081659404,136130.170299369,95233.56641610281,58276.75445888242,41063.124396911546,29660.209958782383,22169.651244269106,1609.910978192984,109627.75144875255,359325.1160322113,1669781.249801322,4.646992863286618,1554056.4763808958,4.324931397897564,0.7474542923019557,0.1015225909411034,4.027634451161993,1.278214555694722,1.0,0.0,4.027634451165369,1.2819267609621527,1.282204499513567,3.1418600296159225,20098.28161796891,2049.4543618839166,0.00021664583443474386,6.999100799979154e-05,0.00014665482643495231,0.0005906720313785965,0.10152259089429827,0.10152259094110269,0.4894256491743441,3.410605131648481e-13,29660.209958782383,22169.651244269106,0.7474542924481272,0.9828884485813215,0.6152771314846565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2642882652411411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15656.759837229169,1609.910978192984,0.4894256491743441,7.170066739390048
691.0,-30.721184415613095,5.430538700822435,34.54381360489337,25.626912933681183,5.749768335619098,-27.074191965820763,-41.05437701856715,2.1027758858267407,-4.666306802937186,-4.666306802937521,39.988641324968164,43509.43367583675,25999.37717218189,69508.81084801863,80465.7830765836,106465.16024876549,106465.16024876549,-3153.9963386860036,136125.65924600261,95229.37760219505,58273.0282014482,41062.61044527427,29660.498997237137,22169.86729572309,1610.0,109619.15658745149,359292.41040923033,1669685.515388898,4.647149416507695,1554043.533007279,4.325289062569508,0.7474542925858463,0.10151425085106676,4.027634451161993,1.278205009023659,1.0,0.0,4.027634451161057,1.2819427602356763,1.282220320321916,3.1418208176639184,20097.397602335226,2049.3642173764974,0.00021650392321565678,6.99486331535697e-05,0.00014655529006208707,0.0005902711352541007,0.10151425094381773,0.10151425085106658,0.48940898250767745,3.410605131648481e-13,29660.498997237137,22169.86729572309,0.7474542924481272,0.9828302431261193,0.6152081549978257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264298068742501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15656.482219987214,1610.0,0.48940898250767745,7.1697103139364575
692.0,-30.727413658519836,5.428485472321552,34.54370356103649,25.623674655240052,5.74806656717155,-27.079969331574453,-41.05944122476501,2.1006222402262,-4.667198962670739,-4.66719896267106,39.987929103636,43503.55318279302,25996.387420105977,69499.94060289899,80459.54194932745,106455.92936943343,106455.92936943343,-3151.3018672036415,136113.54745867237,95224.96188705995,58268.97312052539,41062.20974059396,29657.618089238953,22167.713949960988,1609.8790803526867,109607.23123663708,359279.9514421204,1669569.6855347445,4.646988174077702,1554012.83162431,4.325353600685563,0.7474542926292648,0.10150278613564183,4.027634451161993,1.278193444660865,1.0,0.0,4.027634451160581,1.281953081407125,1.2822304627588148,3.1417955224547645,20096.4657010144,2049.269189887923,0.00021636276374420303,6.990819354327506e-05,0.00014645457020092797,0.0005898654724713801,0.10150278618860925,0.10150278613564177,0.4893923158410108,3.410605131648481e-13,29657.618089238953,22167.713949960988,0.7474542924481272,0.9827504214253854,0.6151535505356702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2643078991083185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15656.200581177967,1609.8790803526867,0.4893923158410108,7.1695286312191575
693.0,-30.733618142560445,5.426425110278087,34.54360590037764,25.6192427239381,5.7449697542845275,-27.085863911014908,-41.06470380267126,2.097215522738997,-4.669591761650054,-4.669591761650369,39.98764988266372,43498.60142840095,25997.243445215772,69495.84487361672,80454.11638557448,106451.35983079026,106451.35983079026,-3147.493270805091,136109.4121372577,95220.78702536011,58265.272068186685,41061.68328574825,29658.052306467438,22168.038501647967,1609.9772466297118,109598.85310159535,359246.5377947161,1669475.8808851526,4.647159277117765,1554000.7955050212,4.325722399565678,0.7474542924322057,0.10149465133894121,4.027634451161993,1.2781839117268108,1.0,0.0,4.027634451162186,1.2819692375904532,1.2822464422937843,3.1417559275698386,20095.584629882476,2049.179345636122,0.00021622224963976778,6.986619276956542e-05,0.00014635605687020236,0.000589468696786651,0.10149465134130999,0.10149465133894109,0.48937564917434406,3.410605131648481e-13,29658.052306467438,22168.038501647967,0.7474542924481272,0.9826937882565601,0.6150843334486245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264317611713119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15655.922887195033,1609.9772466297118,0.48937564917434406,7.169138990285397
