time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
731.0,-30.950030083222,5.352962619002943,34.54040203732868,25.47419755663725,5.653619235421917,-27.289799627541104,-41.24296676656229,1.9933887797410208,-4.732653427910236,-4.732653427910573,39.97063479565742,43304.40991476567,25970.4613208023,69274.87123556796,80236.03208116002,106206.49340196233,106206.49340196233,-3028.3796782115533,135826.5154280826,95053.07544087856,58121.45327448417,41035.13574043821,29620.022026120274,22139.612603251706,1610.0,109234.87308017389,358366.8072020019,1665751.9256186995,4.64817581355898,1553267.4748948917,4.334295039828719,0.7474542923610251,0.1011432626290567,4.027634451161993,1.277766878693365,1.0,0.0,4.02763445116137,1.2824629900261468,1.2827340827387914,3.1405463412865253,20060.190442912954,2045.5701430063227,0.00021137342919258072,6.845717961271713e-05,0.0001429162495798636,0.0005756144104387244,0.10114326259926265,0.10114326262905671,0.4887423158410108,3.410605131648481e-13,29620.022026120274,22139.612603251706,0.7474542924481272,0.9804644618365878,0.6128980711902382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2646662368106214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15645.033775951146,1610.0,0.4887423158410108,7.158495647950888
732.0,-30.955237641400267,5.351142052453532,34.54032947574248,25.47092243274676,5.651804116510549,-27.294668658032172,-41.24712789254261,1.99123513314245,-4.733699883829388,-4.7336998838297175,39.97005335738334,43299.21623734448,25968.467985929365,69267.68422327384,80230.10471906795,106198.57270499732,106198.57270499732,-3025.83192468404,135816.4327489606,95048.51531317092,58117.62683144723,41034.320535248546,29617.86004396328,22137.996615978733,1609.9208635031719,109224.40462968136,358352.2230739664,1665651.779038407,4.648085519744647,1553242.4205403952,4.334401520427558,0.7474542922114626,0.10113319438395643,4.027634451161993,1.2777547230897475,1.0,0.0,4.027634451163036,1.2824732663525067,1.2827442131893676,3.1405211764117493,20059.228064475068,2045.4720077167094,0.00021125799572822154,6.842460569058541e-05,0.00014283339003763612,0.0005752806824918414,0.10113319435534505,0.10113319438395632,0.48872564917434413,3.410605131648481e-13,29617.86004396328,22137.996615978733,0.7474542924481272,0.9804040534264084,0.6128503873818797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2646749304921283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15644.741255149842,1609.9208635031719,0.48872564917434413,7.1582138135743945
733.0,-30.960422533415375,5.349315816606912,34.54026567191563,25.46679259920495,5.649010112343896,-27.29961517049896,-41.25142494505269,1.9882027494275234,-4.735790319934267,-4.735790319934603,39.969768265858015,43294.683004873405,25969.148301594403,69263.83130646781,80224.68015269295,106193.82845428734,106193.82845428734,-3022.4990195123974,135811.8064582389,95044.05258468508,58114.055436865674,41033.33016424378,29617.97800395154,22138.084794664475,1609.9931041059417,109216.32747379974,358323.090715584,1665566.074681758,4.648224236276716,1553230.1359702696,4.334719632129801,0.7474542925148665,0.10112536926142437,4.027634451161993,1.2777439780021087,1.0,0.0,4.027634451161432,1.2824876376844745,1.2827584402262775,3.140485984281196,20058.286241363025,2045.3759684869988,0.0002111431224144359,6.839098276115319e-05,0.0001427521396532827,0.0005749534356446495,0.10112536919902611,0.1011253692614242,0.48870898250767747,3.410605131648481e-13,29617.97800395154,22138.084794664475,0.7474542924481272,0.9803616253159187,0.6127937914724008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2646835456424126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15644.450341659962,1609.9931041059417,0.48870898250767747,7.1578399093189775
734.0,-30.965583285263257,5.347493411092895,34.54020037929245,25.463017250318103,5.6466309693004755,-27.30449846864242,-41.25562553582711,1.9855461526796128,-4.737434224511446,-4.737434224511762,39.96935581279106,43289.85501035794,25968.688661681994,69258.54367203993,80219.01101732947,106187.69967901146,106187.69967901146,-3019.4934029881406,135804.80955068965,95039.50347971599,58110.347472744324,41032.39556330185,29617.109871678178,22137.43590358111,1610.0,109207.1930819996,358300.1825344247,1665473.7752737773,4.6482638202780215,1553212.3635318677,4.334947173471335,0.7474542924510801,0.10111655263917926,4.027634451161993,1.2777324982592835,1.0,0.0,4.027634451160969,1.282500256439855,1.2827709150727178,3.1404550844632717,20057.326189185842,2045.278070409961,0.00021102884110241928,6.835812938190269e-05,0.00014267071172051658,0.0005746254736973537,0.10111655270840753,0.1011165526391792,0.4886923158410108,3.410605131648481e-13,29617.109871678178,22137.43590358111,0.7474542924481272,0.980311797593258,0.6127410905968528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2646921876945731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15644.155993464068,1610.0,0.4886923158410108,7.15761338651703
735.0,-30.970718494343032,5.345686091488099,34.54013082536414,25.45969176515939,5.644760628042706,-27.30930789624079,-41.25973186511544,1.9833500299404576,-4.738538511453498,-4.738538511453845,39.96879442201624,43284.74740928492,25966.878352575506,69251.62576186043,80213.10362644748,106179.981979023,106179.981979023,-3016.910612503387,135795.06877984514,95034.91177217847,58106.5555550159,41031.506907958414,29615.086800822144,22135.92374724243,1609.9298739884944,109196.89259152638,358284.7946919285,1665374.8633444912,4.648187386172682,1553188.1736739157,4.335065837804883,0.7474542923381846,0.10110664338552668,4.027634451161993,1.2777203552937135,1.0,0.0,4.027634451163099,1.2825107276923302,1.2827812427584406,3.140429443743576,20056.35714607773,2045.1792555131194,0.00021091518200254378,6.832602734390645e-05,0.00014258915465863734,0.0005742969916651933,0.10110664337231455,0.10110664338552738,0.48867564917434414,3.410605131648481e-13,29615.086800822144,22135.92374724243,0.7474542924481272,0.9802542787459722,0.6126940470437023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647008116948957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15643.862874404425,1609.9298739884944,0.48867564917434414,7.157322037241305
736.0,-30.975831053771714,5.343873618953005,34.54006944972904,25.455606879573338,5.6420069187921715,-27.31418526926211,-41.26395379481835,1.9803611342825487,-4.740591120546071,-4.74059112054649,39.96850584413841,43280.216142356636,25967.4967042112,69247.71284656784,80207.69804471216,106175.19474892336,106175.19474892336,-3013.6292746521067,135790.34981992646,95030.45514939555,58102.97324703992,41030.53544706181,29615.1550710031,22135.974779542852,1609.9983404777486,109188.82402357546,358256.19369790034,1665289.8130653717,4.648321068440837,1553175.7392058363,4.335377214763668,0.7474542924550379,0.10109882867674241,4.027634451161993,1.2777094915183262,1.0,0.0,4.027634451160398,1.282524893477009,1.2827952664677025,3.140394756972562,20055.416611525397,2045.0833476799314,0.0002108020802604978,6.829303611512774e-05,0.00014250904414537006,0.0005739743358020578,0.10109882870824041,0.10109882867674432,0.4886589825076775,3.979039320256561e-13,29615.1550710031,22135.974779542852,0.7474542924481272,0.9802114232128625,0.6126377394710211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647093643785188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15643.57095618629,1609.9983404777486,0.4886589825076775,7.156954659692829
737.0,-30.980927339193375,5.342073171293374,34.54000790261869,25.453024624753766,5.640489042947138,-27.318533554218515,-41.26757620889691,1.9789302978697598,-4.7418413735903755,-4.741841373590761,39.9681312243675,43273.27469012885,25966.079953076645,69239.3546432055,80203.37270841721,106169.45266149385,106169.45266149385,-3012.2740686328034,135783.8591388924,95025.77437661268,58099.05669375824,41029.68631428271,29614.406477398566,22135.279054138344,1610.0,109181.72673012665,358238.7735870064,1665227.4455842427,4.648373008065261,1553159.5974099676,4.335542972800926,0.7474496938181685,0.10109133433155926,4.027634451161993,1.2776961556309838,1.0,0.0,4.027634451160022,1.2825317956748572,1.2828020255896038,3.1403778563187092,20054.428771910436,2044.9826160728114,0.00021068939416817744,6.826474139785746e-05,0.00014242465277032,0.0005736344381925252,0.10109190398283027,0.10109195630065908,0.4886423158410108,3.979039320256561e-13,29614.406477398566,22135.279054138344,0.7474542924481272,0.9801152779664375,0.6125533357436577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647179415200436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15643.276022304912,1610.0,0.4886423158410108,7.156722886987634
738.0,-30.98599162347668,5.340274893890493,34.5399427769387,25.44843762824314,5.637609980796436,-27.323770867540947,-41.272186989057786,1.975389224860719,-4.743528324884153,-4.7435283248845606,39.9676137448287,43270.56102229834,25965.79328834576,69236.35431064409,80196.44215288258,106162.23544122835,106162.23544122835,-3007.994959114949,135775.05240155917,95021.52064485899,58095.63951427474,41028.75681176027,29612.816960330823,22134.227142919517,1609.9698079723587,109170.2304003433,358215.2698955887,1665106.2527838503,4.648339679291699,1553137.3002126277,4.335765196903333,0.7474542922603552,0.10108090026148477,4.027634451161993,1.2776865864312277,1.0,0.0,4.027634451162384,1.2825485335602471,1.28281862344687,3.1403368728523806,20053.531055885192,2044.8910745142525,0.00021057747066168385,6.822874222559576e-05,0.00014234872843608807,0.0005733286427282912,0.10108090020831703,0.10108090026148496,0.48862564917434415,3.979039320256561e-13,29612.816960330823,22134.227142919517,0.7474542924481272,0.9801077554418504,0.6125367642841724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647264618287413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15642.992475000341,1609.9698079723587,0.48862564917434415,7.156447052725419
739.0,-30.991032256813572,5.338476839015603,34.53988188489138,25.444499879982345,5.635080743525436,-27.328561050042,-41.27628580955786,1.9726095367538723,-4.745316009522639,-4.745316009522975,39.96723994462093,43265.83125457886,25965.76658498684,69231.5978395657,80190.72384749938,106156.49043248621,106156.49043248621,-3004.8663443856785,135768.7304857585,95016.81313740619,58091.92054448553,41027.65843657851,29612.24005327231,22133.795938447907,1609.9963365931742,109161.3567768719,358190.36404272326,1665015.0964139341,4.648408398321232,1553121.1940316227,4.336021707849108,0.7474542925030085,0.1010723283812202,4.027634451161993,1.277674760515802,1.0,0.0,4.027634451161565,1.282561721266362,1.2828316711141068,3.1403045829133514,20052.537574132217,2044.7897675691718,0.00021046612426864076,6.819675497766675e-05,0.000142269369290974,0.000573009013101415,0.10107232847017485,0.10107232838122007,0.4886089825076775,3.410605131648481e-13,29612.24005327231,22133.795938447907,0.7474542924481272,0.9800636654299912,0.6124843350503267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647349719390495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15642.688391910764,1609.9963365931742,0.4886089825076775,7.156098351136099
740.0,-30.996049155874015,5.336682908655249,34.539821098833315,25.440777756180637,5.632747671634972,-27.333310252385722,-41.280355712491996,1.9700087681466847,-4.746917729496772,-4.746917729497136,39.966827962714014,43261.08440295332,25965.271643242395,69226.35604619571,80185.08434397004,106150.35598721243,106150.35598721243,-3001.9315517350624,135761.69165536907,95012.25426047572,58088.25431945899,41026.6666011297,29611.33566815663,22133.119958237017,1610.0,109152.2875389475,358168.05018587405,1664924.2050146149,4.648444226531623,1553103.442836297,4.336242280768209,0.7474542927166397,0.1010635770120886,4.027634451161993,1.2776631857128815,1.0,0.0,4.02763445116055,1.282574073946933,1.28284388431878,3.140274338126562,20051.575459660835,2044.6916591966508,0.0002103553560403527,6.816500712709207e-05,0.00014219034891326063,0.0005726907479057928,0.10106357711112739,0.10106357701208868,0.4885923158410108,3.410605131648481e-13,29611.33566815663,22133.119958237017,0.7474542924481272,0.9800157680322111,0.6124335770147254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264743481068199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15642.393864877653,1610.0,0.4885923158410108,7.155820450878384
741.0,-31.00104109986389,5.334902019602466,34.53975702345461,25.437411793414526,5.630818306344112,-27.33799662238062,-41.284340574033536,1.9677738288608826,-4.7480908682939,-4.748090868294256,39.96629771612703,43256.093399990554,25963.70668633406,69219.80008632461,80179.25254179076,106142.95922812482,106142.95922812482,-2999.3319904093078,135752.4729458444,95007.65643239119,58084.4972905911,41025.73237977787,29609.513717719587,22131.758128670863,1609.9424548204124,109142.29121853413,358151.70766448893,1664828.0478964066,4.648387854277641,1553080.5961588072,4.336376353714637,0.7474542925514607,0.1010539570248073,4.027634451161993,1.277651042197831,1.0,0.0,4.0276344511609725,1.2825847201358347,1.2828543914453703,3.1402482720482108,20050.605124860285,2044.592712583837,0.00021024519212472088,6.813393589873204e-05,0.00014211125622598883,0.0005723721914737018,0.10105395707789631,0.10105395702480725,0.48857564917434415,3.410605131648481e-13,29609.513717719587,22131.758128670863,0.7474542924481272,0.9799611937471114,0.612386815220894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647519707501425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15642.099237878705,1609.9424548204124,0.48857564917434415,7.15552231537691
742.0,-31.00601053025258,5.333117395210779,34.53969989219478,25.433419981878274,5.628158277328278,-27.34273579034351,-41.28841987168414,1.9648835374191902,-4.750049566731548,-4.750049566731898,39.9659943379503,43251.590680286354,25964.154927002393,69215.74560728874,80173.84491227388,106137.99983927628,106137.99983927628,-2996.1579094274057,135747.42875559424,95003.17792215821,58080.92369017068,41024.726924430586,29609.42891631798,22131.694741410352,1610.0,109134.15774870368,358124.4231337648,1664743.5519435594,4.648506062156372,1553067.5246502762,4.336670230586821,0.7474542924809134,0.10104608541965868,4.027634451161993,1.2776399729168042,1.0,0.0,4.027634451163789,1.2825984206397059,1.282867954231455,3.1402147284363404,20049.659971136884,2044.4963337262861,0.0002101355778604308,6.810214189134747e-05,0.00014203343596908333,0.000572058759925991,0.10104608545973619,0.10104608541965884,0.4885589825076775,3.410605131648481e-13,29609.42891631798,22131.694741410352,0.7474542924481272,0.9799189185943162,0.6123325205131803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647603987855998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15641.805647564019,1610.0,0.4885589825076775,7.155163574628215
743.0,-31.010954255973246,5.331352008837379,34.539634422145596,25.4302924144082,5.626510573711886,-27.347350591716214,-41.29231815515084,1.9629069094548357,-4.750918424097392,-4.750918424097806,39.96537898667936,43246.44985049947,25961.846364808105,69208.29621530758,80167.83821793979,106129.6845827479,106129.6845827479,-2993.7893787176145,135736.63039215855,94998.49975779392,58077.11139035362,41023.76485271145,29606.945809410663,22129.838735879315,1609.8984697764397,109123.47396146551,358112.32053425006,1664643.2946487893,4.64838320045898,1553041.0115635425,4.33674275502903,0.7474542925952624,0.1010358212092862,4.027634451161993,1.2776273777289315,1.0,0.0,4.0276344511633875,1.2826078605370541,1.2828772563074236,3.1401916166922135,20048.67268200778,2044.3956582531016,0.00021002658284544865,6.807177152975873e-05,0.0001419548113156899,0.000571742088563273,0.10103582125795021,0.10103582120928556,0.4885423158410108,3.979039320256561e-13,29606.945809410663,22129.838735879315,0.7474542924481272,0.9798612468502692,0.6122896038435545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264768844569294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15641.50948864421,1609.8984697764397,0.4885423158410108,7.15491742536749
744.0,-31.015875921111792,5.329580391746912,34.53957869842415,25.426215247157984,5.623753455135479,-27.352056472467286,-41.29636947819961,1.9599340064909414,-4.752980404701702,-4.752980404702017,39.96510780365053,43242.03759573404,25962.59405085599,69204.63164659003,80162.47830002937,106125.07235088536,106125.07235088536,-2990.549310378774,135732.1738749961,94994.01038145415,58073.56967715845,41022.71189366189,29607.10152411076,22129.955122671858,1609.97178620372,109115.62166126413,358083.5998138093,1664560.7750549996,4.648525584306324,1553029.327452893,4.337057961493944,0.7474542924997291,0.1010282142303552,4.027634451161993,1.2776163886720315,1.0,0.0,4.027634451160227,1.282621944293189,1.282891203905252,3.140157135999642,20047.725235079542,2044.2990455537358,0.0002099181259598801,6.804022215699144e-05,0.00014187790380288865,0.0005714323332151615,0.10102821421320238,0.10102821423035442,0.48852564917434416,3.410605131648481e-13,29607.10152411076,22129.955122671858,0.7474542924481272,0.9798218103345011,0.6122349119055297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647771993782693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15641.216300294167,1609.97178620372,0.48852564917434416,7.154513580250574
745.0,-31.02077461672042,5.3278090913864915,34.539522932217196,25.422376754600577,5.621278858489687,-27.356713426145404,-41.30035287290809,1.957217667914674,-4.754736944826959,-4.754736944827274,39.96474886872047,43237.443714113564,25962.556043250446,69199.99975736401,80156.94116235319,106119.49720560363,106119.49720560363,-2987.5268675510015,135726.07287955398,94989.4488791812,58069.95143094157,41021.66383137737,29606.57567395034,22129.56207561531,1610.0,109107.02407315464,358059.13490930136,1664473.4700327294,4.648599372990026,1553013.8625923058,4.337311106406192,0.7474542925640076,0.10101990832295117,4.027634451161993,1.2776048418926078,1.0,0.0,4.027634451160114,1.2826348310210482,1.2829039549356032,3.140125586606574,20046.76256655065,2044.2008806830722,0.00020981022650294067,6.800921495760862e-05,0.00014180101154533207,0.0005711226393095989,0.10101990832826473,0.10101990832295096,0.4885089825076775,3.410605131648481e-13,29606.57567395034,22129.56207561531,0.7474542924481272,0.979778063874069,0.612183512104277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647855837442523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15640.919375931975,1610.0,0.4885089825076775,7.154281065968522
746.0,-31.025647827310948,5.326056698718821,34.53946010006939,25.419263226818316,5.619634428198752,-27.361264426199902,-41.30418818732721,1.9552510270877062,-4.755608202298504,-4.755608202298838,39.964141665106396,43232.347100344436,25960.287120120473,69192.63422046491,80150.97821280692,106111.26533292739,106111.26533292739,-2985.179899170631,135715.39751442173,94984.78732682111,58066.15621435842,41020.70123606965,29604.132181494337,22127.735678544064,1609.9005795633852,109096.44523209802,358047.00061422505,1664374.4693130984,4.648480413068355,1552987.7012373153,4.33738503205776,0.7474542926266288,0.10100974497793164,4.027634451161993,1.2775922197801988,1.0,0.0,4.0276344511615605,1.2826442213590474,1.2829132096251632,3.1401025975031835,20045.77878325201,2044.1005627051045,0.00020970293910067448,6.79793727823954e-05,0.00014172356631827907,0.0005708107182450423,0.10100974497799234,0.10100974497792944,0.4884923158410108,3.410605131648481e-13,29604.132181494337,22127.735678544064,0.7474542924481272,0.9797210254836098,0.6121408718196396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264793966681109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15640.62314623747,1609.9005795633852,0.4884923158410108,7.154003678694382
747.0,-31.030499191130424,5.3242981528333395,34.53940679499832,25.415203137695812,5.616894187753225,-27.36590533761907,-41.30817633178083,1.9523003342418783,-4.757653500081972,-4.757653500082289,39.96387061628827,43227.97740946718,25961.02550625774,69189.00291572492,80145.61952270604,106106.64502896377,106106.64502896377,-2981.966267603988,135710.9162621422,94980.27763938233,58062.63552614347,41019.602348043176,29604.271233178428,22127.839604358654,1609.9724988913476,109088.61129656776,358018.5163335481,1664292.4190656794,4.648621071640721,1552976.0232121916,4.337697499883947,0.7474542923238487,0.10100215694440201,4.027634451161993,1.2775812290748583,1.0,0.0,4.027634451163462,1.2826581988399224,1.282927053098459,3.140068378937363,20044.82704982897,2044.0035129049138,0.00020959618289557926,6.794835429819577e-05,0.00014164782859738348,0.0005705056743911107,0.10100215690444456,0.10100215694440196,0.48847564917434416,3.410605131648481e-13,29604.271233178428,22127.839604358654,0.7474542924481272,0.9796829231712064,0.6120873185998849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648022602032725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15640.329238929684,1609.9724988913476,0.48847564917434416,7.153600470401529
748.0,-31.035327722622345,5.322539833175086,34.53935340631741,25.411367613729112,5.61442638514962,-27.370498453859017,-41.312093020509906,1.949597116386302,-4.75940127711209,-4.759401277112448,39.963512414927926,43223.41053835906,25960.9983589904,69184.40889734947,80140.06705698889,106101.06541597929,106101.06541597929,-2978.9578469021217,135704.80224843835,94975.6752433575,58059.01872472779,41018.5072429219,29603.73683245908,22127.440166027554,1609.9999768708049,109080.02326288141,357994.1769485789,1664205.359416098,4.648693935753986,1552960.5903580016,4.337949302960489,0.7474542923839897,0.10099386129517496,4.027634451161993,1.2775696037197486,1.0,0.0,4.02763445116231,1.2826710216119181,1.28293974232627,3.1400369878946126,20043.855751001203,2043.9044679886815,0.00020948997886173658,6.791790431482273e-05,0.00014157207454691385,0.0005702005647676241,0.10099386131994828,0.10099386129517768,0.4884589825076775,3.410605131648481e-13,29603.73683245908,22127.440166027554,0.7474542924481272,0.9796404773473809,0.6120367754417875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648105829153893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15640.031610330465,1609.9999768708049,0.4884589825076775,7.153364586593266
749.0,-31.04013301269896,5.320785861276036,34.539299721007666,25.40770674766975,5.612147546046294,-27.375051753795443,-41.31596580902112,1.9470662871427433,-4.760952634990019,-4.760952634990369,39.963102771071654,43218.76256803666,25960.476627885993,69179.23919592265,80134.45689022119,106094.93351810718,106094.93351810718,-2976.110303730471,135697.72725948048,94971.08225814548,58055.38793596071,41017.43813576086,29602.79374137331,22126.735252665218,1610.0,109071.04382183765,357972.57396654657,1664116.3007924135,4.648725689661156,1552942.9412820581,4.3381617872971034,0.7474542925230925,0.10098519986007232,4.027634451161993,1.2775578398955987,1.0,0.0,4.027634451164426,1.2826830396912157,1.2829516274090627,3.140007567365651,20042.886438250116,2043.8056255959086,0.00020938433526592232,6.78878080403475e-05,0.00014149652722557482,0.000569896287773506,0.10098519994817962,0.10098519986007237,0.48844231584101083,3.410605131648481e-13,29602.79374137331,22126.735252665218,0.7474542924481272,0.9795951862106801,0.6119883979314756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648189046256597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15639.734758064282,1610.0,0.48844231584101083,7.153084131510117
750.0,-31.044914002420573,5.319044025531291,34.539243084797235,25.404352554492675,5.610220258804816,-27.37954802607565,-41.31976197296751,1.9448542824598956,-4.762128902378834,-4.762128902379177,39.962588672556166,43213.90242422091,25959.02028936946,69172.92271359038,80128.66493929755,106087.68522866702,106087.68522866702,-2973.551784299838,135688.72740458342,94966.43998783636,58051.67747275984,41016.40279452947,29601.04217591641,22125.426036797715,1609.946143990538,109061.23701296686,357956.1948795598,1664022.4298181364,4.648676160997923,1552920.7921011783,4.338298412809098,0.7474542924978195,0.10097576300772838,4.027634451161993,1.2775455469219015,1.0,0.0,4.0276344511635624,1.2826935701946156,1.2829620253498937,3.139981788909181,20041.906724273937,2043.7057225733495,0.00020927927463918093,6.785831920380721e-05,0.00014142095543537373,0.0005695919122277562,0.10097576300111412,0.10097576300772848,0.48842564917434417,3.410605131648481e-13,29601.04217591641,22125.426036797715,0.7474542924481272,0.9795443992987845,0.6119437264022561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648272058275853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15639.438138337704,1609.946143990538,0.48842564917434417,7.152776817279402
751.0,-31.049672952358318,5.317298632231909,34.539192952080036,25.400412326585524,5.607609267901757,-27.384092826913434,-41.323644400667376,1.9420291424568632,-4.764040084632143,-4.76404008463249,39.96228672742994,43209.494588230235,25959.447195925823,69168.94178415605,80123.26850918953,106082.71570511535,106082.71570511535,-2970.4569126295537,135683.63128237968,94961.90758473652,58048.13366377721,41015.30435662145,29600.915577264328,22125.33141654758,1610.0,109053.1726177449,357929.58362952207,1663939.4747632784,4.648790015875169,1552907.7833493578,4.338584610979537,0.7474542927159137,0.10096796140368655,4.027634451161993,1.2775342770805587,1.0,0.0,4.02763445116251,1.2827069587079238,1.2829752825794358,3.1399490147141997,20040.950196892518,2043.6081839254505,0.00020917474657909167,6.782817251987744e-05,0.0001413465740592142,0.0005692923312346112,0.10096796142663024,0.1009679614036866,0.4884089825076775,3.410605131648481e-13,29600.915577264328,22125.33141654758,0.7474542924481272,0.9795050180952091,0.6118919226869548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648354496592742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15639.142418408432,1610.0,0.4884089825076775,7.152415847667648
752.0,-31.054406746583606,5.315572068859448,34.53913471083298,25.39732918320226,5.60598992143496,-27.38851582349706,-41.32734997021032,1.9400989983484045,-4.764889136847103,-4.764889136847424,39.961683764176996,43204.46348289216,25957.187604695195,69161.65108758735,80117.32748672538,106074.51509142057,106074.51509142057,-2968.1570673832757,135672.98362040106,94957.22184842618,58044.357844592734,41014.29333759272,29598.468528980477,22123.50235404753,1609.8996371465125,109042.67215880385,357917.761947382,1663841.753541132,4.648670533947224,1552881.8060302453,4.338655331272821,0.7474542925214509,0.10095787525192206,4.027634451161993,1.2775215143011884,1.0,0.0,4.027634451163725,1.2827161729734817,1.282984365455689,3.1399264591990597,20039.961309764833,2043.5073455017598,0.00020907081878956127,6.779941067710023e-05,0.00014127140811246103,0.0005689895902779139,0.1009578752659001,0.10095787525192196,0.48839231584101084,3.410605131648481e-13,29598.468528980477,22123.50235404753,0.7474542924481272,0.9794497376872499,0.6118506391879904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648437103960604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15638.844326132807,1609.8996371465125,0.48839231584101084,7.152160116014063
753.0,-31.059119011452673,5.313839461793762,34.539085884264054,25.393308558873855,5.603283696253054,-27.393028123949055,-41.33120829993857,1.9371928087494297,-4.766903391752464,-4.766903391752778,39.96141483601488,43200.15751813066,25957.912847882337,69158.070366013,80111.99142603486,106069.9042739172,106069.9042739172,-2965.000332104828,135668.49170526525,94952.69242375481,58040.858515850625,41013.1487865602,29598.58743134805,22123.59122098129,1609.9695277148262,109034.90460602203,357889.71792323433,1663760.971170364,4.648809082375574,1552870.2199695848,4.338962932437942,0.7474542922798422,0.10095035316983214,4.027634451161993,1.277510342267342,1.0,0.0,4.027634451160796,1.282729937574591,1.282998000283464,3.1398927655633555,20039.005410956896,2043.4098709505179,0.00020896741093174282,6.77694751302191e-05,0.00014119793580152372,0.0005686936706671763,0.10095035308384603,0.10095035316983197,0.4883756491743442,3.410605131648481e-13,29598.58743134805,22123.59122098129,0.7474542924481272,0.9794132543716354,0.6117985455677609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648518820798005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,34.0,15638.549153425396,1609.9695277148262,0.4883756491743442,7.1517522003991925
754.0,-31.063808831651535,5.31210714870784,34.539036937632,25.389512709248834,5.60084874029482,-27.39749309506923,-41.334999015647895,1.9345330037125361,-4.7686220048104815,-4.768622004810845,39.96105962307022,43195.66861923968,25957.877570310615,69153.5461895503,80106.46709759285,106064.34466790347,106064.34466790347,-2962.0485392159317,135662.38366411123,94948.07548140442,58037.27700305148,41011.99830928104,29598.038996207768,22123.181297259733,1609.9953417511617,109026.3932071194,357865.7914179441,1663675.2771448176,4.648880437979179,1552854.9166567528,4.3392102679163465,0.7474542924987109,0.10094213318639454,4.027634451161993,1.2774986416334286,1.0,0.0,4.027634451163384,1.2827425524414353,1.2830104858258444,3.139861886936099,20038.031042243594,2043.3105129930807,0.00020886454241212993,6.774007608499891e-05,0.000141124466327131,0.0005683977624810035,0.10094213320377657,0.10094213318639465,0.4883589825076775,3.410605131648481e-13,29598.038996207768,22123.181297259733,0.7474542924481272,0.9793727468286539,0.6117496926443616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264860082434577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15638.250282459325,1609.9953417511617,0.4883589825076775,7.151510555307066
755.0,-31.068477157919276,5.310400466836014,34.53899568089743,25.387519143428676,5.600396791091741,-27.40181055649055,-41.33852964788673,1.9337301897512902,-4.7691342223334345,-4.769134222333845,39.96088494322239,43190.19676024903,25954.801824612383,69144.99858486142,80100.21126944853,106055.01309406091,106055.01309406091,-2968.733349666145,135652.80700865347,94943.2371770543,58033.2226682124,41011.12723204655,29597.793914592574,22122.998102968624,1610.0,109023.74644372705,357858.66057601484,1663935.2878279947,4.649699647200654,1552847.3911272173,4.339275703507441,0.7474542922626859,0.10093954983398987,4.027634451161993,1.2774841749155894,1.0,0.0,4.027634451164192,1.282746507067076,1.2830143099806575,3.139852206942228,20037.009956852784,2043.2063912602964,0.00020876219170140432,6.771270473769965e-05,0.00014104948696370468,0.0005680957730137414,0.10095933822184891,0.10093954984240082,0.48834231584101084,3.979039320256561e-13,29597.793914592574,22122.998102968624,0.7474542924481272,0.979267172787735,0.611681867657382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648682814647907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15637.95213198768,1610.0,0.48834231584101084,7.151224781121042
756.0,-31.073121426886534,5.3086757022155515,34.53894307411199,25.38226351551714,5.596331262146771,-27.406327444868516,-41.342478781566,1.929537280128749,-4.771701678155182,-4.77170167815551,39.96026837860193,43186.55998206139,25956.971754455484,69143.53173651687,80095.37865598622,106052.35041044171,106052.35041044171,-2956.4746338627156,135648.60723932422,94938.9174172981,58030.09874337329,41009.79852658312,29596.25682888252,22121.84921194248,1610.0,109008.82504430442,357822.919391112,1663502.3196805217,4.648954076254294,1552820.8286082637,4.339634898878516,0.74745429261021,0.10092518807058046,4.027634451161993,1.2774750821152705,1.0,0.0,4.027634451161229,1.2827662692225097,1.2830339456984883,3.1398038347259942,20036.098306146323,2043.1134287597013,0.00020866041430453504,6.768210106403184e-05,0.0001409783132405032,0.0005678091112741576,0.1009251880948837,0.1009251880705771,0.4883256491743442,3.410605131648481e-13,29596.25682888252,22121.84921194248,0.7474542924481272,0.9792861446290164,0.6116551868623589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648763592479362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15637.65859474674,1610.0,0.4883256491743442,7.151028788261632
757.0,-31.077739192361364,5.306997569076975,34.53888160774518,25.381018977519147,5.596584512667528,-27.410308692514548,-41.345634463336296,1.9295265609157737,-4.77130362317655,-4.771303623176864,39.95947298223321,43179.755137325745,25951.625570053635,69131.38070737937,80089.30043526024,106040.92600531387,106040.92600531387,-2962.185825163964,135634.40042126845,94933.90499296843,58025.86780568362,41008.93020809423,29593.47441595458,22118.50745098765,1609.8497624451652,109003.11183047784,357828.4604740254,1663439.834922487,4.648707463679332,1552786.5622594377,4.339471936364195,0.7474116469089892,0.10091381628093975,4.027634451161993,1.277459169714712,1.0,0.0,4.027634451163518,1.2827665277642177,1.283034074533965,3.1398032018982516,20035.04047412808,2043.0055599137402,0.00020855926306332693,6.765765541475865e-05,0.0001409016076485683,0.0005675001691894838,0.10091648547648994,0.10091957417768403,0.4883089825076775,3.410605131648481e-13,29593.47441595458,22118.50745098765,0.7474542924481272,0.9791646768335653,0.611590431901773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648845226832501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15637.356029288043,1609.8497624451652,0.4883089825076775,7.150610140336409
758.0,-31.08233063170708,5.305323410103047,34.53883452088079,25.377573735918872,5.594319578696978,-27.415107818484117,-41.34973792880771,1.9271748132729236,-4.772893918053796,-4.77289391805421,39.9592342282069,43176.98491290602,25951.40962000494,69128.39453291096,80084.50745048249,106035.91707048743,106035.91707048743,-2966.298266432743,135631.02398553773,94929.46067655733,58022.25408394581,41008.00732512391,29595.106915050303,22118.45086243825,1609.9924668021438,109002.21533692017,357806.32334243634,1663397.937103318,4.648877978356389,1552776.276645416,4.339711668983952,0.7473685067577887,0.10090688875898804,4.027634451161993,1.2774476108467203,1.0,0.0,4.027634451160714,1.2827777019373767,1.2830451220736683,3.139775851325654,20034.102536736977,2042.9099169172937,0.00020845873329853755,6.76258799248067e-05,0.00014083285337373086,0.000567223252103484,0.10091151371715425,0.10091847122559242,0.48829231584101085,3.979039320256561e-13,29595.106915050303,22118.45086243825,0.7474542924481272,0.9791125402450856,0.6115450483675361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648924654719935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15637.068806920564,1609.9924668021438,0.48829231584101085,7.150099867102695
759.0,-31.086906625834153,5.303609765631892,34.538793278262034,25.371424457430862,5.589614169224431,-27.41940770605686,-41.35350709604097,1.922115249447153,-4.7762493941885396,-4.776249394188954,39.959067168800125,43172.89850626591,25955.637336538675,69128.53584280459,80078.64780755632,106034.28514409499,106034.28514409499,-2948.224469644483,135627.77488256537,94925.0319328586,58019.28263156818,41006.38811254491,29593.48973847039,22119.780930208388,1610.0,108982.50961373947,357759.6181612706,1663244.312686108,4.649055478185221,1552769.0796934187,4.340258097529226,0.7474542923355717,0.10089980569145936,4.027634451161993,1.2774391004955392,1.0,0.0,4.0276344511637046,1.282801503315763,1.2830687999383092,3.1397175952409113,20033.167885842126,2042.8146090501982,0.00020835858614393554,6.759670526082531e-05,0.00014076188088311023,0.0005669374008551755,0.10089980565173791,0.10089980569145393,0.4882756491743442,3.979039320256561e-13,29593.48973847039,22119.780930208388,0.7474542924481272,0.9791594255826385,0.6115152011646864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264900389513084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15636.761944968152,1610.0,0.4882756491743442,7.149867251834562
760.0,-31.091456844614964,5.301922517241006,34.538737700436826,25.36865856908264,5.588361154825766,-27.42362882624943,-41.3569922564551,1.9205331364602194,-4.776706533984395,-4.77670653398474,39.958363239550366,43167.74836388446,25952.469806906298,69120.21817079076,80072.50875415452,106024.97856106082,106024.97856106082,-2946.243809497246,135615.20437723244,94920.22236676198,58015.4619764919,41005.289322522316,29590.22581617162,22117.34129253758,1609.844678435359,108971.22237055807,357753.25556060765,1663142.511211529,4.648853603317589,1552738.7545602596,4.340250523023423,0.7474542921686672,0.10088898550848831,4.027634451161993,1.2774256470194083,1.0,0.0,4.027634451160947,1.2828090867958155,1.2830762573022396,3.139699034423094,20032.152865429598,2042.7111057730824,0.00020825904706110358,6.756973926748462e-05,0.00014068930779361896,0.0005666451029797131,0.10088898542763536,0.10088898550848832,0.4882589825076775,3.410605131648481e-13,29590.22581617162,22117.34129253758,0.7474542924481272,0.9791021148439136,0.6114800391933664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264908500509511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15636.461140785963,1609.844678435359,0.4882589825076775,7.149670019822285
761.0,-31.095986217945267,5.300227507694319,34.53869447050758,25.364639062341325,5.5856275611797574,-27.427979234196524,-41.36069279685614,1.9176205774309893,-4.778763228461571,-4.778763228461942,39.95812446897078,43163.5792614736,25953.40114560237,69116.98040707597,80067.28869750234,106020.68984310472,106020.68984310472,-2943.1176157619193,135611.21477541837,94915.72405739473,58012.01462136576,41004.12159558775,29590.52493231365,22117.564881539376,1609.9253047827067,108963.80745886663,357724.6310047833,1663065.4712702078,4.64901023616674,1552728.4684724784,4.340569068758691,0.7474542926200812,0.10088179982563215,4.027634451161993,1.2774145310325546,1.0,0.0,4.027634451161577,1.282822874056065,1.283089920377149,3.13966529021057,20031.203533257445,2042.614300832338,0.0002081600075136903,6.754111768986048e-05,0.00014061888982382981,0.0005663614851386095,0.1008817998645564,0.10088179982563211,0.48824231584101085,3.979039320256561e-13,29590.52493231365,22117.564881539376,0.7474542924481272,0.979068297760491,0.6114285060470398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649164866323217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15636.165435880088,1609.9253047827067,0.48824231584101085,7.149202397529489
762.0,-31.100493486560918,5.298533161629326,34.538650394798175,25.360899546090536,5.583248265517425,-27.43227431634861,-41.36430937852708,1.9150290953051579,-4.780426654991345,-4.780426654991716,39.957766651828265,43159.15832454011,25953.321527799184,69112.4798523393,80061.76767349304,106015.08920129223,106015.08920129223,-2940.2481139434967,135605.0030243179,94911.05927688656,58008.449927933856,41002.89927661412,29589.913823025676,22117.10809744923,1609.9461004949064,108955.33731523572,357701.48116763,1662981.0738102393,4.6490751684388885,1552713.0540293658,4.340806890038334,0.7474542923554779,0.10087362295674059,4.027634451161993,1.2774025787366559,1.0,0.0,4.02763445115951,1.2828351630979855,1.283102085594627,3.139635213487171,20030.219068684,2042.5139133836735,0.00020806149440197436,6.751315632056058e-05,0.00014054833808141377,0.0005660773285102652,0.10087362286574678,0.10087362295674054,0.4882256491743442,3.979039320256561e-13,29589.913823025676,22117.10809744923,0.7474542924481272,0.9790299722832826,0.6113817601180188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649245095542747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15635.864806617741,1609.9461004949064,0.4882256491743442,7.148966691320171
763.0,-31.104979004442207,5.296837624010089,34.538608658210094,25.35710345199334,5.580792045107665,-27.436557511800302,-41.367920267488785,1.912370552465756,-4.78217772135207,-4.782177721352399,39.95743767636,43154.80758949035,25953.46451430841,69108.27210379876,80056.32926461825,106009.79377892666,106009.79377892666,-2937.324746533981,135599.30561093247,94906.43719491997,58004.91551979206,41001.690750142116,29589.511832005825,22116.807626563306,1609.9805393940837,108947.11852546064,357677.1129205678,1662898.5230597453,4.649161109251736,1552698.8821618834,4.341063003678134,0.7474542923226065,0.10086568309238152,4.027634451161993,1.2773908143630255,1.0,0.0,4.027634451163325,1.282847764063906,1.2831145634631749,3.1396043739460837,20029.243615295854,2042.414444820184,0.00020796349934480243,6.748524964594839e-05,0.00014047824969885405,0.0005657950381260414,0.10086568305823432,0.10086568309238139,0.4882089825076775,3.410605131648481e-13,29589.511832005825,22116.807626563306,0.7474542924481272,0.9789927012983882,0.6113340757904007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649325293997709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,42.0,15635.565253766385,1609.9805393940837,0.4882089825076775,7.14867046789288
764.0,-31.109442599701197,5.295143022613658,34.53856760719961,25.353381886985176,5.578427133130716,-27.440811843226513,-41.371500213257946,1.909796376656006,-4.783828692947793,-4.783828692948191,39.95707977662126,43150.42363198046,25953.35216757176,69103.77579955223,80050.82296841616,106004.17513598793,106004.17513598793,-2934.469823474239,135593.05826323875,94901.77533908622,58001.37600265029,41000.443707151026,29588.883127250814,22116.33770197052,1610.0,108938.64495946217,357654.13880848687,1662814.2714899592,4.649224183535442,1552683.4643826534,4.341298746200359,0.7474542924400476,0.10085750440248584,4.027634451161993,1.2773789400933313,1.0,0.0,4.027634451161431,1.282859970716691,1.2831266476027743,3.139574500022702,20028.259767951527,2042.3141203113732,0.00020786602545917813,6.745759264807894e-05,0.0001404084328110992,0.0005655138412236471,0.10085750439214435,0.10085750440248584,0.48819231584101086,3.979039320256561e-13,29588.883127250814,22116.33770197052,0.7474542924481272,0.9789550191017599,0.6112882154721303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649405549492831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15635.265212954386,1610.0,0.48819231584101086,7.1483877514819705
765.0,-31.11388216919901,5.293464501637846,34.538520831689084,25.350266822520666,5.576744401206278,-27.44497633288125,-41.374953312892444,1.907838564888523,-4.784757835098674,-4.7847578350990005,39.95652271038663,43145.618659485284,25951.42251709738,69097.04117658266,80045.01034014928,105996.43285724666,105996.43285724666,-2932.175656496227,135583.14169855308,94897.07359562296,57997.681914959096,40999.32408962652,29586.708841306412,22114.71251835684,1609.916233461533,108928.60851374289,357641.20983055973,1662721.1127275303,4.649131775153317,1552659.4670423367,4.341388588238874,0.7474542922963497,0.10084786151068544,4.027634451161993,1.2773661729181183,1.0,0.0,4.027634451162336,1.2828693017027284,1.2831358562024382,3.139551664239053,20027.267502642393,2042.2129374090432,0.00020776911800565064,6.74309255379257e-05,0.00014033819246772494,0.0005652309387968115,0.10084786154009488,0.10084786151068542,0.4881756491743442,3.410605131648481e-13,29586.708841306412,22114.71251835684,0.7474542924481272,0.9789052919887532,0.611248668723208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264948576131346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15634.96519434861,1609.916233461533,0.4881756491743442,7.148089578769883
766.0,-31.118300810157443,5.2917809207661515,34.53848212497026,25.346351565700047,5.574136812835499,-27.449214465483458,-41.378534271474905,1.9050504681615372,-4.786677216943531,-4.786677216943907,39.95624890805024,43141.43279327245,25952.0297046034,69093.46249787585,80039.70264656265,105991.73235116605,105991.73235116605,-2929.153426944147,135578.4444492432,94892.49396625505,57994.224112965065,40998.07761476665,29586.71209807713,22114.71494717024,1609.9770896070459,108920.8857781102,357614.5028658592,1662642.2588376212,4.649258476693482,1552647.6722678565,4.341679825133527,0.7474542921113393,0.10084038910700799,4.027634451161993,1.2773547058133405,1.0,0.0,4.027634451161388,1.2828825043095098,1.2831489378642427,3.1395193539799657,20026.30100853526,2042.1143824379644,0.00020767270872863706,6.740328131591252e-05,0.00014026942741272454,0.0005649539782922558,0.10084038909314841,0.10084038910700793,0.48815898250767753,3.979039320256561e-13,29586.71209807713,22114.71494717024,0.7474542924481272,0.9788718331380598,0.6112001320508621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649565212618514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15634.667137148921,1609.9770896070459,0.48815898250767753,7.14769027540364
767.0,-31.122697685341745,5.29009770070188,34.53844335558165,25.342625460494332,5.571760223825131,-27.453409906759237,-41.382052016537614,1.9024724452426165,-4.788343622681339,-4.788343622681666,39.95590065092388,43137.07950371968,25951.98640771263,69089.0659114323,80034.22531846947,105986.2117261821,105986.2117261821,-2926.3032898699603,135572.35215883015,94887.82942480093,57990.683610050924,40996.828683055566,29586.14043264804,22114.287661278067,1610.0,108912.51501605206,357591.31717009324,1662559.0532742953,4.649327244384617,1552632.670250229,4.341919380306703,0.7474542923778983,0.10083230859872393,4.027634451161993,1.2773427161527802,1.0,0.0,4.027634451163887,1.2828947262971826,1.283161039362619,3.139489444147104,20025.316594412263,2042.0140001338136,0.0002075768152818135,6.73761352953926e-05,0.0001402006799864209,0.0005646770887896465,0.1008323085944655,0.10083230859872439,0.48814231584101087,3.410605131648481e-13,29586.14043264804,22114.287661278067,0.7474542924481272,0.9788347922595548,0.6111542209708823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649644904060005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15634.365925943843,1610.0,0.48814231584101087,7.147431843424474
