time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
768.0,-31.12707050394248,5.288432127267566,34.53839795256923,25.339585553761594,5.57015975674003,-27.457506084778,-41.385433974768944,1.9005953375755178,-4.789186828894287,-4.789186828894638,39.955323933813546,43132.26832184489,25949.86881211768,69082.13713396256,80028.3841896411,105978.25300175879,105978.25300175879,-2924.0870122419874,135562.0517226482,94883.10554112375,57986.989673327305,40995.6842975516,29583.798720889405,22112.53734019436,1609.9047803393166,108902.34001400077,357579.58558911533,1662465.41537219,4.6492179150363535,1552607.8270074283,4.341992355210921,0.7474542924259584,0.10082253741320028,4.027634451161993,1.2773297214927153,1.0,0.0,4.027634451159723,1.2829036780990983,1.2831698707194126,3.139467537523793,20024.319656588268,2041.912340767568,0.00020748148697266803,6.735004666026034e-05,0.00014013144031240767,0.0005643982166932037,0.10082253734668083,0.10082253741320046,0.4881256491743442,3.410605131648481e-13,29583.798720889405,22112.53734019436,0.7474542924481272,0.9787849695061209,0.6111162405450786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649724579054384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15634.065392718316,1609.9047803393166,0.4881256491743442,7.147135216669415
769.0,-31.131422571269674,5.286761170730593,34.53836120585518,25.335679412260674,5.567553725223019,-27.46168413577339,-41.3889563298784,1.8978152897267422,-4.791108648467798,-4.791108648468144,39.95505680923934,43128.12738341339,25950.51478443675,69078.64216785014,80023.10726237013,105973.62204680688,105973.62204680688,-2921.0829733570135,135557.45757413196,94878.53044017778,57983.55056122092,40994.42208772984,29583.835527325093,22112.564851746545,1609.9674638240772,108894.70502016389,357552.8483211843,1662387.6094394745,4.649347969803269,1552596.3201840278,4.34228486075254,0.747454292440285,0.1008151492091659,4.027634451161993,1.2773182587837804,1.0,0.0,4.0276344511639195,1.2829168406150215,1.2831829142935953,3.139435327102864,20023.354118168325,2041.813883249461,0.00020738665110873046,6.732288492857085e-05,0.0001400637661801596,0.0005641256500267088,0.10081514913383648,0.10081514920928872,0.48810898250767754,3.410605131648481e-13,29583.835527325093,22112.564851746545,0.7474542924481272,0.9787524444796593,0.6110681793625605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264980341936952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15633.767011569711,1609.9674638240772,0.48810898250767754,7.146722757930397
770.0,-31.135753058935816,5.2850905537163095,34.53832424612681,25.331960955541604,5.565187452739434,-27.46581878695199,-41.39241162976248,1.8952531807555795,-4.792763443065439,-4.792763443065799,39.954708557220094,43123.802146807604,25950.47404171393,69074.27618852153,80017.61962127118,105968.0936629851,105968.0936629851,-2918.2507693018415,135551.34497906532,94873.83296906506,57980.015494601255,40993.130527182,29583.251316080212,22112.128184970614,1609.9893456134464,108886.34443228695,357529.8272885344,1662304.6965667629,4.649415432478719,1552581.3187614088,4.342522498153537,0.747454292589922,0.10080707947568678,4.027634451161993,1.277306234505959,1.0,0.0,4.027634451162135,1.2829289857844637,1.283194940962099,3.139405606849894,20022.362754504557,2041.7127922893708,0.00020729232514305577,6.729625012069103e-05,0.00013999607502236474,0.0005638530147875352,0.10080707951075488,0.10080707947568687,0.48809231584101087,3.410605131648481e-13,29583.251316080212,22112.128184970614,0.7474542924481272,0.978716595899226,0.6110231357931896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649882515116473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15633.465235424359,1609.9893456134464,0.48809231584101087,7.146464353446736
771.0,-31.140061828806893,5.2834221179444025,34.53828788731799,25.32833822714167,5.562911819537946,-27.469924825471573,-41.39583982815964,1.8927748162026188,-4.794330228707224,-4.794330228707555,39.95434131079047,43119.45857520066,25950.21229262879,69069.67086782945,80012.15240439796,105962.36469702674,105962.36469702674,-2915.504365371249,135544.869534056,94869.18384699062,57976.49001779344,40991.88203244131,29582.504837029242,22111.5702276296,1610.0,108877.869062398,357508.0316833065,1662221.6328288198,4.649466544855908,1552565.4992477742,4.342742992199662,0.7474542926450208,0.10079890384476295,4.027634451161993,1.277294158027507,1.0,0.0,4.027634451163757,1.282940739496735,1.2832065767473104,3.139376845061395,20021.381594518174,2041.612741814807,0.00020719851147620396,6.726983385420916e-05,0.0001399286776219948,0.0005635815626958865,0.10079890387476051,0.10079890384476278,0.4880756491743442,3.410605131648481e-13,29582.504837029242,22111.5702276296,0.7474542924481272,0.9786790070960996,0.610978861990702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264996159541413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15633.1642245002,1610.0,0.4880756491743442,7.146164417873837
772.0,-31.144347355281997,5.28176769362564,34.5382469305869,25.325172836333536,5.5611644206991935,-27.47395712044534,-41.39917002813888,1.8907741858625022,-4.795331692102707,-4.795331692103091,39.95381467955831,43114.80988877972,25948.530918251483,69063.3408070312,80006.39850628305,105954.92942453452,105954.92942453452,-2913.183179247266,135535.45789528618,94864.45248730348,57972.86386980005,40990.65401944826,29580.528470751655,22110.092979937835,1609.9287609014964,108868.11260378179,357494.1008400816,1662130.8829335906,4.649393875389049,1552542.8142842024,4.342848764877113,0.7474542925018949,0.10078952712503968,4.027634451161993,1.2772814084356647,1.0,0.0,4.027634451160956,1.28295026386295,1.2832159834216286,3.13935353895546,20020.383078942134,2041.510921562627,0.0002071052426972405,6.724418190670119e-05,0.0001398610607905393,0.0005633092268160379,0.10078952717800158,0.10078952712503972,0.48805898250767754,3.979039320256561e-13,29580.528470751655,22110.092979937835,0.7474542924481272,0.9786337477995624,0.6109407320015785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650040573081522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15632.86318423938,1609.9287609014964,0.48805898250767754,7.145853964966775
773.0,-31.148612144421996,5.280108923226543,34.538213141171774,25.321319081727438,5.558616158876263,-27.47805083158508,-41.40259976321829,1.8880548460393274,-4.7971929982844586,-4.797192998284784,39.953535453230906,43110.66253516044,25949.052447891663,69059.71498305211,80001.10014442362,105950.15259231528,105950.15259231528,-2910.2363719643763,135530.60357055263,94859.84411263405,57969.40650337086,40989.37512140354,29580.45097823735,22110.03505563517,1609.983568152546,108860.38896427966,357468.21029663837,1662052.8564586528,4.649512344270919,1552530.7865403872,4.343129659703301,0.7474542924278523,0.10078205771120219,4.027634451161993,1.2772696830751373,1.0,0.0,4.027634451162399,1.2829631398952823,1.2832287430825047,3.1393220318790576,20019.410518369292,2041.4117479842039,0.0002070124636545228,6.721777271532836e-05,0.00013979469093919445,0.0005630419133162429,0.1007820577123764,0.10078205771120222,0.4880423158410109,3.410605131648481e-13,29580.45097823735,22110.03505563517,0.7474542924481272,0.9786011784348655,0.6108937051125851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265011888811061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15632.56354891359,1609.983568152546,0.4880423158410109,7.145462356793915
774.0,-31.15285551143523,5.278451259546467,34.53817904898531,25.31765423426407,5.55630029773194,-27.48210202064375,-41.40597393326459,1.8855468069404673,-4.798799086709096,-4.798799086709459,39.95318071945145,43106.377649392394,25948.91964160901,69055.2972910014,79995.6255972857,105944.54523889472,105944.54523889472,-2907.4620181852224,135524.33714930815,94855.14498070188,57965.89703280856,40988.053275437014,29579.791910413434,22109.542430207206,1610.0,108852.00725707994,357445.8709836941,1661970.3824491906,4.6495721936175505,1552515.506395776,4.3433583443648125,0.7474542923482718,0.10077397066060172,4.027634451161993,1.2772575923101979,1.0,0.0,4.027634451160968,1.2829750294747684,1.2832405167307366,3.139292939170335,20018.41880420288,2041.3106212827909,0.00020692018866292486,6.719180074027628e-05,0.00013972838792264858,0.0005627748690025867,0.10077397062059913,0.10077397066059993,0.4880256491743442,3.410605131648481e-13,29579.791910413434,22109.542430207206,0.7474542924481272,0.9785660467474168,0.6108501334547713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650197409481594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15632.261351263282,1610.0,0.4880256491743442,7.145193675444742
775.0,-31.157075411176336,5.2768099609793,34.538139113519925,25.314605282060825,5.5546735427114005,-27.486063178208834,-41.409225029032655,1.8836613097439046,-4.799677739237893,-4.799677739238241,39.95262620104286,43101.68486714951,25946.955828060167,69048.64069520967,79989.8548447537,105936.81067281387,105936.81067281387,-2905.255074591274,135514.39116557577,94850.41911570836,57962.24913810417,40986.85553067132,29577.580492761906,22107.88950355087,1609.9126255222407,108842.06574740514,357433.65014390385,1661879.110981717,4.649475812679191,1552491.6207632674,4.343440020653427,0.7474542925835672,0.10076442260403035,4.027634451161993,1.277244598199614,1.0,0.0,4.027634451162399,1.2829840140854072,1.2832493855100615,3.1392709550111952,20017.421448237936,2041.2089192780345,0.00020682846157979177,6.71667848846447e-05,0.00013966167669514706,0.0005625061805644224,0.10076442264827797,0.1007644226040282,0.48800898250767755,3.410605131648481e-13,29577.580492761906,22107.88950355087,0.7474542924481272,0.9785189903917012,0.610813141804693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265027587907662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15631.959702551962,1609.9126255222407,0.48800898250767755,7.144886254997936
776.0,-31.16127493784986,5.2751636670873525,34.53810717162287,25.310737278219335,5.55210872071663,-27.49009979959122,-41.41260419329626,1.880933582458001,-4.801556824964223,-4.801556824964558,39.95235563276515,43097.609849120636,25947.55526703367,69045.1651161543,79984.56587444454,105932.12114147822,105932.12114147822,-2902.306266348023,135509.67833504546,94845.78709013219,57958.83106480841,40985.5066948042,29577.55719356726,22107.872087680724,1609.9708161086885,108834.42740782624,357407.51576408587,1661801.8814846682,4.6495997095415715,1552479.9662565084,4.3437250135535885,0.7474542925569561,0.10075703445825737,4.027634451161993,1.2772329613054172,1.0,0.0,4.0276344511630935,1.2829969267521393,1.2832621837718845,3.1392393599552926,20016.44389633061,2041.1092367251417,0.00020673721454878368,6.714079272465878e-05,0.00013959642182412492,0.0005622433577977874,0.10075703449699305,0.10075703445825729,0.4879923158410109,3.410605131648481e-13,29577.55719356726,22107.872087680724,0.7474542924481272,0.9784887632626267,0.6107672693648861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650353574592401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15631.659973476912,1609.9708161086885,0.4879923158410109,7.144477401907648
777.0,-31.165453239013086,5.273517906579357,34.53807510678426,25.30707278000193,5.549783302307421,-27.494093375632573,-41.415920144040115,1.8784234389268752,-4.803177728744288,-4.803177728744708,39.952011221962444,43093.36485326862,25947.491260959465,69040.85611422808,79979.13175069453,105926.623011654,105926.623011654,-2899.5412965936703,135503.5825831038,94841.09825305833,57955.331355632065,40984.185441584734,29576.959571449814,22107.425384315728,1609.9909140557236,108826.16430824767,357384.97339084477,1661720.6568913036,4.649665712368959,1552465.131139176,4.343957487662367,0.747454292281472,0.1007490605851949,4.027634451161993,1.2772208584519102,1.0,0.0,4.027634451160984,1.2830088236180706,1.283273966659611,3.1392102509506588,20015.45435481161,2041.0083315721076,0.0002066464655266085,6.711529584051837e-05,0.00013953116968609013,0.0005619805460386265,0.10074906057483919,0.10074906058519514,0.4879756491743442,3.979039320256561e-13,29576.959571449814,22107.425384315728,0.7474542924481272,0.9784543051487383,0.6107237183482228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650431507179514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15631.357119837907,1609.9909140557236,0.4879756491743442,7.14420977230425
778.0,-31.169610221230094,5.271874301720864,34.53804354971933,25.303475057613127,5.547531868764575,-27.498060363373693,-41.41920930761842,1.8759820109081558,-4.804720876150327,-4.804720876150687,39.95164642417226,43089.10102054104,25947.232583019242,69036.33360356028,79973.66846487965,105920.9010478989,105920.9010478989,-2896.837761584902,135497.0989037826,94836.40159818005,57951.834153841446,40982.85271593178,29576.197855883718,22106.856046060722,1610.0,108817.7388094838,357363.51343433926,1661638.5481291893,4.649715165827899,1552449.4179915788,4.344174376035792,0.7474542925963998,0.10074093504312963,4.027634451161993,1.2772086336137725,1.0,0.0,4.027634451163213,1.2830203991072198,1.2832854287428659,3.1391819288022176,20014.463163407585,2040.907258177623,0.0002065562159681956,6.709001377512959e-05,0.000139466202193066,0.0005617188807255169,0.10074093506516221,0.10074093504312959,0.48795898250767755,3.410605131648481e-13,29576.197855883718,22106.856046060722,0.7474542924481272,0.978419253718481,0.6106814174984491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650509415121338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15631.05497781084,1610.0,0.48795898250767755,7.143904264741683
779.0,-31.1737442750296,5.270244501003508,34.53800754531971,25.300345534365647,5.545806699912553,-27.50195408812301,-41.42239677077157,1.8740165130059725,-4.805707377086492,-4.805707377086843,39.95112837994003,43084.51536236542,25945.576086082652,69030.09144844807,79967.97033819337,105913.54642427602,105913.54642427602,-2894.566508989432,135487.79237115657,94831.67387528313,57948.21889945541,40981.61663980858,29574.245946880546,22105.397075820267,1609.9295137262557,108808.11293326545,357349.79507562495,1661549.61686592,4.649644801151462,1552427.1041773146,4.344278702744964,0.7474542923435692,0.10073168508905865,4.027634451161993,1.2771957197273154,1.0,0.0,4.027634451162469,1.2830297534093265,1.2832946698632985,3.1391590416820616,20013.465415347004,2040.8055161902387,0.00020646650022235265,6.706552183211397e-05,0.00013940097839023867,0.0005614561830902138,0.10073168499707434,0.10073168508905858,0.4879423158410109,3.410605131648481e-13,29574.245946880546,22105.397075820267,0.7474542924481272,0.9783749913571478,0.6106440171350641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650587221620715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15630.752823333154,1609.9295137262557,0.4879423158410109,7.1435875503581805
780.0,-31.177858049275226,5.268610595378371,34.5379785006612,25.296540569420927,5.543298958681255,-27.505907812056574,-41.42569113811476,1.8713487214626487,-4.80753257938494,-4.807532579385279,39.950850858239804,43080.45945413841,25946.068675016402,69026.52812915482,79962.70584565171,105908.77452066811,105908.77452066811,-2891.683209289855,135482.91653842048,94827.05482452645,57944.808433013386,40980.27376834785,29574.142017752376,22105.319397445215,1609.9817973499332,108800.45772995797,357324.4147599925,1661472.9576067494,4.64976052286471,1552415.1505339146,4.34455381834639,0.7474542924753701,0.10072428386509859,4.027634451161993,1.2771839685412125,1.0,0.0,4.027634451163769,1.2830423832286484,1.283307187785735,3.139128140901201,20012.490601671438,2040.706112859278,0.0002063772602279809,6.704021714584684e-05,0.00013933704308213406,0.000561198675040646,0.10072428383542067,0.10072428386509841,0.4879256491743442,3.410605131648481e-13,29574.142017752376,22105.319397445215,0.7474542924481272,0.9783445495236257,0.6105990528607792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650664375241762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15630.452171620112,1609.9817973499332,0.4879256491743442,7.143192773741899
781.0,-31.181950851742357,5.266977326243057,34.53794934458223,25.292887875717156,5.540988996043986,-27.5098228813793,-41.42893049921838,1.8688610256809273,-4.809136186858609,-4.809136186858963,39.9505054058624,43076.266416930855,25945.9922962377,69022.25871316856,79957.25729226244,105903.24958850014,105903.24958850014,-2888.9394714951777,135476.7684823871,94822.32330770553,57941.33243237384,40978.878750368545,29573.518893886947,22104.853640888377,1610.0,108792.18905999532,357302.1169941605,1661391.9144900125,4.649823875846683,1552400.2710215927,4.3447833001419465,0.7474542924770987,0.10071630633762867,4.027634451161993,1.2771717711770907,1.0,0.0,4.0276344511617586,1.2830541720750859,1.2833188651885525,3.139099298237807,20011.492052933572,2040.604289225533,0.00020628851045376663,6.701534358494907e-05,0.00013927316686881757,0.0005609414050032828,0.10071630630538192,0.10071630633762924,0.48790898250767756,3.410605131648481e-13,29573.518893886947,22104.853640888377,0.7474542924481272,0.9783120208217118,0.6105570874307233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650741723781005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15630.148832762046,1610.0,0.48790898250767756,7.142917487498007
782.0,-31.18602048380085,5.265360709616718,34.53791405431032,25.289882544335,5.539402277305931,-27.51364477288504,-41.432038753386564,1.8670265663901098,-4.809976764231806,-4.809976764232133,39.94995053556681,43071.631013172024,25943.993995160792,69015.62500833282,79951.50144107366,105895.49543623446,105895.49543623446,-2886.790299750224,135466.76347726962,94817.56790313982,57937.69747523804,40977.63380877975,29571.268041035168,22103.171230773656,1609.9093089720889,108782.28573598468,357290.4294095264,1661301.653874905,4.6497233542483745,1552376.3715726342,4.3448585346608875,0.7474542924605649,0.1007067977799315,4.027634451161993,1.2771586243109776,1.0,0.0,4.027634451161492,1.283062912413599,1.2833274941421629,3.1390779144145924,20010.48846287845,2040.5019515204938,0.00020620029799378188,6.699148475894763e-05,0.00013920881323483425,0.0005606822120899941,0.10070679782385382,0.10070679777993151,0.4878923158410109,3.410605131648481e-13,29571.268041035168,22103.171230773656,0.7474542924481272,0.9782664676376372,0.6105216365360763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650819042784214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15629.846054135254,1609.9093089720889,0.4878923158410109,7.142607276325591
783.0,-31.190070100980705,5.2637391971352345,34.53788676412334,25.286053970363014,5.5368704044993295,-27.51754315922367,-41.435279057454295,1.864343462742262,-4.811826433069427,-4.811826433069786,39.949682683380296,43067.62805943175,25944.581497777926,69012.20955720967,79946.23935116948,105890.8208489474,105890.8208489474,-2883.8968635842757,135462.0491384571,94812.91559355776,57934.30430182003,40976.234768597475,29571.228289509687,22103.14151152605,1609.9657073953015,108774.71771253168,357264.7122371201,1661225.7158324723,4.649845503716865,1552364.8347062892,4.345139000674574,0.7474542922306369,0.10069947933639527,4.027634451161993,1.2771468500467016,1.0,0.0,4.02763445116336,1.2830756112291615,1.2833400829881718,3.139046846431441,20009.506630194104,2040.401832449828,0.0002061125538832876,6.69666206883206e-05,0.000139145933194967,0.0005604289542751342,0.10069947927621054,0.10069947933639545,0.48787564917434423,3.410605131648481e-13,29571.228289509687,22103.14151152605,0.7474542924481272,0.978238005530646,0.6104773466334098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650895574043255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15629.54537960481,1609.9657073953015,0.48787564917434423,7.142190814887704
784.0,-31.194098845076166,5.262118407321147,34.53785930320945,25.282438471354567,5.5345840845291345,-27.521398202597403,-41.43845607815308,1.861883442050342,-4.813413545179628,-4.813413545180028,39.94934098924648,43063.45342142662,25944.494777690525,69007.94819911715,79940.84586464269,105885.3406423332,105885.3406423332,-2881.195119152413,135455.95240428555,94808.222860356,57930.83041713983,40974.88049246242,29570.611761952336,22102.680695376624,1609.9837370173707,108766.53576148562,357242.6467227813,1661145.9793002424,4.649909506994791,1552350.1174310306,4.345366186461067,0.7474542925694732,0.1006915856572334,4.027634451161993,1.2771346098231153,1.0,0.0,4.027634451163347,1.2830872684793644,1.2833516306761332,3.1390183272064545,20008.51626642851,2040.3008434509757,0.0002060252961836898,6.694225050243275e-05,0.00013908304568125706,0.0005601756663583682,0.10069158566930307,0.10069158565723338,0.48785898250767756,3.979039320256561e-13,29570.611761952336,22102.680695376624,0.7474542924481272,0.9782049283921271,0.610435224778401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650972337659698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15629.241524025696,1609.9837370173707,0.48785898250767756,7.141917118470502
785.0,-31.19810464689234,5.260513544310024,34.53783802545863,25.28021443812179,5.533546388925413,-27.525278506348876,-41.441564716491825,1.8608667413770603,-4.814276035335524,-4.814276035335941,39.949144013382984,43059.09501674621,25942.583167588364,69001.67818433457,79936.03057289097,105878.61374047934,105878.61374047934,-2883.8712017397484,135449.00023909373,94803.3201933324,57926.97765209624,40973.713934706844,29570.38649861439,22102.514873704302,1610.0,108762.48494221909,357230.6560278224,1661261.658902275,4.650389407713345,1552341.633435134,4.345488292343623,0.7474543788847664,0.10068766864694516,4.027634451161993,1.2771202310221272,1.0,0.0,4.027634451164183,1.283092190846715,1.2833564427730877,3.1390062848906823,20007.481597810838,2040.1953366145258,0.000205938569143677,6.691841280216479e-05,0.00013902015634151223,0.0005599223710870011,0.10069800452684584,0.10068765697916968,0.4878423158410109,3.979039320256561e-13,29570.38649861439,22102.514873704302,0.7474542924481272,0.978135347399538,0.6103854858486141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265104906765077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15628.938404610511,1610.0,0.4878423158410109,7.1416055519292785
786.0,-31.202090961171855,5.258901386023284,34.53780670701274,25.275509990192973,5.530351335745131,-27.529015457478145,-41.444708908069856,1.8572758320514078,-4.816228320542905,-4.81622832054322,39.94856496128512,43054.96744553019,25943.458994408746,68998.42643993894,79929.90773022239,105873.36672463114,105873.36672463114,-2876.0802944439347,135441.9959979909,94798.79743288521,57923.85714819289,40972.155871880364,29568.629273359744,22101.19887049656,1609.9693422586197,108749.44701907507,357203.51571755577,1660982.731542142,4.64996188014985,1552316.6931426472,4.345748641427367,0.7474542923911909,0.10067512180757067,4.027634451161993,1.277109750234522,1.0,0.0,4.027634451161075,1.2831091227562217,1.2833732674679106,3.1389648625600213,20006.527105434056,2040.0980054793488,0.00020585229742004947,6.689431045898491e-05,0.00013895798696106457,0.0005596719755485026,0.10067512180294261,0.10067512180757046,0.48782564917434423,3.410605131648481e-13,29568.629273359744,22101.19887049656,0.7474542924481272,0.9781352206085383,0.6103556595929868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651125044226836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15628.636134736138,1609.9693422586197,0.48782564917434423,7.141365797368039
787.0,-31.206056123136694,5.257293914412728,34.53777927062522,25.27205835739153,5.528251349547496,-27.532794635242492,-41.44780612606553,1.8549898616532863,-4.817617383942945,-4.81761738394326,39.948170850348035,43050.73696794976,25942.896593266672,68993.63356121643,79924.4235601377,105867.32015340438,105867.32015340438,-2873.5370315838663,135434.91626717884,94794.06378051714,57920.37718832932,40970.76288020869,29567.59611377445,22100.42663845931,1609.9593959837962,108740.85718498824,357184.2061984541,1660900.8024569675,4.6499838840415,1552299.7186048066,4.345936051109544,0.7474542926458448,0.10066684695795572,4.027634451161993,1.2770973012084141,1.0,0.0,4.027634451162496,1.283119965474754,1.2833840023456429,3.1389383374389075,20005.528106006066,2039.9961358880012,0.00020576651652074696,6.687057605073442e-05,0.00013889594047001254,0.0005594220749635679,0.10066684702850641,0.10066684695795511,0.48780898250767757,3.410605131648481e-13,29567.59611377445,22100.42663845931,0.7474542924481272,0.9781009162277438,0.6103166784986016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265120136675063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15628.33262976505,1609.9593959837962,0.48780898250767757,7.140933396211566
788.0,-31.210000985132204,5.2556848332520065,34.53775518275901,25.26837126296016,5.525876809432852,-27.53658299423064,-41.45092342570422,1.852458818531309,-4.819301473266705,-4.8193014732670685,39.94786230791095,43046.67701076987,25943.08973928662,68989.76675005649,79919.0975902198,105862.18732950641,105862.18732950641,-2870.7802987001196,135429.40302552568,94789.36899898219,57916.948419532375,40969.356199388676,29567.215696019266,22100.14228305892,1609.9927857246792,108732.96762820653,357160.7965907885,1660823.279588372,4.650071607638491,1552286.429639201,4.346183692208832,0.7474542922901712,0.10065922941700926,4.027634451161993,1.277085176925175,1.0,0.0,4.027634451161696,1.2831319508824341,1.28339588075119,3.138909017417977,20004.53730995615,2039.895102808416,0.00020568120747812375,6.684669561938922e-05,0.00013883451185873455,0.0005591746629724975,0.10065922937879689,0.10065922941700939,0.4877923158410109,3.410605131648481e-13,29567.215696019266,22100.14228305892,0.7474542924481272,0.9780708772231648,0.61027458315666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265127746797607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15628.029548062608,1609.9927857246792,0.4877923158410109,7.140592370882879
789.0,-31.21392737375822,5.254084222644343,34.537732987876105,25.265272124111675,5.524180970587586,-27.540276277625143,-41.45391318071631,1.8505298744108134,-4.820507339660082,-4.820507339660433,39.947561519908085,43042.1691467105,25942.073272934795,68984.24241964529,79913.40438289045,105855.47765582525,105855.47765582525,-2870.931908207567,135422.09339404575,94784.61708339474,57913.38184703808,40968.0391515074,29566.615738220506,22099.69384255351,1610.0,108726.40956403282,357144.03523897775,1660845.0315182037,4.650350748282477,1552273.4747409248,4.346351392099391,0.7474542923079773,0.10065289706670998,4.027634451161993,1.2770721212727945,1.0,0.0,4.027634451162341,1.2831411262448456,1.2834049490858304,3.1388865720086434,20003.534456221954,2039.7928401872155,0.00020559633029916598,6.6823799669124e-05,0.00013877253063004197,0.00055892502524049,0.10065876371065442,0.10065289706861488,0.48777564917434424,3.410605131648481e-13,29566.615738220506,22099.69384255351,0.7474542924481272,0.978019138641757,0.6102272594088896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651353645978676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15627.725545177367,1610.0,0.48777564917434424,7.140293272741868
790.0,-31.217829653983898,5.252488428199329,34.537704436976085,25.261660920828604,5.521875021192497,-27.54403002803736,-41.45699852434916,1.848075395245935,-4.821878691567974,-4.821878691568309,39.947029874503116,43038.160646662196,25941.495333401668,68979.65598006386,79908.1081330635,105849.60346646517,105849.60346646517,-2865.877934274613,135414.36821723697,94779.91977235832,57909.97228595691,40966.60831822379,29564.7647507718,22098.310319638098,1609.9464552264133,108715.48140073978,357124.97441477684,1660658.527043636,4.650076712682916,1552250.5770456719,4.3465192530691965,0.7474542924973288,0.10064239650713255,4.027634451161993,1.2770599717134608,1.0,0.0,4.027634451160887,1.2831527527594557,1.2834164697846786,3.138858130881497,20002.54312634101,2039.6917526720144,0.00020551200626077202,6.680017929371141e-05,0.0001387118269670606,0.0005586805330761545,0.10064239644638505,0.1006423965071326,0.4877589825076776,3.410605131648481e-13,29564.7647507718,22098.310319638098,0.7474542924481272,0.9779996188729545,0.6101988203825432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651429423537015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15627.423594892156,1609.9464552264133,0.4877589825076776,7.139997216295734
791.0,-31.22170986703702,5.250888390324081,34.537679940248466,25.25775533812123,5.519246144938596,-27.54778577520872,-41.4600991300307,1.8453220530954397,-4.823676481532459,-4.823676481532787,39.946666487465095,43034.310178670916,25942.004545031436,68976.31472370235,79902.92756487525,105844.93210990669,105844.93210990669,-2861.4561310595454,135409.06619232823,94775.24074444994,57906.62335818541,40965.13042918281,29564.13408242153,22097.83892185158,1609.9701894775415,108706.38824096623,357099.98761146225,1660517.0117997725,4.65000579503373,1552234.926298972,4.346779557964757,0.74745429242897,0.1006336281392748,4.027634451161993,1.2770481617329645,1.0,0.0,4.027634451160457,1.283165772967026,1.28342938511331,3.1388262810727983,20001.555654967837,2039.591058615107,0.0002054281906772347,6.677644985735442e-05,0.00013865174081988026,0.0005584385280397333,0.10062996096069088,0.10063362813931262,0.4877423158410109,3.410605131648481e-13,29564.13408242153,22097.83892185158,0.7474542924481272,0.9779814833083014,0.6101624691065703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651504973653462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15627.11921861059,1609.9701894775415,0.4877423158410109,7.139584254355759
792.0,-31.2255712686337,5.249293918050987,34.53765800246166,25.25448038885372,5.517347000806529,-27.551451321337648,-41.46306527601553,1.8432270535105035,-4.8250115859375455,-4.825011585937871,39.946352931818886,43029.984921079835,25941.336672771307,68971.32159385114,79897.34590272476,105838.68257549606,105838.68257549606,-2860.559047739109,135402.1998593598,94770.44962456347,57903.08864291877,40963.73442404967,29563.517283863726,22097.377900892734,1609.980422459594,108699.24162323517,357081.4323874888,1660501.1728312366,4.650203069168086,1552221.4218405029,4.346967613135655,0.7474542926918192,0.10062673199750394,4.027634451161993,1.2770352297136562,1.0,0.0,4.027634451162587,1.283175720561785,1.2834392277575435,3.1388019478724716,20000.544527480255,2039.4879523058594,0.0002053448127136572,6.675375676008754e-05,0.00013859105595356966,0.0005581941115815166,0.10062673202994982,0.1006267319975038,0.48772564917434424,3.410605131648481e-13,29563.517283863726,22097.377900892734,0.7474542924481272,0.9779385971183722,0.6101185552967141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651580725238443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15626.814020320438,1609.980422459594,0.48772564917434424,7.139254412190818
793.0,-31.229412546422324,5.247699879515631,34.53763701484406,25.250905367452674,5.515083378328187,-27.555135348376467,-41.46608311040325,1.8408061802823537,-4.826585411452072,-4.826585411452436,39.946022883137736,43025.96015985679,25941.284624242773,68967.24478409956,79892.02483526387,105833.30945950665,105833.30945950665,-2857.913307962881,135396.24846670625,94765.76283732409,57899.69816191713,40962.29408378551,29562.93900719961,22096.945666239248,1610.0,108691.22276746953,357059.5603992167,1660423.640292488,4.650270779575324,1552207.207143107,4.347194079911022,0.7474542927162238,0.10061899644638453,4.027634451161993,1.2770230296021325,1.0,0.0,4.027634451160546,1.2831871879676409,1.2834505911205119,3.13877389747096,19999.55541856241,2039.3870912658665,0.00020526190022478272,6.673067553130378e-05,0.00013853122469347894,0.0005579531331371188,0.10061899642728496,0.10061899644638458,0.4877089825076776,3.410605131648481e-13,29562.93900719961,22096.945666239248,0.7474542924481272,0.9779087818841293,0.6100789501021383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651656213896179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15626.511016866556,1610.0,0.4877089825076776,7.138948614733877
794.0,-31.233231735507772,5.246119441712745,34.53761107872806,25.247836438380205,5.513405365539311,-27.558740934196642,-41.468983388598986,1.838914564228215,-4.8275320287125965,-4.827532028712994,39.94551540227909,43021.5442600343,25939.65253634628,68961.19679638058,79886.38220327956,105826.03473962584,105826.03473962584,-2855.733518654859,135387.02633010224,94760.98261832708,57896.14467508205,40960.931048050035,29560.9915904764,22095.490059646705,1609.9283747681393,108681.7682582807,357046.40544357046,1660337.3869577209,4.650200538764784,1552185.350902187,4.347293033167093,0.7474542926619945,0.10060991489130873,4.027634451161993,1.2770098624052477,1.0,0.0,4.027634451161374,1.283196184821825,1.2834594840740605,3.1387518906325615,19998.54659162026,2039.2842195469666,0.00020517949510301351,6.670850036105385e-05,0.00013847099474195967,0.000557710548909388,0.10060991497344264,0.10060991489130873,0.4876923158410109,3.979039320256561e-13,29560.9915904764,22095.490059646705,0.7474542924481272,0.9778689266578047,0.6100449711297498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651731682586362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15626.206476672218,1609.9283747681393,0.4876923158410109,7.138633653957574
795.0,-31.237017834178513,5.244556242481275,34.53759231400441,25.246302934270375,5.512946178108364,-27.56150504796519,-41.470999795105286,1.8386040321504173,-4.828345282682335,-4.828345282682745,39.945254560191614,43013.615459555935,25937.721427297354,68951.33688685329,79882.02128326536,105819.74271056271,105819.74271056271,-2860.1613031758025,135381.050785014,94756.01768305851,57892.35069374526,40959.62998812583,29561.3080744513,22095.031639300538,1609.9753443378154,108679.90401373852,357035.10411528364,1660390.1604151605,4.650495543091008,1552174.1170172428,4.347399174833124,0.7474307829563341,0.10060482201722006,4.027634451161993,1.276994440141134,1.0,0.0,4.027634451161072,1.2831978023043213,1.2834609970957187,3.1387479342072666,19997.498781788097,2039.1773726795693,0.00020509783405733354,6.669308718197955e-05,0.000138404746875354,0.0005574437267195309,0.10061142287506547,0.10060798645776983,0.48767564917434425,3.979039320256561e-13,29561.3080744513,22095.031639300538,0.7474542924481272,0.9777427637968875,0.609941056390764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651806507918992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15625.90380422202,1609.9753443378154,0.48767564917434425,7.138228567423472
796.0,-31.24079812092973,5.242972411504862,34.537573710571095,25.240670015942328,5.508769233297634,-27.566015306768733,-41.474962689075596,1.8339864191366588,-4.830837187395559,-4.830837187395913,39.94493343009823,43013.76195167132,25940.059717169497,68953.82166884081,79876.11523458212,105816.17495175161,105816.17495175161,-2850.4509951255022,135376.53628327083,94751.89324657564,57889.539963664734,40958.17031434544,29560.36133151922,22095.018959136512,1610.0,108666.62594687712,357000.4772790695,1660191.113323103,4.650389058234567,1552160.2867472034,4.347782105439232,0.7474542922984279,0.10059529257080345,4.027634451161993,1.2769864166295153,1.0,0.0,4.027634451164358,1.2832195182543604,1.2834826129046017,3.138694817112058,19996.62835249444,2039.08861359327,0.00020501632825437545,6.66628048750908e-05,0.00013835352337928465,0.0005572374172020531,0.10059529255438927,0.10059529257080353,0.4876589825076776,3.410605131648481e-13,29560.36133151922,22095.018959136512,0.7474542924481272,0.9778113647504514,0.609963947741866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651880517645437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15625.61847313786,1610.0,0.4876589825076776,7.137946075713598
797.0,-31.24455534838954,5.241404637903395,34.53754791421685,25.237582506984495,5.507168285905685,-27.569557412094273,-41.47775092916561,1.8321703496104222,-4.831656656145185,-4.831656656145562,39.94436786075808,43009.149977590474,25938.132832176063,68947.28280976653,79870.08559474014,105808.21842691621,105808.21842691621,-2848.2754440993303,135366.22349094253,94746.7322067641,57885.79658961455,40956.59513016618,29558.00506402632,22093.25775851469,1609.90295887777,108656.49387101554,356989.09073796147,1660098.314044985,4.65027743736723,1552135.9293165684,4.347852552323156,0.7474542923535584,0.10058557036400045,4.027634451161993,1.276972067500465,1.0,0.0,4.027634451159655,1.2832281600683004,1.2834911525703456,3.1386736797824173,19995.539156368774,2038.9775464984245,0.00020493534920887444,6.664150626483995e-05,0.0001382938429440345,0.0005569970462249793,0.10058557036050013,0.10058557036400124,0.4876423158410109,3.979039320256561e-13,29558.00506402632,22093.25775851469,0.7474542924481272,0.9777731508069297,0.6099325509773317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651955504739083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15625.293551822091,1609.90295887777,0.4876423158410109,7.137632547972735
798.0,-31.2482933286716,5.239832992251176,34.53753011496897,25.23388867210599,5.504746915513669,-27.5731642306009,-41.48070359425617,1.829617817443023,-4.833408746880991,-4.833408746881351,39.94409970180931,43005.30066146503,25938.597478266256,68943.89813973129,79864.92269088763,105803.52016915388,105803.52016915388,-2845.5406316439476,135361.3964216287,94742.0980376009,57882.47600817842,40955.1355882472,29557.876252474845,22093.16147693795,1609.9516250456265,108649.06080079783,356964.74634432094,1660025.449581521,4.650390456149679,1552124.380589597,4.348116715964016,0.7474542923254885,0.10057838741547905,4.027634451161993,1.276960109709762,1.0,0.0,4.027634451162019,1.283240237902331,1.2835031295286012,3.138644138642215,19994.561152074566,2038.877817814908,0.000204854814250834,6.661895851872604e-05,0.00013823585573210796,0.000556763494932497,0.10057838745826511,0.10057838741547918,0.48762564917434426,3.410605131648481e-13,29557.876252474845,22093.16147693795,0.7474542924481272,0.9777471751662637,0.6098916999688984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652029732141714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15624.991658877247,1609.9516250456265,0.48762564917434426,7.137195229582542
799.0,-31.252011206276745,5.2382620680100045,34.537512205291804,25.23033785345035,5.502515657526684,-27.576733943477386,-41.4835938490927,1.8272383947273136,-4.83494605196654,-4.83494605196696,39.94376476722722,43001.28011964354,25938.510908940683,68939.79102858422,79859.56916681328,105798.08007575397,105798.08007575397,-2842.936615191851,135355.3187176517,94737.34208989306,57879.053042723324,40953.65449685526,29557.238641897755,22092.684888644562,1609.966936211171,108641.01669094582,356943.38735894917,1659948.125878444,4.650452101551801,1552109.9561461871,4.348336490081424,0.7474542922060353,0.1005706302809195,4.027634451161993,1.2769475991418586,1.0,0.0,4.027634451161441,1.2832515071476343,1.283514298323553,3.1386165757283817,19993.55744739365,2038.7754684212907,0.00020477474134173126,6.659689419713617e-05,0.0001381778471445951,0.0005565298575469671,0.10057063020712152,0.10057063028091971,0.4876089825076776,3.979039320256561e-13,29557.238641897755,22092.684888644562,0.7474542924481272,0.9777183064880891,0.6098530057621677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265210414342036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15624.685985321543,1609.966936211171,0.4876089825076776,7.136905871502071
800.0,-31.25571889371763,5.2367012151597105,34.537500576180605,25.227615690697007,5.501224798174468,-27.58020047458443,-41.48634031936524,1.8257063774566096,-4.836037558445753,-4.836037558446104,39.94357932662607,42996.70890058462,25937.30234203497,68934.0112426196,79853.76341726196,105791.06575929694,105791.06575929694,-2844.8708680535783,135348.07696318108,94732.51036608123,57875.455842989,40952.28280343581,29557.011203884133,22092.514898769397,1609.9893560378089,108635.93662735051,356928.22281204065,1660041.0701805428,4.650910082430564,1552101.9699214012,4.348498859779834,0.7474542925323311,0.10056573106000893,4.027634451161993,1.2769339604908594,1.0,0.0,4.027634451161983,1.2832588213853888,1.2835215116180592,3.1385986864394306,19992.537750772753,2038.6714883036261,0.00020469491663070962,6.657593379630465e-05,0.00013811898283440496,0.0005562927736233014,0.10057553661119659,0.10056573106305344,0.4875923158410109,3.410605131648481e-13,29557.011203884133,22092.514898769397,0.7474542924481272,0.97765850889761,0.6098020056210023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265217852109426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15624.38107826178,1609.9893560378089,0.4875923158410109,7.136582195231104
801.0,-31.259397076607556,5.235131528980036,34.537482203414584,25.223270092997723,5.498065985563009,-27.583827181278753,-41.48934827009214,1.822496090234192,-4.838018894926847,-4.838018894927169,39.9431068564412,42993.34599081545,25938.362341561053,68931.7083323765,79848.94751324406,105787.3098548051,105787.3098548051,-2837.7626005296042,135343.3219561905,94727.9006550515,57872.29913262288,40950.66835825403,29556.01210138542,22091.768120146055,1610.0,108625.07245533471,356900.69694686646,1659795.3007370662,4.650580161193039,1552081.6225592364,4.348777225252385,0.747454292695682,0.10055525509465905,4.027634451161993,1.2769228934077543,1.0,0.0,4.027634451163258,1.2832739666356914,1.2835365583779437,3.138561644573125,19991.56490817177,2038.5722859663363,0.00020461575547793355,6.655298484073919e-05,0.00013806277063719435,0.0005560663714412404,0.1005552551031557,0.10055525509466087,0.48757564917434426,3.410605131648481e-13,29556.01210138542,22091.768120146055,0.7474542924481272,0.9776620865286018,0.6097769134858984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652252422469483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15624.078589148252,1610.0,0.48757564917434426,7.136332750837823
802.0,-31.263053405909528,5.233576107436336,34.53746123884719,25.220252747554355,5.4964425006663555,-27.587280717486763,-41.492088593635685,1.8206698122435985,-4.8389095567357,-4.838909556736088,39.942592922370316,42988.97046479284,25936.650585243988,68925.62105003683,79843.29351647873,105779.94410172272,105779.94410172272,-2835.6481895766774,135333.9226983973,94723.06541220035,57868.742360514356,40949.247835206654,29553.97859667457,22090.248163756427,1609.922050489387,108615.5922912994,356888.323903764,1659709.525296871,4.650501050699592,1552059.4897456865,4.348865977930407,0.747454292541243,0.1005461529912561,4.027634451161993,1.276909476746805,1.0,0.0,4.027634451162074,1.2832826520357676,1.2835451446033461,3.138540402437962,19990.544468885804,2038.4682301179103,0.00020453709262014397,6.653208409831804e-05,0.00013800500852182595,0.0005558337267554107,0.10054615296783201,0.10054615299125617,0.4875589825076776,3.979039320256561e-13,29553.97859667457,22090.248163756427,0.7474542924481272,0.9776236427510357,0.6097447257442594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265232674262328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15623.770369100515,1609.922050489387,0.4875589825076776,7.1359384792355005
803.0,-31.26669071637408,5.23201702936523,34.53744702752467,25.21656498955565,5.494038091800649,-27.590795222657693,-41.49494731156153,1.8181425980842845,-4.840639036083928,-4.840639036084331,39.942320601288515,42985.16666916471,25937.08936853262,68922.25603769733,79838.08679333367,105775.17616186629,105775.17616186629,-2832.9302554855385,135328.97715515987,94718.35365887985,57865.43353471112,40947.68902685414,29553.800993293582,22090.11541045027,1609.9674316492244,108608.10641735182,356864.29899765336,1659636.3364226508,4.650609044065694,1552047.7622063425,4.349125890613531,0.7474542924432296,0.10053892180003512,4.027634451161993,1.2768973777396604,1.0,0.0,4.02763445115999,1.283294607957593,1.2835570025784637,3.138511161963121,19989.550091076446,2038.3668318005075,0.00020445886659346097,6.651028681984007e-05,0.00013794857977362092,0.0005556064523851041,0.10053892177385741,0.10053892180003515,0.48754231584101093,3.979039320256561e-13,29553.800993293582,22090.11541045027,0.7474542924481272,0.9775999914044499,0.6097057900035946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652400387930203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15623.467044875855,1609.9674316492244,0.48754231584101093,7.135522048095534
804.0,-31.27030435535717,5.2304676036618165,34.53743613960073,25.21394952144476,5.492612045745704,-27.594413586763395,-41.49782111691309,1.8167212774158252,-4.841738642697635,-4.8417386426979725,39.94208554207327,42981.52698205645,25935.931084376458,68917.45806643291,79833.26048591567,105769.19157029213,105769.19157029213,-2833.3150570333673,135322.58512121698,94713.5060834032,57861.772580612145,40946.37055865673,29553.393550924848,22089.81085109021,1609.9810415372185,108602.50662732549,356849.0245716404,1659667.5247253072,4.650895506068884,1552037.6394075088,4.349283681721047,0.7474542919420138,0.10053351804396107,4.027634451161993,1.2768834769865496,1.0,0.0,4.027634451161452,1.2833014016395738,1.2835636979451472,3.1384945469678436,19988.52704908863,2038.2625105503541,0.00020438117696604689,6.6488381160125e-05,0.0001378927958059219,0.000555381774954977,0.10053907039307708,0.10053351806694888,0.48752564917434427,3.410605131648481e-13,29553.393550924848,22089.81085109021,0.7474542924481272,0.9775558675531282,0.6096690893213196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265247420690685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15623.160876310561,1609.9810415372185,0.48752564917434427,7.135225667002656
