time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
805.0,-31.273902188458777,5.22890955103038,34.537421308670076,25.20950798587876,5.489600818777655,-27.5977302373462,-41.5005294495262,1.8134288676650565,-4.843698726939124,-4.843698726939461,39.941666242136954,42977.271252488055,25936.96631577234,68914.2375682604,79827.45900440024,105764.42532017258,105764.42532017258,-2827.7858169214305,135316.9986544692,94708.84071868853,57858.65296677614,40944.65305768043,29552.573334296623,22089.197800143218,1610.0,108592.21113709401,356821.79868696386,1659484.3012183178,4.650736886941615,1552019.582426509,4.349564931676386,0.7474542927369394,0.10052359528347743,4.027634451161993,1.2768722538510335,1.0,0.0,4.027634451161065,1.2833169273744838,1.2835791276185846,3.1384565770530757,19987.542461223078,2038.1621105293937,0.00020430385418037815,6.646774292926222e-05,0.00013783611125111592,0.0005551534702891917,0.10052359534791092,0.10052359528347746,0.4875089825076776,3.410605131648481e-13,29552.573334296623,22089.197800143218,0.7474542924481272,0.9775453744106903,0.6096306684964714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652547569402717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15622.853927029195,1610.0,0.4875089825076776,7.134947263900794
806.0,-31.277478384212564,5.227367266648973,34.53740234231735,25.206585809960984,5.488064687506991,-27.601102907002318,-41.50319667588917,1.8116892102967401,-4.844506180251244,-4.84450618025157,39.94113838229565,42972.938636904284,25935.0741257689,68908.01276267318,79821.83687684241,105756.9110026113,105756.9110026113,-2825.764500082587,135307.31572895253,94704.04036191238,57855.142121974124,40943.220266598066,29550.404726341207,22087.57685750116,1609.9123507982492,108582.67550269389,356810.58350488544,1659399.029586335,4.650644084842888,1551996.8505831833,4.349637937692881,0.7474542924893449,0.10051444418312061,4.027634451161993,1.2768589196121316,1.0,0.0,4.027634451161312,1.2833252052844868,1.283587308615533,3.1384363328772533,19986.529384363897,2038.058805439564,0.0002042270231340293,6.64474237307096e-05,0.00013777959940331971,0.0005549258612241089,0.10051444412941107,0.10051444418312039,0.48749231584101094,3.410605131648481e-13,29550.404726341207,22087.57685750116,0.7474542924481272,0.977507012436587,0.6096003523894326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265262134090878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15622.549835813828,1609.9123507982492,0.48749231584101094,7.134575575716348
807.0,-31.28103577030121,5.225821083180757,34.537390610765186,25.20291645722466,5.485667711358663,-27.604544725573987,-41.50598351899532,1.809176666631491,-4.8462340687357255,-4.846234068736094,39.94087321822116,42969.18180358017,25935.542016185893,68904.72381976606,79816.67502007897,105752.21703626486,105752.21703626486,-2823.0725835958146,135302.47641418487,94699.34422563376,57851.85100913528,40941.659129442756,29550.259377920003,22087.4682118285,1609.9593643668688,108575.28961986068,356786.58480009635,1659327.0997720757,4.650755298722284,1551985.43160867,4.349898504390882,0.7474542923414165,0.10050730917232965,4.027634451161993,1.2768468524748458,1.0,0.0,4.0276344511603135,1.2833370897498484,1.2835990974554279,3.1384072690886464,19985.538302406178,2037.9577432054962,0.00020415062261659812,6.642619941777849e-05,0.00013772442319881961,0.0005547036316419799,0.10050730919877479,0.10050730917232983,0.48747564917434427,3.410605131648481e-13,29550.259377920003,22087.4682118285,0.7474542924481272,0.9774840191442524,0.6095618152184653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652694366345483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15622.246122185737,1609.9593643668688,0.48747564917434427,7.134148141302073
808.0,-31.28457357640108,5.224276017721809,34.53737862873785,25.19942804882305,5.483487095357003,-27.60794728439741,-41.50871151415629,1.8068608033533293,-4.847727032791909,-4.847727032792303,39.9405400122641,42965.26582180456,25935.40785507384,68900.6736768784,79811.36976786611,105746.77762293996,105746.77762293996,-2820.543462852889,135296.36424689862,94694.58437098087,57848.48042491919,40940.115495624086,29549.586623958654,22086.96535944516,1609.9714114790154,108567.32108579285,356765.8499890015,1659251.34710618,4.650813263537785,1551971.0825816938,4.350111095637485,0.7474542923567384,0.10049962775383789,4.027634451161993,1.2768342105811463,1.0,0.0,4.027634451161043,1.2833480555141394,1.283609967978165,3.1383804524863894,19984.533773195788,2037.8553097332717,0.0002040746687372551,6.640542935851756e-05,0.00013766923937873755,0.0005544813713870706,0.10049962770860311,0.10049962775383794,0.4874589825076776,3.979039320256561e-13,29549.586623958654,22086.96535944516,0.7474542924481272,0.9774572966699644,0.6095254275428181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265276757693305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15621.939551748932,1609.9714114790154,0.4874589825076776,7.13385131820433
809.0,-31.288092024305918,5.222730847359449,34.53736820687038,25.195890117343538,5.481251988878607,-27.611337866862478,-41.5114299749024,1.8044978314351778,-4.8492770918570045,-4.8492770918573225,39.940223161993636,42961.393950862424,25935.420443483184,68896.81439434561,79806.08462914874,105741.50507263193,105741.50507263193,-2817.970062778826,135290.54114810537,94689.8147596929,57845.12408140659,40938.545198095904,29549.03607547345,22086.553859246065,1609.991628415695,108559.47513541076,356744.32322273485,1659176.2928810026,4.650883517619673,1551957.4379814374,4.350335343703469,0.7474542926826144,0.10049206149770606,4.027634451161993,1.2768217027606443,1.0,0.0,4.027634451162632,1.2833592404337029,1.2836210582657717,3.1383531004155003,19983.527184925693,2037.7526662953908,0.00020399915629603095,6.638473786701186e-05,0.0001376144184290191,0.0005542605726413392,0.10049206150356359,0.10049206149770779,0.48744231584101094,3.410605131648481e-13,29549.03607547345,22086.553859246065,0.7474542924481272,0.977431955381618,0.6094888372481524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652840735117339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15621.63370360517,1609.991628415695,0.48744231584101094,7.133519548593203
810.0,-31.291590977435046,5.221187481308657,34.53735826239495,25.192447599861794,5.479109270918868,-27.614701662848518,-41.51412161355836,1.8022199563323376,-4.85073637348512,-4.850736373485512,39.939885866024774,42957.49522990363,25935.203926094986,68892.69915599862,79800.81185667966,105736.01578277464,105736.01578277464,-2815.4813037562562,135284.32932100067,94685.08704400236,57841.77041722644,40937.01847419546,29548.313538226026,22086.013784472816,1610.0,108551.4970865309,356724.05807831447,1659100.9110314394,4.6509364127810064,1551942.9130227303,4.350541764362918,0.7474542923033698,0.10048437293706788,4.027634451161993,1.2768091207602992,1.0,0.0,4.027634451161025,1.2833700274308424,1.2836317511178772,3.1383267218923985,19982.52943838596,2037.6509244630897,0.00020392408778953966,6.636425640697548e-05,0.00013755983138256418,0.0005540407159724502,0.10048437296328588,0.10048437293706788,0.4874256491743443,3.979039320256561e-13,29548.313538226026,22086.013784472816,0.7474542924481272,0.9774047619419286,0.6094529741639484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652913898802258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15621.327593072914,1610.0,0.4874256491743443,7.13319507668573
811.0,-31.29506871452343,5.219658095237355,34.53734335733882,25.189460918214195,5.477504785766371,-27.617992540757882,-41.516707884706534,1.8004286120008233,-4.85161426536672,-4.851614265367051,39.93938139151793,42953.25188327005,25933.526328556345,68886.7782118264,79795.20563627311,105728.73196482945,105728.73196482945,-2813.4128279621073,135275.03898836108,94680.23518646389,57838.28143346083,40935.504170003405,29546.30702353164,22084.514017675367,1609.9229841650404,108542.14479279156,356711.86716847913,1659016.8917020075,4.6508598238433,1551921.189055118,4.350629546961856,0.747454292683229,0.1004753953054978,4.027634451161993,1.276795766190626,1.0,0.0,4.027634451164084,1.283378542645452,1.2836401723392903,3.13830589909954,19981.505492703272,2037.5465110617054,0.00020384949969452467,6.634458222535213e-05,0.00013750491746917254,0.0005538195428030259,0.1004753953721662,0.10047539530549879,0.4874089825076776,3.410605131648481e-13,29546.30702353164,22084.514017675367,0.7474542924481272,0.9773695801129618,0.6094232136760122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265298697758578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15621.021570376019,1609.9229841650404,0.4874089825076776,7.1328594449958125
812.0,-31.29852776227281,5.218125526047471,34.53733495579643,25.185845139808976,5.475157091362401,-27.62134091286034,-41.51939690401775,1.7979702419499173,-4.853295174063248,-4.853295174063599,39.939110924132926,42949.51415492901,25933.908302786003,68883.42245771502,79790.06139855675,105723.96970134275,105723.96970134275,-2810.778557805548,135270.06269993348,94675.53692757452,57834.989683946784,40933.941381808596,29546.092998590735,22084.35403103074,1609.9649169335553,108534.7482591483,356688.5260190741,1658945.5045896594,4.65096403045201,1551909.5421296798,4.350881592548594,0.7474542922505558,0.10046825303687167,4.027634451161993,1.2767834539851175,1.0,0.0,4.027634451161677,1.2833901705988162,1.283651707478989,3.1382774649760186,19980.513962785557,2037.4454031484306,0.00020377533737932056,6.632413214278482e-05,0.00013745120523653574,0.0005536032095644091,0.10046825296062602,0.10046825303687168,0.48739231584101095,3.410605131648481e-13,29546.092998590735,22084.35403103074,0.7474542924481272,0.9773466069260555,0.6093855448923189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653059394938762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15620.717223984087,1609.9649169335553,0.48739231584101095,7.132438822718827
813.0,-31.301967489758017,5.216593998418583,34.53732641471044,25.18236905978995,5.472987305914727,-27.62465410395557,-41.52203524773938,1.7956739201122542,-4.854778162927346,-4.85477816292767,39.938780592055004,42945.64990801908,25933.783315466604,68879.43322348568,79784.76254973424,105718.54586520084,105718.54586520084,-2808.2711514888942,135263.96561075552,94670.74827478838,57831.635633073216,40932.34737968351,29545.419745554682,22083.85080995483,1609.9765996221436,108526.81701668973,356667.93418554886,1658870.3579911564,4.65102185813027,1551895.317387414,4.351092903630843,0.7474542924128706,0.10046060870560608,4.027634451161993,1.2767708533024416,1.0,0.0,4.027634451161251,1.283401041440022,1.283662485913872,3.1382508827036966,19979.503355959743,2037.3423499319078,0.00020370161395347306,6.630407311682756e-05,0.0001373975408366455,0.0005533870689786103,0.1004606086700497,0.10046060870560646,0.4873756491743443,3.410605131648481e-13,29545.419745554682,22083.85080995483,0.7474542924481272,0.9773214452309152,0.6093503193951242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653131963538717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15620.41037445901,1609.9765996221436,0.4873756491743443,7.1321344527044745
814.0,-31.30538810307135,5.215062708105424,34.537319354378184,25.17888134988027,5.470789110290206,-27.627952930449954,-41.52466374272478,1.793353937668835,-4.856298393866666,-4.8562983938670286,39.938465508955126,42941.82726495345,25933.75483757907,68875.58210253251,79779.53180572948,105713.28664330854,105713.28664330854,-2805.751735013837,135258.13771892397,94666.00851209128,57828.30397131536,40930.78282308436,29544.851075615436,22083.425748751866,1609.99491649444,108519.03837832238,356646.8262006274,1658796.5633420083,4.651090214409681,1551881.7493876496,4.3513123779059155,0.7474542921957124,0.1004531088459051,4.027634451161993,1.2767582778958602,1.0,0.0,4.027634451163205,1.2834120220131275,1.283673374658495,3.138224032563095,19978.50306699574,2037.2403488444822,0.00020362832458022703,6.628409454999411e-05,0.00013734423003023292,0.0005531723525380837,0.1004531087801865,0.10045310884590533,0.4873589825076776,3.410605131648481e-13,29544.851075615436,22083.425748751866,0.7474542924481272,0.9772963830525148,0.6093145231822552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653204483344205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15620.104098721771,1609.99491649444,0.4873589825076776,7.131799232754554
815.0,-31.308778170976183,5.213549018975371,34.537315035179496,25.1772299054079,5.4702338646614175,-27.630509850478226,-41.526479716971494,1.7929370187240068,-4.857020186410125,-4.857020186410465,39.938196241281446,42934.77608533547,25931.71570386853,68866.491789204,79775.08356667837,105706.7992705469,105706.7992705469,-2808.454567854511,135251.26828778017,94660.99831808767,57824.62342312471,40929.30543884774,29544.46901723329,22082.77126558125,1610.0,108515.2538384014,356636.80465453985,1658838.4224056539,4.651338282408923,1551870.1543470155,4.351402138234867,0.7474418055271317,0.10044773071442856,4.027634451161993,1.2767428232124076,1.0,0.0,4.027634451160987,1.2834141179451892,1.2836753778226213,3.1382189075576314,19977.445705669954,2037.1325279957941,0.00020355571364687086,6.627029501314542e-05,0.00013728541863372543,0.0005529354817313892,0.10045367563580988,0.10044940877472958,0.48734231584101095,3.410605131648481e-13,29544.46901723329,22082.77126558125,0.7474542924481272,0.9771931803102347,0.6092305459258784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265327699243665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15619.797581876759,1610.0,0.48734231584101095,7.131470762062825
816.0,-31.312160560051797,5.212024870379171,34.53730680517488,25.17226565340536,5.466736509129009,-27.63445430374571,-41.52984924204645,1.7890302528229167,-4.859003413715243,-4.8590034137155875,39.93776468919662,42934.18241584968,25932.897831544004,68867.0802473937,79769.13481389434,105702.03264543835,105702.03264543835,-2801.0444516714197,135245.13954702156,94656.70488731963,57821.75248927485,40927.72488671642,29543.10690158321,22082.12206195772,1609.9892752586768,108503.07709710977,356609.270174019,1658648.803231358,4.651165692978108,1551851.5712504324,4.351686007750602,0.74745429231664,0.10043773727001878,4.027634451161993,1.2767335413908585,1.0,0.0,4.027634451162347,1.2834325041112993,1.283693674777077,3.1381739501376353,19976.539611485616,2037.0401321027687,0.0002034832909686153,6.624469712721564e-05,0.00013723859384139964,0.0005527468885846493,0.10043773719585916,0.10043773727001883,0.4873256491743443,3.410605131648481e-13,29543.10690158321,22082.12206195772,0.7474542924481272,0.9772423355846892,0.6092475613857888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265334866859954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15619.507012784146,1609.9892752586768,0.4873256491743443,7.131164451118433
817.0,-31.31552234283759,5.210507898994991,34.537298006646346,25.16895808456468,5.464821852019342,-27.637671821974248,-41.53234425522385,1.7869713311560225,-4.860185913082944,-4.860185913083271,39.93733710282464,42930.06115926056,25932.03656610152,68862.09772536208,79763.48545440903,105695.52202051056,105695.52202051056,-2798.7057653615484,135237.22188430498,94651.63753659863,57818.21324145026,40926.026994609296,29541.699863794427,22081.070370406036,1609.9531002616313,108494.2277858721,356592.8535325975,1658566.6241999175,4.6511493647987585,1551833.1590875827,4.3518347148976835,0.7474542924819315,0.10042922955415988,4.027634451161993,1.2767197038279847,1.0,0.0,4.027634451162179,1.2834422638011709,1.2837033440943306,3.1381500864973453,19975.4701876923,2036.9310812247097,0.0002034113330396308,6.622574869910843e-05,0.00013718558434052238,0.0005525333856926771,0.10042922954171736,0.10042922955415995,0.4873089825076776,3.410605131648481e-13,29541.699863794427,22081.070370406036,0.7474542924481272,0.9772146881327964,0.6092159215739038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265342084055628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15619.184811087456,1609.9531002616313,0.4873089825076776,7.130775799212677
818.0,-31.318865448879965,5.208989940061011,34.537293252945155,25.165453471150272,5.4625891624487215,-27.640904330135555,-41.53491313392294,1.7846280437043036,-4.861749893755189,-4.861749893755545,39.9370422126693,42926.325810856644,25932.155072077632,68858.48088293428,79758.32609804944,105690.48117012707,105690.48117012707,-2796.181110884281,135231.746554514,94646.92391586537,57814.92362867257,40924.444763547544,29541.265384386927,22080.745607142202,1609.979807722138,108486.66228101135,356571.1416961661,1658494.8320178892,4.65123123573217,1551820.461011161,4.352064089172606,0.7474542921513532,0.10042193192474973,4.027634451161993,1.2767072355700657,1.0,0.0,4.027634451162558,1.2834533502431937,1.2837143409750928,3.138122979225401,19974.475415780435,2036.8296427200355,0.00020333979814034136,6.620624453613369e-05,0.00013713355360420767,0.0005523238249065767,0.10042193184554384,0.1004219319247498,0.48729231584101096,3.410605131648481e-13,29541.265384386927,22080.745607142202,0.7474542924481272,0.9771913280711143,0.6091803477285317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653492673171127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15618.879683793188,1609.979807722138,0.48729231584101096,7.1303879424234236
819.0,-31.322189654360702,5.20747270382305,34.53728900366402,25.161990452930354,5.460423559612847,-27.644113116771216,-41.537451872695215,1.78234702202338,-4.86323345095542,-4.8632334509557404,39.93672029957137,42922.54727843485,25932.068348555385,68854.61562699024,79753.06365161513,105685.13200017052,105685.13200017052,-2793.6958095691953,135225.75888351948,94642.12673225239,57811.61035907224,40922.79597020017,29540.62688334896,22080.26837406184,1609.9932977309684,108478.82780973971,356550.54729079694,1658420.8756891438,4.651292469722567,1551806.5994067423,4.35227658798435,0.7474542927356674,0.10041438123517048,4.027634451161993,1.2766945678507913,1.0,0.0,4.027634451161688,1.2834641453176918,1.2837250469761234,3.1380965848212656,19973.46300859193,2036.7264059176102,0.00020326869066208646,6.618697443027214e-05,0.0001370817162318143,0.0005521150429196674,0.10041438130268637,0.10041438123517189,0.4872756491743443,3.410605131648481e-13,29540.62688334896,22080.26837406184,0.7474542924481272,0.9771681936328495,0.6091464981433685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653564553064058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15618.572651042035,1609.9932977309684,0.4872756491743443,7.130065614603166
820.0,-31.325494837863303,5.205957334722882,34.537285348995816,25.158591486420505,5.4583162053672805,-27.64729895635154,-41.53996441802008,1.7801203238555132,-4.864661807808886,-4.864661807809221,39.93638752303467,42918.742182516,25931.844292020163,68850.58647453616,79747.82472511212,105679.66901713228,105679.66901713228,-2791.26727518643,135219.56083046322,94637.36896921994,57808.28642662368,40921.20282510696,29539.891813330934,22079.71893898368,1610.0,108470.93629231871,356530.7200460314,1658347.0058390754,4.651343944849879,1551792.270120132,4.352478434171903,0.7474542926057507,0.1004067784601437,4.027634451161993,1.276681830896996,1.0,0.0,4.027634451161814,1.2834746860829156,1.2837354991661007,3.1380708126422667,19972.458920801288,2036.624017457673,0.0002031980128030737,6.616790825199136e-05,0.00013703010455108234,0.0005519071699362691,0.10040677854159591,0.10040677846014191,0.48725898250767763,3.410605131648481e-13,29539.891813330934,22079.71893898368,0.7474542924481272,0.9771432991189557,0.6091126231113502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653636399249995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15618.26579796629,1610.0,0.48725898250767763,7.129728881108567
821.0,-31.328779347952846,5.204455698574265,34.537276913302236,25.155649857502453,5.456737940122773,-27.650413280716858,-41.54237554231656,1.778371872886773,-4.865523461749262,-4.865523461749601,39.93589449038204,42914.606618559425,25930.196337833957,68844.80295639338,79742.29528074463,105672.49161857858,105672.49161857858,-2789.257842801133,135210.41193921716,94632.52651144956,57804.837849264346,40919.65406909468,29537.92032063858,22078.24533009528,1609.9242274933479,108461.74946137972,356518.759711353,1658265.2532638256,4.65127067817245,1551771.0404232335,4.352564901997271,0.7474542923277129,0.10039796138580467,4.027634451161993,1.27666836753022,1.0,0.0,4.027634451164232,1.283482993394669,1.2837437180436515,3.1380505015569784,19971.43695886439,2036.5198063420628,0.00020312779946281251,6.614961647320122e-05,0.0001369781829896113,0.0005516980488665302,0.10039796136580009,0.10039796138580478,0.48724231584101096,3.410605131648481e-13,29537.92032063858,22078.24533009528,0.7474542924481272,0.9771100346938018,0.6090843602020557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653708157534518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15617.95905000194,1609.9242274933479,0.48724231584101096,7.129385791515312
822.0,-31.332106480171735,5.202964090146235,34.53727904989344,25.153087265230738,5.455504608874695,-27.653610307553084,-41.544852080382384,1.7770084363793466,-4.866547758926629,-4.866547758927036,39.935751614602886,42910.55888202761,25928.993011363673,68839.55189339128,79736.90397660021,105665.89698796388,105665.89698796388,-2792.0828197166265,135203.92173715174,94627.65992130489,57801.31482723128,40918.16121563734,29538.024749187854,22078.323384827287,1609.962594203595,108457.9798076805,356504.5421890163,1658393.5894113467,4.651816157035323,1551764.8883169927,4.352721227025089,0.7474542922994311,0.10039430212195011,4.027634451161993,1.276654473370873,1.0,0.0,4.027634451162191,1.283489505212361,1.2837501399211344,3.1380345805753955,19970.409903983138,2036.4150758906599,0.0002030566977843983,6.613083330824564e-05,0.00013692586447615267,0.0005514873290192906,0.10040552130086114,0.10039430212191215,0.4872256491743443,3.979039320256561e-13,29538.024749187854,22078.323384827287,0.7474542924481272,0.9770547603550241,0.6090389125441794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265377926601995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15617.653928604108,1609.962594203595,0.4872256491743443,7.128961204328949
823.0,-31.33535442010699,5.201456638049039,34.53727603612509,25.14851315589624,5.4521355319287945,-27.65679195719027,-41.54743531309066,1.7735730690120666,-4.868793556771379,-4.86879355677176,39.935354870567714,42907.29261311772,25930.894251663558,68838.18686478128,79732.01572389565,105662.9099755592,105662.9099755592,-2784.1245585567667,135200.3044681098,94623.03810374877,57798.31499297084,40916.35901197547,29537.3944925506,22077.852299185182,1610.0,108447.03453411597,356473.3714634826,1658124.7817591666,4.651468845910769,1551747.8049620818,4.353053914213741,0.7474542923802324,0.1003837600705348,4.027634451161993,1.276643538712524,1.0,0.0,4.027634451161409,1.2835056864822958,1.2837662354134647,3.1379950190953427,19969.4345063967,2036.3156130173609,0.00020298731059328835,6.611124618064044e-05,0.00013687606441264793,0.0005512867525678489,0.10038376006716036,0.10038376007053465,0.48720898250767763,3.979039320256561e-13,29537.3944925506,22077.852299185182,0.7474542924481272,0.9770691189697791,0.6090135795300287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653849900151866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15617.347086174545,1610.0,0.48720898250767763,7.128711298702157
824.0,-31.338529732369537,5.199976050184891,34.537271236876954,25.146682443469786,5.451610478125033,-27.659899165069007,-41.549757414590545,1.7729799113990283,-4.869022219215651,-4.869022219215969,39.93491443629556,42903.25860377836,25927.67054370722,68830.92914748559,79726.72029784208,105654.3908415493,105654.3908415493,-2784.5489010497695,135189.3543807902,94618.01649680824,57794.5548050702,40914.95743526449,29534.96353924088,22076.035278206928,1609.8789724384865,108438.93974259908,356470.19784529315,1658121.7901012844,4.651501865019593,1551728.8405208662,4.353039468377413,0.747454292566712,0.10037604263396685,4.027634451161993,1.2766281917272142,1.0,0.0,4.027634451160896,1.2835085956016652,1.2837690580783716,3.137987906714388,19968.374736461967,2036.2075465589135,0.0002029194961068611,6.609364363691334e-05,0.00013682585246994775,0.0005510845172175699,0.10038034012615334,0.1003760426392671,0.48719231584101097,3.410605131648481e-13,29534.96353924088,22076.035278206928,0.7474542924481272,0.977019252759621,0.6089894496731135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653921285055796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15617.037679313347,1609.8789724384865,0.48719231584101097,7.128333356880593
825.0,-31.341739165337966,5.198479859534416,34.53726961913273,25.142060417588823,5.448305193651173,-27.662922110053955,-41.552203603181965,1.7694881383671541,-4.871245530001886,-4.871245530002293,39.93459009551395,42899.59120843008,25929.542878057026,68829.1340864871,79721.38004780792,105650.92292586494,105650.92292586494,-2779.617635100163,135186.03782209416,94613.4292741483,57791.64043477045,40913.09871041982,29535.114896229214,22076.14840019781,1609.9583281703638,108430.5405609651,356439.34155270073,1657974.0519161983,4.6514900535216634,1551714.8750037681,4.353377122301585,0.7474542922132428,0.10036789285948051,4.027634451161993,1.276617495543324,1.0,0.0,4.027634451160777,1.2835250389051394,1.283785416764437,3.1379477057943554,19967.406639851353,2036.1088281779562,0.0002028509741318523,6.607510514785218e-05,0.0001367758689840001,0.0005508832020075779,0.10036789280125494,0.10036789285948061,0.4871756491743443,3.979039320256561e-13,29535.114896229214,22076.14840019781,0.7474542924481272,0.9770174510144126,0.6089521509794698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653991398307423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15616.733108059401,1609.9583281703638,0.4871756491743443,7.127932346512002
826.0,-31.344929134590448,5.196991004724871,34.53726613211888,25.138896039593988,5.446463163876656,-27.665977709419654,-41.55457494836298,1.767511738705875,-4.872392520379776,-4.872392520380133,39.93418477552903,42895.698342851974,25928.662577145384,68824.36091999736,79716.01701234115,105644.67958948654,105644.67958948654,-2777.4196266406507,135178.47762524628,94608.60829874307,57788.2896292539,40911.4651883213,29533.798035759726,22075.16410428389,1609.9257401677764,108422.09921612719,356423.42382815224,1657897.4154655267,4.651482771976495,1551697.4228047568,4.3535225775534325,0.747454292114923,0.10035977701097788,4.027634451161993,1.276604348677211,1.0,0.0,4.027634451160832,1.2835344067138341,1.2837946990791416,3.1379248036472465,19966.389211595608,2036.0050793691637,0.00020278288884473177,6.605713845251292e-05,0.00013672575039221885,0.000550681342640676,0.10035977696935314,0.1003597770109788,0.48715898250767764,3.410605131648481e-13,29533.798035759726,22075.16410428389,0.7474542924481272,0.9769906132804459,0.6089223942056121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654062250927216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15616.425647365526,1609.9257401677764,0.48715898250767764,7.127588481942069
827.0,-31.348100870614438,5.195501077325785,34.53726633952203,25.135421112086647,5.444256536993562,-27.6690533541487,-41.55698691084979,1.7652090205278497,-4.873932432534161,-4.87393243253453,39.93389382039316,42892.051806473944,25928.791287890308,68820.84309436425,79710.87278088332,105639.66406877362,105639.66406877362,-2774.94391214833,135173.02010113138,94603.85118475239,57785.030210343,40909.8010826771,29533.356032357748,22074.833742074403,1609.9512730132126,108414.60798092195,356402.0540835289,1657826.8859896348,4.651563780272419,1551684.8949994454,4.353748462504039,0.7474542926272404,0.10035255277967076,4.027634451161993,1.2765917622810234,1.0,0.0,4.0276344511616315,1.2835452973505037,1.2838055050556003,3.1378981789546834,19965.385260780033,2035.9027048767962,0.0002027152136030971,6.603886865257623e-05,0.00013667634495052088,0.0005504823555816184,0.10035255276910998,0.10035255277967092,0.487142315841011,3.410605131648481e-13,29533.356032357748,22074.833742074403,0.7474542924481272,0.9769698848389016,0.6088888341053554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654132756652798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15616.119288315662,1609.9512730132126,0.487142315841011,7.127203001881638
828.0,-31.351200731245708,5.194040471997991,34.53727822907782,25.134188308753096,5.444595441781873,-27.67182640590702,-41.55896430658174,1.7652211164461677,-4.874026572399714,-4.874026572400047,39.93389848064045,42886.91728057323,25925.272639324947,68812.18991989817,79704.50070340947,105629.77334273442,105629.77334273442,-2784.880280706464,135163.26858388924,94598.80022427061,57781.216801446564,40908.42602536005,29533.4952411548,22074.93779371494,1609.9617316127765,108414.65362344088,356400.74771376967,1658212.1390628219,4.652661785082883,1551685.0956575128,4.353764983971617,0.7474542926078593,0.10035258754527021,4.027634451161993,1.2765756581118333,1.0,0.0,4.027634451162349,1.2835453772906598,1.283805500137569,3.1378979835240624,19964.319296015463,2035.7940067215068,0.00020264909208028353,6.602389403560887e-05,0.00013662519804467465,0.0005502763545415618,0.10037892587847011,0.10035258754641221,0.4871256491743443,3.410605131648481e-13,29533.4952411548,22074.93779371494,0.7474542924481272,0.9768641837514533,0.6088266263822063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654203313667964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15615.811714925934,1609.9617316127765,0.4871256491743443,7.126873896037015
829.0,-31.354336500553746,5.192548870347191,34.537275510866735,25.128564226347976,5.4399078722089325,-27.675101112182563,-41.561722790915496,1.7606724838377368,-4.876962662893618,-4.876962662893995,39.93331959814471,42884.858442207194,25928.992198096057,68813.85064030325,79700.69978429601,105629.69198239208,105629.69198239208,-2770.0872442696127,135162.1505391398,94594.43503802866,57778.593695939606,40906.49038009895,29532.458556747744,22074.162917085967,1610.0,108399.77922666169,356360.0057574709,1657688.4658039515,4.651724208726526,1551660.1706403217,4.354192798212996,0.7474542925259549,0.10033825529871294,4.027634451161993,1.2765668246662245,1.0,0.0,4.027634451163451,1.2835667526039292,1.2838267939497097,3.1378457279228096,19963.39805841293,2035.700066629576,0.00020258222483438563,6.60030095609312e-05,0.00013657921527345443,0.0005500911527480353,0.10033825531568447,0.10033825529871296,0.48710898250767765,3.979039320256561e-13,29532.458556747744,22074.162917085967,0.7474542924481272,0.9769289814644956,0.6088230884969108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654272482588889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15615.512503305348,1610.0,0.48710898250767765,7.126692610829107
830.0,-31.357451082607806,5.1910761304823705,34.53727007872666,25.12582264551895,5.438574276943453,-27.67803801159946,-41.563932365365304,1.759161205935099,-4.87755640690699,-4.877556406907308,39.93275519095899,42880.62100771765,25926.72878377842,68807.34979149608,79694.99037512005,105621.71915889847,105621.71915889847,-2768.279843273529,135151.62936707112,94589.44306724533,57775.073699842935,40904.85485266933,29529.910208172645,22072.258137586603,1609.8855423263265,108389.999002172,356351.76725517324,1657603.2108881555,4.651592508312702,1551635.8691797473,4.354225267721671,0.7474542923424781,0.10032888416133057,4.027634451161993,1.276552576641552,1.0,0.0,4.027634451160532,1.2835739458301967,1.2838339034055375,3.1378281432449757,19962.34454295186,2035.5926379499485,0.00020251582951770687,6.598628528883506e-05,0.0001365295442288718,0.0005498910959376492,0.10032888408692188,0.10032888416133035,0.487092315841011,3.410605131648481e-13,29529.910208172645,22072.258137586603,0.7474542924481272,0.9768947157282326,0.6087990919069172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654343119874754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15615.197210165337,1609.8855423263265,0.487092315841011,7.12621794624275
831.0,-31.360548146831682,5.189599624856001,34.53727280463993,25.12227772912013,5.4362700855520565,-27.681056197111733,-41.56630119597537,1.7567781358320875,-4.879208404333724,-4.879208404334051,39.932504307525264,42877.11744680242,25927.180675164385,68804.2981219668,79689.95810772959,105617.13878289398,105617.13878289398,-2765.751879042713,135146.89472546728,94584.72828560742,57771.88762468013,40903.15628991921,29529.755942573298,22072.142830473003,1609.9296594661394,108382.89066193669,356328.84573110455,1657535.803439335,4.6517025587374325,1551625.0670817199,4.35447504649292,0.7474542923211704,0.1003220213753354,4.027634451161993,1.276540211685934,1.0,0.0,4.027634451162034,1.283585208853136,1.283845083985947,3.1378006098719564,19961.349526040365,2035.4911744622646,0.0002024498275274367,6.596835996055265e-05,0.00013648146756688406,0.0005496974607175305,0.10032202133932819,0.10032202137533527,0.4870756491743443,3.410605131648481e-13,29529.755942573298,22072.142830473003,0.7474542924481272,0.9768770868773707,0.6087653639149413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654412864417623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15614.892526960597,1609.9296594661394,0.4870756491743443,7.125748951513665
832.0,-31.363626792646535,5.188124849229531,34.53727490065674,25.118916446249955,5.434198245193777,-27.68403456955034,-41.56860726708544,1.7546060220976076,-4.880602558605574,-4.880602558605959,39.932175559536205,42873.43376094222,25926.97307517639,68800.40683611861,79684.72879943452,105611.70187461091,105611.70187461091,-2763.389950101293,135140.70724251898,94579.90308102588,57768.608042533684,40901.438931658,29529.005367908074,22071.581813886325,1609.934440718384,108375.0918247122,356309.50269027957,1657463.5611693924,4.651752335132457,1551610.9125145278,4.354671713213494,0.747454292445406,0.10031451025651034,4.027634451161993,1.2765273104375234,1.0,0.0,4.027634451160973,1.2835954862144066,1.2838552792327933,3.1377754864504355,19960.331205250823,2035.3873346403536,0.00020238423770540335,6.595091387059121e-05,0.00013643332383481214,0.0005495035553636301,0.10031451018957885,0.10031451025651021,0.48705898250767765,3.979039320256561e-13,29529.005367908074,22071.581813886325,0.7474542924481272,0.9768560672922306,0.6087343930216605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265448278778281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15614.58426382755,1609.934440718384,0.48705898250767765,7.125436021762148
833.0,-31.366685205561755,5.186650973955345,34.53727863609476,25.115552194789075,5.432112186061864,-27.68699415221429,-41.57089905403552,1.7524211327291097,-4.8820344757141925,-4.88203447571451,39.93187061219133,42869.7780585391,25926.865032899877,68796.64309143898,79679.54495391755,105606.40998681742,105606.40998681742,-2761.1534844636917,135134.81131055026,94575.11750964021,57765.35061432135,40899.74099479873,29528.401323732818,22071.1303206331,1609.9480556029846,108367.56347128112,356289.63657081156,1657398.4462034344,4.651828950612857,1551597.782794676,4.354877671235044,0.7474542925185016,0.10030725655621836,4.027634451161993,1.2765145234810191,1.0,0.0,4.027634451162027,1.2836058224622007,1.2838655339549614,3.13775021948422,19959.321248729906,2035.2843477364754,0.00020231909833473398,6.593358007270781e-05,0.00013638551826202617,0.0005493110119917197,0.10030758911699231,0.10030725655675501,0.487042315841011,3.410605131648481e-13,29528.401323732818,22071.1303206331,0.7474542924481272,0.9768345554293674,0.6087023829855995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654552629706757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15614.276871539318,1609.9480556029846,0.487042315841011,7.125083246544109
834.0,-31.36972754147146,5.185177569510066,34.53728316835532,25.112157489080005,5.4299796715464845,-27.689947906842132,-41.57318609124047,1.7502000369171546,-4.88348593861906,-4.883485938619447,39.93155612023413,42866.1717846517,25926.8085334335,68792.9803180852,79674.42605368844,105601.23458712194,105601.23458712194,-2758.6314608977846,135128.99988228994,94570.35540519946,57762.101136162615,40898.06029892983,29527.765295167996,22070.654912572983,1609.9606381679441,108359.86604801973,356269.5001640509,1657322.3181917886,4.65187819173026,1551584.2422128618,4.3550858030182376,0.7474542923227816,0.10029984005403396,4.027634451161993,1.2765017409203576,1.0,0.0,4.027634451161703,1.283616327190291,1.2838759576543208,3.137724541084707,19958.316244719805,2035.1818658481548,0.00020225432055185648,6.59162864003863e-05,0.00013633803415147018,0.0005491197633521617,0.10029984011005082,0.10029984005403389,0.48702564917434427,3.979039320256561e-13,29527.765295167996,22070.654912572983,0.7474542924481272,0.9768146803784226,0.6086712001320745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654622429478362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15613.969382969794,1609.9606381679441,0.48702564917434427,7.124741524572204
835.0,-31.372751759558106,5.183705178886259,34.53728861869819,25.108783423807495,5.427883111593031,-27.692879758481713,-41.57545081162823,1.748011110516638,-4.8849110831936855,-4.884911083194052,39.9312411606276,42862.55132409777,25926.6868748568,68789.23819895457,79669.24513610882,105595.93201096563,105595.93201096563,-2756.2583035130956,135123.03311126505,94565.5466169527,57758.852804941656,40896.326457790055,29527.10110029942,22070.158460721454,1609.9708886254502,108352.19031447872,356249.7297450917,1657251.1577339335,4.651936603347743,1551570.681585725,4.355289427716687,0.7474542924397564,0.10029244614206734,4.027634451161993,1.2764889303361997,1.0,0.0,4.0276344511624,1.2836266810391825,1.2838862309621413,3.1376992319148047,19957.30138846626,2035.0783793105966,0.00020218994748268579,6.589916561366239e-05,0.0001362907818690234,0.000548929448431483,0.10029244612705818,0.10029244614206873,0.4870089825076776,3.410605131648481e-13,29527.10110029942,22070.158460721454,0.7474542924481272,0.976794805140847,0.6086405165204741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654692207438334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,47.0,15613.661608222304,1609.9708886254502,0.4870089825076776,7.124394156705362
836.0,-31.375757912583925,5.182233780969914,34.537295088772716,25.105424026865535,5.425791600560793,-27.695794844151102,-41.57769779032094,1.745828532128005,-4.886336219014709,-4.886336219015132,39.93093002216147,42858.93520375886,25926.567749961494,68785.50295372035,79664.1031750513,105590.6709250128,105590.6709250128,-2753.897560834186,135117.12649253476,94560.77153747404,57755.60356618194,40894.63107921344,29526.45556752196,22069.675956420382,1609.9821113632217,108344.56848584699,356229.96030843863,1657180.6661349162,4.651996886225012,1551557.2855662412,4.355493525089352,0.7474542925056075,0.10028510391223347,4.027634451161993,1.2764761060150343,1.0,0.0,4.027634451158396,1.283637004578704,1.2838964744707808,3.1376739972402734,19956.293646178307,2034.9756181956436,0.0002021259776601057,6.588218301548932e-05,0.00013624379464461636,0.0005487402010676967,0.10028510389915596,0.10028510391223368,0.48699231584101094,3.979039320256561e-13,29526.45556752196,22069.675956420382,0.7474542924481272,0.9767742338140862,0.6086093987552197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265476193787075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15613.353902357761,1609.9821113632217,0.48699231584101094,7.1240456801260645
837.0,-31.378747202382247,5.18077181389028,34.537303393501865,25.102992890775226,5.424536373551841,-27.698317887241593,-41.579516453761585,1.7446143521662894,-4.887371191345949,-4.8873711913463636,39.93064535265282,42853.62077312593,25925.468238484355,68779.08901161028,79659.33369896836,105584.80193745272,105584.80193745272,-2754.4578491323045,135110.81470867526,94555.83414785736,57752.17477141264,40892.95486271635,29526.012771222537,22069.139346206557,1609.9930712776124,108339.25978658503,356215.603746317,1657176.9626858654,4.6521739790659,1551545.0292402878,4.35563465755767,0.747447327792129,0.1002790202218468,4.027634451161993,1.2764618184277787,1.0,0.0,4.027634451162798,1.2836428054723241,1.2839021949026932,3.137659817818245,19955.251649635407,2034.8693641187774,0.00020206238517937064,6.58684405756854e-05,0.00013619394460368523,0.0005485394233254507,0.10028249295228404,0.10027995465379826,0.48697564917434427,3.979039320256561e-13,29526.012771222537,22069.139346206557,0.7474542924481272,0.9767125438297642,0.608552243990472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654831621774585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15613.04617683067,1609.9930712776124,0.48697564917434427,7.123698249843448
838.0,-31.381717605988126,5.179303279329204,34.53731101529754,25.098788807541155,5.421672282413741,-27.701571286635275,-41.582156892959006,1.741525963060908,-4.8891332827399765,-4.8891332827403255,39.93030531132095,42851.78532643762,25926.224147329038,68778.00947376665,79653.90005629799,105580.12420362703,105580.12420362703,-2749.255623565463,135105.23392339126,94551.30673246329,57749.19200260292,40891.238588733744,29525.10971976423,22068.67000070323,1610.0,108329.37982719249,356191.162036343,1657041.1326015391,4.652111869166668,1551530.3889996845,4.355892437447334,0.7474542926399481,0.10027047480173175,4.027634451161993,1.2764507985999813,1.0,0.0,4.027634451162888,1.2836573574607755,1.283916668735719,3.137624248209916,19954.296174869356,2034.771932807774,0.0002019992127402422,6.584849323805146e-05,0.00013615071950219077,0.0005483653284175166,0.10027047490136595,0.10027047480173179,0.4869589825076776,3.410605131648481e-13,29525.10971976423,22068.67000070323,0.7474542924481272,0.9767335444951835,0.608548815094778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654900859523524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,45.0,15612.746714498047,1610.0,0.4869589825076776,7.123363263290935
839.0,-31.38466806484899,5.17784813244828,34.537313925564,25.09586348840969,5.420119736520236,-27.70438234603951,-41.584255756437756,1.7398340177107408,-4.88996453773035,-4.889964537730701,39.929818233208614,42847.796372116885,25924.617625710875,68772.41399782777,79648.33370891098,105572.95133462186,105572.95133462186,-2747.2970129424066,135096.068464499,94546.30295117815,57745.765614384036,40889.48592977124,29523.11712987713,22067.180616110203,1609.922003503378,108320.24834756427,356179.632277737,1656960.4848930493,4.652036036695683,1551509.418375717,4.355974563884949,0.7474542921410698,0.10026171565488572,4.027634451161993,1.2764367758622397,1.0,0.0,4.027634451162342,1.2836653877946986,1.2839246201630092,3.1376046199090535,19953.240166896452,2034.6642499626737,0.0002019364824935035,6.583264124915195e-05,0.00013610384124435157,0.000548176519931233,0.10026171556213939,0.10026171565488583,0.48694231584101094,3.410605131648481e-13,29523.11712987713,22067.180616110203,0.7474542924481272,0.9767060300209162,0.6085245326865617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654970408785469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15612.43037657709,1609.922003503378,0.48694231584101094,7.1229996462675595
840.0,-31.387550689178173,5.17642101636715,34.5373330527759,25.094613816496008,5.420413790015417,-27.706959424385076,-41.58604738824067,1.7398225254097837,-4.890085364106596,-4.8900853641069135,39.92984900325143,42842.828560931724,25921.25392972071,68764.08249065244,79642.07561534032,105563.32954506103,105563.32954506103,-2758.0062996288616,135086.9501806679,94541.28003192149,57742.0329782719,40888.052281832875,29523.620635606858,22067.55697730811,1609.9532616090864,108321.3358446899,356177.95640366274,1657378.8588553793,4.653232545859864,1551510.743140459,4.3559987788298296,0.7474542926043973,0.10026272396171389,4.027634451161993,1.2764207420265299,1.0,0.0,4.02763445116146,1.2836655678795668,1.2839247216291105,3.1376041797359053,19952.180120007906,2034.556155262797,0.0002018752118309909,6.581911246745285e-05,0.00013605609936353803,0.000547984233087305,0.1002906594202405,0.10026272396305574,0.4869256491743443,3.410605131648481e-13,29523.620635606858,22067.55697730811,0.7474542924481272,0.976600606710209,0.6084620175289189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655039324487902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15612.124520359925,1609.9532616090864,0.4869256491743443,7.122561157859193
841.0,-31.39046701916967,5.174959779394374,34.53733872388121,25.088963435869687,5.415663298171176,-27.71004781126475,-41.588625277485676,1.7352440902662918,-4.893136700889897,-4.893136700890299,39.929321038111084,42840.967179852414,25925.348436733035,68766.31561658545,79638.42369548416,105563.7721322172,105563.7721322172,-2742.4486508866394,135086.4668213925,94536.92990995257,57739.473394320936,40886.06279514626,29522.694689175303,22066.864874325787,1610.0,108306.22078310384,356135.6361045633,1656829.937229344,4.65224417121484,1551488.0123967885,4.3564525846586815,0.7474542925926323,0.10024818143142805,4.027634451161993,1.276411937703379,1.0,0.0,4.027634451161977,1.2836870762266197,1.2839461547646183,3.1375516087621356,19951.26206159957,2034.4625393584527,0.0002018132421864147,6.579965109341755e-05,0.00013601359109299715,0.0005478130253124153,0.100248181441071,0.10024818143142561,0.4869089825076776,3.979039320256561e-13,29522.694689175303,22066.864874325787,0.7474542924481272,0.9766727616503975,0.6084607754850968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655106913113088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15611.824510170976,1610.0,0.4869089825076776,7.122381679000743
