time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
842.0,-31.39336250343353,5.173519775826189,34.53733961341122,25.08635362554344,5.414469114537304,-27.712773551497353,-41.59062415184451,1.7338801626011278,-4.893587186574337,-4.893587186574689,39.9287298623287,42836.80128225416,25922.80042818226,68759.60171043641,79632.68410469471,105555.48453287697,105555.48453287697,-2740.781393868834,135075.37218649313,94531.87575482576,57735.992932385096,40884.31424715629,29519.887653616148,22064.76674419077,1609.86737369694,108296.26592674581,356129.38845958875,1656744.5623266548,4.6520860563987165,1551462.5605128687,4.356457542646522,0.7474542926144186,0.10023865165261807,4.027634451161993,1.2763974621938545,1.0,0.0,4.027634451161017,1.2836935725803957,1.2839525734662538,3.1375357306385117,19950.195422630746,2034.3537724534624,0.00020175173284336324,6.578456456614231e-05,0.00013596716827722093,0.000547626051180275,0.10023865164035738,0.10023865165261928,0.48689231584101095,3.410605131648481e-13,29519.887653616148,22064.76674419077,0.7474542924481272,0.9766405960733152,0.6084409754779733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655176118185862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15611.508345184979,1609.86737369694,0.48689231584101095,7.12192136598088
843.0,-31.3962410035467,5.172075897953192,34.53734940554805,25.08286713799464,5.412203208830613,-27.71559117015995,-41.5927913976833,1.7315533754438712,-4.895211614574464,-4.895211614574818,39.92848944582724,42833.40462444951,25923.26534475963,68756.66996920915,79627.73414619935,105550.99949095899,105550.99949095899,-2738.3292830305,135070.75406790504,94527.17056162389,57732.84103987415,40882.58835749971,29519.754576946052,22064.66727635944,1609.91171059926,108289.32877398949,356106.8604902169,1656679.669915684,4.652198128491818,1551452.2099543614,4.356704074217024,0.7474542926448045,0.10023195539314703,4.027634451161993,1.276384995034896,1.0,0.0,4.027634451160956,1.2837045647839607,1.2839634894088656,3.1375088643077453,19949.202429281897,2034.2525153117424,0.00020169060142631644,6.576821086848779e-05,0.00013592239055782866,0.0005474457028950063,0.10023195547718634,0.10023195539314708,0.4868756491743443,3.410605131648481e-13,29519.754576946052,22064.66727635944,0.7474542924481272,0.9766247414980356,0.6084087949222554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655244318099328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15611.203427350978,1609.91171059926,0.4868756491743443,7.121427805485046
844.0,-31.39906566740302,5.170669268492479,34.537361261878814,25.08397732106971,5.413673700874674,-27.71692237698148,-41.59325757119802,1.7339944306614392,-4.894960885413411,-4.894960885413755,39.928246150912244,42823.206051280875,25918.99764630855,68742.20369758943,79626.26675326512,105545.26439957367,105545.26439957367,-2745.8839596286416,135065.06482564585,94521.7726320483,57728.686393815726,40881.20693136953,29519.80042607218,22063.679585423848,1609.912675084066,108291.14835920231,356110.3375912703,1656766.9307998116,4.652397742806851,1551441.7355257603,4.356632121436602,0.7474196731335957,0.10022891173733332,4.027634451161993,1.2763651500036945,1.0,0.0,4.027634451160817,1.2836932888297594,1.2839521341912905,3.137536424166917,19948.063239468407,2034.1363502794948,0.00020163062994076918,6.57646936876424e-05,0.00013586593625312677,0.0005472183255924726,0.10023498113891603,0.10023355418898412,0.4868589825076776,3.410605131648481e-13,29519.80042607218,22063.679585423848,0.7474542924481272,0.9764377851664798,0.6082754730178483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265531270196962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15610.894780879738,1609.912675084066,0.4868589825076776,7.121108956806057
845.0,-31.40191145722688,5.169218618139737,34.537375810255874,25.076099659223132,5.407791930311095,-27.721136450946656,-41.597096727322764,1.727016924030857,-4.898384505094441,-4.898384505094861,39.928026871697114,42826.862953399606,25924.07804232909,68750.9409957287,79618.1783734421,105542.25641577119,105542.25641577119,-2733.6150570987375,135061.78336488668,94518.11817514506,57726.80275510256,40879.23935560278,29519.526949115483,22064.497139147377,1610.0,108275.87147286993,356062.86128469236,1656556.1488143392,4.65242609924945,1551432.2950763355,4.357186507682075,0.7474542927866435,0.10021896503004213,4.027634451161993,1.2763612728705631,1.0,0.0,4.027634451161674,1.2837259988682537,1.2839847732800256,3.137456478027864,19947.291995601707,2034.0577052919914,0.00020157022654363678,6.573573468035267e-05,0.0001358344918632841,0.0005470916790846465,0.10021896508369905,0.10021896503003992,0.48684231584101095,3.979039320256561e-13,29519.526949115483,22064.497139147377,0.7474542924481272,0.9765929803108051,0.6083467822152625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265537932215718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15610.620078159394,1610.0,0.48684231584101095,7.120787993101094
846.0,-31.404734885966878,5.1677936945675516,34.53737656770568,25.073536263685696,5.406761040385373,-27.723781002635917,-41.598946892749495,1.7258071570544113,-4.898610510737797,-4.898610510738155,39.92734764888031,42822.392201493756,25920.99082866219,68743.38303015595,79611.96593092,105532.9567595822,105532.9567595822,-2732.0117469065735,135049.03915271978,94512.62818271408,57723.05445328783,40877.30414380694,29516.08239313757,22061.922486964795,1609.8268443722432,108264.96850648877,356059.7273750038,1656462.2607048133,4.65220336182592,1551403.0533252258,4.3571427320992155,0.7474542926501028,0.10020854062178682,4.027634451161993,1.276345151667483,1.0,0.0,4.0276344511629745,1.2837317723488961,1.283990471009179,3.1374423675690966,19946.133376659764,2033.9395590400152,0.00020151031425569822,6.572178297322436e-05,0.00013578853128247387,0.0005469065666659798,0.10020854068041506,0.10020854062178804,0.4868256491743443,3.410605131648481e-13,29516.08239313757,22061.922486964795,0.7474542924481272,0.9765602482283958,0.608329763748748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655448027707603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15610.277275927496,1609.8268443722432,0.4868256491743443,7.120478428137131
847.0,-31.407541738295055,5.166364165752568,34.53738836863408,25.070050509553425,5.40448249000509,-27.72653539264208,-41.60105885295195,1.723476144352103,-4.900254652809451,-4.900254652809786,39.927120297863254,42819.0750606065,25921.543457798063,68740.61851840456,79607.07041554291,105528.61387334098,105528.61387334098,-2729.570893672557,135044.64335756915,94507.94339512376,57719.94804018734,40875.5503943738,29516.029484228173,22061.882925250724,1609.8760001175222,108258.18476701353,356036.9295126962,1656398.978221395,4.652323511744947,1551393.2655523696,4.35739423906319,0.7474542921513019,0.10020199046583475,4.027634451161993,1.2763327988004316,1.0,0.0,4.027634451161847,1.2837427816584084,1.2840014060937877,3.1374154610309684,19945.14468975184,2033.8387410330583,0.0002014507699840624,6.570586047478249e-05,0.0001357449095092799,0.000546730874109443,0.10020199037859875,0.10020199046583465,0.4868089825076776,3.410605131648481e-13,29516.029484228173,22061.882925250724,0.7474542924481272,0.9765460391279088,0.6082982529224761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655515515247695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15609.973945148653,1609.8760001175222,0.4868089825076776,7.119937004642284
848.0,-31.41033083805741,5.164937040826473,34.537399006837944,25.06679630549627,5.402499440582613,-27.729244254328762,-41.603095864970214,1.7214128568539722,-4.901569751845557,-4.901569751845906,39.926792808577915,42815.52455568972,25921.254991131373,68736.7795468211,79601.91585514435,105523.17084627572,105523.17084627572,-2727.3390382373473,135038.38297270465,94503.11201073392,57716.7207112793,40873.76811050514,29515.212126428927,22061.27199794279,1609.8747431000897,108250.50988451307,356018.69502331904,1656329.398859712,4.6523663560735855,1551379.1667718638,4.357577813912973,0.7474542924998453,0.10019460339837659,4.027634451161993,1.2763197074318309,1.0,0.0,4.027634451162712,1.283752539966149,1.2840110904274713,3.1373916123026304,19944.125064763237,2033.7347682198547,0.00020139161837798544,6.569050640664527e-05,0.00013570111197134017,0.0005465544736367608,0.10019460346073457,0.10019460339837657,0.48679231584101096,3.410605131648481e-13,29515.212126428927,22061.27199794279,0.7474542924481272,0.9765275660401451,0.6082702776992901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655583221359197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15609.665026480929,1609.8747431000897,0.48679231584101096,7.119620885516712
849.0,-31.41310260429844,5.163510778392265,34.53741119123889,25.06349889971318,5.40045500669675,-27.731943651536454,-41.60513511216266,1.7192960539347748,-4.902955820483044,-4.902955820483457,39.926489371524966,42812.05784763196,25921.151492104982,68733.20933973693,79596.8351725722,105517.98666467718,105517.98666467718,-2725.0682162200537,135032.5561694637,94498.32266045743,57713.54533551732,40871.97480548901,29514.569504786527,22060.791675282864,1609.8848654433202,108243.05488089724,355999.477299005,1656261.52093249,4.652426833597261,1551366.1035533308,4.357776352155522,0.7474542927588748,0.10018742362074828,4.027634451161993,1.2763068083813418,1.0,0.0,4.0276344511609485,1.2837625475700427,1.2840210245986607,3.13736715468578,19943.114310737674,2033.6316999931348,0.00020133285024421718,6.567513881518207e-05,0.00013565771142903511,0.0005463796721173738,0.10018742367217105,0.10018742362074845,0.4867756491743443,3.979039320256561e-13,29514.569504786527,22060.791675282864,0.7474542924481272,0.9765106386918154,0.6082420761972532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655650814072918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15609.357267274885,1609.8848654433202,0.4867756491743443,7.119253787564536
850.0,-31.41584663750098,5.162101047123328,34.537425985060196,25.061985162924998,5.399921314325911,-27.73388608511161,-41.606340709235496,1.7190225576513833,-4.903619829244974,-4.903619829245391,39.92623076706412,42805.263585334906,25919.23125664945,68724.49484198436,79592.85937832492,105512.09063497437,105512.09063497437,-2727.648599086373,135026.34855860993,94493.29197752576,57709.994378137075,40870.33066598743,29514.25792363556,22060.234737443527,1609.8920780893739,108239.73923406075,355990.2711621233,1656306.2565319212,4.652672813571399,1551354.9704809499,4.357857773518871,0.747443313483321,0.1001826975961262,4.027634451161993,1.2762910558795557,1.0,0.0,4.027634451163819,1.283763944940565,1.2840223475770876,3.1373637396775953,19942.05262538768,2033.523438216688,0.000201274685688673,6.566605510356375e-05,0.00013560863058510926,0.000546181992419486,0.10018814952531058,0.10018416918279677,0.48675898250767763,3.979039320256561e-13,29514.25792363556,22060.234737443527,0.7474542924481272,0.9764139596337232,0.6081624463973327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655718366392292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15609.049123490826,1609.8920780893739,0.48675898250767763,7.118897872847853
851.0,-31.41858534114204,5.160669221701581,34.53744336264398,25.056726112403,5.396089301096054,-27.73731540370235,-41.609228030405916,1.7148193636563718,-4.9060566231949565,-4.90605662319538,39.92600015288832,42805.44533014477,25921.819050609676,68727.26438075445,79587.07414534799,105508.89319595766,105508.89319595766,-2720.368351442361,135023.02074157505,94489.00769934597,57707.37888414286,40868.47646133678,29514.127545617383,22060.461315844794,1609.9596017977237,108229.26154740002,355956.4878793399,1656134.8782853293,4.652632933176699,1551345.0424575475,4.358243479982344,0.7474542922452269,0.100174117892438,4.027634451161993,1.276282114186324,1.0,0.0,4.0276344511613535,1.2837836958336561,1.284042027936008,3.1373154716274465,19941.148462783804,2033.4312392900536,0.0002012166495461735,6.564430497020637e-05,0.00013557234457596713,0.00054603584563897,0.10017411787273686,0.10017411789243823,0.48674231584101096,3.979039320256561e-13,29514.127545617383,22060.461315844794,0.7474542924481272,0.9764808414017169,0.6081821770322021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655785136190894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15608.757451776313,1609.9596017977237,0.48674231584101096,7.118563656081497
852.0,-31.421304740101093,5.159248372114095,34.53745488285315,25.053724832274042,5.394459504154327,-27.73992620155713,-41.611117660626746,1.7130809656103796,-4.906965977593586,-4.906965977593976,39.92554460594992,42801.58527627057,25920.50195049828,68722.08722676885,79581.51383346577,105502.01578396405,105502.01578396405,-2718.369843962224,135014.34918234617,94483.88542038582,57703.95686319084,40866.5872857722,29512.333398382125,22059.12027148164,1609.8943411132175,108220.38562792627,355943.8813944688,1656056.2635045578,4.652576852892328,1551325.4311387492,4.358342739482349,0.7474542922007965,0.1001656023090635,4.027634451161993,1.276267761210911,1.0,0.0,4.027634451161619,1.2837919341286737,1.2840501939233886,3.137295338979989,19940.06744682545,2033.3210063401316,0.00020115903775338434,6.563007403105099e-05,0.00013552896372233335,0.0005458611234183537,0.10016560225530034,0.10016560230906262,0.4867256491743443,3.979039320256561e-13,29512.333398382125,22059.12027148164,0.7474542924481272,0.9764583849641432,0.6081591598762222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655852952901425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15608.431664359654,1609.8943411132175,0.4867256491743443,7.1182427938627315
853.0,-31.42400725488755,5.157826714107146,34.537471230786196,25.050388660188787,5.392353678651885,-27.74256940159527,-41.61310644177718,1.710915825359585,-4.90842530951727,-4.908425309517668,39.92526950214338,42798.20773156164,25920.598960833893,68718.80669239553,79576.52482018435,105497.12378101825,105497.12378101825,-2716.066049047833,135009.00668988176,94479.13493704077,57700.81784841795,40864.79676513647,29511.882908863514,22058.783555659233,1609.9168069031382,108213.18983006608,355923.6512399973,1655990.5472273368,4.652656662343329,1551313.5879966724,4.358557186610311,0.7474542923533408,0.1001586680543516,4.027634451161993,1.2762549698585643,1.0,0.0,4.027634451161886,1.2838021649548625,1.2840603533202914,3.13727033736822,19939.064895354542,2033.2187745412086,0.00020110179872334278,6.561509946156794e-05,0.00013548669926177482,0.0005456908976209484,0.10015866803827021,0.10015866805435111,0.48670898250767763,3.979039320256561e-13,29511.882908863514,22058.783555659233,0.7474542924481272,0.9764428644647051,0.6081305331512115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655920250208565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15608.125515823616,1609.9168069031382,0.48670898250767763,7.117808199854505
854.0,-31.42669246651148,5.156406927153997,34.53748756721165,25.047139345575147,5.390360923150402,-27.745185719976824,-41.61505712019277,1.7088541766156913,-4.909757901730302,-4.909757901730625,39.92495581763812,42794.74692730482,25920.3744343779,68715.12136168272,79571.43001376897,105491.80444814687,105491.80444814687,-2713.8414710314973,135002.94087598208,94474.31744515733,57697.63435869294,40862.98120718265,29511.136427835205,22058.225598766505,1609.9197635894077,108205.64591917837,355905.17881725286,1655922.3422545088,4.652706509518867,1551300.084049672,4.3587454647470025,0.7474542924738392,0.10015140696402106,4.027634451161993,1.2762418982712553,1.0,0.0,4.027634451164066,1.2838119117665787,1.284070029093842,3.1372465189388996,19938.04820226817,2033.115100698829,0.00020104494104173192,6.560041485773487e-05,0.00013544452618399706,0.0005455210398799792,0.10015140692273458,0.1001514069640208,0.48669231584101097,3.410605131648481e-13,29511.136427835205,22058.225598766505,0.7474542924481272,0.9764260451272837,0.6081034955102632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655987586258417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15607.817052805462,1609.9197635894077,0.48669231584101097,7.117463063234965
855.0,-31.42936054238688,5.154988461865575,34.53750491630917,25.04387724855917,5.388347812485907,-27.747788649195986,-41.61699808957053,1.70677591929499,-4.911114774876069,-4.911114774876446,39.92465126287667,42791.3197781938,25920.215834610703,68711.5356128045,79566.3656582667,105486.5814928774,105486.5814928774,-2711.6059574480314,134997.03483462217,94469.51524821021,57694.46936813731,40861.16208896989,29510.453341744782,22057.715026758207,1609.9268002411595,108198.18745032544,355886.37058466696,1655854.8479542835,4.652762749059389,1551286.9732181707,4.35893898007289,0.7474542925965794,0.10014422668315624,4.027634451161993,1.276228914051317,1.0,0.0,4.027634451162498,1.2838217355221055,1.2840797823102474,3.1372225128467948,19937.03473705564,2033.0117560079784,0.00020098846087504248,6.558580636039691e-05,0.00013540265451464557,0.0005453523961019715,0.10014422668630935,0.10014422668315599,0.4866756491743443,3.979039320256561e-13,29510.453341744782,22057.715026758207,0.7474542924481272,0.97640980944164,0.6080764171219655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656054834138715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15607.509026728934,1609.9268002411595,0.4866756491743443,7.117097764920219
856.0,-31.43201148539411,5.153571492264032,34.53752301013082,25.04062388269233,5.386344017992537,-27.75037522487393,-41.61892138710243,1.7047077574723137,-4.912462042564755,-4.912462042565165,39.92434495184606,42787.89320216308,25920.036352185183,68707.92955434826,79561.299014476,105481.33536666118,105481.33536666118,-2709.3791094997723,134991.0874528744,94464.70761857631,57691.30180626315,40859.33979145907,29509.752086213222,22057.190868164012,1609.9325753284656,108190.71447616095,355867.6962693492,1655787.311858988,4.652817126187692,1551273.786865204,4.359130663242543,0.7474542925241652,0.10013703319437331,4.027634451161993,1.2762159012584018,1.0,0.0,4.02763445116381,1.283831511492378,1.2840894882149327,3.1371986238911576,19936.020125318064,2032.90829440411,0.0002009323578770362,6.557133383661159e-05,0.00013536102404042462,0.000545184723769781,0.10013703317107549,0.10013703319437338,0.48665898250767764,3.979039320256561e-13,29509.752086213222,22057.190868164012,0.7474542924481272,0.9763935802068932,0.6080495294232926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656122019869656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15607.200871338267,1609.9325753284656,0.48665898250767764,7.11673618549193
857.0,-31.43464537434357,5.152156066354688,34.53754188756616,25.037379806768172,5.384345918747504,-27.752945880019933,-41.620830819569505,1.7026464244238821,-4.913805529420188,-4.913805529420568,39.92403964076919,42784.482758153936,25919.851109121286,68704.33386727521,79556.24707335267,105476.09818247396,105476.09818247396,-2707.161080595615,134985.14999963014,94459.91011334723,57688.1457981487,40857.51590577615,29509.051817156178,22056.667447842,1609.9382777749513,108183.25926306957,355849.07512539043,1655720.051042057,4.6528715873678514,1551260.643643449,4.359321836362317,0.7474542924831811,0.10012985702476566,4.027634451161993,1.2762029131921007,1.0,0.0,4.02763445116105,1.2838412549381848,1.2840991620692674,3.137174814775615,19935.00765025505,2032.805050680411,0.0002008766300971573,6.555696856765716e-05,0.00013531966152950013,0.000545018130695795,0.1001298570226913,0.10012985702476304,0.486642315841011,3.979039320256561e-13,29509.051817156178,22056.667447842,0.7474542924481272,0.9763775055477747,0.6080228742521224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656189135207336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15606.892748834929,1609.9382777749513,0.486642315841011,7.116372877065085
858.0,-31.437262218287774,5.1507421176677735,34.5375614804856,25.034125602711015,5.382343296157354,-27.755501644601754,-41.622722789738305,1.7005827224713257,-4.915150636673502,-4.91515063667387,39.92373372355642,42781.073397175685,25919.673842429733,68700.74723960542,79551.17261220602,105470.84645463576,105470.84645463576,-2704.9359396836226,134979.1930830083,94455.08137711805,57684.982162087734,40855.66579447813,29508.34662837253,22056.140354310992,1609.943764009316,108175.78239431938,355830.43228818633,1655652.499939967,4.652925522117955,1551247.4744127945,4.359513222175562,0.7474542925798433,0.10012266040993668,4.027634451161993,1.2761899163341148,1.0,0.0,4.027634451161878,1.2838510088221973,1.2841088468439619,3.1371509805152065,19933.988584139555,2032.7011348564042,0.00020082127706385985,6.554273754452097e-05,0.0001352785395193389,0.0005448525062709685,0.10012266044185525,0.10012266040993688,0.4866256491743443,3.410605131648481e-13,29508.34662837253,22056.140354310992,0.7474542924481272,0.9763619906544003,0.6079965016787838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656256177876548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15606.584585394143,1609.943764009316,0.4866256491743443,7.1160092205287855
859.0,-31.439862090812547,5.149329880631385,34.53758180791728,25.030899827275448,5.380358727163215,-27.758040327272212,-41.624600790068484,1.6985369636228798,-4.91648310747172,-4.916483107472137,39.92342875173085,42777.679106829324,25919.468444366572,68697.1475511959,79546.14004498186,105465.60848934844,105465.60848934844,-2702.7355975927785,134973.24559964176,94450.29499232209,57681.83405416931,40853.84548683642,29507.63711029332,22055.610012350167,1609.948624282634,108168.34408694122,355811.9653446108,1655585.606278832,4.652979010066076,1551234.345963604,4.35970258746415,0.7474542922535936,0.10011550124261752,4.027634451161993,1.2761768573848533,1.0,0.0,4.027634451162252,1.2838606782680981,1.2841184476413046,3.137127352942369,19932.9784559549,2032.5981304476963,0.00020076629694317852,6.552861442582726e-05,0.00013523768251735125,0.0005446879492021919,0.1001155012104201,0.10011550124261781,0.48660898250767765,3.979039320256561e-13,29507.63711029332,22055.610012350167,0.7474542924481272,0.9763459355246483,0.6079701212631121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656323151024262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15606.27645587096,1609.948624282634,0.48660898250767765,7.115644411154502
860.0,-31.44244507383185,5.147919202557413,34.53760283516652,25.02765938350933,5.378365461544983,-27.760564676647405,-41.62646516980601,1.6964850643605587,-4.917821134870053,-4.917821134870414,39.92312400407119,42774.30120522689,25919.28136887666,68693.58257410355,79541.08325537873,105460.3646242554,105460.3646242554,-2700.524277620876,134967.29442226383,94445.47404769149,57678.69199753965,40851.98005572426,29506.929798008445,22055.081336017065,1609.9537656844602,108160.88890187627,355793.42214792105,1655518.4250878724,4.653032692660605,1551221.22724821,4.3598929341737245,0.7474542924999829,0.10010832602969898,4.027634451161993,1.2761638506362214,1.0,0.0,4.027634451162469,1.2838703757758239,1.2841280769812615,3.1371036571570965,19931.961034193897,2032.4943823011831,0.0002007116877285785,6.551459652258196e-05,0.00013519709120599652,0.0005445244622381617,0.10010832596139821,0.10010832602969916,0.486592315841011,3.410605131648481e-13,29506.929798008445,22055.081336017065,0.7474542924481272,0.9763309681305301,0.6079443427157877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656390043545063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15605.968292744496,1609.9537656844602,0.486592315841011,7.115279227329861
861.0,-31.445011166142166,5.146510205165298,34.53762450992061,25.02442788043993,5.376380115977611,-27.763073030068167,-41.62831194754688,1.694441979903614,-4.919151809224218,-4.919151809224532,39.92281853210375,42770.92305226297,25919.07968705381,68690.00273931678,79536.03074289829,105455.1104299521,105455.1104299521,-2698.321957391541,134961.322340168,94440.65376835976,57675.54607772445,40850.11965626145,29506.211910215898,22054.544740855607,1609.9581162734078,108153.43238734364,355774.9816062657,1655451.3339703758,4.653085291428544,1551208.077437113,4.36008195526752,0.7474542922678492,0.10010115004426608,4.027634451161993,1.276150790038519,1.0,0.0,4.027634451161985,1.2838800314868846,1.2841376649910143,3.137080063857304,19930.943752838884,2032.3906484720965,0.0002006574491737504,6.55007137000364e-05,0.000135156735473714,0.0005443619241005188,0.10010114999997324,0.10010115004426576,0.4865756491743443,3.410605131648481e-13,29506.211910215898,22054.544740855607,0.7474542924481272,0.9763158653946291,0.6079186066125429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656456862669696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15605.660091299927,1609.9581162734078,0.4865756491743443,7.114913309066894
862.0,-31.447560364606577,5.145103035416348,34.53764688715706,25.021220126096182,5.374408659357518,-27.76556478785501,-41.630140983592696,1.6924130826059247,-4.920473807252847,-4.920473807253177,39.9225148350313,42767.54429507254,25918.860369874026,68686.40466494657,79531.01837610635,105449.87874598039,105449.87874598039,-2696.1405682753248,134955.375628706,94435.87243771508,57672.39835668115,40848.304534482144,29505.496882725616,22054.010302946306,1609.9623424764854,108146.01931425571,355756.6620441665,1655384.9061438807,4.653138177742313,1551195.004114366,4.360269728193559,0.7474542926900553,0.10009401599670573,4.027634451161993,1.2761377277923747,1.0,0.0,4.027634451161803,1.2838896203036054,1.2841471865676095,3.1370566343620454,19929.934691292397,2032.287752830212,0.0002006035810750914,6.548696692973305e-05,0.00013511661414535836,0.0005442003300562072,0.10009401606267401,0.10009401599670571,0.48655898250767765,3.410605131648481e-13,29505.496882725616,22054.010302946306,0.7474542924481272,0.9762998342850974,0.6078924440977269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265652360263121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15605.351934099002,1609.9623424764854,0.48655898250767765,7.114546180116794
863.0,-31.450092827434855,5.1436975238889975,34.53766989498453,25.017992813978367,5.372426364589931,-27.768042564993884,-41.63196027567608,1.6903761021489954,-4.92180204243374,-4.921802042434135,39.92221064153489,42764.19711278818,25918.66138328207,68682.85849607024,79525.97055352457,105444.63193680665,105444.63193680665,-2693.9443989624124,134949.4124764322,94431.04450906007,57669.27106832368,40846.414934151544,29504.78053962554,22053.474867959703,1609.9666861359833,108138.57633576906,355738.2567963154,1655318.0178665798,4.653190895952366,1551181.9095054164,4.360458510914598,0.7474542926473025,0.10008685344826264,4.027634451161993,1.2761247029108929,1.0,0.0,4.027634451161834,1.2838992462648302,1.2841567457661434,3.1370331144592103,19928.91579560896,2032.1838543854385,0.00020055007982258972,6.547329604114433e-05,0.00013507678378144538,0.000544039907910309,0.10008685351676065,0.10008685344826249,0.48654231584101093,3.979039320256561e-13,29504.78053962554,22053.474867959703,0.7474542924481272,0.9762855916452947,0.6078673834153712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656590256466844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15605.043826892637,1609.9666861359833,0.48654231584101093,7.114179095011213
864.0,-31.452608469998022,5.142293927834783,34.53769353528712,25.014793720934563,5.3704629277737395,-27.770503315860516,-41.633757984358795,1.6883577736362096,-4.923116373720461,-4.923116373720861,39.92190677264907,42760.83311410812,25918.431526505785,68679.26464061391,79520.96086169283,105439.39238819861,105439.39238819861,-2691.77316822586,134943.44827425978,94426.25555519722,57666.1278076123,40844.58638620547,29504.05588606116,22052.933222011583,1609.9701557596334,108131.16555642447,355720.0449491138,1655251.727026098,4.653242769220058,1551168.8289533842,4.360644981857238,0.7474542926293137,0.1000797223034472,4.027634451161993,1.2761116043990484,1.0,0.0,4.027634451162715,1.283908784475906,1.2841662176688813,3.1370098093113996,19927.905125243316,2032.0807946896562,0.00020049694693974367,6.545978993203599e-05,0.00013503715700770769,0.0005438803057512147,0.10007972234235199,0.10007972230344706,0.48652564917434427,3.979039320256561e-13,29504.05588606116,22052.933222011583,0.7474542924481272,0.9762699381575579,0.6078416261199915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656656832200024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15604.735611350174,1609.9701557596334,0.48652564917434427,7.113810916711715
865.0,-31.45510744687198,5.140892152211646,34.537717815482154,25.01158966859805,5.368496056338813,-27.772949408730675,-41.635545844305284,1.6863380181974847,-4.924433313720556,-4.924433313720937,39.921603808131884,42757.4999770472,25918.213074776402,68675.71305182361,79515.94485776547,105434.15793254187,105434.15793254187,-2689.5992283416126,134937.4937847044,94421.45217204672,57663.00729132836,40842.716534131505,29503.33585216252,22052.395017839866,1609.9739433820466,108123.75716088348,355701.7976884381,1655185.4284351384,4.653295089289731,1551155.7874144295,4.360832015735547,0.7474542922312793,0.10007259354991763,4.027634451161993,1.276098570725881,1.0,0.0,4.0276344511614885,1.283918328740159,1.2841756960934487,3.136986489720181,19926.89140969206,2031.9774244713599,0.00020044417889975523,6.544636037217147e-05,0.00013499781852758375,0.0005437218647334111,0.10007259355193784,0.10007259354991752,0.4865089825076776,3.979039320256561e-13,29503.33585216252,22052.395017839866,0.7474542924481272,0.9762553934754146,0.6078166226336521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265672331764369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15604.42752785761,1609.9739433820466,0.4865089825076776,7.113442056637277
866.0,-31.457582520003474,5.139518828753752,34.537751755854806,25.01032033413651,5.368740378234215,-27.77516089951761,-41.636981384921796,1.686318757750647,-4.924480711033368,-4.924480711033717,39.92156208814364,42752.81302762461,25914.798814952734,68667.61184257735,79509.80982993447,105424.60864488721,105424.60864488721,-2699.095058277977,134927.96053854242,94416.382693543,57659.38589124246,40841.107558111704,29503.351893655203,22052.40701229405,1609.977156537169,108123.70370316519,355701.14097432216,1655551.936739258,4.654334063153233,1551153.9915246335,4.360835018059754,0.7474542923726744,0.10007252025097482,4.027634451161993,1.2760824813926597,1.0,0.0,4.0276344511593365,1.2839185265462316,1.284175826850072,3.1369860064223984,19925.821536847237,2031.8683278027909,0.0002003919282260375,6.543557911357101e-05,0.0001349563491124665,0.0005435548410884153,0.10009743952588045,0.10007252025142299,0.48649231584101094,3.410605131648481e-13,29503.351893655203,22052.40701229405,0.7474542924481272,0.9761623357083393,0.6077637579536586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656789717298047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15604.119343363112,1609.977156537169,0.48649231584101094,7.113072807179049
867.0,-31.460048771155208,5.1381180023841795,34.537773524710914,25.005145172495418,5.364486836181023,-27.77779816741667,-41.63909201798958,1.6822362324424636,-4.927163226488744,-4.927163226489076,39.921043634958195,42750.95483301686,25918.09916434863,68669.0539973655,79506.07144961244,105424.17061396108,105424.17061396108,-2685.2353014119144,134926.36226112256,94411.95059552907,57656.83397893336,40839.018462884116,29502.19164716149,22051.539776215162,1610.0,108109.40591537299,355663.9748953548,1655057.2333923676,4.653429501481916,1551131.6741809638,4.361227967036429,0.7474542922080442,0.10005877809691514,4.027634451161993,1.2760728424089032,1.0,0.0,4.027634451162455,1.2839377060744206,1.2841949433869466,3.136939145962382,19924.886178051023,2031.7729477498458,0.00020033987627881913,6.541973073015913e-05,0.00013492014554866,0.0005434090263675734,0.10005877799759436,0.10005877809691513,0.48647564917434427,3.410605131648481e-13,29502.19164716149,22051.539776215162,0.7474542924481272,0.9762279308237077,0.6077654161214308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656854769650367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15603.817965998445,1610.0,0.48647564917434427,7.112834064096436
868.0,-31.46249620193396,5.1367339039990085,34.53779272666373,25.002483219746523,5.3631738456255,-27.7801324771609,-41.64072306649757,1.6808101208524504,-4.9277677683192564,-4.927767768319648,39.920533097855234,42747.19505873882,25916.09180622054,68663.28686495936,79500.60322263892,105416.69502885945,105416.69502885945,-2683.555990731533,134916.57259380003,94406.93886184631,57653.530697946306,40837.12018211112,29499.877564940565,22049.810111592837,1609.8977848055645,108100.25101959099,355655.59942797746,1654979.5214713775,4.653320583545378,1551109.6978302565,4.361268880132917,0.7474542924136798,0.10005001100459161,4.027634451161993,1.2760585630638523,1.0,0.0,4.027634451161422,1.2839444750713547,1.2842016474306128,3.136922607917417,19923.828491788277,2031.6650937668092,0.00020028823386917188,6.540748589755747e-05,0.00013488074797161442,0.0005432503473289723,0.10005001096427742,0.1000500110045909,0.4864589825076776,3.979039320256561e-13,29499.877564940565,22049.810111592837,0.7474542924481272,0.9762044025803976,0.6077483604356807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656921125211562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,49.0,15603.502735012575,1609.8977848055645,0.4864589825076776,7.112355514267487
869.0,-31.464927657075464,5.135348090877359,34.53781842913426,24.999183019995712,5.361076321585195,-27.78253085563267,-41.6424730681814,1.6786795201423892,-4.929233491490379,-4.929233491490751,39.920281114123185,42743.99563079502,25916.297574597884,68660.2932053929,79495.7271388955,105412.02471349339,105412.02471349339,-2681.309645174595,134911.55797502497,94402.19525861637,57650.46375051589,40835.25723122275,29499.533261531586,22049.552751602398,1609.9259704823714,108093.33435866798,355635.2935904626,1654917.1687389207,4.6534109481402215,1551098.8511385056,4.361487397605418,0.7474542921109799,0.10004334559363279,4.027634451161993,1.2760457513807344,1.0,0.0,4.027634451162995,1.2839545346670347,1.2842116431796993,3.1368980305883425,19922.827392310573,2031.5630100299873,0.0002002369407068105,6.539435040090987e-05,0.00013484259030590063,0.0005430966621999676,0.1000433455642803,0.10004334559363254,0.48644231584101094,3.979039320256561e-13,29499.533261531586,22049.552751602398,0.7474542924481272,0.97619247493836,0.6077219443086045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656986688819136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15603.196823876482,1609.9259704823714,0.48644231584101094,7.11187950432116
870.0,-31.467342505008954,5.133965048547853,34.53784347302682,24.996041098516457,5.35917222727509,-27.784894943406275,-41.64417627090586,1.6767246656724193,-4.930487409525938,-4.930487409526257,39.91996685560224,42740.67418632396,25915.96507954083,68656.6392658648,79490.70897735839,105406.67405689921,105406.67405689921,-2679.205418055193,134905.38301158452,94397.38117092852,57647.346379893985,40833.37199003837,29498.708954685302,22048.936630868382,1609.9223087033336,108085.8794749544,355617.92278125614,1654851.1907277023,4.653452721913616,1551085.3238959431,4.361662403753565,0.7474542924823947,0.10003617527961964,4.027634451161993,1.2760325693478811,1.0,0.0,4.027634451164124,1.2839637726010578,1.2842208175668395,3.1368754610597764,19921.811417652425,2031.4594094468985,0.00020018600986914216,6.538156852002015e-05,0.000134804441349122,0.0005429430121473701,0.1000361752666603,0.1000361752796195,0.4864256491743443,3.410605131648481e-13,29498.708954685302,22048.936630868382,0.7474542924481272,0.9761781301455352,0.6076981316664762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657052334082688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15602.888242009925,1609.9223087033336,0.4864256491743443,7.1115320711054775
871.0,-31.469740908840006,5.132583686169036,34.53786954112885,24.992858908977382,5.357222023903212,-27.78724883985582,-41.64587032338602,1.6747299549190173,-4.931790482940528,-4.931790482940906,39.91966732322544,42737.38536009647,25915.763485458105,68653.14884555458,79485.71438626052,105401.47787171861,105401.47787171861,-2677.067117564613,134899.4726188687,94392.56535207876,57644.236325914804,40831.47669573773,29497.994747150085,22048.40278947384,1609.9259609814353,108078.54498928323,355599.87171696546,1654785.9988929338,4.653505612651167,1551072.4306225274,4.36184755391892,0.7474542923499577,0.1000291181377921,4.027634451161993,1.2760194461094216,1.0,0.0,4.027634451161959,1.2839731961337466,1.2842301780493552,3.1368524384230603,19920.795077646413,2031.3557716086955,0.00020013543766842426,6.536885760065606e-05,0.0001347665800677682,0.0005427905207462244,0.10002911813146521,0.10002911813779197,0.4864089825076776,3.979039320256561e-13,29497.994747150085,22048.40278947384,0.7474542924481272,0.9761647206648705,0.6076739165429681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657117848524537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15602.580312255435,1609.9259609814353,0.4864089825076776,7.111152627555012
872.0,-31.472122932642456,5.131204309848647,34.53789619369033,24.989689781237416,5.355286992054728,-27.78958647493575,-41.64755044095216,1.6727505343480153,-4.933077305081781,-4.933077305082138,39.91936394596775,42734.10955866099,25915.52515844677,68649.63471710775,79480.71137976032,105396.2365382071,105396.2365382071,-2674.941766275486,134893.48352134423,94387.74064730747,57641.13882620813,40829.55757899926,29497.24698313712,22047.843870486682,1609.9273355185385,108071.17830448259,355582.04648204235,1654720.6416893955,4.653555088229019,1551059.3719300388,4.362029487358751,0.747454292364671,0.10002203113596901,4.027634451161993,1.2760063448501753,1.0,0.0,4.027634451161328,1.2839825476300568,1.2842394669385842,3.1368295921125258,19919.776862337818,2031.251942542848,0.00020008522250932235,6.535625349638681e-05,0.00013472896901293554,0.0005426390371660358,0.10002203112624924,0.1000220311359679,0.48639231584101095,3.410605131648481e-13,29497.24698313712,22047.843870486682,0.7474542924481272,0.9761517695070762,0.6076503806013792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657183283815578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15602.272283163751,1609.9273355185385,0.48639231584101095,7.110779715042238
873.0,-31.47448856837709,5.129826934488458,34.537923537140244,24.986530118063115,5.353356974746944,-27.79190885706045,-41.64921306129543,1.6707772634303248,-4.934361431811226,-4.934361431811587,39.91906211616949,42730.8317936803,25915.285043222615,68646.11683690292,79475.72631370576,105391.01135692837,105391.01135692837,-2672.825639286937,134887.51564600284,94382.92929782327,57638.034777798144,40827.66057780569,29496.50428907446,22047.288734108293,1609.9288869095,108063.83699621531,355564.2592832916,1654655.637469415,4.653605063694234,1551046.3799294773,4.362211159962789,0.7474542921438536,0.10001496863695682,4.027634451161993,1.2759932331508028,1.0,0.0,4.02763445116442,1.2839918697925412,1.284248726945549,3.136806817797648,19918.76146555562,2031.1484008867067,0.0002000353643191949,6.534378286794781e-05,0.00013469158145124708,0.0005424884537345345,0.10001496861912357,0.1000149686369571,0.4863756491743443,3.410605131648481e-13,29496.50428907446,22047.288734108293,0.7474542924481272,0.976138386667603,0.6076265800606017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265724862545377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15601.964252750753,1609.9288869095,0.4863756491743443,7.1104040373744155
874.0,-31.476837887735922,5.128451648710996,34.53795155344523,24.983384494576626,5.351435887466839,-27.79421565922926,-41.65086188642306,1.6688136589601785,-4.935639338976159,-4.935639338976502,39.91876120721809,42727.56719251588,25915.034293295306,68642.60148581119,79470.76211510057,105385.79640839588,105385.79640839588,-2670.7226388780546,134881.55745454642,94378.13584450478,57634.94092192008,40825.77213620522,29495.76104615053,22046.73320620376,1609.9302099893548,108056.51904727393,355546.5589285539,1654591.0120207593,4.653654972802718,1551033.4276478428,4.362391896920366,0.7474542925577797,0.10000792884666586,4.027634451161993,1.2759800577117133,1.0,0.0,4.027634451160825,1.2840011461924836,1.284257941636014,3.136784155610258,19917.7498456159,2031.0452443613162,0.00019998586134715467,6.533141788556104e-05,0.00013465444346159362,0.0005423388754879592,0.10000792883537753,0.1000079288466661,0.4863589825076776,3.410605131648481e-13,29495.76104615053,22046.73320620376,0.7474542924481272,0.9761249275923662,0.6076028957121284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657313872731386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,95.0,15601.656295178822,1609.9302099893548,0.4863589825076776,7.110028295020201
875.0,-31.479170947431857,5.1270783308466905,34.537980183759515,24.980224028136604,5.349507264252034,-27.796508578998637,-41.65249723065642,1.6668448958188544,-4.93692094826622,-4.936920948266568,39.918459687790715,42724.316542664616,25914.798143716638,68639.11468638125,79465.76829164341,105380.56643536006,105380.56643536006,-2668.6091327246395,134875.58085934218,94373.30315282453,57631.85140384574,40823.8352766431,29495.01442398212,22046.175138385388,1609.9314633620322,108049.1755680847,355528.80798995274,1654526.018862013,4.653704514737298,1551020.4491709643,4.362573198891934,0.7474542924942545,0.10000086481098978,4.027634451161993,1.2759669185383244,1.0,0.0,4.027634451160942,1.2840104460973982,1.2842671802895211,3.136761436329061,19916.72994473412,2030.941243414838,0.000199936712160942,6.531915613798308e-05,0.00013461755602295892,0.000542190306369299,0.10000086488585591,0.1000008648109898,0.48634231584101095,3.410605131648481e-13,29495.01442398212,22046.175138385388,0.7474542924481272,0.9761125925495759,0.607579855537437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657379021448434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15601.348338707016,1609.9314633620322,0.48634231584101095,7.109652177231217
876.0,-31.481487814465066,5.125707218451028,34.53800944527609,24.977091885544382,5.347597105515765,-27.798785076783297,-41.65411863997576,1.6648943678339616,-4.9381892815406445,-4.93818928154101,39.918158846562164,42721.07801506571,25914.533487479493,68635.6115025452,79460.81448690126,105375.34797438075,105375.34797438075,-2666.520668338053,134869.6098466482,94368.51141784762,57628.77494601174,40821.929413150974,29494.261872267456,22045.612632597837,1609.9319867143847,108041.86864271881,355511.2416155709,1654461.6658277358,4.653753446189963,1551007.4999680016,4.362752336380886,0.7474542922305387,0.09999383630249516,4.027634451161993,1.2759538436541336,1.0,0.0,4.027634451161892,1.2840196602085485,1.2842763335833773,3.136738926963027,19915.71868743663,2030.8381238686638,0.00019988791511446998,6.530700097556506e-05,0.0001345809141389049,0.0005420427262547275,0.0999938362548499,0.09999383630249527,0.4863256491743443,3.410605131648481e-13,29494.261872267456,22045.612632597837,0.7474542924481272,0.9760996755917618,0.6075567694168447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657444077366684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15601.040379295722,1609.9319867143847,0.4863256491743443,7.109274916650281
877.0,-31.483782328206733,5.124352414301155,34.53804328098524,24.975174001324945,5.346840123768345,-27.801141182768976,-41.65572887342421,1.6641989773365191,-4.938784089764681,-4.938784089765087,39.91797262949056,42717.889231506684,25912.576497970575,68630.46572947726,79456.10808399683,105368.6845819674,105368.6845819674,-2669.8385691616277,134862.58589752569,94363.55435868619,57625.33550217198,40820.24317390467,29493.90131555827,22045.34313556097,1609.9328241661597,108038.52315112903,355503.0037757163,1654595.9496865193,4.654239013773254,1550999.4846093701,4.3628308850742705,0.7474542923194726,0.09999059478140046,4.027634451161993,1.2759387604193764,1.0,0.0,4.027634451162458,1.2840230090114464,1.2842796210143421,3.1367307461747274,19914.67253979381,2030.7314464974086,0.00019983959968476812,6.529493166571562e-05,0.00013454466801905251,0.0005418967401336891,0.10000138042091344,0.09999059480717062,0.4863089825076776,3.979039320256561e-13,29493.90131555827,22045.34313556097,0.7474542924481272,0.9760549065595474,0.6075291044450986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657509029230891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15600.732428347823,1609.9328241661597,0.4863089825076776,7.108897159498678
878.0,-31.486067817829273,5.12297873525243,34.538074672051735,24.970573209598683,5.343484998905498,-27.803318884578264,-41.65735440384594,1.660736065654465,-4.941037375755741,-4.94103737575613,39.917651370334724,42714.80256689915,25914.84148584704,68629.64405274618,79451.0584849389,105365.89997078593,105365.89997078593,-2662.129359199753,134859.35884154344,94358.93975660183,57622.68383856198,40818.06213115539,29493.458870757502,22045.01242939478,1609.9796204793226,108028.02932998569,355471.7980856632,1654338.1020916933,4.653922226744479,1550985.656695415,4.363174983354521,0.747454292356744,0.09998050743160011,4.027634451161993,1.275927901589312,1.0,0.0,4.0276344511616236,1.2840392883898166,1.2842958418617545,3.1366909779004044,19913.698664974916,2030.6321389031848,0.00019979148497683346,6.528274979207289e-05,0.00013450873518476057,0.000541752015812367,0.09998050738883908,0.09998050743159981,0.48629231584101096,3.979039320256561e-13,29493.458870757502,22045.01242939478,0.7474542924481272,0.9760796392226966,0.6075078729378796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657573208960677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15600.4244325451,1609.9796204793226,0.48629231584101096,7.108576197155907
