time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
879.0,-31.488336029991412,5.121615632721336,34.53810303059263,24.96775999842214,5.341945735184599,-27.805514498821495,-41.65887275068087,1.6591242040146814,-4.941907592028315,-4.941907592028687,39.91723860132729,42711.347033700826,25913.57230373131,68624.91933743213,79445.89436141521,105359.46666514652,105359.46666514652,-2660.3270106922137,134851.29904790706,94354.06819455903,57619.52086684477,40816.163697460295,29491.832382760527,22043.796709473605,1609.9217454845655,108019.79367583874,355459.7470620033,1654267.956480594,4.6538826692858635,1550967.8900721925,4.36327292440698,0.7474542925436984,0.09997260904791208,4.027634451161993,1.275914159086533,1.0,0.0,4.0276344511631645,1.2840469183077459,1.2843034120000238,3.1366723394111173,19912.670560814375,2030.5273014550714,0.0001997437445558231,6.527137306105036e-05,0.00013447237149477275,0.0005416055561618007,0.09997260907320739,0.09997260904791183,0.4862756491743443,3.979039320256561e-13,29491.832382760527,22043.796709473605,0.7474542924481272,0.9760613751404845,0.6074891820976883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657638283251804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15600.115859881174,1609.9217454845655,0.4862756491743443,7.108186821384473
880.0,-31.490588563725247,5.120252718852244,34.538135152272545,24.964570404868596,5.339959569701839,-27.807740687979503,-41.66045218063516,1.6571116939560988,-4.943261713881782,-4.943261713882149,39.91696780260313,42708.21135143319,25913.549664291062,68621.76101572425,79441.01595666601,105354.56562095707,105354.56562095707,-2658.193708511637,134845.85910498723,94349.29512570414,57616.49052047145,40814.22733914743,29491.29348403016,22043.393898492963,1609.9361628768818,108012.75932946871,355440.99540200445,1654205.749262331,4.653953175523328,1550956.2342929959,4.363470320970887,0.7474542922449192,0.09996583790544132,4.027634451161993,1.2759011891530827,1.0,0.0,4.027634451162486,1.2840564196690827,1.2843128543918267,3.136649129638684,19911.663242852464,2030.424583609333,0.00019969634453459296,6.525954059009385e-05,0.00013443680394449912,0.0005414623030709752,0.09996583782921656,0.09996583790544133,0.48625898250767763,3.410605131648481e-13,29491.29348403016,22043.393898492963,0.7474542924481272,0.9760508166678958,0.6074659692635914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265770285692773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15599.80917783118,1609.9361628768818,0.48625898250767763,7.107750544106666
881.0,-31.492824990843705,5.118892531641687,34.538167046563906,24.961468332354002,5.338082897794394,-27.809941430213765,-41.6619936824776,1.6551993371644471,-4.944494833510134,-4.944494833510502,39.916661147536004,42704.98814051981,25913.222465266885,68618.21060578669,79436.04861620915,105349.27108147604,105349.27108147604,-2656.1400709052687,134839.7492988727,94344.47094060347,57613.410464914115,40812.289417432614,29490.478217396645,22042.78452990395,1609.9322628286163,108005.4111523813,355423.9200365185,1654141.3928586124,4.653995692492097,1550943.0352570075,4.363642815873658,0.7474542924468669,0.0999587723391038,4.027634451161993,1.2758879466773942,1.0,0.0,4.027634451163532,1.2840654524686792,1.2843218285758402,3.1366270647798107,19910.645137216194,2030.32076572695,0.00019964929370193765,6.524799417503142e-05,0.00013440129952690624,0.0005413193042555096,0.099958772377662,0.09995877233910375,0.48624231584101096,3.410605131648481e-13,29490.478217396645,22042.78452990395,0.7474542924481272,0.9760385389407058,0.6074439112033335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657767422082988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15599.50101088047,1609.9322628286163,0.48624231584101096,7.107384499751817
882.0,-31.49504551561047,5.1175345215399215,34.53819969237816,24.958353337738686,5.336186417244034,-27.812129838886012,-41.663529456686206,1.6532707405195946,-4.94575138611475,-4.945751386115166,39.916363233837934,42701.80955318115,25912.96121221185,68614.770765393,79431.10924572809,105344.07045793993,105344.07045793993,-2654.076269314741,134833.79493977915,94339.66028839731,57610.36059585023,40810.33299171898,29489.724481839236,22042.221146686465,1609.9323254851615,107998.14672725467,355406.5208499784,1654077.7353536692,4.65404442045079,1550930.212548007,4.363820362211853,0.7474542924353467,0.09995178591608334,4.027634451161993,1.2758748322306204,1.0,0.0,4.027634451162808,1.284074560566664,1.284330878515027,3.136604816300225,19909.62988758894,2030.2172390764372,0.00019960258753904626,6.523649254132021e-05,0.00013436609499772604,0.0005411775132809465,0.09995178588885988,0.09995178591608343,0.4862256491743443,3.979039320256561e-13,29489.724481839236,22042.221146686465,0.7474542924481272,0.9760272356989311,0.6074221144021466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265783185848406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15599.193345575026,1609.9323254851615,0.4862256491743443,7.106999675405853
883.0,-31.49725004907776,5.116178909134387,34.53823287064637,24.955256818234943,5.334304588504037,-27.814302388080762,-41.665043857041724,1.651356927507038,-4.946995261220195,-4.946995261220606,39.91606422217685,42698.611295061506,25912.67348866411,68611.28478372561,79426.18521336197,105338.85870202607,105338.85870202607,-2652.029843648299,134827.81397833047,94334.86445021952,57607.29053191905,40808.41546477831,29488.955276304405,22041.646192115477,1609.931174355868,107990.88854567437,355389.2978640755,1654014.3365165892,4.65409157354309,1550917.3426613912,4.3639956295323366,0.7474542921439761,0.09994480609720852,4.027634451161993,1.2758616133825855,1.0,0.0,4.027634451162204,1.284083598997191,1.2843398592167312,3.13658273831033,19908.617764343762,2030.114031228173,0.00019955622769783624,6.522515281598734e-05,0.0001343310748818489,0.000541036465055756,0.09994480599097633,0.09994480609720849,0.48620898250767763,3.979039320256561e-13,29488.955276304405,22041.646192115477,0.7474542924481272,0.9760149499251226,0.6073998336627386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657896192162639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15598.88553885989,1609.931174355868,0.48620898250767763,7.106618394206368
884.0,-31.49943880844795,5.114825543311624,34.538266586278226,24.952145490702264,5.3324145610408165,-27.816461558234902,-41.66655239006502,1.6494373108277645,-4.948243931923571,-4.948243931923927,39.91576511540575,42695.45647628928,25912.403898731543,68607.86037502083,79421.23469801822,105333.63859674976,105333.63859674976,-2649.973140422764,134821.82513653376,94330.03244320773,57604.254221478775,40806.42024636551,29488.186539783987,22041.071606673464,1609.9301911148248,107983.61173717253,355372.00913594477,1653950.6410864452,4.654138757601866,1550904.4687618655,4.364171709901269,0.7474542924820674,0.09993780854521066,4.027634451161993,1.275848441789858,1.0,0.0,4.0276344511622755,1.2840926639682821,1.2843488669020453,3.1365605958025147,19907.59800795578,2030.0100450159619,0.00019951020939420658,6.521385883763336e-05,0.00013429635055657322,0.0005408966081669824,0.09993780857059437,0.09993780854521059,0.48619231584101097,3.410605131648481e-13,29488.186539783987,22041.071606673464,0.7474542924481272,0.9760046113315621,0.6073788364188102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657960412666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15598.577907221756,1609.9301911148248,0.48619231584101097,7.106235733437428
885.0,-31.50161169125512,5.113474691657383,34.53830086149127,24.949067376460903,5.330545762802438,-27.81860431448773,-41.66803944446144,1.6475383860350408,-4.9494776184427565,-4.9494776184431615,39.915466930356324,42692.281158540245,25912.102198508903,68604.38335704914,79416.33254276072,105328.43474126962,105328.43474126962,-2647.945730939653,134815.84727088147,94325.25098089925,57601.19959667853,40804.50153802302,29487.41252961186,22040.49306976379,1609.9284599187492,107976.38047220928,355354.92852259043,1653887.7224161215,4.65418540638302,1550891.6346146974,4.364345363275593,0.7474542924927807,0.09993085512168962,4.027634451161993,1.2758352520642804,1.0,0.0,4.027634451161839,1.2841016316659595,1.2843577777347914,3.136538691206744,19906.588918622703,2029.9071465406337,0.00019946453456839172,6.520272743450921e-05,0.0001342618071338825,0.0005407574798876922,0.09993085515614042,0.09993085512168969,0.4861756491743443,3.979039320256561e-13,29487.41252961186,22040.49306976379,0.7474542924481272,0.975992534376543,0.6073569303783893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658024527152856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15598.270141508096,1609.9284599187492,0.4861756491743443,7.105852194261337
886.0,-31.503765519650933,5.11213321022658,34.53833801485279,24.946717998851113,5.329379835826456,-27.820565818152716,-41.6693106299266,1.64639736973877,-4.950387895765459,-4.950387895765804,39.91523635402367,42688.29531408278,25910.991847930392,68599.28716201318,79411.53527005484,105322.52711798523,105322.52711798523,-2648.5275696871686,134809.36394908835,94320.35162016751,57597.99103923202,40802.62286770609,29486.836831103123,22039.990999190915,1609.9271626031702,107971.0546876724,355342.32598119404,1653908.0461146766,4.654407666038093,1550881.7104612829,4.364472220355086,0.7474518587881501,0.09992540348751901,4.027634451161993,1.2758209051331506,1.0,0.0,4.027634451162099,1.2841070569706154,1.2843631459938067,3.1365254394471864,19905.554947771456,2029.8017108565573,0.00019941926978579274,6.519321332003384e-05,0.00013422605646575892,0.0005406134892651057,0.09992996321954571,0.09992572883307228,0.48615898250767764,3.410605131648481e-13,29486.836831103123,22039.990999190915,0.7474542924481272,0.975954111127921,0.6073214319330721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265808852294243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15597.962557524574,1609.9271626031702,0.48615898250767764,7.105468287654282
887.0,-31.505907623154958,5.110783129230496,34.53837401807424,24.942764290049695,5.32663418756072,-27.822862366671917,-41.67100904798133,1.6435889310776985,-4.952133266703186,-4.952133266703522,39.914929647134684,42686.126106677126,25912.009719530095,68598.13582620722,79406.63840994007,105318.64812947017,105318.64812947017,-2643.7685671978397,134804.94760663662,94315.70769548454,57595.19539222169,40800.569225847605,29486.299477166453,22039.66111803118,1609.9537210432036,107962.416696668,355318.16277729423,1653765.3713263,4.654322645371902,1550868.5096742264,4.364731871717679,0.7474542926316751,0.09991741770737664,4.027634451161993,1.2758093023067345,1.0,0.0,4.0276344511615045,1.2841202736694566,1.284376307528495,3.1364931570255234,19904.57488465292,2029.701772231386,0.00019937426080445406,6.518050361194175e-05,0.0001341937571925123,0.0005404833995994301,0.09991741774644575,0.09991741770738052,0.486142315841011,3.410605131648481e-13,29486.299477166453,22039.66111803118,0.7474542924481272,0.9759737073514783,0.6073129575175775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658152075228506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15597.659079055433,1609.9537210432036,0.486142315841011,7.105117544915799
888.0,-31.508033106674606,5.109440410732148,34.538408219314675,24.939851753320568,5.32497593389571,-27.824941403762768,-41.67241071173919,1.6418842309838841,-4.953132878510871,-4.953132878511273,39.914562128878245,42682.80134994844,25911.12621980181,68593.92756975025,79401.55437332553,105312.68059312734,105312.68059312734,-2641.894287557414,134797.67030515493,94310.81044332603,57592.05741994891,40798.614470419016,29484.9897120276,22038.682123015835,1609.9164804875877,107954.57488068476,355304.32456681755,1653698.243063365,4.6543149878052645,1550852.6916534686,4.364857347414074,0.7474542924471753,0.09990989159729453,4.027634451161993,1.2757955312309788,1.0,0.0,4.027634451162153,1.2841283320036754,1.284384310129447,3.136473474483285,19903.541358799168,2029.5963819244257,0.00019932961029050554,6.517001632052005e-05,0.0001341595939699855,0.0005403458026274183,0.09990989161916727,0.0999098915972945,0.4861256491743443,3.979039320256561e-13,29484.9897120276,22038.682123015835,0.7474542924481272,0.9759591638426767,0.6072938610141525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658216035324195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15597.346772864825,1609.9164804875877,0.4861256491743443,7.104727884935569
889.0,-31.510143188074036,5.108099027182127,34.53844485908802,24.93674213709312,5.323066504588763,-27.8270316929612,-41.67385547244919,1.6399550094759072,-4.954412050876726,-4.954412050877122,39.9142812041657,42679.720984607404,25910.966026002567,68590.68701060997,79396.68951247689,105307.65553847946,105307.65553847946,-2639.8464045248256,134791.98939425702,94306.02447904633,57589.0559511766,40796.63169763304,29484.333855777564,22038.19189642464,1609.9223672151863,107947.50194300429,355286.6168530253,1653636.6320897806,4.654373549831335,1550840.6007093166,4.36504086319375,0.7474542923107681,0.09990308807298094,4.027634451161993,1.2757824266748505,1.0,0.0,4.02763445116262,1.28413743897488,1.284393362002874,3.13645123093462,19902.531319361115,2029.4933865653527,0.00019928529244989956,6.515920820999203e-05,0.0001341260842399075,0.0005402108376841071,0.09990308805100478,0.09990308807298033,0.48610898250767764,3.979039320256561e-13,29484.333855777564,22038.19189642464,0.7474542924481272,0.9759496966285117,0.6072728319614873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658279647027229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15597.040168149528,1609.9223672151863,0.48610898250767764,7.104306798387567
890.0,-31.51223759335017,5.106760396005039,34.5384815533071,24.93368029771375,5.321218668864442,-27.829101712479265,-41.675270652025915,1.6380827879935518,-4.955622416130666,-4.9556224161310904,39.913979837424016,42676.58565365554,25910.63574125053,68587.22139490607,79391.76883593512,105302.40457718565,105302.40457718565,-2637.843116140415,134785.9244845629,94301.20130323403,57586.018120954446,40794.64798031065,29483.519907377235,22037.58351184068,1609.9177825994836,107940.24769332606,355269.8622807798,1653573.7629077036,4.654416088919013,1550827.630023477,4.365210209690723,0.747454292468198,0.09989611448091766,4.027634451161993,1.2757692089257762,1.0,0.0,4.027634451161022,1.2841462790019071,1.2844021473124814,3.1364296396921705,19901.51342672707,2029.389590403152,0.0001992413128351268,6.51486230005121e-05,0.0001340926898346147,0.0005400763372268738,0.09989611456536229,0.09989611448091765,0.486092315841011,3.979039320256561e-13,29483.519907377235,22037.58351184068,0.7474542924481272,0.975939234849091,0.6072523934012812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265834319589071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15596.732460701736,1609.9177825994836,0.486092315841011,7.103928228265086
891.0,-31.514316460744265,5.105424294054038,34.538518877903215,24.93062401134523,5.319367557358445,-27.831158073322765,-41.6766761225648,1.636209169936948,-4.95684065123487,-4.956840651235291,39.91368401157723,42673.476942724796,25910.332234120022,68583.80917684482,79386.8837570475,105297.21599116753,105297.21599116753,-2635.845631481614,134779.9563729944,94296.40612722516,57582.99931290243,40792.674238136366,29482.740381826883,22037.000854957456,1609.915251096925,107933.06162264914,355252.9993956233,1653511.6234098086,4.654462105099344,1550814.8978949515,4.365381574633533,0.747454292564372,0.09988920574204091,4.027634451161993,1.275756013705395,1.0,0.0,4.027634451161899,1.2841551249842846,1.284410939008218,3.1364080342016956,19900.501443227335,2029.2863968049573,0.00019919766834162957,6.513811198671152e-05,0.00013405955635491804,0.0005399428876825606,0.09988920579929854,0.09988920574204355,0.4860756491743443,3.979039320256561e-13,29482.740381826883,22037.000854957456,0.7474542924481272,0.9759289155067056,0.6072319483776119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658406614761457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15596.425109013348,1609.915251096925,0.4860756491743443,7.103538599998201
892.0,-31.516371652302727,5.10411615557778,34.53856536852326,24.92940049795436,5.31962809343359,-27.832971896944354,-41.67773189311845,1.6362283380735523,-4.956845637490176,-4.956845637490494,39.913637750864496,42669.02429213758,25906.9766171508,68576.00090928838,79380.86990235886,105287.84651950965,105287.84651950965,-2645.0512978713086,134770.51166067435,94291.36814595913,57579.52253573118,40790.939566919944,29482.665141164704,22036.944608083348,1609.912177204987,107932.89781738096,355252.93037686247,1653866.4012041963,4.655461671912819,1550812.906874784,4.365376818228177,0.7474542922958011,0.09988903261090991,4.027634451161993,1.275739889754914,1.0,0.0,4.02763445116045,1.284155124447923,1.2844108830719905,3.1364080355117,19899.43821762232,2029.1779779662086,0.00019915452956988195,6.513021728642389e-05,0.00013402431228345805,0.0005398009374461491,0.09991308207884074,0.09988903261101104,0.48605898250767765,3.410605131648481e-13,29482.665141164704,22036.944608083348,0.7474542924481272,0.9758429383856416,0.607184226131333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658469914208896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15596.117717260626,1609.912177204987,0.48605898250767765,7.103150920440301
893.0,-31.518421415101468,5.102773075654893,34.538604604520394,24.92411504443737,5.315174801412957,-27.83527233586196,-41.67952841436488,1.6320257221734549,-4.959817056673501,-4.959817056673856,39.91326393184032,42667.65716925751,25911.16959074653,68578.82676000404,79377.49501313058,105288.66460387711,105288.66460387711,-2631.5129992917937,134771.11277403138,94286.97732635758,57577.13948248452,40788.708715414505,29482.44817015426,22036.782438958082,1609.9936271132003,107920.17760316891,355211.8024505807,1653398.0672093763,4.654682236915277,1550796.818105437,4.365836966583321,0.7474542925260328,0.099876788722892,4.027634451161993,1.275730524961837,1.0,0.0,4.027634451162338,1.284174853572177,1.2844305608823392,3.1363598500300487,19898.5115703045,2029.0834862368395,0.00019911151332602088,6.511678553381244e-05,0.00013399472779220844,0.000539681781929972,0.09987678874855412,0.09987678872289196,0.486042315841011,3.410605131648481e-13,29482.44817015426,22036.782438958082,0.7474542924481272,0.9759171443794421,0.6071859217963146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658531889241094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15595.81714354585,1609.9936271132003,0.486042315841011,7.102887894947446
894.0,-31.520453418800813,5.101447316407302,34.53863843582955,24.921577248629205,5.313961097580276,-27.837222775806012,-41.680777981504775,1.6307304545854742,-4.960335638819799,-4.960335638820211,39.91276089362177,42664.105342756004,25909.091109710847,68573.19645246686,79372.12885563746,105281.21996534831,105281.21996534831,-2629.9804821726284,134761.298043341,94281.94016463475,57573.91665175327,40786.69279209054,29480.078077992683,22035.010900836016,1609.8855342771335,107911.20044752094,355204.62504846265,1653323.7596420306,4.654567094717469,1550775.168079841,4.36586423351965,0.7474542924391194,0.09986819937947784,4.027634451161993,1.2757160159340128,1.0,0.0,4.027634451163609,1.284180994948508,1.2844366487275187,3.1363448509246084,19897.448517657514,2028.9750850349014,0.00019906887822748845,6.5107444613307e-05,0.00013396143361418144,0.0005395476851515274,0.0998681993918213,0.09986819937947791,0.48602564917434427,3.979039320256561e-13,29480.078077992683,22035.010900836016,0.7474542924481272,0.9758979330251618,0.607173274286903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658595520076665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15595.50145539701,1609.8855342771335,0.48602564917434427,7.102460051912692
895.0,-31.52247055721831,5.100120688546898,34.53867848742142,24.918419925402873,5.311977597881751,-27.83923681013282,-41.682150203827746,1.6287438507962688,-4.96170274572404,-4.96170274572436,39.91251460490087,42661.12440279845,25909.195343248488,68570.31974604694,79367.37093940287,105276.56628265136,105276.56628265136,-2627.9009751865233,134756.2280995919,94277.19364626199,57570.94710965734,40784.71837400517,29479.661816940556,22034.69976662399,1609.9067552566219,107904.46725783788,355185.70424066664,1653265.0961094717,4.654649881373753,1550764.568258575,4.36606696087016,0.7474542925035084,0.0998617173022057,4.027634451161993,1.2757030773209408,1.0,0.0,4.02763445116114,1.2841903667033325,1.2844459680048812,3.136321962530683,19896.44680296226,2028.8729385633483,0.00019902656335248292,6.509718823342344e-05,0.00013392937511905948,0.0005394185652521219,0.0998617173149945,0.09986171730220358,0.4860089825076776,3.410605131648481e-13,29479.661816940556,22034.69976662399,0.7474542924481272,0.9758901958532172,0.6071515081591193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265865833071114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15595.196498069112,1609.9067552566219,0.4860089825076776,7.101966201952368
896.0,-31.52447220006565,5.098797564300774,34.53871769093603,24.915416410099738,5.310182979587492,-27.841218009258707,-41.68347967844454,1.6269287887805814,-4.962862594741523,-4.96286259474189,39.91220717870307,42658.033194363416,25908.77490953486,68566.80810389828,79362.47106687637,105271.24597641123,105271.24597641123,-2625.9595545045595,134750.02113865552,94272.37537204556,57567.937499532745,40782.70874723646,29478.77516224428,22034.037031693504,1609.8967436237658,107897.20553091579,355169.6525094761,1653202.8530517332,4.654684997355242,1550751.337267675,4.366227030690073,0.7474542924671503,0.09985473938065022,4.027634451161993,1.2756897436315193,1.0,0.0,4.027634451162645,1.284198936186731,1.2844544852783673,3.136301033795864,19895.429944770774,2028.7692478849328,0.00019898458173432104,6.508725278753381e-05,0.00013389732894678724,0.0005392894949846503,0.09985473937160737,0.09985473938065031,0.48599231584101094,3.410605131648481e-13,29478.77516224428,22034.037031693504,0.7474542924481272,0.9758804438607396,0.6071325400602214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265872118289297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15594.888858933831,1609.8967436237658,0.48599231584101094,7.101600042605531
897.0,-31.526458600683252,5.097477051992926,34.53875777307162,24.912401509378128,5.308358911332735,-27.84318843310861,-41.68480363497508,1.6250887437581085,-4.964061385653963,-4.964061385654352,39.91191591395807,42654.984721225206,25908.461476941742,68563.44619816694,79357.64443568172,105266.10591262346,105266.10591262346,-2624.008609113851,134744.10735768115,94267.612265854,57564.952551397466,40780.73301606281,29478.001445057685,22033.45870721671,1609.893888443015,107890.11452173731,355153.0624401577,1653142.1659689427,4.654731553236973,1550738.8019111578,4.366395692202296,0.7474542922553138,0.09984792287653318,4.027634451161993,1.2756765451142562,1.0,0.0,4.027634451161348,1.2842076218690932,1.2844631191941414,3.1362798215603127,19894.424729349186,2028.6667444386399,0.00019894292787005338,6.507735997349459e-05,0.0001338655678965588,0.0005391615730845451,0.09984792277715349,0.09984792287653313,0.48597564917434427,3.979039320256561e-13,29478.001445057685,22033.45870721671,0.7474542924481272,0.9758707828150294,0.6071129098522184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658783869476224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15594.581853173571,1609.893888443015,0.48597564917434427,7.101202460558584
898.0,-31.528429729187266,5.09615914680569,34.53879825721911,24.90936614284294,5.306529390013013,-27.84514565523242,-41.686110373679526,1.6232453160581526,-4.965257793958301,-4.965257793958689,39.91162017038126,42651.93073969633,25908.148622468278,68560.0793621646,79352.75718599027,105260.90580845854,105260.90580845854,-2622.043657417438,134738.10500492697,94262.78016923284,57561.953722939004,40778.69605143759,29477.19919646842,22032.85906972714,1609.8894499153428,107882.94946587598,355136.50595005974,1653080.5983256116,4.654775193846369,1550726.0738745076,4.366563414048385,0.7474542924813167,0.09984103608701757,4.027634451161993,1.2756632652739066,1.0,0.0,4.027634451163466,1.2842163228000703,1.284471768782334,3.136258572372175,19893.404954049867,2028.562756298009,0.00019890160219969248,6.506759717772306e-05,0.00013383400502196943,0.0005390344493634713,0.0998410360975025,0.0998410360870175,0.4859589825076776,3.979039320256561e-13,29477.19919646842,22032.85906972714,0.7474542924481272,0.9758622976796819,0.6070939753766439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265884643270376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,88.0,15594.274737115615,1609.8894499153428,0.4859589825076776,7.1008121501693
899.0,-31.530385557838898,5.094844033824156,34.53883924024862,24.90635438533502,5.30471545394266,-27.847087546950835,-41.687399650085695,1.6214174430546053,-4.966442784732351,-4.966442784732773,39.9113249963852,42648.870073796395,25907.813557784095,68556.6836315805,79347.90223173749,105255.71578952158,105255.71578952158,-2620.100298064004,134732.10770717612,94257.98050078782,57558.948342846714,40776.70239771234,29476.39191765453,22032.25566601998,1609.8843867047792,107875.81608758558,355120.10805843666,1653019.585251401,4.654818321297055,1550713.3704298683,4.366729270578762,0.7474542924917491,0.09983418006658261,4.027634451161993,1.2756500041158874,1.0,0.0,4.027634451161526,1.284224950470086,1.2844803455162819,3.1362375023843696,19892.392022457454,2028.4594660212667,0.00019886060511930598,6.505796617259111e-05,0.00013380263894671488,0.0005389081182781783,0.0998341801133319,0.09983418006658194,0.48594231584101094,3.979039320256561e-13,29476.39191765453,22032.25566601998,0.7474542924481272,0.9758528688263726,0.60707461343048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658908872801535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15593.967747624396,1609.8843867047792,0.48594231584101094,7.100418778854177
900.0,-31.532326204950692,5.093531743406494,34.53888076994654,24.903356877062492,5.302909224585258,-27.849015002573235,-41.68867907775564,1.6195980222078037,-4.967623538192925,-4.9676235381932905,39.91103174272094,42645.834025532225,25907.474850119444,68553.30887565167,79343.0739597658,105250.54880988524,105250.54880988524,-2618.1707101383217,134726.14022508354,94253.20450603457,57555.964571801014,40774.71103803728,29475.5914151983,22031.657324391075,1609.8795438072857,107868.71952002356,355103.76939370076,1652959.088374601,4.654862130010167,1550700.7497087065,4.3668946470389525,0.7474542924024602,0.09982735944995091,4.027634451161993,1.2756367413094267,1.0,0.0,4.027634451162384,1.2842335380779575,1.284488882598,3.1362165305151075,19891.384087008126,2028.3566852093352,0.00019881993396542538,6.504841004198603e-05,0.00013377152392343933,0.000538782798338485,0.09982735951344573,0.09982735944995096,0.4859256491743443,3.410605131648481e-13,29475.5914151983,22031.657324391075,0.7474542924481272,0.9758436117949304,0.6070555219875505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265897118099815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15593.660892499742,1609.8795438072857,0.4859256491743443,7.10002487240166
901.0,-31.534251719596792,5.092222177320442,34.53892278669969,24.900349310506158,5.301098333982338,-27.850929302995727,-41.689945094380505,1.617775917381283,-4.968806145135943,-4.968806145136332,39.910738104300755,42642.80753051588,25907.147930326195,68549.95546084207,79338.22394334915,105245.37187367535,105245.37187367535,-2616.235105143045,134720.16003005853,94248.39877177036,57552.9823589371,40772.68490314806,29474.788156383183,22031.056929769904,1609.8746077940084,107861.6069788184,355087.405672715,1652898.3666153727,4.654905637906103,1550688.1125066422,4.367060300459982,0.747454292559479,0.09982052372206768,4.027634451161993,1.2756234752060847,1.0,0.0,4.027634451160532,1.2842421376739825,1.2844974320865934,3.1361955296505366,19890.369875273147,2028.2532643943803,0.00019877958752858552,6.503895535749073e-05,0.0001337406321710948,0.0005386583776524854,0.09982052377701589,0.09982052372206762,0.4859089825076776,3.979039320256561e-13,29474.788156383183,22031.056929769904,0.7474542924481272,0.9758351791921311,0.607036889346585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659033355852805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15593.354021111867,1609.8746077940084,0.4859089825076776,7.099631111521532
902.0,-31.53616214423348,5.0909154509036645,34.53896529028753,24.897355678863846,5.2992976102111315,-27.85282900371413,-41.69119749041272,1.6159644696917956,-4.969980537450681,-4.969980537451018,39.91044449692933,42639.78952956038,25906.80717001331,68546.5966995737,79333.38907509658,105240.1962451099,105240.1962451099,-2614.313237805967,134714.17490945084,94243.60620982666,57550.00666429057,40770.66616170676,29473.97866434094,22030.451870143403,1609.8690829107766,107854.50948291586,355071.1562030589,1652837.94750655,4.65494850435365,1550675.4767186362,4.367224567888675,0.7474542925145332,0.09981370280019665,4.027634451161993,1.2756102178944273,1.0,0.0,4.027634451161346,1.2842506869047383,1.284505931614881,3.1361746520605522,19889.358443450932,2028.1501270516367,0.0001987395647401871,6.502960364314714e-05,0.00013370996109703996,0.000538534845777968,0.0998137027647637,0.09981370280019664,0.48589231584101095,3.410605131648481e-13,29473.97866434094,22030.451870143403,0.7474542924481272,0.9758266536804475,0.6070183660996881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659095402017213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15593.047206942123,1609.8690829107766,0.48589231584101095,7.099236342601165
903.0,-31.53805752369561,5.089611487662387,34.53900827740069,24.894356878381245,5.297494596386077,-27.854715390702474,-41.69243647539986,1.614152463392935,-4.97115573134829,-4.971155731348647,39.910151041304175,42636.78061133447,25906.47558895341,68543.25620028788,79328.54263465003,105235.01822360345,105235.01822360345,-2612.3894448277715,134708.18714436583,94238.7950756559,57547.03305234045,40768.6244703505,29473.168920762386,22029.846623676058,1609.8635645399752,107847.40766843122,355054.89622644417,1652777.4655293287,4.654991335410942,1550662.8475389944,4.367388998207265,0.7474542925093176,0.09980687790366277,4.027634451161993,1.275596969374456,1.0,0.0,4.027634451163042,1.2842592381934077,1.284514433615043,3.136153769723116,19888.343092108917,2028.0465900291044,0.00019869986448392427,6.502035329382381e-05,0.00013367951119010044,0.0005384122046837437,0.09980687795848582,0.0998068779036624,0.4858756491743443,3.410605131648481e-13,29473.168920762386,22029.846623676058,0.7474542924481272,0.9758187097905178,0.6070001711648916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659157314024325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15592.74045645156,1609.8635645399752,0.4858756491743443,7.098840773629145
904.0,-31.53993784381174,5.088310359993444,34.53905173526757,24.891367158293747,5.29569879895461,-27.856587500613326,-41.69365806793792,1.6123484557561902,-4.9723247158403865,-4.9723247158407995,39.90985751861,42633.764618005014,25906.135320273177,68539.89993827819,79323.70389524648,105229.83921551966,105229.83921551966,-2610.4753976377397,134702.19280975458,94233.9884847855,57544.04920754405,40766.59919693494,29472.35359423492,22029.237207637485,1609.8575538972812,107840.3146131574,355038.72274282976,1652717.1790366923,4.655033586952791,1550650.2155507344,4.367552371671692,0.7474542926204109,0.09980006174731905,4.027634451161993,1.2755836378829555,1.0,0.0,4.027634451162986,1.2842677515422556,1.2845228980815622,3.1361329803113676,19887.328699594058,2027.943150779732,0.00019866048688121977,6.501123398947026e-05,0.00013364925289174951,0.0005382903353188719,0.09980006176771218,0.09980006174731713,0.4858589825076776,3.979039320256561e-13,29472.35359423492,22029.237207637485,0.7474542924481272,0.975810390312293,0.6069817803913037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659219095495933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15592.4337676844,1609.8575538972812,0.4858589825076776,7.098444465375746
905.0,-31.5418031813567,5.087012196320269,34.539095719848085,24.888401256781094,5.2939170590029105,-27.858444718498024,-41.69486981173975,1.6105585961442526,-4.973484751555475,-4.973484751555857,39.909565772449305,42630.77211162042,25905.77964078102,68536.55175240144,79318.9046393853,105224.68428016633,105224.68428016633,-2608.583127295322,134696.22582322411,94229.22101977839,57541.08849201347,40764.591697516575,29471.541543057785,22028.63023578869,1609.8514328442348,107833.26740746165,355022.6736415375,1652657.5895477508,4.655076174702073,1550637.66009411,4.36771444535898,0.7474542925962988,0.0997932897710445,4.027634451161993,1.2755703899124637,1.0,0.0,4.027634451162042,1.284276198210332,1.2845312962655042,3.1361123540049975,19886.32256427935,2027.8405535304464,0.0001986214301506534,6.500218937575127e-05,0.00013361924077490215,0.0005381694574831052,0.09979328984655617,0.09979328977104426,0.48584231584101095,3.979039320256561e-13,29471.541543057785,22028.63023578869,0.7474542924481272,0.9758018927045503,0.6069635406265967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659280742999452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15592.127223167467,1609.8514328442348,0.48584231584101095,7.098047308247022
906.0,-31.54365360205878,5.0857167731111605,34.53914016344064,24.885410942975454,5.292121887778135,-27.86028985222367,-41.696068284194894,1.6087581379430267,-4.974652463817847,-4.974652463818178,39.9092732955176,42627.788884383124,25905.45078509305,68533.23966947617,79314.06092489207,105219.51170998512,105219.51170998512,-2606.673087471354,134690.2399347246,94224.39763817984,57538.12559767089,40762.52448945439,29470.72822473949,22028.022305350885,1609.8454781481673,107826.18479745647,355006.5189101479,1652597.4488637275,4.655118598771421,1550625.0732654808,4.367877744965984,0.747454292183362,0.0997864839533978,4.027634451161993,1.2755570891918615,1.0,0.0,4.027634451163402,1.284284693869494,1.2845397438597264,3.1360916083387282,19885.30462821577,2027.7367529396656,0.00019858269274462953,6.499324496605587e-05,0.00013358944777857364,0.0005380494621846891,0.09978648389058851,0.09978648395339784,0.4858256491743443,3.410605131648481e-13,29470.72822473949,22028.022305350885,0.7474542924481272,0.9757947556318413,0.6069459584600474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659342250447652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15591.820673667957,1609.8454781481673,0.4858256491743443,7.097650228979031
907.0,-31.54545756729683,5.08443841745022,34.539188150850336,24.883712804317497,5.29142488266333,-27.862310467707918,-41.6973450575955,1.6082777827549213,-4.975135438596567,-4.975135438596978,39.90906959903729,42625.328711966125,25903.402679321534,68528.73139128766,79310.00288233375,105213.40556165528,105213.40556165528,-2609.6739083132998,134683.686274142,94219.46155017667,57534.78737851575,40760.74907962324,29470.280712486718,22027.687811565473,1609.838587274238,107823.07946996858,354999.8373575539,1652716.0933598897,4.655540424079922,1550616.3071746558,4.367935260806567,0.7474542922230198,0.09978346865150133,4.027634451161993,1.2755418532015752,1.0,0.0,4.027634451163047,1.284287017106395,1.2845420190631338,3.136085935242565,19884.262906367978,2027.630526873905,0.00019854493455891145,6.498371743522849e-05,0.00013356121712368294,0.0005379357594264726,0.09979269804015702,0.09978346867289552,0.4858089825076776,3.979039320256561e-13,29470.280712486718,22027.687811565473,0.7474542924481272,0.9757614489512506,0.6069301395428895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659403628429056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15591.514189849971,1609.838587274238,0.4858089825076776,7.097251971889617
908.0,-31.547279156571665,5.08314241110812,34.53923474235787,24.879240884352498,5.288291845765664,-27.86393631980763,-41.698435438424326,1.6049490090016314,-4.977254000950495,-4.977254000950915,39.90877548998255,42622.02245840527,25905.520761052016,68527.5432194573,79304.57733120213,105210.09809225415,105210.09809225415,-2602.697057120182,134679.83833800422,94214.82729417608,57532.27242137922,40758.39430310763,29469.74024575007,22027.283842896686,1609.875468154682,107812.79514937433,354970.5299830278,1652482.9817012618,4.6552680916364295,1550603.6502390932,4.368260233640331,0.7474542924101042,0.09977360273162232,4.027634451161993,1.2755308009544386,1.0,0.0,4.02763445116285,1.284302655485617,1.2845576115868185,3.136047748526281,19883.284883747438,2027.5307963216223,0.00019850681420551945,6.497558182477885e-05,0.00013353123238074062,0.0005378149918427888,0.09977360270077261,0.09977360273162234,0.48579231584101096,3.979039320256561e-13,29469.74024575007,22027.283842896686,0.7474542924481272,0.9757847572012994,0.6069080822409307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659464198108656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15591.20592721751,1609.875468154682,0.48579231584101096,7.096897539202342
909.0,-31.549084901918857,5.081857372541481,34.5392781652281,24.876604845654242,5.286876913300861,-27.86570321793202,-41.69954261798409,1.6034952293140203,-4.978027919884084,-4.978027919884419,39.908380633013685,42618.85366823267,25904.204627996693,68523.05829622936,79299.6287618485,105203.83338984518,105203.83338984518,-2601.100746142547,134671.94384446717,94210.03493665652,57529.25984304069,40756.416770684256,29468.11045462198,22026.065643955393,1609.8142115333899,107804.93413598773,354959.82436047995,1652418.831193828,4.655227768863531,1550586.6577561472,4.368344109223602,0.7474542922551274,0.09976607012170571,4.027634451161993,1.2755171062564474,1.0,0.0,4.02763445116306,1.2843095290012794,1.284564437940517,3.1360309646647346,19882.273495067304,2027.427663378147,0.00019846903207647199,6.496732183878216e-05,0.00013350171023768982,0.0005376960874423652,0.09976607008629125,0.09976607012170563,0.4857756491743443,3.410605131648481e-13,29468.11045462198,22026.065643955393,0.7474542924481272,0.975771016248811,0.6068941344595405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26595256044687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15590.901210706346,1609.8142115333899,0.4857756491743443,7.096497083258259
910.0,-31.550876144654374,5.080573226629527,34.539325032312775,24.873576044943206,5.285019435728169,-27.867501313655605,-41.700699634943135,1.601644604729418,-4.9792704663543645,-4.979270466354731,39.90811751528397,42615.95314431258,25904.09750943447,68520.05065374705,79294.8816844748,105198.97919390927,105198.97919390927,-2599.164329877036,134666.4811626166,94205.25908425097,57526.33054408895,40754.36504462446,29467.50196870733,22025.610830285674,1609.8213646599759,107798.1435237863,354942.636742,1652361.2380713464,4.655290931622879,1550575.3346872057,4.368523739271946,0.7474542923141403,0.09975954040058452,4.027634451161993,1.2755039429059254,1.0,0.0,4.02763445116076,1.2843182569865574,1.284573119529464,3.1360096527882257,19881.265589659317,2027.3248856295797,0.00019843155993881848,6.495869108450653e-05,0.00013347286885431194,0.0005375799248930534,0.09975954036209166,0.09975954040058459,0.48575898250767763,3.410605131648481e-13,29467.50196870733,22025.610830285674,0.7474542924481272,0.9757651507718863,0.6068758202658132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659586491534747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15590.595973690637,1609.8213646599759,0.48575898250767763,7.096045156532197
911.0,-31.552652576134538,5.079292605053955,34.53937161705707,24.8706541833468,5.28328153538599,-27.86927412019623,-41.70182633735237,1.5999030794476825,-4.980386847011118,-4.980386847011539,39.90782032484599,42612.99089923156,25903.67458906865,68516.6654883002,79290.08361491516,105193.7582039838,105193.7582039838,-2597.3233100128273,134660.38261179178,94200.47466325552,57523.38194757203,40752.32523964832,29466.624407807973,22024.95490647288,1609.8104032094523,107791.08151399663,354927.19487872376,1652302.0885230473,4.655326817342435,1550562.545400656,4.3686777676488635,0.7474542927501658,0.09975275688278057,4.027634451161993,1.275490633393638,1.0,0.0,4.0276344511636495,1.284326474448401,1.2845812908992693,3.135989587765682,19880.255875919043,2027.2219234824374,0.00019839440408813766,6.495028748058111e-05,0.00013344411660755654,0.000537464121353473,0.09975275695249139,0.09975275688278071,0.48574231584101096,3.979039320256561e-13,29466.624407807973,22024.95490647288,0.7474542924481272,0.975757481880566,0.6068588481197146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659647336676094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15590.289547090782,1609.8104032094523,0.48574231584101096,7.095658368543128
912.0,-31.554414383562296,5.0780147737702,34.53941886127032,24.86770029589536,5.281512001821457,-27.871036926238915,-41.70294766137374,1.5981345444980801,-4.981534645278202,-4.9815346452785585,39.90753160417964,42610.06920796308,25903.339754050554,68513.40896201364,79285.28391189962,105188.62366595017,105188.62366595017,-2595.4570682317863,134654.43547671507,94195.66990117589,57520.45519723937,40750.23855992947,29465.8118107649,22024.347522661898,1609.8038386480732,107784.08073418196,354911.3189943023,1652243.2457252115,4.655369263530692,1550550.1206784195,4.368838179272924,0.7474542925919193,0.09974603072036795,4.027634451161993,1.275477355751209,1.0,0.0,4.027634451163658,1.2843348176290141,1.2845895884131762,3.1359692160314796,19879.241869355836,2027.1185235891805,0.00019835756044846726,6.494192499030489e-05,0.00013341563545816236,0.0005373494096949643,0.09974603072811257,0.09974603072038125,0.4857256491743443,3.410605131648481e-13,29465.8118107649,22024.347522661898,0.7474542924481272,0.9757513930263535,0.6068422957857934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659708015197038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15589.983538998189,1609.8038386480732,0.4857256491743443,7.095253718670934
913.0,-31.556161475354095,5.076739989953217,34.53946652067593,24.86476463908332,5.279758598583567,-27.872784873234487,-41.70404775124041,1.5963819964639745,-4.982667411226203,-4.982667411226582,39.90724074309595,42607.12298263001,25902.974058037984,68510.097040668,79280.49269728859,105183.46675532658,105183.46675532658,-2593.6085631472233,134648.44347393917,94190.87421669587,57517.50450203729,40748.18857184286,29464.976718612594,22023.72332097948,1609.7956155281186,107777.0753184738,354895.6515772508,1652184.5604008955,4.655409422623657,1550537.603922164,4.368995779551431,0.7474542923045113,0.0997393008540161,4.027634451161993,1.2754640006320552,1.0,0.0,4.027634451160406,1.2843430855356621,1.2845978110408371,3.1359490283565346,19878.229778547335,2027.015319048537,0.00019832103077649534,6.493372182571993e-05,0.0001333873089507754,0.0005372353208779315,0.09973930080988774,0.09973930085401596,0.48570898250767763,3.979039320256561e-13,29464.976718612594,22023.72332097948,0.7474542924481272,0.9757443174261942,0.6068252699671679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659768561875433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15589.677451586016,1609.7956155281186,0.48570898250767763,7.0948525016827
914.0,-31.55789394859173,5.075468276552394,34.5395146993314,24.861843266431265,5.2780128423299795,-27.874518896891324,-41.70513813206924,1.5946377906295919,-4.983796037271986,-4.983796037272362,39.90695188184009,42604.19927160816,25902.605608098744,68506.8048797069,79275.72848305873,105178.33409115748,105178.33409115748,-2591.774003999133,134642.48310246144,94186.10272695502,57514.57351550446,40746.14356827841,29464.149011303954,22023.10464296875,1609.7876479760662,107770.10809515661,354880.0419594551,1652126.4082148406,4.655450329335779,1550525.1733009873,4.369152924858294,0.7474542921473672,0.09973260769219484,4.027634451161993,1.275450687822886,1.0,0.0,4.0276344511630535,1.2843513139067986,1.2846059945249997,3.1359289374731514,19877.222793844805,2026.912635185798,0.0001982848128851973,6.492559200549387e-05,0.0001333592208797034,0.0005371221923952152,0.09973260766281493,0.09973260769219472,0.48569231584101097,3.979039320256561e-13,29464.149011303954,22023.10464296875,0.7474542924481272,0.975737350788781,0.606808456513935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265982896452322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15589.371605508626,1609.7876479760662,0.48569231584101097,7.094449406538343
915.0,-31.559611915939566,5.0741995947650045,34.53956336083291,24.85892150960865,5.276267771381855,-27.876239794738357,-41.70621883878482,1.5928956501806286,-4.984923439986744,-4.984923439987147,39.90666329616004,42601.2980786023,25902.241814486788,68503.5398930891,79270.96006528642,105173.2018797732,105173.2018797732,-2589.941522548179,134636.5224501388,94181.32145561604,57511.65946893194,40744.06887409344,29463.320570365584,22022.48543971225,1609.7795983575515,107763.14340232138,354864.44979901885,1652068.3061972773,4.655491151996046,1550512.7546139318,4.369309902674333,0.7474542927745429,0.09972591715403571,4.027634451161993,1.2754373882012442,1.0,0.0,4.02763445116281,1.2843595320887577,1.2846141682146042,3.135908871725224,19876.213744814308,2026.8097408201893,0.0001982489042645985,6.491753524402165e-05,0.00013333136902057683,0.0005370100152878682,0.09972591725496417,0.09972591715403577,0.4856756491743443,3.979039320256561e-13,29463.320570365584,22022.48543971225,0.7474542924481272,0.9757311934704844,0.6067922253725747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659889222050393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15589.065771881855,1609.7795983575515,0.4856756491743443,7.0940465089155245
