time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
916.0,-31.561315334970796,5.072933903148048,34.53961246810885,24.855994444247358,5.274521564164575,-27.877947710733153,-41.707282432448096,1.5911539399268788,-4.986049783855378,-4.986049783855775,39.906374015740305,42598.38840738386,25901.882994034848,68500.27140141871,79266.17469647253,105168.05769050738,105168.05769050738,-2588.107178385806,134630.5437096826,94176.51690071379,57508.73061162489,40741.984765654335,29462.48601917521,22021.861639294664,1609.7711883577115,107756.16486889319,354848.8728194439,1652010.0443946593,4.6555313287841384,1550500.3061056423,4.3694666233153745,0.7474542923825936,0.09971921363244897,4.027634451161993,1.2754240808868782,1.0,0.0,4.027634451162193,1.2843677477238797,1.284622339754457,3.135888812452394,19875.199781974225,2026.7063453854503,0.00019821330564850836,6.490960696482834e-05,0.00013330369868368,0.0005368985692857073,0.09971921362091175,0.09971921363244897,0.48565898250767764,3.979039320256561e-13,29462.48601917521,22021.861639294664,0.7474542924481272,0.9757252014813407,0.6067760063022785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659949336292933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15588.759951619562,1609.7711883577115,0.48565898250767764,7.0936429474537235
917.0,-31.56300423304385,5.071671296915579,34.539662041622144,24.853081348724686,5.272785104417931,-27.879641581188558,-41.70833247536791,1.5894224525626433,-4.987168605179761,-4.987168605180093,39.90608512614506,42595.48512587826,25901.512747896355,68496.99787377461,79261.40648135163,105162.91922924799,105162.91922924799,-2586.286760946052,134624.56700801288,94171.72758353663,57505.80622806316,40739.91261719275,29461.64777876488,22021.23510119689,1609.7623448610568,107749.20599019404,354833.40040549927,1651952.1362978732,4.655571133974543,1550487.8744909607,4.369622117644737,0.7474542926641452,0.09971252927243308,4.027634451161993,1.275410743351094,1.0,0.0,4.02763445116144,1.2843759150338232,1.2846304633562224,3.1358688714245533,19874.189034934006,2026.6032778710373,0.00019817801631344804,6.490178057474662e-05,0.00013327623573870142,0.0005367879585823811,0.09971252936406455,0.09971252927242814,0.485642315841011,3.410605131648481e-13,29461.64777876488,22021.23510119689,0.7474542924481272,0.9757190223042227,0.6067598054178153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660009309211986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15588.454296352706,1609.7623448610568,0.485642315841011,7.093238235065356
918.0,-31.564648829294818,5.07042628928698,34.53971488397732,24.85117366248744,5.272150920351526,-27.88122701203319,-41.70921495007349,1.5887291035610098,-4.987593483703051,-4.98759348370343,39.90587746337898,42592.07921847785,25899.400915450304,68491.48013392815,79256.24619162834,105155.64710707864,105155.64710707864,-2590.6940810794185,134616.84085053703,94166.80584650407,57502.63887526078,40737.963301381424,29461.193743458396,22020.895715100913,1609.753505383284,107746.34118815805,354827.52481029683,1652123.9571232675,4.656132463248308,1550478.9383088045,4.369669289714051,0.7474542921394848,0.09970974083544903,4.027634451161993,1.275395851335488,1.0,0.0,4.027634451161486,1.284379227300962,1.2846337321487022,3.1358607843773685,19873.150341743647,2026.4973606423853,0.00019814365822555424,6.489520381271937e-05,0.00013324845441283487,0.000536676065557222,0.09972276681635338,0.0997097408520695,0.4856256491743443,3.979039320256561e-13,29461.193743458396,22020.895715100913,0.7474542924481272,0.9756738259717154,0.6067320607749193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660069136293404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15588.148737093565,1609.753505383284,0.4856256491743443,7.092832915618136
919.0,-31.56630994148524,5.069163528797602,34.53976688608262,24.84706191988664,5.269063814679152,-27.88298926898052,-41.71041852151973,1.5857431421743833,-4.989683561969116,-4.989683561969507,39.90559892115433,42589.9297289657,25901.531258725307,68491.46098769101,79252.09348755452,105153.62474627982,105153.62474627982,-2582.4872844846977,134614.26680698505,94162.24275107287,57500.07899248394,40735.73750954326,29460.64206070522,22020.483365900876,1609.7886160029282,107736.11203076452,354798.6224749883,1651842.5681500821,4.655718662680348,1550466.9520899372,4.369991465226836,0.7474542924260272,0.09969993643560424,4.027634451161993,1.2753846018249169,1.0,0.0,4.0276344511630215,1.2843932581896382,1.2846477212500265,3.1358265278026867,19872.18733699147,2026.3991614864883,0.00019810896066865252,6.488623502761357e-05,0.00013322272564103896,0.0005365724394695507,0.09969993643018094,0.09969993643562317,0.48560898250767764,3.979039320256561e-13,29460.64206070522,22020.483365900876,0.7474542924481272,0.9757121579062168,0.6067254463792418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660128129836945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15587.846382119591,1609.7886160029282,0.48560898250767764,7.092467632744482
920.0,-31.567951910892145,5.067924253558109,34.53981972412636,24.845352221187227,5.268721574232883,-27.884499224574764,-41.71120666489003,1.5852688879265744,-4.989828378961477,-4.989828378961833,39.90533024047518,42586.14537743636,25898.713028738854,68484.85840617522,79246.5529302491,105145.26595898796,105145.26595898796,-2586.5029833455483,134604.60471594165,94157.23564177762,57496.82808900973,40733.786169742096,29459.33875695369,22019.509203792888,1609.7249237348508,107731.76894233351,354796.6199632685,1651987.289376344,4.656152839188184,1550455.3902990993,4.3699835428522835,0.7474542923539084,0.0996957807340496,4.027634451161993,1.2753691779123617,1.0,0.0,4.027634451163027,1.2843955461335854,1.2846499656002237,3.135820941832426,19871.130626668673,2026.2914070216307,0.00019807466847342032,6.488036255466168e-05,0.00013319430591875864,0.000536457975217002,0.09970779244528997,0.0996957807340279,0.485592315841011,3.410605131648481e-13,29459.33875695369,22019.509203792888,0.7474542924481272,0.9756633356570953,0.6066996649872762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660187964939387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15587.537404615563,1609.7249237348508,0.485592315841011,7.092066136413142
921.0,-31.56958442488672,5.066667566626273,34.53987209295053,24.841286439355486,5.265624577699011,-27.886280646270777,-41.71243168003855,1.582320799083064,-4.9918964845657,-4.9918964845661025,39.90502996682436,42584.20740712285,25900.802431820368,68485.00983894322,79242.62619512781,105143.42862694818,105143.42862694818,-2578.9083999657887,134602.41046664322,94152.70518501864,57494.28639701365,40731.57643111665,29458.98183969504,22019.242432578758,1609.770950022385,107722.33702691397,354768.02341877826,1651728.8812332097,4.655799768299473,1550442.469085567,4.370299369555583,0.7474542926296431,0.09968670655210687,4.027634451161993,1.2753579904930663,1.0,0.0,4.02763445116177,1.2844093990615104,1.2846637774853136,3.1357871206057015,19870.174510046916,2026.1939102595604,0.00019804057917705283,6.487123591678891e-05,0.00013316934326026392,0.0005363574347536561,0.09968670651398043,0.0996867065521069,0.4855756491743443,3.979039320256561e-13,29458.98183969504,22019.242432578758,0.7474542924481272,0.9757011701589827,0.6066942400261722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26602466875567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15587.236604315825,1609.770950022385,0.4855756491743443,7.091668824519332
922.0,-31.571201382969985,5.065421803516915,34.53992131223954,24.83867345089095,5.264242096209729,-27.88787436518509,-41.71335672782732,1.5809150784248527,-4.9926331763362555,-4.992633176336669,39.904634531582325,42581.09622014776,25899.491573122978,68480.58779327074,79237.6402677358,105137.13184085878,105137.13184085878,-2577.3622593079635,134594.43936960507,94147.8123986692,57491.26835108125,40729.49338620883,29457.307528746285,22017.990951099375,1609.706097844963,107714.49410016675,354757.8373164109,1651665.4774412462,4.655754725351183,1550425.453054013,4.370376888026798,0.7474542922706986,0.09967919465023278,4.027634451161993,1.2753439672058446,1.0,0.0,4.027634451162093,1.2844160407182164,1.2846703770943735,3.1357709055936667,19869.141926666412,2026.0886160581251,0.00019800682004203124,6.486434489010672e-05,0.00013314247515192453,0.0005362492198348708,0.09967919464968303,0.099679194650233,0.48555898250767765,3.979039320256561e-13,29457.307528746285,22017.990951099375,0.7474542924481272,0.9756903990573415,0.6066823913479543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660306235573422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15586.926862411332,1609.706097844963,0.48555898250767765,7.0912548820462105
923.0,-31.57280441680046,5.0641773581608245,34.53997403416881,24.835735384281747,5.262454927959847,-27.889496016662836,-41.714346246421314,1.5791465278222,-4.9938162118313585,-4.993816211831742,39.904374817724374,42578.31136038425,25899.33344273086,68477.64480311511,79232.97633250414,105132.309775235,105132.309775235,-2575.5321403695416,134588.97423019743,94143.07217552191,57488.40720340215,40727.40552457751,29456.664454962433,22017.510283041065,1609.7095190512164,107707.84191560454,354741.4801812241,1651610.4485345883,4.655814278304422,1550414.2773459235,4.370546902363588,0.7474542922775451,0.09967280102546906,4.027634451161993,1.2753308252850548,1.0,0.0,4.027634451161305,1.2844243781463167,1.2846786731902584,3.1357505507445143,19868.141540528082,2025.9866050616758,0.0001979733568564128,6.485697434588572e-05,0.00013311638251052707,0.0005361441282134566,0.099672801014437,0.09967280102546901,0.485542315841011,3.979039320256561e-13,29456.664454962433,22017.510283041065,0.7474542924481272,0.9756864317369698,0.606666318621828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660365266316036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15586.622965679402,1609.7095190512164,0.485542315841011,7.090792260346256
924.0,-31.57439313574344,5.062936535698655,34.54002652736835,24.832880787458294,5.260769367011564,-27.89109462266079,-41.715302027855046,1.5774708539289115,-4.994888200402045,-4.994888200402448,39.90408305392177,42575.44838459128,25898.898695460342,68474.34708005162,79228.23928715981,105127.13798262016,105127.13798262016,-2573.7777058537467,134582.91054798884,94138.29419224443,57485.50328967578,40725.32322507628,29455.772565368676,22016.843640919644,1609.6963556385454,107700.9156884739,354726.6589376097,1651553.6114127878,4.655848580310023,1550401.7225740904,4.370694120417883,0.7474542924331571,0.0996661505495024,4.027634451161993,1.275317393788137,1.0,0.0,4.0276344511618,1.2844322808279565,1.2846865348435097,3.1357312575216065,19867.13318541664,2025.883781456118,0.00019794019763617193,6.484985583240236e-05,0.00013309034180376957,0.0005360392457657875,0.09966615057574349,0.0996661505495024,0.4855256491743443,3.979039320256561e-13,29455.772565368676,22016.843640919644,0.7474542924481272,0.9756807913702352,0.6066512342827776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660424234964982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15586.317614611602,1609.6963556385454,0.4855256491743443,7.09039677791096
925.0,-31.575967652585533,5.061698802483217,34.54007968099458,24.830013163760327,5.259065032488205,-27.89268232207981,-41.7162484844215,1.5757797019824653,-4.995981968721253,-4.995981968721655,39.903799392027956,42572.607969942546,25898.527985852546,68471.1359557951,79223.52547078698,105122.05345663952,105122.05345663952,-2572.0139139809326,134576.99134064346,94133.52610593375,57482.60860508919,40723.24166760506,29454.937884003946,22016.219757841794,1609.6868819488388,107694.06737062045,354711.53706948593,1651497.4276406472,4.655888673046257,1550389.5165059315,4.3708460382054595,0.7474542925380981,0.099659573669852,4.027634451161993,1.2753040782315654,1.0,0.0,4.0276344511619255,1.2844402553489764,1.2846944687370794,3.1357117891541817,19866.12691898079,2025.781170836197,0.00019790733988868774,6.484280748131261e-05,0.00013306453240737514,0.0005359352949517056,0.09965957367281553,0.09965957366985202,0.48550898250767766,3.979039320256561e-13,29454.937884003946,22016.219757841794,0.7474542924481272,0.9756755788377418,0.6066359692136879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266048303228799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,60.0,15586.012778990102,1609.6868819488388,0.48550898250767766,7.089984460048327
926.0,-31.5775280697491,5.060464292164257,34.54013327831231,24.82715434106069,5.257369932629728,-27.89425640645591,-41.71718526687471,1.5740982693365435,-4.997066285806284,-4.997066285806682,39.90351421317572,42569.78803505169,25898.141238275166,68467.92927332685,79218.80995266272,105116.95119093789,105116.95119093789,-2570.260128691196,134571.03865678812,94128.75436432089,57479.73244670999,40721.13546401211,29454.087465850236,22015.58411141518,1609.6762785751243,107687.21131962909,354696.5463685289,1651441.2837775662,4.655927159949627,1550377.2452357488,4.3709961687219545,0.7474542926152633,0.09965298993512851,4.027634451161993,1.2752907401463016,1.0,0.0,4.027634451162766,1.28444818390874,1.2847023570440994,3.1356924332326015,19865.119881122682,2025.6784815530975,0.00019787478134028453,6.483583187208178e-05,0.00013303894946820275,0.0005358322562245329,0.09965298997348805,0.09965298993512862,0.485492315841011,3.979039320256561e-13,29454.087465850236,22015.58411141518,0.7474542924481272,0.9756709906252541,0.6066213437982048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660541683569553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,67.0,15585.707972123186,1609.6762785751243,0.485492315841011,7.089575405190389
927.0,-31.579074413538734,5.059232923952617,34.54018734525853,24.824290384445362,5.255672649065484,-27.895818041236208,-41.71810877798123,1.572416276762959,-4.998151225715617,-4.998151225716038,39.903229172581945,42566.97354341878,25897.764185396787,68464.73772881557,79214.08242906933,105111.8466144661,105111.8466144661,-2568.5046111315023,134565.08325984835,94123.96405240243,57476.85516675187,40719.00987294506,29453.236645382236,22014.948148419036,1609.6656678991474,107680.35122559761,354681.5475546174,1651385.079020483,4.65596558492005,1550364.9799882008,4.3711464288946695,0.7474542921540205,0.09964640249006552,4.027634451161993,1.2752774108527225,1.0,0.0,4.027634451161696,1.284456114567182,1.2847102478331471,3.135673072426588,19864.10892415028,2025.5753926315595,0.00019784252130770384,6.482895576543004e-05,0.0001330135655422738,0.0005357300190499556,0.0996464024352891,0.09964640249006566,0.4854756491743443,3.979039320256561e-13,29453.236645382236,22014.948148419036,0.7474542924481272,0.9756668929066454,0.6066069657938244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266060018247391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15585.403202608126,1609.6656678991474,0.4854756491743443,7.089164799689757
928.0,-31.58060670649235,5.058004890123243,34.540241916600216,24.821454856451624,5.253993237300242,-27.897365241279022,-41.719018668495096,1.570751772086956,-4.999223870856895,-4.999223870857286,39.90294541912038,42564.16319269883,25897.36405952486,68461.52725222369,79209.3978485665,105106.76190809136,105106.76190809136,-2566.7748424310994,134559.14628155646,94119.21824584092,57473.98358997351,40716.92739540823,29452.384373465116,22014.311128480775,1609.6545927008144,107673.53675052246,354666.71919973526,1651329.6181306504,4.656003872753232,1550352.7701985696,4.3712947572209835,0.7474542926417321,0.09963985912080287,4.027634451161993,1.2752640689210968,1.0,0.0,4.027634451162594,1.2844639629425565,1.2847180567050163,3.1356539127303766,19863.10735967709,2025.473261478394,0.00019781055918781596,6.482218173218399e-05,0.00013298837745563197,0.0005356285706444383,0.09963985917708776,0.09963985912080281,0.48545898250767766,3.979039320256561e-13,29452.384373465116,22014.311128480775,0.7474542924481272,0.9756619457480953,0.6065922854266901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660658532826738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15585.098544601482,1609.6545927008144,0.48545898250767766,7.088753471538932
929.0,-31.58209718954214,5.056802097714739,34.540304651943174,24.820209794584684,5.2541487161142175,-27.898692528125068,-41.719612281862624,1.5707440547375515,-4.999250364030047,-4.999250364030438,39.90288351115326,42560.224830610394,25894.33508899383,68454.55991960422,79203.72382214149,105098.05891113532,105098.05891113532,-2574.750733546156,134550.21600257215,94114.2039823301,57470.70499096238,40714.99887929747,29452.157091436846,22014.141243386493,1609.643859171827,107672.80964468147,354666.3529615876,1651637.278626001,4.656876145239757,1550350.1063349813,4.371291760238933,0.7474542925681684,0.09963915551202182,4.027634451161993,1.2752482004789636,1.0,0.0,4.027634451161723,1.284464063203624,1.2847181170557085,3.135653667971479,19862.04913951439,2025.3653530527133,0.00019777947374803996,6.481776269990536e-05,0.00013296171104813461,0.0005355211681029132,0.09966010734303538,0.09963915551202207,0.485442315841011,3.979039320256561e-13,29452.157091436846,22014.141243386493,0.7474542924481272,0.9755926255320311,0.6065547939318168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26607167255141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15584.794007358272,1609.643859171827,0.485442315841011,7.08834199875015
930.0,-31.583603252119413,5.0555699166571255,34.54036090987662,24.815416533406847,5.250191233680617,-27.90044271128462,-41.72085807714609,1.5670306928458142,-5.001852113211839,-5.001852113212224,39.90252921257853,42558.915482773344,25897.861726913576,68456.77720968692,79200.33595145354,105098.19767836711,105098.19767836711,-2563.0074135574105,134549.99892818433,94109.82704128885,57468.40657260876,40712.68940964455,29451.80124981721,22013.875266003066,1609.7065558168558,107661.20509192452,354630.388168113,1651227.891191825,4.656194015751009,1550334.8611412442,4.371692085243145,0.7474542924989925,0.09962799264492135,4.027634451161993,1.275238287304528,1.0,0.0,4.027634451161769,1.2844814902001571,1.284735507156865,3.1356111254934302,19861.125421155597,2025.2711599940446,0.0001977480679562496,6.4808489539971e-05,0.0001329395784162786,0.000535432025952355,0.09962799265899354,0.09962799264492014,0.48542564917434433,3.979039320256561e-13,29451.80124981721,22013.875266003066,0.7474542924481272,0.9756612863041633,0.6065591737753778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266077372241812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15584.495696722428,1609.7065558168558,0.48542564917434433,7.088041276742017
931.0,-31.585093367179617,5.05435383154648,34.540412571395244,24.813029018137627,5.249063950562781,-27.901896735903573,-41.721632914245106,1.5658673192867407,-5.002318095939529,-5.0023180959399145,39.90206609809854,42555.72785987202,25895.93021327747,68451.65807314949,79195.23001709323,105091.1602303707,105091.1602303707,-2561.678211444101,134540.73065655012,94104.86634433836,57465.36418711703,40710.55795246814,29449.57042617941,22012.20783015105,1609.6038545714407,107652.8384418148,354623.9470451962,1651161.8573755734,4.656092379359636,1550314.933854089,4.371715296644939,0.7474542925958314,0.09961999314331324,4.027634451161993,1.2752238491596652,1.0,0.0,4.027634451163653,1.284486993899209,1.2847409720348808,3.13559769019976,19860.078505786525,2025.1644043364988,0.00019771699924088615,6.480272260759507e-05,0.00013291427663329107,0.0005353301196195186,0.0996199931909761,0.09961999314331145,0.48540898250767767,3.979039320256561e-13,29449.57042617941,22012.20783015105,0.7474542924481272,0.9756489854710981,0.6065514537003523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660832112303826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15584.184134815718,1609.6038545714407,0.48540898250767767,7.087593375267368
932.0,-31.58657003060674,5.053137966346824,34.540469704358216,24.81010100981223,5.247265493180141,-27.90340576566005,-41.72251402689142,1.5641012282334337,-5.003523712860044,-5.003523712860449,39.90182694370901,42553.0372891149,25895.903823958728,68448.94111307363,79190.65300015274,105086.55682411147,105086.55682411147,-2559.8765949030058,134535.6011804342,94100.15745861256,57462.54174757472,40708.461901153154,29449.044356322738,22011.814607361004,1609.614110791297,107646.43341901447,354607.28263301,1651109.5679809763,4.656163730539459,1550304.6433896434,4.37189172167703,0.7474542922692514,0.09961383554766197,4.027634451161993,1.2752107138326392,1.0,0.0,4.027634451162489,1.2844953152086813,1.2847492554459827,3.1355773769464133,19859.08473316007,2025.0630677305778,0.00019768621542923975,6.479616526786739e-05,0.00013289005016137235,0.0005352325442465886,0.09961383554252327,0.0996138355476619,0.485392315841011,3.979039320256561e-13,29449.044356322738,22011.814607361004,0.7474542924481272,0.9756467235575351,0.6065357729926512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660889739778867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15583.88186293318,1609.614110791297,0.485392315841011,7.08708977941098
933.0,-31.588032746034816,5.051926130205979,34.5405261521454,24.807309416960948,5.245633070981435,-27.9048856377903,-41.723356722481526,1.5624859627369538,-5.004547787036927,-5.004547787037305,39.90153480047912,42550.247690707685,25895.420336901458,68445.66802760915,79185.95614411424,105081.3764810157,105081.3764810157,-2558.1968968004658,134529.48555873457,94095.39031074339,57459.681857336946,40706.342726007155,29448.109077718866,22011.115527679314,1609.5971203833647,107639.57337781617,354593.12804381637,1651054.2329792806,4.656193542406336,1550292.0729627616,4.372030787836349,0.7474542922123799,0.09960725128262968,4.027634451161993,1.2751973378332333,1.0,0.0,4.027634451163561,1.2845029307840363,1.2847568333620678,3.13555878670016,19858.078664774785,2024.9604773061938,0.00019765572674544294,6.478989440645414e-05,0.0001328658323389888,0.0005351350037108246,0.09960725125772633,0.09960725128262943,0.48537564917434434,3.979039320256561e-13,29448.109077718866,22011.115527679314,0.7474542924481272,0.9756425468066144,0.6065224172765579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660947357165355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15583.577318687589,1609.5971203833647,0.48537564917434434,7.086697499282075
934.0,-31.589481701670415,5.050717387288623,34.54058337080156,24.804486671369546,5.243963365826124,-27.906356852311365,-41.72419421430675,1.5608385164670535,-5.0056123797334635,-5.005612379733794,39.90125551365253,42547.495758876015,25895.049150082723,68442.54490895873,79181.28421555104,105076.33336563376,105076.33336563376,-2556.4923998727463,134523.60236923775,94090.62744467641,57456.83898800138,40704.209396305596,29447.26900360398,22010.48761684155,1609.586408622301,107632.82576550651,354578.41388419195,1650999.7127164807,4.656233002541745,1550280.0557971012,4.372178325281343,0.7474542924217434,0.0996007728117132,4.027634451161993,1.275183989307843,1.0,0.0,4.027634451161399,1.284510696320895,1.2847645616427463,3.135539830612523,19857.073500029568,2024.8579790274528,0.00019762552914280555,6.47836628247142e-05,0.00013284186631809134,0.0005350384773394007,0.09960077277492414,0.0996007728117132,0.48535898250767767,3.410605131648481e-13,29447.26900360398,22010.48761684155,0.7474542924481272,0.9756393802393046,0.6065088965955543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266100478395377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15583.273402333856,1609.586408622301,0.48535898250767767,7.0862779132240155
935.0,-31.59089142440989,5.049524056696116,34.54064606252455,24.802584119047992,5.243070154990427,-27.90796681670467,-41.7250971548259,1.560145546123344,-5.006087466088559,-5.006087466088912,39.90111922242681,42545.18252675357,25893.19967117145,68438.38219792502,79177.19422926064,105070.39390043209,105070.39390043209,-2558.9746181760565,134517.1460230061,94085.72607145956,57453.71436424931,40702.235230233615,29446.752122574006,22010.10126261611,1609.5738344973834,107629.36851860814,354571.8476811074,1651100.6444873863,4.656603888000558,1550274.1914779057,4.372242753102557,0.7474542921065672,0.09959746366546172,4.027634451161993,1.2751692264201115,1.0,0.0,4.027634451164455,1.2845139972158286,1.2847678254543737,3.13553177302221,19856.039104459454,2024.752500034105,0.00019759615327235284,6.47769448756078e-05,0.00013281920839674504,0.0005349472195147946,0.09960561111360097,0.09959746368575295,0.48534231584101095,3.410605131648481e-13,29446.752122574006,22010.10126261611,0.7474542924481272,0.9756146849807071,0.6064974582281086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661062064488804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15582.96945047345,1609.5738344973834,0.48534231584101095,7.085863979570867
936.0,-31.5923135119717,5.0483173046183785,34.54070335401906,24.798693099897378,5.2404561938992815,-27.90925655671166,-41.72583214296026,1.5573992386392626,-5.007919685411764,-5.007919685412082,39.90075325385184,42542.12211881495,25894.810249328435,68436.93236814339,79172.02025556033,105066.83050488877,105066.83050488877,-2552.9666056313,134512.8295667665,94081.08702034947,57451.188883604314,40699.88681860573,29445.999061877723,22009.538393010633,1609.5921216539532,107619.79711052007,354546.5253381514,1650893.9234900698,4.65635341346391,1550258.4447178226,4.372510612645977,0.7474542924069196,0.09958825519760367,4.027634451161993,1.2751574691897258,1.0,0.0,4.027634451162985,1.284526899947065,1.2847806926734644,3.1355002774390877,19855.06006986945,2024.6526662896556,0.00019756652382133344,6.477147698135253e-05,0.0001327950468399809,0.0005348499055963776,0.09958825521138463,0.09958825519760353,0.4853256491743443,3.410605131648481e-13,29445.999061877723,22009.538393010633,0.7474542924481272,0.9756371526157381,0.6064806450844376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661118614979006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15582.66403914908,1609.5921216539532,0.4853256491743443,7.085521165131413
937.0,-31.59372118884545,5.047119543241846,34.54076012979621,24.796120693814032,5.239060119570406,-27.91066325329471,-41.726595524791605,1.5560021840196572,-5.008698462654422,-5.008698462654819,39.90039912476727,42539.24093949664,25893.73136518391,68432.97230468054,79167.25413553593,105060.98550071983,105060.98550071983,-2551.4855948092445,134505.54754267097,94076.32405943776,57448.31086339834,40697.79244004379,29444.562041951147,22008.464292454748,1609.5409979200629,107612.47109552908,354535.76261086774,1650836.3162342552,4.656332281057312,1550243.207498027,4.372600372052021,0.7474542926160078,0.09958123660087764,4.027634451161993,1.2751438470231369,1.0,0.0,4.02763445116382,1.284533493130249,1.2847872494881867,3.135484183714935,19854.05488510801,2024.5501659698277,0.00019753719865304978,6.476579830613982e-05,0.00013277140034690998,0.000534754666166236,0.09958123665487456,0.09958123660087803,0.4853089825076776,3.979039320256561e-13,29444.562041951147,22008.464292454748,0.7474542924481272,0.975629814682751,0.606470102887923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661175801822881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15582.361864374383,1609.5409979200629,0.4853089825076776,7.085062495437962
938.0,-31.595115353765465,5.045923768672889,34.54081953611369,24.793290893454127,5.237362676405947,-27.912087922366542,-41.72738789403809,1.5543352450070067,-5.009801648132452,-5.009801648132872,39.90013958870508,42536.537585699814,25893.492948274834,68430.03053397464,79162.66600836022,105056.15895663504,105056.15895663504,-2549.782994077337,134500.01001462477,94071.61164979367,57445.48322713314,40695.69824740059,29443.851057989734,22007.93286441781,1609.5382794179236,107605.94195071238,354520.5169898798,1650783.9529430072,4.656384817892305,1550232.040432848,4.3727569100806125,0.7474542926152267,0.09957496545665669,4.027634451161993,1.2751305908104404,1.0,0.0,4.027634451161309,1.2845413477927898,1.2847950683977227,3.1354650109804743,19853.06036878682,2024.448753528149,0.00019750815892486537,6.475990448530587e-05,0.0001327482544395595,0.0005346614429123878,0.09957496553283202,0.09957496545665681,0.48529231584101096,3.979039320256561e-13,29443.851057989734,22007.93286441781,0.7474542924481272,0.9756268925542652,0.6064558156838743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266123256292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15582.05899449544,1609.5382794179236,0.48529231584101096,7.084608761797808
939.0,-31.596495843378378,5.044731620743543,34.54087888793538,24.790512781497114,5.2357355411315405,-27.91349325143857,-41.72815840048713,1.552732949191706,-5.010824787613956,-5.010824787614337,39.899855479225195,42533.80252405512,25893.05775152154,68426.86027557666,79158.00261184484,105051.06036336638,105051.06036336638,-2548.1287372154766,134494.0121911226,94066.8469095421,57442.646821752154,40693.55565309994,29442.95182775621,22007.260716836896,1609.5231289527687,107599.18910058186,354506.37803521816,1650729.9568841225,4.656418217446379,1550219.8161162667,4.372896828282907,0.747454292136918,0.09956848430078427,4.027634451161993,1.2751171862380577,1.0,0.0,4.027634451161681,1.284548899673702,1.2848025848362812,3.135446577537907,19852.05480850995,2024.3462149164038,0.00019747940792374795,6.475417376069192e-05,0.000132725234163056,0.0005345687256536671,0.09956848417898032,0.09956848430078423,0.4852756491743443,3.979039320256561e-13,29442.95182775621,22007.260716836896,0.7474542924481272,0.975624004292684,0.6064431214466272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661289230205286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15581.755412806655,1609.5231289527687,0.4852756491743443,7.084201603735339
940.0,-31.597862833608303,5.043542726267571,34.54093884078027,24.787725833617174,5.234096116028928,-27.914887658143854,-41.72892338884992,1.551120940564506,-5.011862064845275,-5.011862064845691,39.89957691255246,42531.102640149256,25892.667337116647,68423.76997726591,79153.35336645908,105046.02070357572,105046.02070357572,-2546.469123390474,134488.11150918045,94062.08589649652,57439.8351701867,40691.389695899794,29442.09080560475,22006.617143898096,1609.5104292175995,107592.4898269662,354492.044160104,1650676.4259823903,4.656455492233482,1550207.8303595772,4.373039835160408,0.7474542921968301,0.09956205383294692,4.027634451161993,1.2751038921112192,1.0,0.0,4.027634451160719,1.284556496473394,1.2848101465681065,3.135428034671431,19851.050034830063,2024.2437565152284,0.0001974509418713847,6.474848454152927e-05,0.00013270245732985544,0.0005344769888955801,0.09956205373707423,0.09956205383294693,0.4852589825076776,3.979039320256561e-13,29442.09080560475,22006.617143898096,0.7474542924481272,0.9756220493833618,0.6064307993275316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661345725935969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15581.452139956076,1609.5104292175995,0.4852589825076776,7.083781369771023
941.0,-31.599216184752766,5.04235715588839,34.54099923825857,24.784943006839626,5.232462445747861,-27.916269212375088,-41.729667492303975,1.5495154733702103,-5.012892725859501,-5.012892725859823,39.89929715782083,42528.37483175067,25892.26844550165,68420.64327725233,79148.6974846559,105040.96593015754,105040.96593015754,-2544.815606886201,134482.18350747094,94057.315070771,57436.992417865986,40689.24739211668,29441.217577313386,22005.964458355207,1609.4968735726125,107585.78153704375,354477.80216333,1650622.8780613965,4.656491515090278,1550195.793555332,4.373181576095025,0.7474542926279114,0.0995556151828908,4.027634451161993,1.2750904501741753,1.0,0.0,4.0276344511612265,1.2845640621787449,1.284817677568665,3.1354095679204472,19850.043190262648,2024.1410869422941,0.00019742276356382447,6.474295108707984e-05,0.00013267981247674462,0.0005343857837050495,0.09955561513766818,0.0995556151828906,0.48524231584101096,3.410605131648481e-13,29441.217577313386,22005.964458355207,0.7474542924481272,0.975619415999551,0.6064179789808727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661402067804381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15581.148849969162,1609.4968735726125,0.48524231584101096,7.083363133413968
942.0,-31.600556063382335,5.041175065090145,34.541060167166854,24.782188853155844,5.230845658320808,-27.917636951332266,-41.73040562365202,1.5479265462707232,-5.013912661429686,-5.013912661430005,39.899019477772825,42525.6803282851,25891.850895789383,68417.53122407448,79144.08922411157,105035.94011990094,105035.94011990094,-2543.187965684614,134476.2883883316,94052.59326165014,57434.1843658237,40687.12099536271,29440.34826843064,22005.31469031155,1609.483185082647,107579.12808558556,354463.7088161522,1650570.163999653,4.65652794051124,1550183.8460868509,4.373321746432655,0.7474542926487117,0.09954922933306665,4.027634451161993,1.275077099450864,1.0,0.0,4.027634451161564,1.2845715500392574,1.2848251310736412,3.135391291391208,19849.046690257146,2024.03947222111,0.00019739486942103323,6.473746247582982e-05,0.0001326574069452034,0.0005342955424143174,0.09954922937411813,0.09954922933306665,0.4852256491743443,3.410605131648481e-13,29440.34826843064,22005.31469031155,0.7474542924481272,0.9756167154230717,0.6064054610087151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661458252460105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15580.84585366318,1609.483185082647,0.4852256491743443,7.08294352593099
943.0,-31.601882563839784,5.039996271444421,34.54112158820534,24.779419996216916,5.2292204222413465,-27.918993492935705,-41.73113446505738,1.546331351337264,-5.014937801365704,-5.01493780136603,39.89874208193349,42523.0046863585,25891.45523748691,68414.45992384541,79139.4558147389,105030.91105222581,105030.91105222581,-2541.550827877072,134470.39304360782,94047.83748351496,57431.38635513456,40684.94569820045,29439.481991382007,22004.667176449082,1609.4698126207472,107572.46188010288,354449.5439987733,1650517.2148900786,4.656564644630466,1550171.9109162316,4.373462844465097,0.7474542922627049,0.0995428313125449,4.027634451161993,1.2750638031261046,1.0,0.0,4.027634451160796,1.284579066714597,1.284832613761101,3.135372944744426,19848.04302136318,2023.937126476746,0.0001973672573692998,6.4732043365253e-05,0.0001326352140040468,0.0005342061573599425,0.09954283125097174,0.0995428313125448,0.48520898250767763,3.410605131648481e-13,29439.481991382007,22004.667176449082,0.7474542924481272,0.9756152339195336,0.6063936075827059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661514272531968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15580.542853777428,1609.4698126207472,0.48520898250767763,7.0825241844563545
944.0,-31.60319554196831,5.038820924955996,34.54118349105924,24.77666982393714,5.227608468734485,-27.920336534433538,-41.73184228185562,1.5447494611996764,-5.015952503630501,-5.015952503630817,39.898464815161326,42520.30022746625,25891.041578611042,68411.3418060773,79134.844332975,105025.88591158604,105025.88591158604,-2539.9315901567024,134464.49464838393,94043.1035509035,57428.55944539452,40682.82678389886,29438.608736797898,22004.014455126653,1609.4557410491782,107565.81750174274,354435.52384082746,1650464.6859227766,4.656600636520789,1550159.981368231,4.373602184594759,0.7474542921460112,0.09953645463380968,4.027634451161993,1.2750503848167138,1.0,0.0,4.0276344511624504,1.284586520670072,1.2848400340820074,3.1353547513958655,19847.043962792068,2023.8352508544783,0.00019733993030062388,6.472678097932207e-05,0.0001326131493213018,0.0005341172888835648,0.099536454489847,0.09953645463380953,0.48519231584101097,3.410605131648481e-13,29438.608736797898,22004.014455126653,0.7474542924481272,0.9756123972374365,0.6063809149331538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661570136662696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,34.0,15580.239918216961,1609.4557410491782,0.48519231584101097,7.082104214542058
945.0,-31.604495167223657,5.037648955065884,34.54124589545525,24.773919442109786,5.225996494578579,-27.921667558601424,-41.73254444086922,1.5431688859563595,-5.016967117482636,-5.01696711748301,39.89818844298074,42517.629653561504,25890.636386813403,68408.2660403749,79130.23203716465,105020.86842397806,105020.86842397806,-2538.3147489645344,134458.6073488895,94038.36340572432,57425.76102212116,40680.669315114625,29437.738924911442,22003.36431750978,1609.4418425686224,107559.18317294259,354421.5053396329,1650412.2859560512,4.656636973466111,1550148.0903795562,4.373741624098373,0.7474542923841754,0.09953008769767258,4.027634451161993,1.275037033543922,1.0,0.0,4.027634451160333,1.284593967981415,1.2848474481185013,3.135336574474919,19846.043593108283,2023.7332415359256,0.00019731288458061375,6.472156104818005e-05,0.0001325913235324337,0.0005340293825843958,0.09953008771171644,0.09953008769767245,0.4851756491743443,3.979039320256561e-13,29437.738924911442,22003.36431750978,0.7474542924481272,0.9756106528574197,0.6063690080929552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661625837740746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15579.93728517917,1609.4418425686224,0.4851756491743443,7.081683538975868
946.0,-31.605781452000578,5.036480346954142,34.54130876308521,24.771168536413484,5.224386118169079,-27.922986414767,-41.73323336346073,1.5415910809354878,-5.017979060194648,-5.01797906019499,39.897911724581746,42514.96155798257,25890.232973409013,68405.19453139158,79125.61133634162,105015.84430975064,105015.84430975064,-2536.7001244153653,134452.70830712537,94033.61011710031,57422.96033874105,40678.4997537325,29436.863997374727,22002.710350070654,1609.4275850456258,107552.544434166,354407.5241778892,1650359.8675739323,4.656672770710027,1550136.184563808,4.373880571976067,0.7474542924148756,0.09952371682322177,4.027634451161993,1.275023637213744,1.0,0.0,4.027634451161739,1.2846014018432794,1.2848548490634328,3.135318430590785,19845.040449605716,2023.6309493665744,0.00019728611984566046,6.471643989660338e-05,0.0001325696799490571,0.0005339422101423417,0.09952371685436055,0.09952371682322177,0.48515898250767764,3.410605131648481e-13,29436.863997374727,22002.710350070654,0.7474542924481272,0.9756092084783823,0.6063572843877771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661681379107301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15579.63464827057,1609.4275850456258,0.48515898250767764,7.081262543004966
947.0,-31.607054405237598,5.035315175741124,34.541372118398236,24.76843170532959,5.222785125666455,-27.92429233240626,-41.733908909931756,1.5400230528351173,-5.018984065253505,-5.0189840652539095,39.8976357571823,42512.29543396751,25889.82054556221,68402.11597952971,79121.00957503493,105010.83012059714,105010.83012059714,-2535.0995180237514,134446.8178242797,94028.87418482575,57420.16004375833,40676.349045630464,29435.98770368254,22002.05536435381,1609.4130335710613,107545.92963862089,354393.6392962518,1650307.844803148,4.656708421969136,1550124.3111286694,4.37401843387166,0.7474542925427735,0.09951736917555143,4.027634451161993,1.2750103062717244,1.0,0.0,4.027634451161558,1.2846087894884517,1.2848622041427586,3.1353003997161273,19844.040969021717,2023.5290307109683,0.00019725963580529486,6.471141854130483e-05,0.00013254821726399002,0.0005338557662925511,0.09951736918640831,0.09951736917555018,0.485142315841011,3.979039320256561e-13,29435.98770368254,22002.05536435381,0.7474542924481272,0.9756074201905693,0.6063454365523492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661736761462044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15579.33216126998,1609.4130335710613,0.485142315841011,7.080840605262641
948.0,-31.608314120255915,5.034153354742636,34.541435946110724,24.7656897752546,5.221181911612939,-27.925586556002326,-41.734575061686314,1.5384543473593446,-5.019989759749592,-5.019989759749984,39.89736000549119,42509.64727016851,25889.418519818497,68399.06578998701,79116.39604229027,105005.81456210878,105005.81456210878,-2533.497329749458,134440.92604576095,94024.12023797359,57417.37146585196,40674.16530235737,29435.11148365218,22001.400428678106,1609.39850167666,107539.31189185823,354379.74531687744,1650255.7755411076,4.6567440643806846,1550112.447042992,4.374156445247515,0.747454292500212,0.09951101885368342,4.027634451161993,1.274996944009327,1.0,0.0,4.027634451160637,1.2846161798104416,1.2848695622570159,3.1352823625157145,19843.037686605367,2023.4267243763536,0.00019723343041496251,6.470646737011714e-05,0.00013252696304484537,0.0005337701620672915,0.09951101884821577,0.09951101885368381,0.4851256491743443,3.979039320256561e-13,29435.11148365218,22001.400428678106,0.7474542924481272,0.9756064949686685,0.6063341289330116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661791981242227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15579.029829200721,1609.39850167666,0.4851256491743443,7.08041827644398
949.0,-31.609560522366756,5.032995038988042,34.54150026974224,24.762971454206877,5.219593883822356,-27.926867277641783,-41.735223995614774,1.5369006390973845,-5.020984724332436,-5.020984724332849,39.89708528471677,42506.98502412006,25888.997890551294,68395.98291467136,79111.81681068568,105000.81470123697,105000.81470123697,-2531.917017968677,134435.04797252314,94019.40136527581,57414.569578710216,40672.03531840622,29434.233271286183,22000.744011746774,1609.3835246504334,107532.73171920565,354365.9999952247,1650204.3270111908,4.65677950772204,1550100.6273802633,4.374292757773466,0.747454292726865,0.0995047048817194,4.027634451161993,1.2749835630645978,1.0,0.0,4.0276344511605595,1.2846234995012653,1.2848768500856338,3.1352644979059296,19842.041806308447,2023.325172847858,0.0001972075051265702,6.47016445073421e-05,0.0001325058606192281,0.0005336851692108723,0.09950470496105114,0.09950470488171959,0.48510898250767764,3.979039320256561e-13,29434.233271286183,22000.744011746774,0.7474542924481272,0.9756043830398285,0.6063221717432811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661847042553331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15578.727574000499,1609.3835246504334,0.48510898250767764,7.079995289502565
950.0,-31.610793779659506,5.031840116321248,34.541565087586505,24.76024810401725,5.218002931161489,-27.92813645963725,-41.735867341607786,1.5353456111392128,-5.021981522519297,-5.021981522519656,39.896811333963335,42504.356063797524,25888.59072001533,68392.94678381286,79107.22911320372,104995.81983321905,104995.81983321905,-2530.335114035901,134429.17874557764,94014.6675365793,57411.79448717311,40669.85894378466,29433.358912358584,22000.09046769677,1609.3688021796595,107526.15494725495,354352.2297620995,1650152.8931752662,4.6568153226610844,1550088.8409149651,4.374429482088046,0.7474542927025326,0.09949839424815803,4.027634451161993,1.2749702030001213,1.0,0.0,4.027634451162296,1.2846308248758276,1.2848841439539573,3.1352466196280977,19841.04276966775,2023.2232994618705,0.00019718185634346285,6.469686350223004e-05,0.00013248499284123283,0.0005336011214292993,0.0994983943139372,0.09949839424815811,0.485092315841011,3.410605131648481e-13,29433.358912358584,22000.09046769677,0.7474542924481272,0.9756035297004485,0.6063110562345292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661901938045488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15578.425555001144,1609.3688021796595,0.485092315841011,7.079572054906238
951.0,-31.612013906923845,5.030688583342386,34.54163035475926,24.75752419503408,5.216413921257278,-27.929393628570196,-41.73649745117871,1.5337936429036136,-5.022975089458555,-5.022975089458938,39.89653677444372,42501.72877660299,25888.18395746341,68389.9127340664,79102.63140654676,104990.81536401017,104990.81536401017,-2528.755488835275,134423.2930195295,94009.91918484845,57409.01655490443,40667.669588826684,29432.477655519313,21999.431762980697,1609.3536091690382,107519.57085284544,354338.5045848216,1650101.4142337143,4.656850420947444,1550077.028326054,4.3745655870571545,0.7474542925153725,0.0994920769184082,4.027634451161993,1.2749568819487473,1.0,0.0,4.027634451161365,1.2846381354535503,1.284891423376854,3.1352287776666454,19840.04066805695,2023.121113535912,0.00019715648365943692,6.46921811799565e-05,0.00013246430247948043,0.0005335177882154984,0.09949207694271434,0.09949207691841067,0.4850756491743443,3.979039320256561e-13,29432.477655519313,21999.431762980697,0.7474542924481272,0.975602982625439,0.6063001355540094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266195667303137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15578.123540536166,1609.3536091690382,0.4850756491743443,7.0791484443460835
952.0,-31.613220899327974,5.029540512879427,34.54169610260829,24.754814395587914,5.214834242964578,-27.930638041243053,-41.737114219553746,1.5322513848796724,-5.023961799957135,-5.023961799957508,39.8962630069646,42499.10273097617,25887.768455555106,68386.87118653128,79098.05289803768,104985.8213535928,104985.8213535928,-2527.189901059406,134417.41669024655,94005.18850631887,57406.23833925749,40665.50018562375,29431.595336653758,21998.77226430417,1609.3381407553716,107513.0112546522,354324.87453561445,1650050.3365753822,4.656885404215474,1550065.2498814682,4.374700624428404,0.7474542923232966,0.09948578333630548,4.027634451161993,1.2749434966081759,1.0,0.0,4.0276344511624265,1.2846454001306475,1.284898657244417,3.1352110479299466,19839.04229623376,2023.0193079424434,0.0001971313870774642,6.468759829924039e-05,0.00013244378877822383,0.0005334351665255964,0.09948578327728105,0.0994857833363059,0.48505898250767765,3.979039320256561e-13,29431.595336653758,21998.77226430417,0.7474542924481272,0.9756020656347637,0.6062890682463379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662011247669478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15577.821685781368,1609.3381407553716,0.48505898250767765,7.078723766737507
