time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
953.0,-31.614414771430834,5.028395913682382,34.54176234864484,24.752113921009027,5.2132603465155665,-27.931870065722336,-41.7377177165821,1.530715640807079,-5.0249446314222155,-5.024944631422631,39.89599041178392,42496.47808767426,25887.351903645405,68383.82999131967,79093.48895093726,104980.84085458267,104980.84085458267,-2525.6344857116346,134411.55669354356,94000.4694332381,57403.458569975315,40663.34540362532,29430.715838960896,21998.11488404499,1609.3226945665444,107506.4753402943,354311.29847895954,1649999.60971576,4.656920670605552,1550053.5219405175,4.374835148059965,0.7474542924614664,0.09947951262080201,4.027634451161993,1.2749300947831945,1.0,0.0,4.027634451162093,1.2846526338549704,1.2849058605069406,3.1351933939339816,19838.04637364762,2022.9177521016475,0.00019710656619841688,6.468311432161124e-05,0.00013242345187680564,0.0005333532569208147,0.09947951259742357,0.0994795126208018,0.485042315841011,3.979039320256561e-13,29430.715838960896,21998.11488404499,0.7474542924481272,0.9756009108197105,0.606277869113613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662065658505626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15577.519995055758,1609.3226945665444,0.485042315841011,7.078298724683963
954.0,-31.615595600058736,5.027254776962485,34.541829080086046,24.749417916778498,5.211689994093342,-27.933089994933017,-41.73831174904478,1.529184388967624,-5.025924409983816,-5.025924409984199,39.89571834909361,42493.870327687306,25886.93640638771,68380.80673407501,79088.9287784873,104975.86518487502,104975.86518487502,-2524.085349725661,134405.7011949105,93995.75030403219,57400.691853232194,40661.17605644444,29429.83601003548,21997.45724834204,1609.3071298966988,107499.95053460068,354297.7649990214,1649949.0645031142,4.656955892757809,1550041.816975923,4.374969221101929,0.7474542923324812,0.09947325276219891,4.027634451161993,1.2749167550494898,1.0,0.0,4.027634451162002,1.2846598460844474,1.2849130426220514,3.135175792594389,19837.05043921671,2022.8161950530211,0.00019708201933004452,6.467870094641936e-05,0.00013240331838362514,0.0005332721665700586,0.09947325279066498,0.09947325276219883,0.4850256491743443,3.979039320256561e-13,29429.83601003548,21997.45724834204,0.7474542924481272,0.9756002191724267,0.6062670387379016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662119905122433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15577.218469174244,1609.3071298966988,0.4850256491743443,7.077873511570799
955.0,-31.616763396662122,5.026117071007863,34.541896278208846,24.746721528377407,5.210120781881259,-27.934298079545684,-41.73889261493457,1.5276554647648395,-5.026902235614955,-5.0269022356152915,39.895446297330295,42491.2639230852,25886.524714554624,68377.78863763982,79084.36236816518,104970.8870827198,104970.8870827198,-2522.538466953323,134399.8406040199,93991.02013780341,57397.92169272365,40658.99827231085,29428.9535213001,21996.797635096857,1609.2913580207194,107493.42554967312,354284.25889898086,1649898.5439720904,4.656990827364237,1550030.1125482447,4.375102967784447,0.7474542925617795,0.09946699296798228,4.027634451161993,1.274903377401643,1.0,0.0,4.0276344511606235,1.2846670469428643,1.284920213715112,3.1351582192028644,19836.0521755105,2022.7144004844163,0.00019705774614067794,6.46743856618941e-05,0.00013238336047878384,0.0005331917834249468,0.09946699297204038,0.0994669929679822,0.48500898250767766,3.410605131648481e-13,29428.9535213001,21996.797635096857,0.7474542924481272,0.9755997555613115,0.606256322744455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266217398793378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15576.917033578633,1609.2913580207194,0.48500898250767766,7.077447808973128
956.0,-31.61791831887933,5.024982870927454,34.5419639597909,24.744039179664128,5.208561005899306,-27.935493631905825,-41.739467753190524,1.5261363189257338,-5.027873055149485,-5.027873055149821,39.89517497529276,42488.689046423,25886.10400964898,68374.79305607198,79079.81468292691,104965.91869257588,104965.91869257588,-2521.0056987450225,134393.98822796196,93986.30731916995,57395.181682665956,40656.806262782215,29428.06953538608,21996.136895945336,1609.2752830393208,107486.9243913209,354270.84996953997,1649848.4201707956,4.6570256071382925,1550018.4395819427,4.375235613416155,0.7474542925588734,0.09946075628761805,4.027634451161993,1.2748900651419537,1.0,0.0,4.027634451162336,1.2846742015893753,1.2849273389340903,3.135140758784661,19835.05757287538,2022.612979241166,0.00019703374326174007,6.467011319068349e-05,0.0001323636300710566,0.0005331123165550491,0.09946075634570098,0.09946075628761802,0.48499231584101093,3.410605131648481e-13,29428.06953538608,21996.136895945336,0.7474542924481272,0.9755998320233734,0.606246191671691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266222790843996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15576.615764503498,1609.2752830393208,0.48499231584101093,7.077021356139609
957.0,-31.61906029479693,5.023852087706103,34.54203211090284,24.741351731959753,5.206998983727414,-27.936677755453335,-41.740025918092556,1.5246164443838461,-5.028844606104087,-5.028844606104473,39.894903899765346,42486.09978089905,25885.69398656223,68371.79376746128,79075.25536157722,104960.94934813945,104960.94934813945,-2519.471304966617,134388.13516221696,93981.57672913218,57392.42114845413,40654.6173118645,29427.185814077522,21995.47635202621,1609.2592388902424,107480.42065310606,354257.4313364772,1649798.2518135868,4.65706039133613,1550006.777287485,4.375368419061542,0.7474542924693772,0.09945451728522019,4.027634451161993,1.2748766759550203,1.0,0.0,4.027634451162116,1.2846813591621769,1.2849344674286767,3.13512329141965,19834.05921972768,2022.5111755520672,0.00019701001209714917,6.466596705735527e-05,0.0001323440450397939,0.0005330334352084084,0.09945451723758272,0.09945451728522002,0.48497564917434427,3.979039320256561e-13,29427.185814077522,21995.47635202621,0.7474542924481272,0.9755998093341329,0.6062358256471867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662281663078612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,87.0,15576.314514124664,1609.2592388902424,0.48497564917434427,7.076594514496655
958.0,-31.62018932922489,5.022724714158335,34.542100699940406,24.738663725461834,5.205438815017734,-27.937850044578006,-41.740570951346285,1.5230995303708632,-5.0298130822421285,-5.029813082242487,39.8946322867669,42483.5114895997,25885.28482573212,68368.79631533183,79070.68646265953,104955.97128839165,104955.97128839165,-2517.9392628288188,134382.26702683957,93976.8320876146,57389.65711455498,40652.41663673291,29426.295738447923,21994.811055720613,1609.2427577775284,107473.91055122047,354244.0555684064,1649748.050218639,4.657094520814235,1549995.0919363063,4.375500640227381,0.7474542922839774,0.09944827248954234,4.027634451161993,1.2748632851196455,1.0,0.0,4.027634451164258,1.2846885024066592,1.284941581940624,3.13510585921557,19833.05790112768,2022.4090694709896,0.0001969865524570903,6.466191870518465e-05,0.00013232463375190563,0.0005329552536365681,0.09944827248140621,0.09944827248954227,0.4849589825076776,3.410605131648481e-13,29426.295738447923,21994.811055720613,0.7474542924481272,0.9756000645289455,0.6062256290063589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662335256065895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15576.013510185425,1609.2427577775284,0.4849589825076776,7.076167043121185
959.0,-31.62130557677333,5.021600886587307,34.54216977968475,24.735999467689567,5.203893306813219,-27.939009357823814,-41.741110117267795,1.5215970878636964,-5.030771660411688,-5.030771660412072,39.894362102212106,42480.954082371536,25884.859308523402,68365.81339089494,79066.15436686868,104951.01367539208,104951.01367539208,-2516.4290551276063,134376.42012663637,93972.1250217094,57386.924737212365,40650.22253833005,29425.406451244286,21994.146359487964,1609.226004099145,107467.44273051969,354230.81689293805,1649698.5143752797,4.657128729920415,1549983.4681057755,4.375631351617381,0.7474542924642564,0.09944206849213486,4.027634451161993,1.2748499723104763,1.0,0.0,4.027634451162529,1.2846955774899604,1.284948628622233,3.1350885935415063,19832.06451255979,2022.3077720281433,0.00019696336104071003,6.465791416457053e-05,0.0001323054468761395,0.0005328779759147223,0.09944206850020196,0.09944206849213486,0.48494231584101094,3.979039320256561e-13,29425.406451244286,21994.146359487964,0.7474542924481272,0.9756004245222862,0.6062158084758932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662388687739767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15575.712678040276,1609.226004099145,0.48494231584101094,7.075738548529648
960.0,-31.62240896221005,5.020480557657787,34.54223936236806,24.73333985488864,5.202350249310156,-27.940156848377775,-41.741632379684575,1.5200981354778438,-5.031728945853445,-5.03172894585385,39.89409329065333,42478.3816868674,25884.439471542464,68362.82115840986,79061.63118670705,104946.07065824952,104946.07065824952,-2514.925133850513,134370.59329993668,93967.42267130679,57384.173171467024,40648.054999821965,29424.52264168716,21993.485748958614,1609.2094933947008,107460.99579210003,354217.5964584907,1649649.255316276,4.65716348315178,1549971.9034094166,4.375762014383866,0.7474542923527115,0.09943588459666881,4.027634451161993,1.2748365611443297,1.0,0.0,4.027634451161456,1.2847026357695512,1.2849556588429956,3.135071369063857,19831.072119160963,2022.2065760642997,0.00019694043932405125,6.465403538989766e-05,0.0001322864039341536,0.0005328012779055285,0.09943588455601073,0.0994358845966689,0.4849256491743443,3.979039320256561e-13,29424.52264168716,21993.485748958614,0.7474542924481272,0.9756002056632429,0.6062054960242298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662441951637544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15575.411873380785,1609.2094933947008,0.4849256491743443,7.0753100176472845
961.0,-31.62349956748345,5.0193636349191575,34.542309387870375,24.730670148879312,5.200803131692627,-27.941293241047497,-41.74214528230948,1.5185968052566803,-5.032687133482625,-5.032687133482992,39.8938237682056,42475.82565509809,25884.03072863554,68359.85638373363,79057.08360127335,104941.11432990889,104941.11432990889,-2513.415711662383,134364.74810374985,93962.68911315587,57381.43116698061,40645.84216241695,29423.633773840953,21992.82137041621,1609.1927378166472,107454.53004157127,354204.3639523007,1649599.751087122,4.657197705529306,1549960.3081949695,4.375892749880678,0.7474542926770963,0.0994296829081908,4.027634451161993,1.2748232302023101,1.0,0.0,4.027634451160409,1.2847097046948217,1.2849627000554171,3.1350541187970116,19830.07313961675,2022.104708500533,0.00019691778551874913,6.465022633867098e-05,0.00013226755918007815,0.0005327253781247904,0.09942968291021327,0.09942968290819104,0.4849089825076776,3.410605131648481e-13,29423.633773840953,21992.82137041621,0.7474542924481272,0.9756010797900142,0.6061958518676275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662495050000007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15575.111319747652,1609.1927378166472,0.4849089825076776,7.074881426564156
962.0,-31.624577391184346,5.018250246906756,34.542379881633956,24.728019232302927,5.199268731630184,-27.942416856899918,-41.7426448786631,1.517108197345747,-5.033635796389319,-5.033635796389657,39.89355481419983,42473.2693423153,25883.606561488265,68356.87590380356,79052.56064408686,104936.16720557513,104936.16720557513,-2511.9242835537007,134358.90825453404,93957.98017140734,57378.68886963579,40643.657001968386,29422.741048958902,21992.154097780014,1609.1754760301,107448.09148912883,354191.26336406,1649550.7208737787,4.657231534190235,1549948.737501009,4.376021934532796,0.7474542926230249,0.09942350763351204,4.027634451161993,1.2748098750831565,1.0,0.0,4.027634451162384,1.2847167136374356,1.2849696816171878,3.135037015092999,19829.07935516715,2022.0033706889865,0.00019689539956939343,6.464651630552925e-05,0.0001322488832638642,0.0005326501583612401,0.09942350771304154,0.0994235076335121,0.48489231584101095,3.410605131648481e-13,29422.741048958902,21992.154097780014,0.7474542924481272,0.9756013981783226,0.6061859967661516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662547987206285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15574.810867826585,1609.1754760301,0.48489231584101095,7.074451731363084
963.0,-31.62564251165005,5.017140354042283,34.54245086641455,24.72537289084869,5.197737011815059,-27.943528770119276,-41.74313504537565,1.515623270284226,-5.034582808573532,-5.034582808573934,39.893287055492884,42470.72869746213,25883.18714373676,68353.91584119889,79048.04553653645,104931.23268027321,104931.23268027321,-2510.4390508774086,134353.08526816254,93953.27503620545,57375.95819713091,40641.463154527264,29421.85258788932,21991.490007630695,1609.1583819679645,107441.67173115062,354178.18595078896,1649501.944985933,4.657265778686669,1549937.218294955,4.376150987769501,0.7474542924153891,0.09941735048408636,4.027634451161993,1.2747965067764748,1.0,0.0,4.027634451160562,1.2847237048895934,1.284976645826647,3.1350199547443705,19828.08637405873,2021.902114795443,0.00019687327976551815,6.464287648888986e-05,0.0001322304032766283,0.0005325757277279918,0.09941735044647294,0.09941735048408656,0.4848756491743443,3.979039320256561e-13,29421.85258788932,21991.490007630695,0.7474542924481272,0.9756020695979877,0.6061764026927176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662600757161766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15574.510598764886,1609.1583819679645,0.4848756491743443,7.074021573288532
964.0,-31.62669500400014,5.016034023403839,34.542522341900714,24.722740693856053,5.196214518056748,-27.944628393782434,-41.74361578244714,1.5141479078390352,-5.035523132562162,-5.035523132562484,39.89302019700456,42468.20304401076,25882.75967661328,68350.96272062404,79043.55015663004,104926.30983324331,104926.30983324331,-2508.9679743487504,134347.2736041746,93948.58826546719,57373.24115284792,40639.27456957696,29420.96377093131,21990.82565437601,1609.1410547335406,107435.27780759207,354165.2012706011,1649453.5875542224,4.657299987792849,1549925.7378814504,4.376279014202823,0.7474542923064786,0.0994112183493902,4.027634451161993,1.2747831609984859,1.0,0.0,4.02763445116233,1.2847306509330305,1.2849835651580095,3.135003004899852,19827.09726862331,2021.8012541105588,0.00019685142446514213,6.463930687780202e-05,0.0001322121175873401,0.0005325020796558515,0.09941121836696114,0.09941121834939017,0.4848589825076776,3.410605131648481e-13,29420.96377093131,21990.82565437601,0.7474542924481272,0.9756027718379036,0.6061669793015246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662653361739666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15574.210436601556,1609.1410547335406,0.4848589825076776,7.0735912690892055
965.0,-31.627734793869763,5.014931068692483,34.542594257342394,24.72008883431556,5.194681803854171,-27.945717605483598,-41.74407975571228,1.5126646154679688,-5.0364687625159945,-5.036468762516366,39.89275263680399,42465.66257651433,25882.35456536278,68348.01714187712,79039.01669552711,104921.3712608899,104921.3712608899,-2507.4835152969026,134341.44377841838,93943.854148846,57370.50002983301,40637.06013223666,29420.0725175285,21990.159484529348,1609.123758209443,107428.8547761868,354152.14369852917,1649404.7910506707,4.657333918200764,1549914.227344388,4.376407865721539,0.747454292351849,0.09940505845379993,4.027634451161993,1.2747697657672687,1.0,0.0,4.02763445116176,1.2847376335941803,1.2849905214557042,3.1349859658849475,19826.098171218422,2021.699374528348,0.00019682983513152213,6.463586191571779e-05,0.00013219397321580435,0.0005324290007599593,0.0994050583713542,0.09940505845379971,0.48484231584101095,3.979039320256561e-13,29420.0725175285,21990.159484529348,0.7474542924481272,0.9756039757374545,0.6061575883902048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662705797758105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15573.910382908201,1609.123758209443,0.48484231584101095,7.073160673725612
966.0,-31.628762031003298,5.013831676289962,34.54266662930069,24.717460513953142,5.1931652103757875,-27.946793906056435,-41.744537896569796,1.511197085428881,-5.0374021444096115,-5.037402144409991,39.89248539225395,42463.15203154844,25881.92708830238,68345.07911985082,79034.51320360728,104916.44029190965,104916.44029190965,-2506.0209942321817,134335.61470027245,93939.15145944676,57367.79028738767,40634.845746732324,29419.174408362807,21989.488201313572,1609.1057122644188,107422.46128614183,354139.25562223914,1649356.5402368226,4.657367162922468,1549902.7304512204,4.376534670600042,0.7474542927711376,0.09939892730009632,4.027634451161993,1.274756427682005,1.0,0.0,4.02763445116254,1.2847445420588302,1.2849974038796144,3.1349691081058215,19825.10570627707,2021.598171269197,0.00019680850857576256,6.463246042541757e-05,0.000132176048150345,0.000532356805148776,0.09939892743458749,0.09939892730009625,0.4848256491743443,3.979039320256561e-13,29419.174408362807,21989.488201313572,0.7474542924481272,0.9756053823683377,0.6061486826528688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662758074044391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15573.610587162097,1609.1057122644188,0.4848256491743443,7.072728984283116
967.0,-31.62977671137599,5.0127358558506385,34.54273951899035,24.71484647775071,5.191656209632533,-27.947858144625705,-41.74498283592982,1.5097376428822133,-5.038331504428129,-5.038331504428516,39.892220302530454,42460.64068013366,25881.498452718824,68342.13913285249,79030.03710594709,104911.53555866591,104911.53555866591,-2504.572509920341,134329.82017512416,93934.47416878928,57365.07774297575,40632.662695348365,29418.28461645823,21988.82311764086,1609.087974127589,107416.10806858625,354126.42344544304,1649308.8434290611,4.657401239315187,1549891.3263226359,4.376661055797812,0.7474542926047797,0.09939283481815221,4.027634451161993,1.2747430522320795,1.0,0.0,4.027634451163633,1.2847514122245043,1.2850042483343453,3.1349523439622287,19824.11860153679,2021.49751459844,0.00019678744480312432,6.462915710881488e-05,0.00013215828769430943,0.0005322852725241788,0.0993928349093124,0.09939283481815228,0.4848089825076776,3.979039320256561e-13,29418.28461645823,21988.82311764086,0.7474542924481272,0.9756062088447147,0.6061394215146784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662810181762096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15573.310831707335,1609.087974127589,0.4848089825076776,7.072296710319914
968.0,-31.630778834105353,5.011643491908203,34.54281286855996,24.71222252296286,5.190142500269432,-27.948911550457538,-41.74541471349073,1.508275216621609,-5.0392627889039545,-5.039262788904338,39.89195500473418,42458.12927175303,25881.083673092293,68339.21294484532,79025.53966017975,104906.62333327204,104906.62333327204,-2503.1185628766398,134324.01653768957,93929.76855485377,57362.35816642705,40630.4559871408,29417.393204417524,21988.156826247345,1609.070204366666,107409.74189614868,354113.5650626657,1649260.9579001977,4.657435129909063,1549879.9133062826,4.376787748958468,0.7474542925491252,0.09938673008653841,4.027634451161993,1.2747296778811146,1.0,0.0,4.027634451162643,1.2847582958774548,1.285011106616272,3.1349355470876556,19823.12551939548,2021.3962484024084,0.00019676664375458113,6.462595091492518e-05,0.00013214069283965595,0.0005322144068814131,0.0993867300969459,0.09938673008653791,0.48479231584101096,3.979039320256561e-13,29417.393204417524,21988.156826247345,0.7474542924481272,0.975607584437883,0.6061303774744563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266286212045099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15573.011266125963,1609.070204366666,0.48479231584101096,7.071864777409638
969.0,-31.631768549933916,5.010554649898709,34.5428866696865,24.709607648570113,5.188636248595903,-27.949953042685284,-41.7458410031162,1.5068207413472907,-5.0401875019996965,-5.04018750200005,39.89168960423612,42455.647769407085,25880.661041139305,68336.30881054638,79021.04896293904,104901.71000407834,104901.71000407834,-2501.6747647159646,134318.20584987395,93925.06769975,57359.66650621803,40628.22354836885,29416.4958457956,21987.486090954673,1609.051909881091,107403.3847687943,354100.7977744523,1649213.2795977544,4.657468410021023,1549868.4959352938,4.376913313034941,0.7474542925240114,0.099380634367912,4.027634451161993,1.2747163985902445,1.0,0.0,4.0276344511624185,1.2847651418753738,1.2850179275689102,3.134918842274043,19822.133441567497,2021.2950846178358,0.00019674610222525084,6.462278634931981e-05,0.00013212331587593104,0.0005321444188236582,0.09938063438078823,0.09938063436791209,0.4847756491743443,3.410605131648481e-13,29416.4958457956,21987.486090954673,0.7474542924481272,0.975609716215661,0.6061220337038589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662913895581247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15572.71188980098,1609.051909881091,0.4847756491743443,7.0714320035246505
970.0,-31.632745719819187,5.009469343816663,34.54296095228324,24.70700213396924,5.187135963462186,-27.95098264525804,-41.74624647768212,1.5053728889010491,-5.041108026996767,-5.041108026997096,39.89142523822738,42453.13425633503,25880.23672984543,68333.37098618047,79016.5719995905,104896.80872943593,104896.80872943593,-2500.241125997505,134312.40911133875,93920.37792912957,57356.940185873995,40626.041936950634,29415.600381902837,21986.816777769734,1609.0335789805042,107397.04985543343,354088.0886690987,1649165.9372214428,4.657501875931828,1549857.1231306165,4.377038292804547,0.7474542926989359,0.09937456012081097,4.027634451161993,1.2747029703902082,1.0,0.0,4.027634451160955,1.2847719564240685,1.2850247174029077,3.134902214375996,19821.143703030968,2021.1941593746049,0.00019672582302602455,6.461977643755245e-05,0.00013210604658847212,0.0005320748644465416,0.09937456016076814,0.09937456012080975,0.4847589825076776,3.410605131648481e-13,29415.600381902837,21986.816777769734,0.7474542924481272,0.97561063281617,0.6061127759265534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662965504048815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15572.412554186434,1609.0335789805042,0.4847589825076776,7.070998441065166
971.0,-31.63371052936414,5.00838752934846,34.54303569735998,24.704396270122402,5.185636499584732,-27.95200103973833,-41.74665020601822,1.503927009958898,-5.04202712547999,-5.042027125480408,39.891161140201355,42450.666508803704,25879.817736184337,68330.48424498804,79012.09034012955,104891.90807631389,104891.90807631389,-2498.809851240294,134306.61215477143,93915.67880523167,57354.25497390571,40623.804257028845,29414.704078457544,21986.146823322822,1609.0151533448138,107390.71792755419,354075.3996158674,1649118.6513618508,4.657535240095646,1549845.7619173124,4.377163066394116,0.7474542924069334,0.09936848892727386,4.027634451161993,1.2746896867034958,1.0,0.0,4.027634451161873,1.284778761279308,1.2850314978732766,3.1348856103065628,19820.151990560127,2021.093032846092,0.0001967058022312439,6.461677961721762e-05,0.00013208902261402627,0.0005320062981005678,0.0993684889214082,0.0993684889272739,0.48474231584101096,3.979039320256561e-13,29414.704078457544,21986.146823322822,0.7474542924481272,0.9756130715646189,0.6061046632441662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663016945187797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15572.113567293985,1609.0151533448138,0.48474231584101096,7.070564661500315
972.0,-31.634644196275552,5.007328289178449,34.54311770356709,24.703195981588237,5.185740492519958,-27.952837239708284,-41.746784875262506,1.5039335359178587,-5.042034359506658,-5.042034359506998,39.8910934437929,42447.220212027074,25877.108820365025,68324.3290323921,79006.807894383,104883.91671474803,104883.91671474803,-2505.728399136613,134298.2604548962,93910.79037222089,57351.20268972378,40621.76409166345,29414.34374014818,21985.877480189178,1608.9964273451792,107389.64511388465,354075.29974447226,1649385.0737810563,4.658288999462482,1549842.8497006975,4.377156076176966,0.7474542921785554,0.09936746491255061,4.027634451161993,1.2746741314651446,1.0,0.0,4.027634451162186,1.2847787707586233,1.2850314824634441,3.134885587176846,19819.120325916883,2020.9878323297849,0.00019668642946652943,6.461578001439328e-05,0.00013207064945213614,0.0005319322977207624,0.09938552189669701,0.09936746491256816,0.4847256491743443,3.410605131648481e-13,29414.34374014818,21985.877480189178,0.7474542924481272,0.975558624652154,0.6060762301920326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663068221095997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15571.814548038077,1608.9964273451792,0.4847256491743443,7.0701302823211964
973.0,-31.635585756063026,5.0062443906739365,34.543193938729125,24.698904167767637,5.1822773920289125,-27.954024884023454,-41.747470445092745,1.5007165199893409,-5.0442673842933345,-5.044267384293651,39.89076502809211,42446.01698804647,25880.06782054154,68326.084808588,79003.45036353623,104883.51818407778,104883.51818407778,-2495.7150412755873,134297.3971167288,93906.43615042957,57349.00277493968,40619.37041721098,29413.878932651023,21985.530068319153,1609.0418627275926,107379.23322535337,354044.47214749694,1649032.9956703908,4.657700163112261,1549828.7217180112,4.377497302294678,0.7474542925351476,0.09935745679590767,4.027634451161993,1.2746637842012571,1.0,0.0,4.0276344511642534,1.284793859863963,1.2850465494373222,3.1348487698940657,19818.201402273862,2020.8941281960572,0.00019666689471272716,6.4610691490455e-05,0.00013205620322227215,0.0005318741135876727,0.09935745684133528,0.09935745679590469,0.48470898250767763,3.410605131648481e-13,29413.878932651023,21985.530068319153,0.7474542924481272,0.9756235137292346,0.6060837870880555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663118427281708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15571.520887519131,1609.0418627275926,0.48470898250767763,7.069793915905281
974.0,-31.6365131884789,5.005175196480815,34.54326635246287,24.696713557373755,5.181271874798831,-27.954960242423244,-41.74774820040909,1.4997189287431862,-5.044651329023566,-5.044651329023915,39.89034735371981,42443.18887631472,25878.30330317468,68321.4921794894,78998.65028838397,104876.95359155865,104876.95359155865,-2494.6510030533536,134288.7455194523,93901.60346019917,57346.142048129805,40617.17934674374,29411.79192789364,21983.970118604946,1608.9438447950683,107371.604594612,354039.1718841219,1648977.2526093628,4.657612443939051,1549810.754093124,4.377512086714466,0.7474542922274561,0.09935017045771509,4.027634451161993,1.2746494103455919,1.0,0.0,4.027634451160915,1.2847985662649049,1.2850512320432206,3.1348372864945735,19817.181501698065,2020.7901272807806,0.00019664765481112483,6.460863000499564e-05,0.00013203902480612918,0.0005318049252069989,0.09935017037614717,0.09935017045771201,0.48469231584101097,3.410605131648481e-13,29411.79192789364,21983.970118604946,0.7474542924481272,0.9756175328000801,0.6060804279112194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266316980249231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,62.0,15571.216094726828,1608.9438447950683,0.48469231584101097,7.069326277577367
975.0,-31.637428820163127,5.0041068571055085,34.543343552447304,24.694042873475723,5.179678360602457,-27.955943774669464,-41.748127481527604,1.4981933151088287,-5.045679832228814,-5.045679832229186,39.89012315961092,42440.83096531667,25878.20072503684,68319.03169035351,78994.28711439272,104872.48783942955,104872.48783942955,-2493.172353209593,134283.6692753458,93896.96490040986,57343.50875133407,40614.95127675088,29411.18143591624,21983.513811869554,1608.943906744709,107365.66019263914,354024.9739550095,1648933.217544172,4.657674850231676,1549801.1097175183,4.377660401761576,0.74745429250332,0.09934446493327921,4.027634451161993,1.2746363382088024,1.0,0.0,4.027634451163271,1.2848057422778136,1.2850583850632629,3.1348197775186293,19816.20257079738,2020.6903041096991,0.00019662866142181433,6.46058150986024e-05,0.00013202284632321193,0.0005317397641918339,0.09934446502921938,0.09934446493327904,0.4846756491743443,3.979039320256561e-13,29411.18143591624,21983.513811869554,0.7474542924481272,0.9756219434633321,0.6060713239650245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663220480999313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15570.91941193225,1608.943906744709,0.4846756491743443,7.068812849707105
976.0,-31.63833214471856,5.003042626664978,34.54342017394666,24.691481294017308,5.178224549778316,-27.95690225936463,-41.748468939308054,1.496794664424383,-5.046552578330193,-5.046552578330593,39.88985200703242,42438.36951333503,25877.7076528636,68316.07716619862,78989.79999686363,104867.50764972722,104867.50764972722,-2491.791510941868,134277.71867114445,93892.25397750738,57340.82349397891,40612.700537253855,29410.21102141723,21982.788467313843,1608.9200947014326,107359.29916066909,354012.9265187336,1648886.2315942117,4.657700632033153,1549789.4453444497,4.377776429196119,0.7474542923648335,0.09933836842922357,4.027634451161993,1.2746229226468135,1.0,0.0,4.027634451162174,1.2848123239000973,1.2850649439056878,3.1348037189867184,19815.2083682411,2020.5889236631367,0.0001966099249823226,6.460328100229498e-05,0.0001320066439800276,0.0005316745070762352,0.09933836847901822,0.09933836842922347,0.48465898250767764,3.979039320256561e-13,29410.21102141723,21982.788467313843,0.7474542924481272,0.9756246297893179,0.6060640520178397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327111924627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15570.620635408108,1608.9200947014326,0.48465898250767764,7.068395539207136
977.0,-31.63922331580207,5.001981834277752,34.5434975305401,24.68891224069523,5.176749942093297,-27.95785188385992,-41.74880519332362,1.4953785101511465,-5.04745315075769,-5.047453150758059,39.889592920534625,42435.93873868622,25877.295086467213,68313.23382515344,78985.3670275004,104862.66211396761,104862.66211396761,-2490.4056188449904,134271.98608636693,93887.58387859487,57338.1555897808,40610.47587646008,29409.323972399325,21982.125432139455,1608.9015477239732,107353.0677328126,354000.49530358595,1648840.4564163028,4.657734885377152,1549778.3000889823,4.3778986771188375,0.7474542921411488,0.09933239451641497,4.027634451161993,1.2746096098376438,1.0,0.0,4.027634451162548,1.2848189869490583,1.2850715845165221,3.134787461949054,19814.222781261007,2020.488421760847,0.00019659144223856784,6.460078561508904e-05,0.0001319906566234788,0.0005316101158482162,0.09933239443759515,0.09933239451641482,0.484642315841011,3.979039320256561e-13,29409.323972399325,21982.125432139455,0.7474542924481272,0.975627379292862,0.6060562702305052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663321562989431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15570.322558441097,1608.9015477239732,0.484642315841011,7.0679539962707505
978.0,-31.640102243230498,5.000924643466532,34.54357533766073,24.686356842890405,5.175287391715928,-27.958789281763373,-41.749124439060665,1.4939744302488094,-5.048342501133561,-5.048342501133975,39.88933259536221,42433.49008893495,25876.862897346302,68310.35298628126,78980.94053058255,104857.80342792885,104857.80342792885,-2489.0337704604317,134266.22514176182,93882.92019011818,57335.46974847058,40608.27826849733,29408.421713832962,21981.451048282433,1608.8818411814818,107346.83719838929,353988.2193302758,1648794.8569450304,4.657767594821235,1549767.1016098363,4.37801886328845,0.7474542925893547,0.09932642202829309,4.027634451161993,1.2745962365856398,1.0,0.0,4.027634451162106,1.2848255930533699,1.2850781684995567,3.134771344015943,19813.238547152065,2020.3880578130213,0.00019657321499503535,6.45984165311668e-05,0.00013197479846386857,0.0005315462449782379,0.09932642214198915,0.09932642202829328,0.4846256491743443,3.979039320256561e-13,29408.421713832962,21981.451048282433,0.7474542924481272,0.9756294284580728,0.6060481299410518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663371844025368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15570.024529507049,1608.8818411814818,0.4846256491743443,7.067517766690006
979.0,-31.640969075013786,4.999870918633531,34.543653616957435,24.683791561424755,5.173819570363098,-27.959716319026704,-41.749438271485246,1.4925668143760424,-5.04923470465161,-5.049234704651958,39.88907250198536,42431.07095837175,25876.446979960132,68307.51793833188,78976.49535490389,104852.94233486403,104852.94233486403,-2487.656424405388,134260.46320096974,93878.23080654415,57332.80641001223,40606.02710725769,29407.520866105697,21980.77770386952,1608.8622919201018,107340.59875926941,353975.90430988243,1648749.1155108796,4.6578004192836495,1549755.9131629835,4.378139569088508,0.7474542925243305,0.09932044206762138,4.027634451161993,1.2745829199301082,1.0,0.0,4.027634451159698,1.284832215246017,1.2850847688981133,3.1347551869959847,19812.24889029858,2020.287140899143,0.0001965552401174498,6.45960876971177e-05,0.0001319591524203321,0.000531483228434266,0.09932044212766648,0.09932044206762136,0.48460898250767764,3.410605131648481e-13,29407.520866105697,21980.77770386952,0.7474542924481272,0.9756328584336197,0.6060408618988231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266342195460068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15569.726787530948,1608.8622919201018,0.48460898250767764,7.067080194646472
980.0,-31.64182381219281,4.99882082254965,34.54373238328196,24.681249888986372,5.1723672380719385,-27.960630920708933,-41.74973883256314,1.4911743465880716,-5.050115693980331,-5.050115693980716,39.88881323640251,42428.64882131057,25876.011530065694,68304.66035137627,78972.08314252656,104848.09467259225,104848.09467259225,-2486.300891013685,134254.711261331,93873.57577352176,57330.141452305776,40603.81591246221,29406.616588738732,21980.101794356982,1608.8422056371805,107334.39556360594,353963.7444080513,1648703.9720818396,4.657832894267286,1549744.7603861354,4.378258465362999,0.7474542924048687,0.09931449624808594,4.027634451161993,1.2745695823943244,1.0,0.0,4.02763445116174,1.2848387661190817,1.2850912982869884,3.1347392041475057,19811.26648285396,2020.1869632192402,0.00019653751752068724,6.45938574176196e-05,0.00013194366010306765,0.0005314208310435234,0.09931449626182037,0.09931449624808586,0.484592315841011,3.979039320256561e-13,29406.616588738732,21980.101794356982,0.7474542924481272,0.9756354576184713,0.6060332339838461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266347190114015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15569.429101515692,1608.8422056371805,0.484592315841011,7.066642016019117
981.0,-31.642666568999182,4.997774172905072,34.54381161935973,24.678693583142035,5.1709065494386275,-27.961535574031366,-41.75003405017776,1.489775554470816,-5.051001732861266,-5.051001732861651,39.888554208611886,42426.255962495125,25875.597957349313,68301.85391984443,78967.64544305809,104843.2434004074,104843.2434004074,-2484.936049462165,134248.95846604402,93868.88703471312,57327.49755415014,40601.543867292196,29405.715065636607,21979.42795031329,1608.8224161762168,107328.17944986957,353951.51514016313,1648658.5971477162,4.657865630254062,1549733.6178989315,4.378378256935118,0.7474542925160271,0.09930853809801131,4.027634451161993,1.2745562580460685,1.0,0.0,4.027634451159901,1.2848453461296514,1.2850978571398983,3.1347231503732838,19810.276962073047,2020.0860601809025,0.00019652004477384996,6.459166685803143e-05,0.00013192837791581853,0.0005313592799796698,0.09930853813337888,0.0993085380980112,0.4845756491743443,3.979039320256561e-13,29405.715065636607,21979.42795031329,0.7474542924481272,0.9756395973920612,0.6060265265226574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521675925926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,48.0,15569.131630833857,1608.8224161762168,0.4845756491743443,7.066203531106589
982.0,-31.643497267527138,4.99673114519644,34.5438913300948,24.676160781551175,5.169461725348058,-27.962427786926547,-41.75031218966467,1.488392244747458,-5.0518759713219765,-5.0518759713223265,39.88829572226496,42423.84430828503,25875.163325035825,68299.00763332086,78963.23894798323,104838.40227301906,104838.40227301906,-2483.5929718593834,134243.21042592364,93864.23105418812,57324.83641448978,40599.3273774426,29404.808152904578,21978.75006617036,1608.8019678640928,107321.99524487845,353939.44906879414,1648613.7858468478,4.657897813268088,1549722.4987631405,4.378496103896929,0.7474542922327932,0.09930261093276821,4.027634451161993,1.2745429534791044,1.0,0.0,4.027634451162561,1.2848518532561377,1.2851043434172056,3.134707274581855,19809.294354665584,2019.9858621104643,0.00019650282343077665,6.458960308362071e-05,0.00013191322034715594,0.0005312982308339284,0.09930261089365952,0.09930261093276832,0.48455898250767765,3.410605131648481e-13,29404.808152904578,21978.75006617036,0.7474542924481272,0.9756424690611722,0.606019115683445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663571287597024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15568.834217818352,1608.8019678640928,0.48455898250767765,7.065764445568531
983.0,-31.644316051150206,4.995691651855628,34.54397153843575,24.673627910111122,5.16801648141781,-27.963309316789655,-41.750584880914516,1.4870097470572436,-5.052750756259513,-5.052750756259904,39.888038463323156,42421.46120674543,25874.739200897497,68296.20040764293,78958.83360891666,104833.57280981416,104833.57280981416,-2482.2523158088006,134237.47977932869,93859.57124990734,57322.19884773611,40597.080446856926,29403.906969514526,21978.076479330328,1608.7818330616587,107315.82512562296,353927.375778171,1648569.1436832356,4.657930571373772,1549711.4324856913,4.378614197555023,0.7474542924556531,0.09929669732450556,4.027634451161993,1.2745296357246119,1.0,0.0,4.0276344511587965,1.2848583561362308,1.2851108257661992,3.1346914093112312,19808.31094028509,2019.8855817516778,0.00019648585045883838,6.458757979394365e-05,0.00013189827066489472,0.0005312380189786192,0.09929669735294239,0.0992966973245055,0.484542315841011,3.979039320256561e-13,29403.906969514526,21978.076479330328,0.7474542924481272,0.9756462434081349,0.6060123260036204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663620727832334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15568.53710000882,1608.7818330616587,0.484542315841011,7.065324912734691
984.0,-31.64512282567382,4.994655769747307,34.54405223390055,24.671109043434285,5.166580802377327,-27.964179080420426,-41.75084063373504,1.4856370571239372,-5.053618347921713,-5.053618347922048,39.88778186849487,42419.05950899664,25874.305852998586,68293.36536199522,78954.44644997704,104828.75230297563,104828.75230297563,-2480.925635189531,134231.75605770963,93854.92864954323,57319.54170856284,40594.8743788671,29403.003754734018,21977.401371650125,1608.7613603003194,107309.67793816516,353915.4020843324,1648524.887930213,4.657963112714139,1549700.394835316,4.378731147920053,0.7474542925945674,0.09929080598468683,4.027634451161993,1.2745162943424662,1.0,0.0,4.027634451164033,1.2848648126799933,1.2851172620911102,3.134675657247616,19807.331156653447,2019.7856716262381,0.0001964691277513122,6.458568223576157e-05,0.00013188344551555062,0.0005311783086963774,0.09929080598141628,0.09929080598468673,0.4845256491743443,3.410605131648481e-13,29403.003754734018,21977.401371650125,0.7474542924481272,0.9756490794141991,0.6060049338643337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663670000780138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15568.240045715487,1608.7613603003194,0.4845256491743443,7.064885278995243
985.0,-31.645917735897765,4.993623340889399,34.544133382999725,24.668575403653108,5.165137482538329,-27.96503892862238,-41.75109100816769,1.4842586752629487,-5.054489848604987,-5.054489848605338,39.88752496824494,42416.68661374841,25873.891462948948,68290.57807669736,78950.03045525357,104823.92191820251,104823.92191820251,-2479.5896384407242,134226.0214693221,93850.24933118728,57316.905489681994,40592.60426833921,29402.099551119572,21976.725514920246,1608.7409510947837,107303.51155664324,353903.3747618799,1648480.3377595008,4.657995530188609,1549689.3441064865,4.3788487327909165,0.747454292395368,0.09928489637667702,4.027634451161993,1.274502956257202,1.0,0.0,4.0276344511629105,1.2848712954073414,1.2851237249221776,3.134659841463044,19806.343623983637,2019.684971318813,0.00019645265224847545,6.458382463248745e-05,0.000131868827615988,0.0005311194331404953,0.09928489631340212,0.09928489637667723,0.4845089825076776,3.410605131648481e-13,29402.099551119572,21976.725514920246,0.7474542924481272,0.9756535044828968,0.6059985155899241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663719102794475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15567.943287565271,1608.7409510947837,0.4845089825076776,7.064445264549142
986.0,-31.646700767396233,4.9925945054616285,34.544214992720576,24.666060518380277,5.163707258070973,-27.965886774924137,-41.751328216027446,1.4828932655988842,-5.055351223210721,-5.055351223211141,39.88726836476543,42414.31005418365,25873.46025133238,68287.77030551602,78945.63737769864,104819.09762903102,104819.09762903102,-2478.2715502803185,134220.28721270204,93845.59343545094,57314.26611193581,40590.363692794584,29401.18958367101,21976.04536282886,1608.7199155195658,107297.36917931134,353891.48750162683,1648436.2325715171,4.658027363723857,1549678.3062028855,4.37896462879956,0.7474542926329087,0.09927901015906543,4.027634451161993,1.274489631908946,1.0,0.0,4.027634451161954,1.2848777169979346,1.2851301269222215,3.1346441749899747,19805.361034470145,2019.584775073052,0.0001964364241921667,6.458206476157535e-05,0.00013185435943059134,0.0005310611605785459,0.09927901020143275,0.09927901015906727,0.48449231584101093,3.979039320256561e-13,29401.18958367101,21976.04536282886,0.7474542924481272,0.9756573059006184,0.605991838567259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663768041361412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15567.64659525374,1608.7199155195658,0.48449231584101093,7.0640043837804125
987.0,-31.647456048824257,4.991587026870961,34.54430345194536,24.66485722633081,5.163776730521076,-27.96656663898817,-41.75131735447792,1.4828873206815132,-5.055363431713204,-5.055363431713559,39.887196358928584,42411.02729510552,25870.897430855137,68281.92472596066,78940.48283889546,104811.3802697506,104811.3802697506,-2484.768032575201,134212.16834539734,93840.74375498382,57311.288211179846,40588.28393755997,29400.788075646735,21975.745238772604,1608.699085931554,107296.1483023258,353891.31902242545,1648686.292386334,4.658736181889389,1549675.2088530462,4.378957961257156,0.7474542921172769,0.09927784675621172,4.027634451161993,1.2744742332724854,1.0,0.0,4.02763445116207,1.2848777771362307,1.285130166960667,3.13464402827395,19804.33754824094,2019.480408522884,0.0001964207724172478,6.45821453436237e-05,0.0001318386270736241,0.0005309977963956267,0.09929478439659663,0.09927784675621665,0.48447564917434427,3.410605131648481e-13,29400.788075646735,21975.745238772604,0.7474542924481272,0.9756083737340608,0.6059664184017571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663816809833777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15567.350126739024,1608.699085931554,0.48447564917434427,7.0635629386094525
988.0,-31.648216811065726,4.990556718642495,34.54438654437593,24.66075865030291,5.1605015114640755,-27.967571971067223,-41.75182330710811,1.4798566714655614,-5.05745764540211,-5.0574576454025015,39.88688031770385,42409.85703302468,25873.636987415863,68283.49402044054,78937.14763048498,104810.78461790085,104810.78461790085,-2475.410965142466,134211.07255594968,93836.4180918202,57309.1274943598,40585.87844162268,29400.287938048823,21975.371424385987,1608.7382596585628,107286.19558304331,353862.419484613,1648356.3596180824,4.658184279695058,1549661.61431273,4.379277168142784,0.7474542926481421,0.099268283739197,4.027634451161993,1.2744637030316515,1.0,0.0,4.027634451161795,1.2848919888286492,1.2851443611883635,3.1346093571909655,19803.424651667614,2019.3873189792248,0.000196405008225015,6.457839176991649e-05,0.00013182661645509848,0.0005309494220146732,0.09926828377466641,0.09926828373919688,0.4844589825076776,3.979039320256561e-13,29400.287938048823,21975.371424385987,0.7474542924481272,0.9756713012398187,0.605974855129988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864566188585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15567.058621422751,1608.7382596585628,0.4844589825076776,7.063213592243607
989.0,-31.648964103641383,4.989540399582329,34.544466067834705,24.658622906450205,5.159527774913457,-27.96834200156678,-41.75194662585852,1.4789056728388423,-5.057822042056102,-5.057822042056453,39.886479976560295,42407.163180822725,25871.958287219863,68279.12146804259,78932.44164954832,104804.39993676818,104804.39993676818,-2474.4283841946017,134202.66528621694,93831.61964070403,57306.34117197843,40583.642743028446,29398.265349448768,21973.85962211087,1608.6429178988303,107278.82832096278,353857.391106302,1648304.1333668889,4.658102882106321,1549644.3937336046,4.379290733164528,0.7474542923167027,0.09926124946274031,4.027634451161993,1.2744494736893106,1.0,0.0,4.027634451162594,1.2848964701951886,1.2851488235388107,3.1345984245331104,19802.41197698271,2019.2840548997578,0.00019638952428095794,6.457747692035385e-05,0.00013181204736060408,0.0005308907430277652,0.09926124943895474,0.09926124946274034,0.48444231584101094,3.410605131648481e-13,29398.265349448768,21973.85962211087,0.7474542924481272,0.9756681880953505,0.6059732341790968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913404947258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,55.0,15566.756695497446,1608.6429178988303,0.48444231584101094,7.062741350291528
