time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
990.0,-31.649700101099725,4.988525104204727,34.54455009472663,24.6560379624367,5.158003773755919,-27.969156888012588,-41.75216343775389,1.4774605606687705,-5.058789631838522,-5.0587896318388985,39.8862607619514,42404.90409391363,25871.835445312332,68276.73953922596,78928.14462992965,104799.98007524198,104799.98007524198,-2473.0589987630956,134197.6050463847,93827.00285759488,57303.762321578746,40581.37837335126,29397.62497114271,21973.38097177797,1608.639419053453,107273.03907400508,353844.0394241282,1648262.8964808695,4.658162107699691,1549634.9643305973,4.379429329522089,0.7474542924248974,0.09925569625097923,4.027634451161993,1.274436406497844,1.0,0.0,4.027634451162138,1.2849032629187906,1.2851555980022378,3.134581853277269,19801.437641875993,2019.1847003692387,0.0001963742754722443,6.457586851382856e-05,0.00013179840695841572,0.0005308358044739837,0.09925569624263812,0.0992556962509792,0.4844256491743443,3.979039320256561e-13,29397.62497114271,21973.38097177797,0.7474542924481272,0.9756746491960157,0.605966105078147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266396158082465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15566.462401696612,1608.639419053453,0.4844256491743443,7.062225846321308
991.0,-31.650424352930163,4.98751398962066,34.54463364265509,24.653572495467984,5.156620151834261,-27.969947164761802,-41.75234626801682,1.4761429636659165,-5.059605913325811,-5.059605913326142,39.88599878276931,42402.55496714176,25871.333750088015,68273.88871722977,78923.76311333392,104795.09686342193,104795.09686342193,-2471.7950813859934,134191.7479332515,93822.35365808167,57301.14551188952,40579.12016243573,29396.651069829575,21972.653021238362,1608.613570956875,107266.89194480793,353832.7759386353,1648219.3733441178,4.65818738519002,1549623.695488477,4.379536891057334,0.7474542922948586,0.09924980787624901,4.027634451161993,1.2744230717094616,1.0,0.0,4.027634451160572,1.284909458596109,1.2851617756160039,3.134566738704362,19800.456465546773,2019.084648228169,0.00019635927108148862,6.45745122268816e-05,0.000131784758854607,0.0005307808349008906,0.09924980777352084,0.099249807876249,0.4844089825076776,3.410605131648481e-13,29396.651069829575,21972.653021238362,0.7474542924481272,0.9756789745212437,0.6059605234845952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664009708409654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15566.166201897562,1608.613570956875,0.4844089825076776,7.061800296688946
992.0,-31.651136914749728,4.98650631588113,34.544717925214734,24.651089950371556,5.155210295295534,-27.970729542236707,-41.75252029728142,1.4748029227825061,-5.060453237028696,-5.060453237029031,39.88574834324373,42400.21949214549,25870.920848743663,68271.14034088915,78919.41870562446,104790.33955436811,104790.33955436811,-2470.5184829346836,134186.09896527664,93817.72622925488,57298.5270157757,40576.888014976874,29395.759410908526,21971.986554802108,1608.5930305581942,107260.8580373028,353821.08441380283,1648176.8171498023,4.658221032475886,1549612.9230741118,4.379651160816069,0.7474542925619565,0.09924402636473728,4.027634451161993,1.2744097418664024,1.0,0.0,4.0276344511629,1.2849157588410867,1.2851680581303018,3.134551369184441,19799.479883746597,2018.985064598675,0.00019634450990510527,6.457322125272612e-05,0.00013177128865237916,0.0005307265818503337,0.09924402643409014,0.09924402636473723,0.48439231584101095,3.410605131648481e-13,29395.759410908526,21971.986554802108,0.7474542924481272,0.9756832541344319,0.605954198561024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664057638045387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,40.0,15565.87065125945,1608.5930305581942,0.48439231584101095,7.061352637050041
993.0,-31.65183786934519,4.985502170883038,34.54480261712158,24.648606462311022,5.153805119749061,-27.971501003580272,-41.75268503660334,1.473468253984152,-5.061292935823758,-5.061292935824171,39.88549524743076,42397.89548464344,25870.49739977106,68268.3928844145,78915.05154716536,104785.54894693643,104785.54894693643,-2469.2440228464548,134180.39553245227,93813.07325880362,57295.917196281815,40574.617847246445,29394.84658551583,21971.304259005447,1608.5711274733774,107254.79296978288,353809.49839792604,1648133.9800244845,4.658252498837226,1549602.0364596145,4.3797638092711475,0.7474542925436359,0.09923821561475145,4.027634451161993,1.274396459828131,1.0,0.0,4.027634451161309,1.2849220335137,1.285174315377288,3.1345360621983995,19798.497911591097,2018.8849313059095,0.00019632999017787727,6.457199921470043e-05,0.00013175799096317684,0.0005306730236191815,0.09923821562845625,0.09923821561475167,0.4843756491743443,3.979039320256561e-13,29394.84658551583,21971.304259005447,0.7474542924481272,0.9756883726045605,0.6059485495331474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664105404804893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15565.575247636429,1608.5711274733774,0.4843756491743443,7.060910051574039
994.0,-31.652527183093977,4.984501577679155,34.54488778827583,24.64613226419317,5.152406193460426,-27.97226136171684,-41.75283671412615,1.4721403720832649,-5.062128008520801,-5.062128008521209,39.88524298482288,42395.56734318355,25870.071184465938,68265.63852764948,78910.69685782751,104780.76804229345,104780.76804229345,-2467.979677098934,134174.702285012,93808.43058779593,57293.30107315195,40572.36612738219,29393.934242718533,21970.622330807728,1608.5490993670182,107248.74771939238,353797.9765074283,1648091.4565355047,4.6582840094363895,1549591.1857419633,4.379875772719204,0.7474542927594081,0.09923242406666447,4.027634451161993,1.274383114599623,1.0,0.0,4.027634451161647,1.2849282759921106,1.2851805407346615,3.1345208338980646,19797.51811305069,2018.785019660199,0.00019631571254696926,6.457087408815511e-05,0.00013174483845881414,0.0005306200501394913,0.0992324241175151,0.09923242406666463,0.4843589825076776,3.979039320256561e-13,29393.934242718533,21970.622330807728,0.7474542924481272,0.9756931289284234,0.6059426769591035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664153004519225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15565.280002355707,1608.5490993670182,0.4843589825076776,7.060465434910416
995.0,-31.653167017806528,4.983514192879893,34.54497680423988,24.64417089885103,5.151818366159888,-27.972682573049465,-41.75264316201208,1.4713339213873216,-5.062499856017439,-5.062499856017767,39.885088480045546,42392.02446664671,25868.486175911476,68260.51064255819,78905.13478079326,104773.62095670473,104773.62095670473,-2471.758360354361,134166.9160380174,93803.75313393513,57290.64281972586,40570.12257134363,29393.295081312674,21970.144579070253,1608.5270103584642,107245.3793170591,353792.8460475011,1648239.9049097686,4.658771151886072,1549584.5399668538,4.379920502289645,0.7474542924940109,0.09922920016471937,4.027634451161993,1.2743690660363067,1.0,0.0,4.027634451163398,1.2849320766713643,1.2851843251313784,3.1345115623509376,19796.530973867655,2018.6843594772583,0.00019630246062291894,6.457230983883156e-05,0.00013173015078408738,0.0005305608935547544,0.09924078391422854,0.09922920016548824,0.48434231584101095,3.410605131648481e-13,29393.295081312674,21970.144579070253,0.7474542924481272,0.9756600368130608,0.6059170047568027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266420043609321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15564.98499303138,1608.5270103584642,0.48434231584101095,7.0600205341198725
996.0,-31.65383426544119,4.982516395006967,34.545063359901,24.641096277069323,5.149456977386388,-27.97373281321684,-41.75312463250009,1.4693555251620007,-5.063982923342564,-5.063982923342983,39.88480962816913,42391.15407457793,25869.73574475112,68260.88981932905,78902.2455503364,104771.98129508752,104771.98129508752,-2465.3815217908705,134164.59183076298,93799.3131668686,57288.22169111003,40567.87941750952,29392.61053567545,21969.632915768092,1608.5372346811446,107237.36281687839,353772.3844293028,1648012.5466838093,4.65839793951793,1549572.5456553027,4.38013992571816,0.7474542926053582,0.09922150739530161,4.027634451161993,1.2743571609957143,1.0,0.0,4.027634451160938,1.2849413620423764,1.2851935945679442,3.13448891143187,19795.5939543709,2018.5888100799866,0.00019628864181502837,6.456873839241847e-05,0.00013171990342260992,0.0005305196209286343,0.09922150744484846,0.09922150739530168,0.4843256491743443,3.979039320256561e-13,29392.61053567545,21969.632915768092,0.7474542924481272,0.9757062860052406,0.6059299199154345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664247241764512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15564.696920558476,1608.5372346811446,0.4843256491743443,7.059624083064666
997.0,-31.65448903589094,4.981527413797559,34.54514812215094,24.638800578564428,5.148288049063465,-27.97443907938556,-41.75319996485484,1.4682380925580958,-5.064561030912387,-5.064561030912706,39.88448088910939,42388.65862376958,25868.67774512893,68257.33636889851,78897.68246389201,104766.36020902093,104766.36020902093,-2464.2802468391455,134157.46839797287,93794.5412516977,57285.517411575274,40565.582044580464,29391.10818895193,21968.50997281025,1608.4759917918461,107230.64045586008,353764.4086327498,1647965.2778056732,4.658369348614887,1549558.4056264805,4.38019870799131,0.7474542923518678,0.09921508080239504,4.027634451161993,1.2743431965028869,1.0,0.0,4.0276344511626085,1.284946618525549,1.285198834658777,3.1344760888071947,19794.58687988476,2018.4861170618672,0.00019627508228341087,6.456817960945019e-05,0.0001317069026739607,0.0005304672586654836,0.0992150807661029,0.09921508080239493,0.4843089825076776,3.410605131648481e-13,29391.10818895193,21968.50997281025,0.7474542924481272,0.9757084867943148,0.6059271598222552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664294541277166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,46.0,15564.395267388449,1608.4759917918461,0.4843089825076776,7.059164683871371
998.0,-31.655132552616436,4.98054087183228,34.54523550463892,24.636324389744573,5.146863644311489,-27.97516076175812,-41.75332289943469,1.4668918534531832,-5.065433899364848,-5.065433899365183,39.8842492789311,42386.40794881676,25868.385035833468,68254.79298465024,78893.42287551786,104761.80791135132,104761.80791135132,-2463.022208178707,134152.13750581935,93789.9648810692,57282.94995436821,40563.349918556654,29390.32959446803,21967.928020796156,1608.462187558721,107224.83011953003,353752.3664679769,1647925.1353479573,4.658414449072341,1549548.4434536006,4.380319653900809,0.7474542927525063,0.0992095122122232,4.027634451161993,1.2743300139205531,1.0,0.0,4.027634451161685,1.2849529451702386,1.2852051454215838,3.1344606557778554,19793.621073508486,2018.387632219819,0.0001962617566446042,6.45672677432813e-05,0.00013169448890132287,0.0005304172605271387,0.09920951231853133,0.09920951221222304,0.48429231584101096,3.410605131648481e-13,29390.32959446803,21967.928020796156,0.7474542924481272,0.9757141219704085,0.6059210643941156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664341423067125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15564.101724425695,1608.462187558721,0.48429231584101096,7.058679427922361
999.0,-31.65576461948423,4.979558139741609,34.545322907262495,24.633891193103068,5.145498434862697,-27.97586621856269,-41.75342439031226,1.4656000339411557,-5.066239083900939,-5.066239083901269,39.88399692914879,42384.11795475198,25867.927850880413,68252.0458056324,78889.09771840092,104757.02556928134,104757.02556928134,-2461.804418925836,134146.4172962492,93785.34228036815,57280.36251671909,40561.08862627672,29389.391726967864,21967.227001819272,1608.4378477340447,107218.82998820717,353741.2583613242,1647883.5984227723,4.658443309826088,1549537.5892700176,4.380426519790529,0.7474542925521669,0.0992037654984635,4.027634451161993,1.2743167137494313,1.0,0.0,4.027634451159546,1.2849590167497937,1.2852112013747492,3.1344458450897434,19792.64551064559,2018.2881524930115,0.0001962486689158649,6.456651494456312e-05,0.00013168215397130176,0.000530367579938033,0.09920376552378611,0.09920376549846344,0.4842756491743443,3.410605131648481e-13,29389.391726967864,21967.227001819272,0.7474542924481272,0.9757194727036153,0.6059160386135366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664388189446623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15563.807208929342,1608.4378477340447,0.4842756491743443,7.05824209305247
1000.0,-31.656385295165823,4.97857885001029,34.54541086819258,24.63144416632133,5.1441195123939485,-27.97656279299238,-41.753516940493114,1.4642970102205044,-5.067057953002234,-5.0670579530026325,39.883748908990576,42381.839741465854,25867.514767758275,68249.35450922413,78884.77224197533,104752.2870097336,104752.2870097336,-2460.577499604464,134140.7719709786,93780.70921121772,57277.776710708145,40558.81388945508,29388.484961244983,21966.54923223542,1608.415572341618,107212.86450933806,353729.9617469003,1647842.2984178846,4.658475324736397,1549526.921370192,4.380536253468131,0.7474542924279024,0.09919805144385617,4.027634451161993,1.2743034597346559,1.0,0.0,4.027634451162382,1.2849651403240145,1.28521730963673,3.134430907710377,19791.667738500273,2018.1884474820938,0.00019623581783867133,6.456582846967198e-05,0.00013166998936899935,0.0005303185853667152,0.099198051500082,0.09919805144385613,0.4842589825076776,3.979039320256561e-13,29388.484961244983,21966.54923223542,0.7474542924481272,0.9757253765424148,0.6059110278429527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664434775439732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,54.0,15563.513105391889,1608.415572341618,0.4842589825076776,7.057793687408951
1001.0,-31.65699462866251,4.977603198552315,34.54549929734296,24.629020678717666,5.142757035193939,-27.977247513513234,-41.753600095957495,1.463009920044654,-5.067864053857761,-5.067864053858163,39.88350098454855,42379.57129589914,25867.078174956983,68246.64947085612,78880.47529443706,104747.55346939404,104747.55346939404,-2459.372207107939,134135.12314736916,93776.1067489242,57275.20275038629,40556.55999837545,29387.569677975123,21965.86509804656,1608.3924420011779,107206.92567650198,353718.8415518807,1647801.5097153075,4.6585064637378695,1549516.257642812,4.380643821077146,0.7474542923673321,0.09919236339602237,4.027634451161993,1.2742901716521016,1.0,0.0,4.027634451161263,1.2849711889133886,1.2852233432017397,3.134416153383085,19790.696425687023,2018.0894011397393,0.00019622320235578787,6.456521168421668e-05,0.00013165799067157117,0.0005302702589995844,0.09919236330370035,0.09919236339602229,0.48424231584101096,3.979039320256561e-13,29387.569677975123,21965.86509804656,0.7474542924481272,0.9757309124675777,0.6059060494712035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664481198465958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15563.21916524334,1608.3924420011779,0.48424231584101096,7.057346757632594
1002.0,-31.6575925969787,4.976631061075992,34.54558821735611,24.626592196896695,5.141391374336722,-27.97792232219705,-41.75367032932115,1.4617210995550685,-5.068672432965911,-5.068672432966282,39.88325406564312,42377.29826430041,25866.656497158852,68243.95476145926,78876.17121566815,104742.827712827,104742.827712827,-2458.165457548297,134129.48759973634,93771.49127878055,57272.618327412834,40554.30327929746,29386.659886909343,21965.185077835446,1608.369666698776,107200.9931703753,353707.6902037963,1647760.770783178,4.658538155712094,1549505.6372207096,4.38075190372007,0.7474542926064256,0.09918668144812098,4.027634451161993,1.274276869283058,1.0,0.0,4.027634451162073,1.2849772451685395,1.2852293847371852,3.1344013804958255,19789.722367671166,2017.9900748646241,0.0001962108229014786,6.456469074954997e-05,0.00013164613215192863,0.0005302224972173323,0.09918668146649136,0.09918668144812086,0.4842256491743443,3.979039320256561e-13,29386.659886909343,21965.185077835446,0.7474542924481272,0.9757365594077564,0.6059009819981395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26645274492357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,94.0,15562.925399129876,1608.369666698776,0.4842256491743443,7.0568991870353255
1003.0,-31.658179327197516,4.975662524570219,34.545677613720294,24.624177754763537,5.140035555157222,-27.97858603098421,-41.75373507952315,1.4604422589439379,-5.069473157251878,-5.069473157252197,39.88300759389314,42375.050645249205,25866.22438069272,68241.27502594193,78871.8840710372,104738.10845172993,104738.10845172993,-2456.972664010973,134123.85503586405,93766.8921897846,57270.0587639966,40552.03713976444,29385.746584134118,21964.502423375907,1608.3464605698955,107195.0811157409,353696.6447236988,1647720.3944694647,4.658569480512412,1549495.0360864275,4.380858736437447,0.7474542925254425,0.09918101941816282,4.027634451161993,1.2742636290052904,1.0,0.0,4.027634451163187,1.284983254299762,1.285235379439181,3.134386722694538,19788.751766765356,2017.8911011166256,0.00019619867680393865,6.45642104880153e-05,0.00013163446631592337,0.0005301755114943358,0.09918101946414587,0.09918101941816261,0.48420898250767763,3.410605131648481e-13,29385.746584134118,21964.502423375907,0.7474542924481272,0.975742601386196,0.6058963894614973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266457353363865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15562.631879752866,1608.3464605698955,0.48420898250767763,7.056451433320511
1004.0,-31.658754861274243,4.974697492205478,34.545767480977815,24.621758178714686,5.1386773454605885,-27.979239900778396,-41.75379067948086,1.4591623849647446,-5.070274889840277,-5.070274889840673,39.882761517081015,42372.813395284764,25865.803883768836,68238.61727905361,78867.58608614214,104733.38996991098,104733.38996991098,-2455.7782703279518,134118.2245236809,93762.27677320101,57267.504082343854,40549.74743428573,29384.83455376991,21963.82071892879,1608.3233468149726,107189.16824023893,353685.5856059275,1647679.9930469762,4.658600915907279,1549484.4519937283,4.380965792934933,0.7474542924084953,0.09917535672709733,4.027634451161993,1.2742503590555865,1.0,0.0,4.027634451161406,1.2849892678423274,1.2852413788519488,3.1343720542701043,19787.77772005292,2017.7917759941388,0.00019618676315484647,6.456379809779278e-05,0.0001316229650570537,0.0005301291886278806,0.0991753567373823,0.09917535672709402,0.48419231584101097,3.979039320256561e-13,29384.83455376991,21963.82071892879,0.7474542924481272,0.9757492693773205,0.605892137920003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266461944754875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15562.338459247389,1608.3233468149726,0.48419231584101097,7.056003218539668
1005.0,-31.65931919133204,4.973735951556008,34.545857786164966,24.619338183570676,5.137320877240815,-27.979883511329962,-41.75383335733784,1.457885197238764,-5.0710737097781475,-5.07107370977854,39.88251500499216,42370.570661999685,25865.38487793646,68235.95553993614,78863.27916694024,104728.6640448767,104728.6640448767,-2454.58617572012,134112.58088373806,93757.64860427752,57264.94009933686,40547.45389437851,29383.91683886136,21963.134779238597,1608.2998356149874,107183.25022059682,353674.5669352302,1647639.5712682088,4.658631762939141,1549473.849233985,4.381072302317249,0.7474542927575777,0.09916968939540718,4.027634451161993,1.2742370918532835,1.0,0.0,4.027634451162552,1.284995268390578,1.2852473655665793,3.1343574176786633,19786.80098206126,2017.692176437546,0.0001961750820782894,6.456348155368451e-05,0.00013161160052460488,0.0005300834164454685,0.09916968950545961,0.09916968939540705,0.4841756491743443,3.979039320256561e-13,29383.91683886136,21963.134779238597,0.7474542924481272,0.975756013709912,0.605887890051897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266466519555393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15562.045212480138,1608.2998356149874,0.4841756491743443,7.055554517681052
1006.0,-31.65987230732456,4.972778033436165,34.545948581616344,24.616941972076916,5.135978970414516,-27.98051557166967,-41.75386290354652,1.456622234759647,-5.071862810983305,-5.071862810983675,39.8822700228661,42368.32170383194,25864.950174381087,68233.27187821303,78859.00962244027,104723.95979682135,104723.95979682135,-2453.4157884946035,134106.96039223057,93753.05917720715,57262.37125859895,40545.208798453554,29383.00059540922,21962.449915810404,1608.2760926366946,107177.37558531595,353663.6825861843,1647599.8246339029,4.658662751532027,1549463.312333975,4.381177340583695,0.747454292304027,0.0991640638960823,4.027634451161993,1.2742237762967128,1.0,0.0,4.027634451162545,1.2850012019479442,1.285253285576133,3.134342944626408,19785.83242022748,2017.5934106170284,0.00019616363374397962,6.456326240860476e-05,0.00013160037133537486,0.000530038189376067,0.09916406387599934,0.09916406389608214,0.48415898250767764,3.979039320256561e-13,29383.00059540922,21962.449915810404,0.7474542924481272,0.975761748651346,0.605883120289798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664710778240953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15561.752217041925,1608.2760926366946,0.48415898250767764,7.055104914428268
1007.0,-31.660414277152196,4.97182362101718,34.546039857095295,24.61454076636585,5.134634084282322,-27.981137896883858,-41.753887141216524,1.455357704014034,-5.072653850935183,-5.072653850935539,39.882025880225534,42366.098594512674,25864.529490278248,68230.62808479092,78854.73200301724,104719.26149329549,104719.26149329549,-2452.243837472095,134101.3501982816,93748.4559697104,57259.822561206056,40542.92600944927,29382.08870498612,21961.768318189,1608.2526339126237,107171.50533076758,353652.771759186,1647560.105727173,4.658694169231768,1549452.811594864,4.381282815591611,0.7474542922628269,0.0991584426547958,4.027634451161993,1.2742105744825674,1.0,0.0,4.027634451162441,1.2850071424208045,1.2852592127996383,3.134328454839867,19784.860950145056,2017.4943482376812,0.00019615241670914362,6.456308263762252e-05,0.0001315893340715211,0.000529993735311923,0.09915844255286066,0.09915844265479597,0.484142315841011,3.410605131648481e-13,29382.08870498612,21961.768318189,0.7474542924481272,0.9757685195124504,0.6058790086427622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664756189406152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,40.0,15561.45947931231,1608.2526339126237,0.484142315841011,7.05465539565098
1008.0,-31.660945180504253,4.970872768081702,34.54613159134642,24.612148745823674,5.133296344184776,-27.981749546234223,-41.75390215879304,1.4541007099147283,-5.073438825027608,-5.073438825027943,39.881781889753725,42363.884793354155,25864.102352257338,68227.98714561149,78850.46268506462,104714.56503732195,104714.56503732195,-2451.082001430841,134095.73764186777,93743.85948882884,57257.28159711827,40540.64210190062,29381.172604545813,21961.08358412813,1608.228757152732,107165.6470387528,353641.94485983276,1647520.625380542,4.658725157824654,1549442.3174543735,4.381387275959305,0.7474542925740936,0.09915283318294212,4.027634451161993,1.2741973391501231,1.0,0.0,4.027634451162572,1.2850130472062922,1.2852651046237098,3.134314052233439,19783.89089966091,2017.3954306170722,0.0001961414292880895,6.456297125237602e-05,0.00013157845803571348,0.0005299499306154121,0.09915283323155569,0.09915283318294449,0.4841256491743443,3.410605131648481e-13,29381.172604545813,21961.08358412813,0.7474542924481272,0.9757754061740795,0.6058750759145904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266480143458562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15561.166843713858,1608.228757152732,0.4841256491743443,7.054205618442433
1009.0,-31.661464981084144,4.969925517533322,34.5462238206694,24.609770939592295,5.13196717419285,-27.982350344644846,-41.753904114570446,1.452852537753531,-5.0742181973422475,-5.074218197342639,39.88153931642128,42361.66471765353,25863.6700658056,68225.33478345914,78846.21627527868,104709.88634108429,104709.88634108429,-2449.9341070877417,134090.1460572569,93739.28490305657,57254.733345431414,40538.39061958351,29380.2597161726,21960.401233929613,1608.2048689586488,107159.82044817203,353631.1954813876,1647481.6165853967,4.658756460506062,1549431.8843189403,4.3814909547494665,0.747454292306386,0.0991472542672904,4.027634451161993,1.2741840543644503,1.0,0.0,4.027634451162893,1.2850189102873604,1.2852709550310453,3.1342997514809485,19782.92546996425,2017.296984185655,0.00019613067219643706,6.456295674640353e-05,0.00013156771545003352,0.000529906663407233,0.0991472542558457,0.09914725426729039,0.48410898250767764,3.979039320256561e-13,29380.2597161726,21960.401233929613,0.7474542924481272,0.9757816327379677,0.6058707442753648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664846511227439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15560.874390014345,1608.2048689586488,0.48410898250767764,7.053755239566955
1010.0,-31.66197380792744,4.968981745297168,34.54631650614822,24.607383214775496,5.130633080156562,-27.982941757602436,-41.75390083165837,1.451601029831569,-5.07499987347461,-5.074999873475019,39.881296715559685,42359.469969006685,25863.25266833838,68222.72263734507,78841.94963554594,104705.20230388432,104705.20230388432,-2448.780755353626,134084.54878727152,93734.68366424691,57252.20399770778,40536.08851837681,29379.346483387206,21959.718633399665,1608.1810281976814,107153.98305923794,353620.4145854469,1647442.4415118846,4.658787710102087,1549421.4500525824,4.381595027167722,0.74745429228036,0.09914166513718291,4.027634451161993,1.2741708651883528,1.0,0.0,4.027634451161116,1.2850247885615897,1.2852768209269136,3.1342854138015355,19781.95441535748,2017.1979641730336,0.00019612014272916655,6.456298109571604e-05,0.00013155716163345052,0.0005298641564919721,0.09914166510292421,0.0991416651371829,0.484092315841011,3.979039320256561e-13,29379.346483387206,21959.718633399665,0.7474542924481272,0.9757891463540743,0.6058672161295704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664891417295399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15560.582197224852,1608.1810281976814,0.484092315841011,7.053304895446349
1011.0,-31.66247160364291,4.9680415132282585,34.54640963719826,24.605004640202992,5.129306354617008,-27.98352250426532,-41.75388455679638,1.4503572552394308,-5.0757751268759534,-5.07577512687628,39.88105408733938,42357.26875264355,25862.827848269186,68220.09660091273,78837.69025611554,104700.51810438473,104700.51810438473,-2447.6374332783744,134078.94592921674,93730.08821521251,57249.6667117405,40533.80167052446,29378.427824832004,21959.03199044785,1608.156694009598,107148.1555376631,353609.7225267444,1647403.4825403516,4.658818402301578,1549411.0146626437,4.381698001941838,0.7474542927000015,0.09913608579248064,4.027634451161993,1.2741575974365698,1.0,0.0,4.027634451162774,1.2850306302276648,1.2852826505013266,3.134271165542902,19780.984582636404,2017.099068758078,0.00019610984204008415,6.456310180626416e-05,0.00013154674023382,0.0005298221829037909,0.09913608585139595,0.09913608579248062,0.4840756491743443,3.410605131648481e-13,29378.427824832004,21959.03199044785,0.7474542924481272,0.9757963248110099,0.6058635099808524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664936158669233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15560.2901097563,1608.156694009598,0.4840756491743443,7.052853863669883
1012.0,-31.66295838369606,4.967104863464607,34.54650325482924,24.60264031486588,5.127988160011685,-27.98409248232405,-41.75385522013528,1.4491222586396828,-5.076544834258527,-5.076544834258916,39.88081289573342,42355.06094033809,25862.397971638075,68217.45891197617,78833.45397451485,104695.85194615292,104695.85194615292,-2446.5080759339035,134073.3645039721,93725.51487022352,57247.12183604687,40531.54781575183,29377.512557819166,21958.347868519053,1608.1323597334863,107142.36002208682,353599.1072080477,1647364.9993152476,4.658849430708502,1549400.6411138424,4.381800206871617,0.7474542926431185,0.09913053728826768,4.027634451161993,1.274144323091023,1.0,0.0,4.02763445116286,1.285036430396636,1.285288438863927,3.1342570186269616,19780.019414797123,2017.0006490286821,0.00019609976977601415,6.456331939662071e-05,0.00013153645037939344,0.0005297807391316051,0.09913053732156234,0.0991305372882654,0.48405898250767765,3.979039320256561e-13,29377.512557819166,21958.347868519053,0.7474542924481272,0.9758028293821219,0.6058593938182918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664980732414348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15559.998284839225,1608.1323597334863,0.48405898250767765,7.052402144246784
1013.0,-31.663434263393974,4.966171736243877,34.546597342207484,24.600275710131996,5.126670371204856,-27.984652608030927,-41.7538205749355,1.4478887158417966,-5.077313804139351,-5.077313804139716,39.88057230794062,42352.87785859251,25861.975266487752,68214.85312508026,78829.21504484091,104691.19031132865,104691.19031132865,-2445.381042752706,134067.78907010666,93720.9346410818,57244.597454833274,40529.26354027614,29376.598758778007,21957.66484282058,1608.1080737626091,107136.57135408136,353588.50231025304,1647326.6124712795,4.658880596252668,1549390.2935870884,4.381902362389572,0.7474542925518027,0.09912499548696464,4.027634451161993,1.274131071274169,1.0,0.0,4.0276344511617825,1.285042223347569,1.2852942202974005,3.1342428894436627,19779.052794112537,2016.9020811502946,0.00019608992351883588,6.456357636134404e-05,0.00013152634715749185,0.0005297400470470065,0.09912499552496125,0.0991249954869648,0.484042315841011,3.410605131648481e-13,29376.598758778007,21957.66484282058,0.7474542924481272,0.9758101950485951,0.6058558819775199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502513653083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15559.706726047574,1608.1080737626091,0.484042315841011,7.051950473154175
1014.0,-31.663899256783008,4.965242202492531,34.54669190511751,24.597925214935117,5.1253619571413855,-27.985201997189233,-41.75377670964224,1.4466646975476238,-5.078075875239733,-5.0780758752400565,39.88033251906902,42350.70328013826,25861.544050161414,68212.24733029967,78824.99526356954,104686.53931373096,104686.53931373096,-2444.267943745712,134062.22323383967,93716.37296034381,57242.080976912766,40526.99109270116,29375.683920108713,21956.981030666542,1608.083511181715,107130.80725747667,353577.9928001141,1647288.628701017,4.658911646778503,1549379.9804733968,4.382003439193959,0.7474542921411337,0.09911947749559849,4.027634451161993,1.2741178892413152,1.0,0.0,4.027634451162707,1.2850479713119454,1.285299957025413,3.1342288701098497,19778.090087920027,2016.8039124390111,0.00019608030294660994,6.456390171319768e-05,0.00013151640123341225,0.0005296999885005348,0.09911947744875062,0.09911947749559838,0.4840256491743443,3.410605131648481e-13,29375.683920108713,21956.981030666542,0.7474542924481272,0.9758174106756226,0.6058523979572652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266506937384962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15559.415279200897,1608.083511181715,0.4840256491743443,7.05149843566872
1015.0,-31.664353347902928,4.9643160702725435,34.546786897470696,24.595555127039574,5.124043180421683,-27.985742609051137,-41.75372013179583,1.4454324415698863,-5.078843489493522,-5.078843489493871,39.880092147462584,42348.52283180193,25861.13586639852,68209.65869820045,78820.7381905244,104681.87405692291,104681.87405692291,-2443.1415981405735,134056.64157453636,93711.76539217656,57239.550033454194,40524.68373191374,29374.767517613447,21956.296076641265,1608.0590328318742,107125.01565506349,353567.4070937279,1647250.2267199475,4.6589425203530554,1549369.6423488515,4.382105395642777,0.7474542926501807,0.09911393325462849,4.027634451161993,1.2741046583047138,1.0,0.0,4.027634451161223,1.2850537574115595,1.2853057321864478,3.134214757890535,19777.117697553014,2016.7047562167525,0.00019607090835894447,6.456432135715963e-05,0.00013150658700178484,0.0005296604603631206,0.09911393331447443,0.0991139332546285,0.48400898250767765,3.410605131648481e-13,29374.767517613447,21956.296076641265,0.7474542924481272,0.9758253817287561,0.6058491458055385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266511344100602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15559.124024066972,1608.0590328318742,0.48400898250767765,7.05104613156367
1016.0,-31.66479665098029,4.963393649128029,34.546882379727045,24.593227926548593,5.122751064109143,-27.986270844360604,-41.75365782631559,1.444225257489474,-5.079592967315023,-5.079592967315372,39.87985346241356,42346.36510290613,25860.690537341754,68207.05564024788,78816.54692316569,104677.23746050744,104677.23746050744,-2442.052411291268,134051.0860188945,93707.23006616205,57237.04824590247,40522.424244732865,29373.848558387068,21955.6091956512,1608.033846914291,107119.28987179871,353557.0717359536,1647212.899737318,4.658973137348255,1549359.376812922,4.382204460529154,0.7474542926171058,0.09910845251870158,4.027634451161993,1.2740914740739395,1.0,0.0,4.027634451161769,1.2850594257685704,1.285311389869028,3.13420093296708,19776.160553313865,2016.6071546668704,0.00019606173736288362,6.456478348651557e-05,0.00013149695387636805,0.0005296216616553195,0.09910845250433266,0.09910845251870148,0.48399231584101093,3.410605131648481e-13,29373.848558387068,21955.6091956512,0.7474542924481272,0.9758325144513764,0.6058458256019615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665157347097191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15558.833032613751,1608.033846914291,0.48399231584101093,7.0505928683922905
1017.0,-31.665229135384816,4.962474641723694,34.546978334279565,24.59087666301059,5.121443816515155,-27.98679085445411,-41.7535828781314,1.4430055355844253,-5.080352887798313,-5.080352887798695,39.87961549915438,42344.20148333151,25860.280888520152,68204.48237185166,78812.31944959953,104672.60033811968,104672.60033811968,-2440.9462297824066,134045.53863046953,93702.64804180924,57234.530075540875,40520.13107363151,29372.938292349863,21954.928811033093,1608.0094402760358,107113.54656790209,353546.5926151464,1647175.2073118477,4.659004616980943,1549349.142371417,4.382305401138352,0.7474542925367198,0.09910295486627896,4.027634451161993,1.274078222257085,1.0,0.0,4.02763445116082,1.2850651523879728,1.2853171061134407,3.134186966067549,19775.193553764348,2016.508548155012,0.00019605279056317845,6.456533939281145e-05,0.000131487451170367,0.0005295833882292504,0.09910295485404892,0.09910295486627899,0.48397564917434427,3.979039320256561e-13,29372.938292349863,21954.928811033093,0.7474542924481272,0.9758404229568489,0.6058426374381183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665201077446049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15558.542166097453,1608.0094402760358,0.48397564917434427,7.050139785485593
1018.0,-31.665650842428317,4.9615591525287845,34.54707470320567,24.588534410018497,5.120145149870114,-27.987300305443743,-41.753498709853716,1.4417946128855523,-5.081104421602561,-5.08110442160293,39.879376570676015,42342.04601036401,25859.858703389167,68201.90471375317,78808.09356607709,104667.95226946626,104667.95226946626,-2439.8500298030413,134039.9684189179,93698.0667301594,57232.019174446286,40517.830617459,29372.01614945166,21954.2395428028,1607.9841378870574,107107.8022992693,353536.22938436933,1647137.6225075037,4.659034875649798,1549338.8664686969,4.382404793892381,0.747454292245194,0.09909745675094303,4.027634451161993,1.274065009453334,1.0,0.0,4.027634451161464,1.2850708374172979,1.2853227810465084,3.134173100726983,19774.226704625085,2016.409956980731,0.00019604406707700656,6.456596369173881e-05,0.00013147810338526774,0.0005295457387679426,0.0990974567139051,0.09909745675094292,0.4839589825076776,3.979039320256561e-13,29372.01614945166,21954.2395428028,0.7474542924481272,0.9758485369300217,0.6058397316505614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665244646146503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15558.251564926599,1607.9841378870574,0.4839589825076776,7.049686402464768
1019.0,-31.666061889234935,4.960647218158678,34.547171550070885,24.5862063364126,5.11885486057793,-27.987799323115276,-41.75340916318817,1.4405922944582965,-5.0818506942342765,-5.081850694234657,39.87913919531895,42339.913892547745,25859.432124412833,68199.34601696058,78803.89152503583,104663.32364944866,104663.32364944866,-2438.7677508394263,134034.42191286548,93693.5083485206,57229.53071603255,40515.5307027645,29371.09826341682,21953.55347014622,1607.9588901434493,107102.09140028809,353525.93893812795,1647100.5294482224,4.659065567849289,1549328.657414063,4.382503479285625,0.7474542924222372,0.09909199075998892,4.027634451161993,1.2740518345637248,1.0,0.0,4.027634451164397,1.2850764817727978,1.2853284155815188,3.1341593347080496,19773.264694681046,2016.3118592670328,0.00019603556445422322,6.45666278897583e-05,0.0001314689365644649,0.0005295088181646695,0.09909199081112063,0.09909199075998897,0.48394231584101094,3.979039320256561e-13,29371.09826341682,21953.55347014622,0.7474542924481272,0.9758568559654347,0.6058371181851733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665288048243692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15557.96116218566,1607.9588901434493,0.48394231584101094,7.049231873144128
1020.0,-31.66646216009135,4.959738843463003,34.5472688781922,24.58388772737237,5.117570289247958,-27.988288069232592,-41.75330288764087,1.4393961983892292,-5.082593181189395,-5.082593181189785,39.878903054482564,42337.75882859866,25859.00496348093,68196.76379207958,78799.7045041726,104658.70946765352,104658.70946765352,-2437.6955099710904,134028.8931147075,93688.96295142586,57227.01727585192,40513.27297285993,29370.18364705398,21952.869827827726,1607.9336907630013,107096.40497762461,353515.700926344,1647063.7926535546,4.659096578561089,1549318.5015042252,4.3826016707162605,0.7474542921364995,0.09908654837260022,4.027634451161993,1.2740386058250444,1.0,0.0,4.02763445116315,1.285082096595905,1.2853340208651356,3.1341456408356496,19772.305425021055,2016.2140409845417,0.00019602728506178953,6.456741617977466e-05,0.00013145986888201487,0.0005294722968544415,0.09908654832332522,0.09908654837260002,0.4839256491743443,3.979039320256561e-13,29370.18364705398,21952.869827827726,0.7474542924481272,0.9758642043565761,0.6058337820761737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665331281999532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15557.670881936923,1607.9336907630013,0.4839256491743443,7.048777461008148
1021.0,-31.66685177691784,4.958833947896595,34.54736665467642,24.581563984416448,5.116283772823733,-27.988767419796794,-41.75319137340409,1.4381994157026918,-5.0833359425764115,-5.0833359425767775,39.87866695368047,42335.627722959805,25858.587467968933,68194.21519092873,78795.50459046192,104654.09205843085,104654.09205843085,-2436.62169226454,134023.35997108152,93684.39957325796,57224.522705755735,40510.9742972247,29369.267912650663,21952.18536798593,1607.9084346407465,107090.71375069539,353505.45936329506,1647026.9948908417,4.659127465406987,1549308.3473664795,4.382699916875304,0.7474542924691064,0.09908110155046801,4.027634451161993,1.2740254342323172,1.0,0.0,4.027634451162202,1.2850877142254966,1.285339629239305,3.1341319402383276,19771.34236059956,2016.1158357440677,0.00019601922635194762,6.45682433369062e-05,0.0001314509830150414,0.0005294365078304908,0.09908110157733839,0.09908110155047062,0.4839089825076776,3.410605131648481e-13,29369.267912650663,21952.18536798593,0.7474542924481272,0.9758726219940268,0.6058311531864868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665374347181928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15557.380953978412,1607.9084346407465,0.4839089825076776,7.04832301018574
1022.0,-31.66723077023109,4.957932611933828,34.54746488908535,24.579254281148337,5.115006895525188,-27.989236243934755,-41.75307060414923,1.4370123692288534,-5.084071394097748,-5.084071394098093,39.878431439986635,42333.504128580935,25858.160315532194,68191.66444411312,78791.32260282774,104649.48291835994,104649.48291835994,-2435.561745213985,134017.83265127183,93679.85373423136,57222.03525998456,40508.68719360756,29368.349732911884,21951.499079164863,1607.8828148221826,107085.04466357392,353495.31882174185,1646990.5764710146,4.659158095673532,1549298.2185289871,4.382796987787712,0.7474542927607789,0.0990756762327704,4.027634451161993,1.2740121939545501,1.0,0.0,4.0276344511622115,1.2850932858831698,1.2853451919152232,3.134118351878272,19770.382997673387,2016.0180079510728,0.00019601138766847401,6.456913915421453e-05,0.00013144224851425947,0.0005294013284542278,0.09907567628958537,0.09907567623276467,0.48389231584101094,3.410605131648481e-13,29368.349732911884,21951.499079164863,0.7474542924481272,0.9758808822392024,0.6058285524198394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665417247607287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15557.091149379397,1607.8828148221826,0.48389231584101094,7.047867923544918
1023.0,-31.667599188588746,4.957034802815898,34.54756359629573,24.576949222851567,5.113732917167755,-27.989695259329284,-41.75294078942386,1.4358289879082973,-5.084804845397912,-5.084804845398284,39.87819696595814,42331.38827454155,25857.73709415152,68189.12536869306,78787.14758350054,104644.88467765207,104644.88467765207,-2434.5079930151114,134012.31945602183,93675.31176792752,57219.552458968494,40506.39923217669,29367.434778369756,21950.815181811653,1607.8572968181354,107079.39267066718,353485.2060869751,1646954.3980126847,4.659189040028598,1549288.1344545435,4.382893846124188,0.7474542923980296,0.09907026742041522,4.027634451161993,1.2739990295050667,1.0,0.0,4.027634451162329,1.2850988399832395,1.2853507373114572,3.1341048064556047,19769.424452054343,2015.9202635002111,0.00019600376798279724,6.457010207997152e-05,0.00013143366590282572,0.0005293667608327362,0.09907026738998034,0.09907026742041504,0.4838756491743443,3.979039320256561e-13,29367.434778369756,21950.815181811653,0.7474542924481272,0.9758892772135689,0.6058260416646414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665459979458225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15556.801550008953,1607.8572968181354,0.4838756491743443,7.047412476253518
1024.0,-31.667956989199784,4.956140483883338,34.547662749227236,24.574643780384235,5.112459993845675,-27.99014461183587,-41.75279812244696,1.4346476164817876,-5.085536514915248,-5.085536514915578,39.87796258667578,42329.2648006373,25857.31827190721,68186.58307254451,78782.96688978588,104640.28516169309,104640.28516169309,-2433.4565180982463,134006.80299246105,93670.76026803374,57217.058178885374,40504.11343238708,29366.517830767967,21950.12980547626,1607.831611665431,107073.74167979133,353475.1181454368,1646918.2593881465,4.659219772042128,1549278.054504447,4.382990414241827,0.7474542924009401,0.0990648597767321,4.027634451161993,1.273985832086764,1.0,0.0,4.027634451161053,1.2851043842703802,1.2853562731753114,3.13409128508163,19768.463894447486,2015.82231388369,0.0001959963681563615,6.457116035510501e-05,0.0001314252078012565,0.0005293326946914646,0.09906485977986407,0.09906485977673204,0.4838589825076776,3.410605131648481e-13,29366.517830767967,21950.12980547626,0.7474542924481272,0.9758976245073859,0.6058234201607797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266550254428567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15556.512153183707,1607.831611665431,0.4838589825076776,7.046956897478043
1025.0,-31.66830436473188,4.955249658647089,34.547762344446106,24.57234280826526,5.111191003165622,-27.990584187142858,-41.75265388386322,1.4334708255765947,-5.086264527119454,-5.086264527119855,39.877728446290426,42327.17970936178,25856.899028349882,68184.07873771166,78778.7883255892,104635.68735393908,104635.68735393908,-2432.411129637185,134001.2859615267,93666.20828099843,57214.59966477088,40501.78735136394,29365.59860758763,21949.44273935394,1607.8056858422913,107068.09848357626,353465.0808536002,1646882.2701323256,4.659250260747649,1549267.9848780867,4.3830863890053395,0.7474542927819811,0.09905945984001716,4.027634451161993,1.2739726956607775,1.0,0.0,4.027634451161863,1.285109906721532,1.2853617874762222,3.1340778170771144,19767.503234033305,2015.7243537837392,0.00019598918418179306,6.457223030441439e-05,0.00013141695387737867,0.000529299450903297,0.09905945986783266,0.09905945984001718,0.48384231584101095,3.979039320256561e-13,29365.59860758763,21949.44273935394,0.7474542924481272,0.9759071103328685,0.6058217167911478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665544943825502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15556.22303718132,1607.8056858422913,0.48384231584101095,7.046500715022073
1026.0,-31.668641196178523,4.954362318684688,34.547862385284795,24.570046306494646,5.109925600863187,-27.991013912551942,-41.75249302117152,1.4322983172366386,-5.086989446552991,-5.086989446553408,39.8774948058858,42325.070940592785,25856.480795488096,68181.55173608087,78774.61349769002,104631.09429317812,104631.09429317812,-2431.3719261611986,133995.7732592429,93661.6572262112,57212.1146691142,40499.49173010778,29364.678966064785,21948.75534198653,1607.7796353269036,107062.46621933932,353455.08642485976,1646846.4612123566,4.6592806963677855,1549257.936803605,4.383181898651099,0.7474542925312261,0.09905407057364625,4.027634451161993,1.2739594900002702,1.0,0.0,4.027634451162456,1.2851154087256085,1.285367281606515,3.1340643990534813,19766.542770362623,2015.626413746042,0.00019598221849824953,6.45734235892608e-05,0.00013140879490898874,0.0005292665895611238,0.0990540706210507,0.09905407057364633,0.4838256491743443,3.979039320256561e-13,29364.678966064785,21948.75534198653,0.7474542924481272,0.975915852956888,0.605819413854597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665587177909168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15555.933976650835,1607.7796353269036,0.4838256491743443,7.046044001624648
