time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1027.0,-31.668958792494678,4.953493878274415,34.547968360465994,24.568898893799656,5.109958626575866,-27.99130348949352,-41.752129840292014,1.432303323595841,-5.086977131129515,-5.0869771311299035,39.877419896575624,42322.20858361987,25854.212849216117,68176.42143283598,78769.83418906103,104624.04703827715,104624.04703827715,-2437.036487413454,133988.24179150298,93656.99115904485,57209.36555368906,40497.36178372865,29364.19475322585,21948.39340811615,1607.7534471461092,107061.0835256906,353455.25621514826,1647063.6729981368,4.659892996457716,1549254.7152208786,4.383170678547915,0.7474542922960615,0.09905275878137897,4.027634451161993,1.2739445935888214,1.0,0.0,4.027634451160939,1.2851153988610122,1.2853672632993045,3.1340644231106825,19765.558034250273,2015.5259986081153,0.00019597565080676732,6.457611775223271e-05,0.0001313995330545346,0.0005292292861970426,0.09906727997601626,0.09905275878133432,0.4838089825076776,3.979039320256561e-13,29364.19475322585,21948.39340811615,0.7474542924481272,0.9758789356027712,0.6058011112482555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665629246933865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15555.645275412957,1607.7534471461092,0.4838089825076776,7.045586889216463
1028.0,-31.669275892409775,4.952606183506841,34.548069775121846,24.56523523377257,5.107107985458212,-27.99186696747622,-41.75219644149763,1.42969906052462,-5.088762116340888,-5.088762116341272,39.87713559372968,42321.12458503603,25856.52337210889,68177.64795714492,78766.54211832194,104623.06549043083,104623.06549043083,-2429.115617412288,133986.6929125816,93652.70156877275,57207.28403548683,40494.908370317695,29363.62742215077,21947.969357649483,1607.7792034249665,107052.18110784312,353430.64764757256,1646782.4322194383,4.65942170884271,1549242.488413771,4.383441274053335,0.7474542924179999,0.09904421446324095,4.027634451161993,1.27393377377186,1.0,0.0,4.027634451163776,1.2851276011387323,1.2853794595411903,3.1340346651905744,19764.652750571855,2015.4336853636926,0.0001959690935829556,6.457562368071128e-05,0.0001313934699022443,0.0005292048660359955,0.09904421445867607,0.09904421446324099,0.48379231584101096,3.979039320256561e-13,29363.62742215077,21947.969357649483,0.7474542924481272,0.9759386907232492,0.6058117895680075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266567042009787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15555.360681068982,1607.7792034249665,0.48379231584101096,7.0452089342740845
1029.0,-31.66958119330995,4.95173091714351,34.54816814057784,24.563264892809116,5.106236113597277,-27.992228960604194,-41.75194212058557,1.428883880891545,-5.089058194933614,-5.089058194934047,39.87677804533633,42318.7648608961,25855.03196359971,68173.79682449582,78762.09452955151,104617.12649315123,104617.12649315123,-2428.3638497985085,133978.8741962722,93648.02431582389,57204.694647168486,40492.588520728226,29361.747703120982,21946.56435331051,1607.6889795548068,107045.49034294974,353426.5659118118,1646739.576843442,4.659354263862389,1549227.1116918605,4.383448391025674,0.7474542924084087,0.09903783325403358,4.027634451161993,1.273919824664481,1.0,0.0,4.027634451163943,1.285131429512221,1.2853832805514471,3.1340253289818807,19763.665653789674,2015.333029504436,0.0001959627805388991,6.457751034285446e-05,0.00013138527019604466,0.0005291718406168165,0.09903783321797412,0.09903783325403334,0.4837756491743443,4.547473508864641e-13,29361.747703120982,21946.56435331051,0.7474542924481272,0.9759422322192272,0.605814429691022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665712506295892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15555.067479983103,1607.6889795548068,0.4837756491743443,7.044725492833696
1030.0,-31.669876505915305,4.950857085088182,34.548270459453924,24.560930916946404,5.104903994745974,-27.992627984764468,-41.75176505288107,1.4276554735951434,-5.0898651854510035,-5.089865185451365,39.876577556843976,42316.76706162447,25854.859846639334,68171.6269082638,78758.03822317053,104612.89806980986,104612.89806980986,-2427.300324428419,133973.95765586564,93643.54801662898,57202.276855083015,40490.30129060662,29361.059586055795,21946.050024261793,1607.677712705613,107040.19839423828,353415.4409385179,1646706.83116697,4.659408278240566,1549218.489536644,4.383561978567186,0.7474542926470014,0.09903276560205711,4.027634451161993,1.273906938252039,1.0,0.0,4.02763445116288,1.2851371915551966,1.2853890358757514,3.1340112772613713,19762.720966688146,2015.236698229074,0.00019595667421222165,6.457882393751525e-05,0.0001313778502747064,0.0005291419558860096,0.09903276565444787,0.09903276560205722,0.4837589825076776,3.410605131648481e-13,29361.059586055795,21946.050024261793,0.7474542924481272,0.9759527381096476,0.6058116338827502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665754003429217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15554.780739726397,1607.677712705613,0.4837589825076776,7.04420443542962
1031.0,-31.670153323055636,4.9500020491949295,34.548377759980184,24.559769499488198,5.1049281119800325,-27.992875877979728,-41.75135758761314,1.427650666922367,-5.089844283693424,-5.089844283693799,39.87649427105509,42313.89644557305,25852.604307188478,68166.50075276152,78753.23824132083,104605.8425485093,104605.8425485093,-2432.811845477845,133966.35241057654,93638.8649611383,57199.52316546452,40488.15755074865,29360.509862067225,21945.639120143056,1607.6477399503933,107038.65439398715,353415.72908155224,1646917.3455965505,4.660000136033892,1549214.907780639,4.383548269927598,0.7474542922872083,0.09903130167554827,4.027634451161993,1.273891977001913,1.0,0.0,4.027634451162692,1.2851372258757428,1.2853890628468652,3.1340111935652675,19761.73264532598,2015.1359174974107,0.00019595095048480682,6.458184685367281e-05,0.000131369103631134,0.0005291067276030254,0.09904545109327487,0.09903130167550075,0.48374231584101096,3.979039320256561e-13,29360.509862067225,21945.639120143056,0.7474542924481272,0.9759169827806091,0.6057938971905035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665795432733309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15554.492483916823,1607.6477399503933,0.48374231584101096,7.043761351063566
1032.0,-31.670429001651307,4.949128442864942,34.54848078270591,24.556182918045693,5.102143878325914,-27.993401298753984,-41.751388006936736,1.4251161754286021,-5.091583308435077,-5.091583308435422,39.876214076034444,42312.84038317832,25854.832759598437,68167.67314277677,78749.98955633947,104604.8223159379,104604.8223159379,-2425.1159493857267,133964.7638633265,93634.60516236057,57197.45598919955,40485.72130351225,29359.941547388597,21945.214328520993,1607.6720219979734,107029.93826532362,353391.75623203284,1646643.8933171006,4.6595424603960875,1549202.857869313,4.38381153648679,0.7474542922062765,0.09902293631376301,4.027634451161993,1.2738811544375497,1.0,0.0,4.027634451162077,1.2851491002305437,1.2854009322028053,3.1339822363331016,19760.833648903896,2015.0442453747096,0.00019594525045215963,6.458162117331611e-05,0.0001313636292788435,0.0005290846789131424,0.09902293624666973,0.099022936313763,0.4837256491743443,3.410605131648481e-13,29359.941547388597,21945.214328520993,0.7474542924481272,0.9759757493932576,0.6058048367799631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665835971058317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15554.208903969396,1607.6720219979734,0.4837256491743443,7.04337663669983
1033.0,-31.670693080346666,4.948266953165547,34.54858086498995,24.554221901949518,5.101274752197968,-27.993725911858157,-41.75110134584827,1.424307583709455,-5.0918801396214235,-5.091880139621781,39.875862564571,42310.52378711432,25853.378763927372,68163.90255104168,78745.56885020962,104598.947614137,104598.947614137,-2424.3810169523204,133957.03887206144,93629.9392624208,57194.89419932534,40483.383403439395,29358.09125792444,21943.831335994102,1607.5833512914369,107023.32863108932,353387.6644744842,1646602.0376660614,4.659477970502142,1549187.7410628672,4.383819518337273,0.747454292692511,0.09901663289507727,4.027634451161993,1.273867276213132,1.0,0.0,4.027634451161919,1.2851528961348064,1.2854047218335376,3.1339729796162037,19759.848948083374,2014.9438338355478,0.00019593979040667664,6.458374793518677e-05,0.00013135604247148987,0.0005290541220264706,0.09901663299058673,0.09901663289508073,0.48370898250767763,3.410605131648481e-13,29358.09125792444,21943.831335994102,0.7474542924481272,0.9759802879527373,0.6058079957827753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665877390001539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15553.916561260252,1607.5833512914369,0.48370898250767763,7.0428926894007144
1034.0,-31.670947240549985,4.947406950109225,34.54868479501877,24.551910592149966,5.099961101969916,-27.99408604662522,-41.75088418470693,1.4230999080451536,-5.09267086222377,-5.092670862224195,39.87566315589442,42308.53664155869,25853.200366758556,68161.73700831724,78741.52954447064,104594.7299112292,104594.7299112292,-2423.3458166476485,133952.12429117732,93625.47082669311,57192.47792378116,40481.10322545772,29357.394379948113,21943.3104540117,1607.5710917468075,107018.07572787684,353376.7647056433,1646570.0095745001,4.6595310558861005,1549179.1655105501,4.3839304680968185,0.7474542927760499,0.09901160356293975,4.027634451161993,1.2738543705688792,1.0,0.0,4.027634451163242,1.2851585595750803,1.2854103796299083,3.13395916881546,19758.905920503643,2014.8476717843141,0.00019593453556666945,6.458535911444247e-05,0.00013134917645222697,0.000529026468210745,0.09901160361388767,0.09901160356293989,0.48369231584101097,3.979039320256561e-13,29357.394379948113,21943.3104540117,0.7474542924481272,0.9759908839024223,0.6058053665559353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665918234646496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15553.630607936197,1607.5710917468075,0.48369231584101097,7.042372107459468
1035.0,-31.671191170813362,4.946550851997473,34.54878839175996,24.549677373748295,5.098750806398712,-27.99442663826897,-41.75064131906254,1.4219862738543314,-5.093344982336248,-5.093344982336641,39.875428091491955,42306.487334177706,25852.731773410345,68159.21910758805,78737.38791992528,104590.11969333563,104590.11969333563,-2422.3808592989662,133946.54441570703,93620.93777778071,57190.037192033145,40478.778428608406,29356.424722371397,21942.58567753249,1607.540759315901,107012.50055263459,353367.47246001905,1646535.6380574203,4.659556315681302,1549169.0566330024,4.384017141838881,0.747454292716064,0.0990062717549472,4.027634451161993,1.2738411572156476,1.0,0.0,4.027634451159584,1.2851637824566031,1.285415597053138,3.1339464324641413,19757.94925682866,2014.7501192383393,0.00019592949235597336,6.458716104664115e-05,0.0001313423313093322,0.0005289988984773989,0.0990062718600094,0.09900627175495358,0.4836756491743443,3.979039320256561e-13,29356.424722371397,21942.58567753249,0.7474542924481272,0.9760008710826207,0.6058046003347831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266595900897442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15553.343300806722,1607.540759315901,0.4836756491743443,7.041927022998664
1036.0,-31.671424951312588,4.945698200440727,34.548892658254914,24.54744572695347,5.0975293146401714,-27.994759213322727,-41.75039342427624,1.420863576650325,-5.094037017737321,-5.094037017737681,39.87520246279489,42304.46067523726,25852.3181868094,68156.77886204666,78733.29812242968,104585.61630923908,104585.61630923908,-2421.4184579455614,133941.13400729484,93616.44792661523,57187.61047942292,40476.4860524359,29355.517698055766,21941.907714695382,1607.5142921166967,107007.03476718464,353357.9334649176,1646502.3704249274,4.659587954570141,1549159.3535821713,4.384108030040809,0.7474542925927894,0.09900104361950988,4.027634451161993,1.273828091123141,1.0,0.0,4.027634451161455,1.285169047367538,1.2854208567838061,3.1339335937260193,19757.00170969226,2014.6534963205847,0.0001959246591019692,6.45890003403238e-05,0.0001313356587616454,0.0005289720238944584,0.09900104364081415,0.0990010436195101,0.48365898250767764,3.410605131648481e-13,29355.517698055766,21941.907714695382,0.7474542924481272,0.9760106427071669,0.6058033337606956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665999598327615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15553.056548244916,1607.5142921166967,0.48365898250767764,7.0414634577182404
1037.0,-31.671648551660553,4.944849016971754,34.548997360239596,24.545213451515906,5.0963105531369,-27.995082351877233,-41.750132747087605,1.4197443533535896,-5.094724581581943,-5.094724581582324,39.874975662773046,42302.424670554494,25851.902016276752,68154.32668683125,78729.19482201185,104581.0968382886,104581.0968382886,-2420.458232678473,133935.69667314432,93611.94156802999,57185.17141657251,40474.18905717497,29354.59983485571,21941.22165144684,1607.4871056273864,107001.55507096708,353348.45630575635,1646468.9948472423,4.659618474242135,1549149.6002053884,4.3841980134898115,0.7474542925089984,0.09899580255425988,4.027634451161993,1.2738149684341624,1.0,0.0,4.027634451161094,1.2851742956262833,1.285426100129605,3.1339207956997543,19756.050678797103,2014.556518158301,0.0001959200364185529,6.459093452728136e-05,0.00013132910189127153,0.0005289456152174489,0.09899580254909848,0.0989958025542598,0.483642315841011,3.979039320256561e-13,29354.59983485571,21941.22165144684,0.7474542924481272,0.9760204604466434,0.6058020673387666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666040024437133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15552.769937581746,1607.4871056273864,0.483642315841011,7.041003983544138
1038.0,-31.671862077001908,4.9440033936271295,34.54910255634512,24.54300020998346,5.0951034751611655,-27.99539525330631,-41.74986662166191,1.418636651465579,-5.095404296219044,-5.095404296219444,39.87475024582963,42300.409647835106,25851.474801354925,68151.88444919002,78725.1211842721,104576.59598562702,104576.59598562702,-2419.515743779353,133930.27965961097,93607.4655341259,57182.75399768903,40471.90170715208,29353.683673983942,21940.53686273038,1607.4597575123971,106996.11172940637,353339.0875336385,1646436.184697364,4.6596491664416275,1549139.9063529181,4.384286825344329,0.7474542924974079,0.09899059655428724,4.027634451161993,1.273801841349341,1.0,0.0,4.027634451160814,1.285179489568836,1.2854312894163447,3.1339081302279586,19755.106047683083,2014.460192592076,0.00019591562211830952,6.459290919464074e-05,0.0001313227129236688,0.0005289198827914247,0.09899059657136794,0.09899059655428884,0.4836256491743443,3.979039320256561e-13,29353.683673983942,21940.53686273038,0.7474542924481272,0.9760302627924956,0.6058010028407571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666080286280077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15552.483626012821,1607.4597575123971,0.4836256491743443,7.040543293707587
1039.0,-31.672065560074618,4.9431611271449265,34.54920819687581,24.540767445601546,5.093885680758599,-27.99570018693197,-41.74959173016248,1.4175203076159086,-5.096090126394245,-5.096090126394646,39.87452451548954,42298.401215157115,25851.071977864398,68149.47319302152,78721.01197284104,104572.08395070543,104572.08395070543,-2418.559948601862,133924.85173701248,93602.94553481859,57180.33477713453,40469.56750853784,29352.767786307035,21939.852281562213,1607.4326084989589,106990.6438993073,353329.63466627075,1646402.9821154475,4.659679858641121,1549130.1990690504,4.3843766474109795,0.7474542925998644,0.09898536715945475,4.027634451161993,1.2737887604208664,1.0,0.0,4.027634451163705,1.2851847235752045,1.285436519041642,3.133895367163777,19754.152138022757,2014.3629208774412,0.00019591141551147752,6.459494896545273e-05,0.0001313164665460248,0.0005288947246656308,0.09898536711399714,0.09898536715945479,0.48360898250767764,3.979039320256561e-13,29352.767786307035,21939.852281562213,0.7474542924481272,0.9760411608297085,0.6058004367304526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666120379490746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15552.197467762875,1607.4326084989589,0.48360898250767764,7.040082669252072
1040.0,-31.672258950224595,4.942322334626287,34.54931426971921,24.538548581209056,5.092678536118177,-27.99599497067559,-41.749303916562326,1.4164145565691948,-5.096767025465283,-5.096767025465686,39.87429858631214,42296.38263216556,25850.65510223683,68147.03773440239,78716.91598277935,104567.57108501618,104567.57108501618,-2417.617973853514,133919.41515136953,93598.43899320644,57177.905642592785,40467.25927845961,29351.844066353333,21939.161841048415,1607.4047602074693,106985.1890588697,353320.3050918441,1646370.0705575177,4.659709750136072,1549120.4832804406,4.384464920230818,0.7474542925293666,0.09898015060908517,4.027634451161993,1.2737756014661867,1.0,0.0,4.027634451161292,1.2851899076101811,1.2854416989539823,3.133882726056731,19753.201068501236,2014.2659387763647,0.00019590741763286803,6.459708468567215e-05,0.0001313103329471959,0.000528870020771678,0.0989801506213849,0.09898015060908513,0.483592315841011,3.979039320256561e-13,29351.844066353333,21939.161841048415,0.7474542924481272,0.976051459696456,0.6057995678242676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666160313704347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15551.911530649653,1607.4047602074693,0.483592315841011,7.039621261069498
1041.0,-31.67244234944412,4.941487139185022,34.54942086402968,24.536358599457913,5.091487422596888,-27.996279158241226,-41.74901065472511,1.4153242313940015,-5.097434590116279,-5.097434590116614,39.87407540757919,42294.384455192565,25850.22345295171,68144.60790814427,78712.87184566946,104563.09529862118,104563.09529862118,-2416.70145752847,133914.0242630926,93593.98676028555,57175.49936980843,40464.98598941902,29350.92896447143,21938.477845537705,1607.377069652101,106979.79675614965,353311.1043613605,1646338.0698523554,4.659740521963639,1549110.885816316,4.384551933674612,0.7474542925743062,0.09897499411250578,4.027634451161993,1.2737625518580895,1.0,0.0,4.0276344511611075,1.2851950190541441,1.2854468065265916,3.133870262060448,19752.261460394133,2014.1701254142988,0.00019590362636231622,6.459926090171242e-05,0.00013130436546060378,0.0005288459859170927,0.09897499411221278,0.09897499411250588,0.4835756491743443,3.410605131648481e-13,29350.92896447143,21938.477845537705,0.7474542924481272,0.976061231212826,0.6057986131546892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666200083366839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15551.62589994738,1607.377069652101,0.4835756491743443,7.039159125887222
1042.0,-31.672615788619762,4.940655254605155,34.549527896088925,24.53413945566865,5.090279742141246,-27.996556037030405,-41.74870866173876,1.4142199905518957,-5.098112182126101,-5.098112182126525,39.87385169310303,42292.39291834935,25849.826149584078,68142.21906793343,78708.77700598349,104558.60315556757,104558.60315556757,-2415.7639799693425,133908.61833507865,93589.47309813088,57173.08901049662,40462.6489862603,29350.015179511087,21937.794827993337,1607.3497556496045,106974.36713553692,353301.7656207933,1646305.4629958412,4.659771399961974,1549101.2653584664,4.384640599337258,0.7474542924021336,0.09896980185793773,4.027634451161993,1.2737494566431269,1.0,0.0,4.027634451163328,1.2852001952507044,1.2854519791291565,3.133857640269282,19751.30888813913,2014.072990077053,0.00019590004105029103,6.460150198010629e-05,0.00013129853907018475,0.0005288225193463151,0.09896980189061384,0.09896980185794144,0.48355898250767765,3.979039320256561e-13,29350.015179511087,21937.794827993337,0.7474542924481272,0.9760724631010863,0.605798294961575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266623968263902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15551.34042708682,1607.3497556496045,0.48355898250767765,7.038697745986243
1043.0,-31.67277923453576,4.939826918556391,34.54963537237971,24.53194863572719,5.089091393452715,-27.996821987503765,-41.74839367680249,1.4131341464207148,-5.098775149735104,-5.098775149735528,39.873628193672275,42290.39033430693,25849.40032585169,68139.79066015861,78704.71853598626,104554.11886183795,104554.11886183795,-2414.8517656837066,133903.21140753196,93584.99959646972,57170.67139479036,40460.36466853262,29349.092545694013,21937.105201409133,1607.3215105962988,106968.97062752166,353292.62862483936,1646273.4752602512,4.659801371085003,1549091.6541933727,4.3847267921300155,0.7474542924029064,0.09896464182349438,4.027634451161993,1.2737363345036279,1.0,0.0,4.027634451160134,1.285205284948687,1.2854570654817432,3.1338452294979473,19750.364791434702,2013.9767190054406,0.00019589666237298468,6.46038395478923e-05,0.00013129282282509238,0.0005287994964006497,0.09896464173773184,0.09896464182349426,0.483542315841011,3.979039320256561e-13,29349.092545694013,21937.105201409133,0.7474542924481272,0.9760825163137389,0.6057974380824791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266627912508936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15551.055179181407,1607.3215105962988,0.483542315841011,7.038235476784559
1044.0,-31.672932830082214,4.939001960430636,34.54974331383966,24.529748141672485,5.087896713100099,-27.997079704456496,-41.74807736473156,1.412043587474378,-5.099442690089688,-5.099442690090035,39.8734057207887,42288.42462347783,25848.994975090725,68137.41959856855,78700.64651556293,104549.64149065365,104549.64149065365,-2413.9341582849156,133897.81844619988,93580.50600498934,57168.28411290411,40458.02432453914,29348.176955546216,21936.420838066995,1607.2937747361916,106963.57564893857,353283.4287948503,1646241.4442367814,4.659832050013148,1549082.0872177342,4.384813894334335,0.7474542923498848,0.09895948322377833,4.027634451161993,1.2737232881924139,1.0,0.0,4.027634451158656,1.285210396335986,1.2854621737896348,3.1338327659380907,19749.416454934795,2013.8800155950091,0.00019589348736685265,6.460618704335632e-05,0.00013128730032349633,0.0005287772537829649,0.09895948320142739,0.09895948322377289,0.4835256491743443,3.410605131648481e-13,29348.176955546216,21936.420838066995,0.7474542924481272,0.9760940768740429,0.6057975344311147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666318399447203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15550.770243612482,1607.2937747361916,0.4835256491743443,7.037772694273828
1045.0,-31.673076546546383,4.938180510293669,34.54985170856262,24.52756647197532,5.086714795597358,-27.997327252728624,-41.7477481305599,1.410965501779594,-5.100100661137446,-5.100100661137813,39.87318378739453,42286.447841014226,25848.574016436065,68135.0218574503,78696.59910813163,104545.1731245677,104545.1731245677,-2413.034158103357,133892.43045163085,93576.0382044248,57165.88693730737,40455.72363013047,29347.257327063166,21935.733461784213,1607.2655201249981,106958.20728267105,353274.3610300181,1646209.8811503085,4.659862313105786,1549072.5434861921,4.384899427656359,0.747454292485306,0.09895435046750518,4.027634451161993,1.273710263860412,1.0,0.0,4.027634451162171,1.2852154489548482,1.2854672235800704,3.1338204457760845,19748.473561401155,2013.7838672126727,0.00019589051661628748,6.460863052340527e-05,0.0001312818860928822,0.0005287554472412168,0.09895435049141728,0.09895435046750553,0.48350898250767765,3.410605131648481e-13,29347.257327063166,21935.733461784213,0.7474542924481272,0.9761047583230549,0.6057971631175207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666357513799746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15550.485387304929,1607.2655201249981,0.48350898250767765,7.037309807056455
1046.0,-31.67321040516399,4.937362488977814,34.5499605719665,24.525384662579768,5.085532663229157,-27.997565949106296,-41.74740995569152,1.409888207171449,-5.1007588927315055,-5.1007588927319,39.87296290958191,42284.47632661227,25848.162557902517,68132.63888451479,78692.5520350859,104540.71459298841,104540.71459298841,-2412.136366375911,133887.0569430635,93571.56667176684,57163.490963292956,40453.41745385987,29346.34235007508,21935.049562819306,1607.2375133794656,106952.85095936432,353265.28985726717,1646178.4641624019,4.659893036271754,1549063.0451916172,4.384985136290912,0.7474542926390685,0.09894922931921087,4.027634451161993,1.2736971845803784,1.0,0.0,4.027634451161636,1.2852204974892691,1.2854722695471863,3.133808135670215,19747.529880239086,2013.6876385145883,0.00019588774967376513,6.461114044770165e-05,0.00013127660922606347,0.0005287341939506236,0.09894922934213005,0.09894922931921091,0.48349231584101093,3.979039320256561e-13,29346.34235007508,21935.049562819306,0.7474542924481272,0.9761156639492307,0.6057968744503972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666396461978164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15550.200844311752,1607.2375133794656,0.48349231584101093,7.036846573102132
1047.0,-31.673334507736378,4.93654787221409,34.55006986718458,24.52320250393825,5.08435188585055,-27.997795728256403,-41.74706661198286,1.4088131063705769,-5.101414850755248,-5.101414850755572,39.87274187851372,42282.52523831866,25847.75401164688,68130.27924996553,78688.4979393003,104536.25195094719,104536.25195094719,-2411.2407709588297,133881.67565344754,93567.08472639143,57161.1120254099,40451.08077886837,29345.423702500346,21934.362910840442,1607.2092353432329,106947.49272190602,353256.250198741,1646147.0559508689,4.659923370144905,1549053.540350734,4.38507043960083,0.7474542924718973,0.09894410657665033,4.027634451161993,1.273684111894108,1.0,0.0,4.0276344511635305,1.2852255353773054,1.2854773051250423,3.133795851620389,19746.58400155638,2013.591185731762,0.0001958851844270716,6.461368882726221e-05,0.00013127149559980937,0.0005287135981333522,0.0989441065706336,0.09894410657665026,0.48347564917434427,3.410605131648481e-13,29345.423702500346,21934.362910840442,0.7474542924481272,0.9761273828283484,0.6057971749803809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666435247734178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15549.916536494988,1607.2092353432329,0.48347564917434427,7.036383253389103
1048.0,-31.673448792173964,4.9357367576079465,34.5501796303073,24.521039274428063,5.083182935039763,-27.99801548719389,-41.74671034617347,1.4077496300596999,-5.10206275801778,-5.102062758018162,39.87252210333523,42280.56290896765,25847.33375273723,68127.89666170489,78684.47285269183,104531.80660542907,104531.80660542907,-2410.362824419557,133876.31259669334,93562.63261379754,57158.72267007337,40448.788826360185,29344.50599126429,21933.676971435445,1607.180749111611,106942.16942984863,353247.3216647562,1646116.1994052995,4.65995380134126,1549044.089559685,4.3851545208027956,0.7474542927376249,0.09893901755625659,4.027634451161993,1.2736710326140748,1.0,0.0,4.0276344511621165,1.285230518470165,1.285482286157841,3.1337837012742007,19745.644418843327,2013.4953749591684,0.00019588282215229154,6.461633321605596e-05,0.00013126648893623557,0.000528693433122657,0.0989390176303522,0.0989390175562498,0.4834589825076776,3.979039320256561e-13,29344.50599126429,21933.676971435445,0.7474542924481272,0.9761381353284524,0.60579691816313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666473872216601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15549.63238927898,1607.180749111611,0.4834589825076776,7.035919243073104
1049.0,-31.673553375237073,4.934929005669243,34.55028983800144,24.51886626603084,5.082008540789521,-27.998227057921806,-41.746349016297586,1.4066822234742744,-5.102713803124345,-5.102713803124717,39.872302667518596,42278.62121571942,25846.930232644445,68125.55144836387,78680.43005920686,104527.3602918513,104527.3602918513,-2409.4793581982667,133870.9508678863,93558.15667455875,57156.34783107144,40446.45427054145,29343.59057603501,21932.99273727153,1607.152476175855,106936.83965004957,353238.35006788385,1646085.2166511142,4.659984444879149,1549034.6534053863,4.385239182290652,0.7474542926312591,0.09893392238770576,4.027634451161993,1.2736580170737581,1.0,0.0,4.027634451161608,1.2852355195854486,1.2854872854743404,3.133771507078409,19744.699807707657,2013.3990514301681,0.00019588066042924607,6.461901529522475e-05,0.00013126164513402132,0.0005286739240579842,0.0989339224431196,0.09893392238770554,0.48344231584101094,3.979039320256561e-13,29343.59057603501,21932.99273727153,0.7474542924481272,0.9761499881269349,0.6057973068890123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666512330795627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15549.348559882623,1607.152476175855,0.48344231584101094,7.035455250215343
1050.0,-31.673648190853406,4.934124806682382,34.55040051682933,24.516721756104403,5.0808521160075335,-27.998428039812076,-41.74597472939638,1.4056319649662188,-5.103352427656375,-5.103352427656767,39.87208449452091,42276.667720368634,25846.50387842331,68123.17159879195,78676.43004124184,104522.93391966514,104522.93391966514,-2408.6212350484857,133865.60748417626,93553.72684139403,57153.964520521055,40444.18035652553,29342.67356451112,21932.30730268735,1607.1237245260209,106931.55515471363,353229.5498040017,1646054.973944817,4.660014924737107,1549025.271597754,4.385321874846738,0.7474542922773632,0.09892887094859038,4.027634451161993,1.2736449943901973,1.0,0.0,4.027634451161444,1.285240440049504,1.2854922043833095,3.1337595096267425,19743.76492688973,2013.3037201174438,0.0001958787006175033,6.46217936603829e-05,0.0001312569069571204,0.0005286548404134625,0.0989288708909115,0.0989288709485903,0.4834256491743443,3.979039320256561e-13,29342.67356451112,21932.30730268735,0.7474542924481272,0.9761605198003747,0.6057970139792288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666550630083235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15549.064891989241,1607.1237245260209,0.4834256491743443,7.034990817494579
1051.0,-31.67373334239102,4.933323930566089,34.55051164107208,24.51455786302688,5.079684180277096,-27.998621473772413,-41.74559544827787,1.4045723116584947,-5.103998451552059,-5.103998451552402,39.87186660687676,42274.735091111135,25846.105133955116,68120.84022506625,78672.39820239478,104518.5033363499,104518.5033363499,-2407.7498985831044,133860.26436713315,93549.25662667688,57151.59351539349,40441.847901425994,29341.76103078326,21931.625221461796,1607.095434671632,106926.253234933,353220.647751756,1646024.4110582056,4.660045842549482,1549015.9021036732,4.385405870135666,0.747454292141931,0.09892380279015474,4.027634451161993,1.2736318997247142,1.0,0.0,4.027634451162967,1.285245404117466,1.2854971671614726,3.133747405949786,19742.821523868515,2013.2075197818333,0.00019587694057491629,6.462460921079053e-05,0.00013125233136412575,0.0005286364115974826,0.09892380274074923,0.09892380279016046,0.4834089825076776,3.410605131648481e-13,29341.76103078326,21931.625221461796,0.7474542924481272,0.9761725033630992,0.6057974893814764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666588761055255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15548.781545617516,1607.095434671632,0.4834089825076776,7.034526410147184
1052.0,-31.67380885073661,4.932526497031059,34.550623185424264,24.51240790486338,5.078526942276008,-27.998805157868738,-41.74520708676425,1.4035232494081316,-5.1046354541155665,-5.104635454115936,39.87164846596587,42272.8062713731,25845.692024203512,68118.4982955766,78668.37939056737,104514.07141477088,104514.07141477088,-2406.8922552988806,133854.91174249633,93544.79987627879,57149.22675708442,40439.525687993744,29340.840327725455,21930.93705520951,1607.0664248380317,106920.96367006976,353211.87018368166,1645994.132408316,4.660075924267057,1549006.5217616514,4.38548829334676,0.7474542927281466,0.09891874687143573,4.027634451161993,1.2736189457261933,1.0,0.0,4.027634451162392,1.285250318232695,1.2855020802333061,3.1337354241625546,19741.88096238402,2013.1116092023292,0.00019587537986480994,6.462749228606908e-05,0.00013124788757874086,0.000528618513654373,0.09891874692852998,0.09891874687143558,0.48339231584101094,3.979039320256561e-13,29340.840327725455,21930.93705520951,0.7474542924481272,0.9761843077783767,0.6057980014299501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666626734619095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,47.0,15548.498362343656,1607.0664248380317,0.48339231584101094,7.034061540233098
1053.0,-31.67387473192526,4.931732532079525,34.55073520778095,24.510272265784465,5.077377711960494,-27.998979375523085,-41.74480967978013,1.4024823555583124,-5.1052677763411225,-5.10526777634151,39.87143214044845,42270.881364959794,25845.275794184166,68116.15715914396,78664.38622564056,104509.66201982473,104509.66201982473,-2406.048425929621,133849.5877536826,93540.36812768725,57146.863267006614,40437.227622978484,29339.925733857875,21930.25342062939,1607.0375857496051,106915.71044575435,353203.15727757226,1645964.37018609,4.66010661646655,1548997.2195263065,4.385570138912982,0.7474542921327908,0.0989137258774765,4.027634451161993,1.273605906558223,1.0,0.0,4.027634451162919,1.2852551937358627,1.285506954941274,3.1337235366113028,19740.945677330605,2013.0162366690568,0.0001958740181513572,6.463044263528396e-05,0.00013124357551607324,0.0005286011462422172,0.09891372579594662,0.09891372587747273,0.4833756491743443,3.979039320256561e-13,29339.925733857875,21930.25342062939,0.7474542924481272,0.9761957013465689,0.6057983069155736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666664545096835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15548.215425404618,1607.0375857496051,0.4833756491743443,7.03359593773867
1054.0,-31.673931012488197,4.930941975988015,34.55084768392752,24.508136382233374,5.076228825785595,-27.999144916938103,-41.74440336702389,1.4014427302354635,-5.105899472936358,-5.105899472936728,39.87121644336272,42268.960738780064,25844.866730981215,68113.82746976128,78660.39079036358,104505.2575213448,104505.2575213448,-2405.206775282757,133844.270376414,93535.93037229385,57144.500320710205,40434.92227953738,29339.01285506921,21929.57109127565,1607.0088115840865,106910.46429662756,353194.45316059457,1645934.7077608877,4.6601374767697585,1548987.9443562522,4.385651956011722,0.7474542923309926,0.09890871179112157,4.027634451161993,1.2735928932158278,1.0,0.0,4.027634451159317,1.2852600629276727,1.285511823591701,3.1337116645385454,19740.00912458975,2012.920734867641,0.0001958728548823592,6.463345922975901e-05,0.00013123939565260018,0.000528584311280092,0.09890871173752157,0.0989087117911215,0.4833589825076776,3.979039320256561e-13,29339.01285506921,21929.57109127565,0.7474542924481272,0.9762073378598662,0.6057987220763107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666702191253703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15547.932735609487,1607.0088115840865,0.4833589825076776,7.0331306420367605
1055.0,-31.673977711614214,4.9301547697194055,34.55096057638511,24.50599536476659,5.075078530947464,-27.999301974639568,-41.74398818342013,1.4004027939728438,-5.106530570953225,-5.106530570953649,39.87100034000175,42267.0444280492,25844.464752233114,68111.50918028232,78656.38001893969,104500.8447711728,104500.8447711728,-2404.3634207698924,133838.94064864944,93531.47284262095,57142.13725173056,40432.595100989325,29338.095877476655,21928.885701785282,1606.9797958761542,106905.20819194269,353185.75745950936,1645904.9309010915,4.66016790354233,1548978.6517580932,4.3857336232921975,0.747454292649594,0.09890368838783524,4.027634451161993,1.2735798381129282,1.0,0.0,4.027634451162708,1.2852649332028396,1.2855166935802385,3.1336997899143295,19739.068398645548,2012.8248075179138,0.000195871889657944,6.463654181875643e-05,0.00013123534783918757,0.0005285680081673395,0.09890368839060318,0.09890368838783528,0.48334231584101095,3.979039320256561e-13,29338.095877476655,21928.885701785282,0.7474542924481272,0.9762195017002805,0.6057994243040319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666739675919674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15547.650291648592,1606.9797958761542,0.48334231584101095,7.032665061392126
1056.0,-31.67401492227689,4.929371054478423,34.5510739287225,24.503878061100863,5.073943037115693,-27.99944901145593,-41.7435676214285,1.399377126294714,-5.107151597528116,-5.107151597528504,39.87078555865537,42265.14673479907,25844.045828917835,68109.1925637169,78652.40561569418,104496.45144461202,104496.45144461202,-2403.541534768665,133833.63051045564,93527.05384177112,57139.79496087601,40430.28764543901,29337.17906584363,21928.200419188506,1606.9504682006173,106899.99297938068,353177.2006936829,1645875.8056651293,4.6601983435862495,1548969.4160492527,4.385813730350908,0.7474542923835111,0.09889870443936874,4.027634451161993,1.2735669110389427,1.0,0.0,4.027634451161271,1.2852697363130825,1.2855214966427668,3.133688079138658,19738.135803900943,2012.7297093197926,0.00019587112055375204,6.46396644790048e-05,0.00013123145607474724,0.0005285523335628038,0.09889870437847183,0.09889870443936882,0.4833256491743443,3.979039320256561e-13,29337.17906584363,21928.200419188506,0.7474542924481272,0.9762314123511444,0.6058002207490794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266677700189221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15547.368094301914,1606.9504682006173,0.4833256491743443,7.032198677322757
1057.0,-31.674042666092628,4.928590645813575,34.551187715509236,24.50174615895378,5.0727990583960985,-27.999588375288685,-41.74313829336313,1.3983447675921274,-5.107777913324583,-5.107777913324979,39.87057108524435,42263.25336197045,25843.649039781776,68106.90240175222,78648.40649937993,104492.0555391617,104492.0555391617,-2402.7102759510453,133828.32120575767,93522.60287167874,57137.44973426916,40427.947930455084,29336.265666595988,21927.517692447007,1606.921480233372,106894.76581511274,353168.57121552306,1645846.4582276782,4.660229115413816,1548960.1936233242,4.385894781894572,0.7474542922964793,0.09889370905672482,4.027634451161993,1.2735538685740901,1.0,0.0,4.027634451163639,1.2852745703784347,1.2855263309179652,3.133676292977695,19737.196462303684,2012.6339231341676,0.00019587054712087013,6.464285237103626e-05,0.00013122769474983387,0.0005285371843210007,0.09889370903850085,0.0988937090567249,0.4833089825076776,3.979039320256561e-13,29336.265666595988,21927.517692447007,0.7474542924481272,0.9762441069733651,0.6058013296914295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666814162474176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15547.086074616658,1606.921480233372,0.4833089825076776,7.031732357645833
1058.0,-31.674060957871742,4.927813682588728,34.5513019326169,24.499633081164234,5.071668055129472,-27.999717933569382,-41.74269988490266,1.397325030827142,-5.108394312355244,-5.108394312355588,39.870356965114546,42261.362951606134,25843.235586981613,68104.59853858774,78644.43102787108,104487.66661485269,104487.66661485269,-2401.8965143755777,133823.01363238724,93518.17698280101,57135.10890653619,40425.631195849804,29335.34701753456,21926.83104338712,1606.891898653121,106889.56312922826,353160.07853370986,1645817.5556023722,4.660259343116199,1548950.9864300005,4.385974181626392,0.7474542922666242,0.09888873749177264,4.027634451161993,1.273540892046876,1.0,0.0,4.027634451160565,1.2852793449875781,1.2855311059764125,3.1336646518667264,19736.262413895944,2012.5386767036598,0.00019587016905159963,6.464610783785912e-05,0.0001312240612137405,0.0005285225497658515,0.09888873737115823,0.09888873749177271,0.48329231584101096,3.410605131648481e-13,29335.34701753456,21926.83104338712,0.7474542924481272,0.976256358250452,0.605802327231384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666851166409698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15546.804301807555,1606.891898653121,0.48329231584101096,7.031265596177112
1059.0,-31.674069818208206,4.927040020647651,34.551416578712306,24.497510224487655,5.070531443356831,-27.999839563116318,-41.74225271036846,1.396301188264924,-5.10901412806237,-5.10901412806276,39.87014329367768,42259.476555667825,25842.839432929304,68102.31598859713,78640.43864219914,104483.27807512844,104483.27807512844,-2401.077273760413,133817.70959748275,93513.72810215902,57132.76601562757,40423.29120725716,29334.431522354324,21926.14676447496,1606.8625847569288,106884.35534888886,353151.5389389027,1645788.544756346,4.660289884907105,1548941.7985717705,4.3860542225748205,0.7474542926719451,0.09888376108807614,4.027634451161993,1.2735278929909692,1.0,0.0,4.027634451161303,1.2852841384506926,1.285535900143083,3.1336529648743543,19735.323513260457,2012.4429354836216,0.00019586998591925007,6.464942855469867e-05,0.0001312205573645514,0.0005285084375421459,0.09888376112160509,0.09888376108807745,0.4832756491743443,3.979039320256561e-13,29334.431522354324,21926.14676447496,0.7474542924481272,0.9762691974990224,0.605803556969171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666888007112613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15546.52278367443,1606.8625847569288,0.4832756491743443,7.030798416570861
1060.0,-31.674069258764234,4.926269851122738,34.55153167880364,24.495415901206457,5.069412784326593,-27.99995091844612,-41.74179631574077,1.3952944440084778,-5.109621544212587,-5.109621544213006,39.86993087650008,42257.59270030629,25842.420342989542,68100.01304329582,78636.48913421304,104478.90947720259,104478.90947720259,-2400.2833370751177,133812.4239270751,93509.32556332268,57130.42912941595,40420.996037674144,29333.514449872517,21925.46128550425,1606.8327939401026,106879.1928142777,353143.17033790477,1645760.2724721814,4.660320263018075,1548932.664687437,4.38613229644323,0.7474542923580553,0.09887882836942004,4.027634451161993,1.2735149302007631,1.0,0.0,4.027634451163809,1.285288851501297,1.2855406141317431,3.1336414740215526,19734.394392691982,2012.348191552873,0.00019586999748227028,6.465281790263382e-05,0.00013121717957963647,0.0005284948330592538,0.0988788283962198,0.09887882836942011,0.4832589825076776,3.979039320256561e-13,29333.514449872517,21925.46128550425,0.7474542924481272,0.9762811403493941,0.6058044476973368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26669246914165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15546.24151539187,1606.8327939401026,0.4832589825076776,7.03033086777931
1061.0,-31.674059301235744,4.925502943964779,34.55164720827322,24.49330222969877,5.068282573182077,-28.000054969392618,-41.74133125981314,1.3942782413389698,-5.110236418735894,-5.110236418736228,39.86971874965726,42255.71309648577,25842.028858955095,68097.74195544087,78632.50801657906,104474.53687553415,104474.53687553415,-2399.4760714573786,133807.13883773072,93504.88294487951,57128.08802478613,40418.661022325985,29332.60196219656,21924.779243263085,1606.8034726420767,106874.01294699153,353134.6991386158,1645731.6777546536,4.660351083507246,1548923.543328053,4.386211683831315,0.7474542923781337,0.09887387901229118,4.027634451161993,1.273501942683943,1.0,0.0,4.027634451163515,1.2852936084652289,1.2855453722920103,3.133629876189455,19733.456813643417,2012.252585097196,0.00019587020329226383,6.465627174152938e-05,0.00013121393155073445,0.0005284817511861497,0.09887387896013494,0.09887387901229111,0.48324231584101096,3.410605131648481e-13,29332.60196219656,21924.779243263085,0.7474542924481272,0.9762940345689715,0.6058057057097604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666961210256762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15545.96050757695,1606.8034726420767,0.48324231584101096,7.029863356069677
1062.0,-31.674040034400527,4.924739515312152,34.55176317560026,24.491216951888077,5.067171037915478,-28.000148773256655,-41.74086079057304,1.3932797767716094,-5.110837742285639,-5.110837742286057,39.86950732542713,42253.851210751,25841.61143831539,68095.4626490664,78628.5663919958,104470.1778303112,104470.1778303112,-2398.6941276199796,133801.86193877703,93500.48362089969,57125.7684396549,40416.350201383095,29331.68410846583,21924.093190114036,1606.7734381014475,106868.87195793117,353126.4147869506,1645703.762713416,4.660381364295014,1548914.4522211007,4.386288839807118,0.7474542923972857,0.09886896731631915,4.027634451161993,1.273489027149044,1.0,0.0,4.027634451162802,1.2852982820243894,1.2855500472784909,3.133618481788001,19732.52837154466,2012.1579103511046,0.00019587060151486443,6.46597659572391e-05,0.00013121083555762533,0.0005284692816576428,0.09886896732658867,0.09886896731631947,0.4832256491743443,3.979039320256561e-13,29331.68410846583,21924.093190114036,0.7474542924481272,0.976306548605497,0.6058070543327765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666997574539796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15545.679750497351,1606.7734381014475,0.4832256491743443,7.029395400286204
1063.0,-31.6740115516445,4.923979428518916,34.551879602438255,24.48912685448306,5.0660558500696204,-28.00023464680392,-41.74038532711563,1.3922789452290365,-5.111442091942195,-5.111442091942594,39.86929721259963,42252.00805283086,25841.210415188387,68093.21846801924,78624.61998224145,104465.83039742983,104465.83039742983,-2397.910517617711,133796.60443242977,93496.07431286381,57123.46238345301,40414.01325490089,29330.774034999937,21923.41295174792,1606.7439035880982,106863.74091504754,353118.08889871655,1645675.9285256248,4.660412423668411,1548905.4175435777,4.386366675165837,0.7474542923956615,0.09886406512328152,4.027634451161993,1.2734761033719404,1.0,0.0,4.027634451164209,1.2853029663052986,1.2855547332336659,3.1336070613294664,19731.597822390824,2012.063020745191,0.00019587119022096647,6.466329744290872e-05,0.00013120789277805775,0.0005284574292172742,0.09886406515788392,0.09886406512328158,0.48320898250767763,3.979039320256561e-13,29330.774034999937,21923.41295174792,0.7474542924481272,0.9763198242326458,0.6058088309482741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667033774015262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15545.399180095541,1606.7439035880982,0.48320898250767763,7.028927208519548
