time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1064.0,-31.67397378917587,4.923222705165285,34.55199644779685,24.487041122652613,5.064945052281665,-28.000311728400114,-41.73989711618049,1.3912829915058755,-5.112042072479198,-5.112042072479617,39.86908696535636,42250.15210896461,25840.80680243562,68090.95891140023,78620.67363432332,104461.48043675894,104461.48043675894,-2397.132860475118,133791.33964606636,93491.66309748204,57121.14157212335,40411.690583731885,29329.859209307433,21922.729163622236,1606.7139751520572,106858.61329723406,353109.82335453306,1645648.200097619,4.660442987578224,1548896.3771261587,4.386443748326479,0.7474542924728856,0.09885916649266423,4.027634451161993,1.273463147175498,1.0,0.0,4.027634451162711,1.285307627387836,1.2855593962324698,3.1335956975120878,19730.666870706908,2011.9680900926319,0.0001958719707306684,6.466692379561708e-05,0.00013120504693505132,0.000528445967201939,0.09885916656571175,0.09885916649266441,0.48319231584101097,3.979039320256561e-13,29329.859209307433,21922.729163622236,0.7474542924481272,0.9763327473143731,0.6058103416735581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667069815160734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15545.118788821987,1606.7139751520572,0.48319231584101097,7.028459088807466
1065.0,-31.673926759673158,4.922469397400141,34.55211374722012,24.484969640057557,5.063842982078986,-28.000379595732017,-41.73939992962403,1.3902958181378464,-5.1126362071887,-5.112636207189114,39.86887796647573,42248.29869957766,25840.39693181733,68088.69563139499,78616.74958086194,104457.14651267928,104457.14651267928,-2396.36888818859,133786.0931178886,93487.27396821477,57118.82308693048,40409.38986809365,29328.94660520934,21922.047030405956,1606.6839754743794,106853.51540086787,353101.63849417475,1645620.9237293806,4.660473768253355,1548887.3904265906,4.386519974905591,0.7474542923581242,0.09885429652256923,4.027634451161993,1.2734501843852923,1.0,0.0,4.027634451163682,1.2853122470015796,1.2855640180005705,3.1335844348778257,19729.740580120604,2011.8736347397537,0.00019587294278402705,6.467061701115098e-05,0.00013120232577287606,0.0005284350073554147,0.09885429647976007,0.09885429652256936,0.4831756491743443,3.979039320256561e-13,29328.94660520934,21922.047030405956,0.7474542924481272,0.9763452797223016,0.6058116788568798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667105696951224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15544.838733866476,1606.6839754743794,0.4831756491743443,7.027990317867374
1066.0,-31.673870477546725,4.9217194102953306,34.55223147929079,24.482893093396,5.062738466830235,-28.00043937896157,-41.73889394206924,1.3893073682450814,-5.113231445074064,-5.113231445074478,39.86866935621306,42246.448449573734,25839.998452577252,68086.44690215099,78612.81507526542,104452.81352784266,104452.81352784266,-2395.6032291486335,133780.84896047908,93482.86966189771,57116.50303620591,40407.07402854644,29328.03543263641,21921.365978079037,1606.654079995623,106848.4167569913,353093.43858567066,1645593.6251475806,4.660504686065731,1548878.420476425,4.386596439402887,0.7474542926146636,0.09884942593996182,4.027634451161993,1.273437241925858,1.0,0.0,4.027634451161415,1.285316872229769,1.2855686456300532,3.1335731586366316,19728.811086539474,2011.7788527722998,0.0001958741060858221,6.467437580284259e-05,0.00013119973028297952,0.0005284245536708897,0.09884942594653605,0.09884942593995992,0.48315898250767764,3.979039320256561e-13,29328.03543263641,21921.365978079037,0.7474542924481272,0.9763582136491867,0.6058131804193937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667141416912227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15544.558941287818,1606.654079995623,0.48315898250767764,7.027521590556159
1067.0,-31.673805034943037,4.920972792789341,34.55234963606835,24.480825836677127,5.061640843317165,-28.000490227421146,-41.73838271582497,1.388326035795307,-5.113821032732119,-5.113821032732485,39.868461041508084,42244.616081559165,25839.5941007187,68084.21018227786,78608.89019384203,104448.48429456074,104448.48429456074,-2394.847433495961,133775.60551585315,93478.4740712983,57114.19995901566,40404.74901364738,29327.1212212924,21920.682641019866,1606.623841267191,106843.3317280567,353085.3166611905,1645566.5770440355,4.660535285365801,1548869.4632740107,4.386671974695161,0.747454292414653,0.09884456866854223,4.027634451161993,1.2734243192477153,1.0,0.0,4.027634451163014,1.2853214637779464,1.285573239816322,3.1335619645871033,19727.88343234076,2011.6842583696534,0.00019587545873459285,6.467817371603803e-05,0.00013119728501855482,0.0005284147050396506,0.09884456870585481,0.09884456866854228,0.48314231584101097,3.410605131648481e-13,29327.1212212924,21920.682641019866,0.7474542924481272,0.9763714920149046,0.6058150446736781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667176979543284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15544.279409060386,1606.623841267191,0.48314231584101097,7.0270524780809716
1068.0,-31.673730442727145,4.920229522161999,34.55246823108238,24.478763190004997,5.060546308362025,-28.00053253117685,-41.737862618733175,1.387348396811733,-5.114408332315691,-5.114408332316072,39.868253577236075,42242.78615525587,25839.19247528103,68081.9786305369,78604.97148836915,104444.16396365018,104444.16396365018,-2394.0975809019874,133770.37303913233,93474.08221318209,57111.89688006881,40402.42814790364,29326.20907548214,21920.000855156275,1606.5936342918499,106838.26154455217,353077.2264020863,1645539.7463091617,4.66056608373606,1548860.5426777776,4.386747223719058,0.7474542924636739,0.09883972575839176,4.027634451161993,1.2734113833820442,1.0,0.0,4.027634451159621,1.2853260376761892,1.2855778165923124,3.133550813647074,19726.95656585274,2011.5897442911432,0.00019587700050937868,6.468203774270588e-05,0.0001311949627666728,0.0005284053518579664,0.09883972576650056,0.09883972575839166,0.4831256491743443,3.979039320256561e-13,29326.20907548214,21920.000855156275,0.7474542924481272,0.976384758710061,0.6058168901239958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667212382522153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15544.000066811117,1606.5936342918499,0.4831256491743443,7.026582934732672
1069.0,-31.673646711917296,4.919489623859681,34.55258726571548,24.476709903124743,5.059457990285965,-28.000565987336714,-41.73733361586926,1.3863772657053806,-5.114991073723672,-5.114991073724081,39.86804692631163,42240.95843984772,25838.787796278186,68079.74623612591,78601.06557426225,104439.85337054043,104439.85337054043,-2393.357607180951,133765.15084264707,93469.70197366604,57109.59483925153,40400.11903823835,29325.297472106646,21919.319464538476,1606.5633076288357,106833.21097772138,353069.19907726214,1645513.2255681765,4.660596930767922,1548851.6570926555,4.386821793406341,0.7474542921648956,0.09883490183470724,4.027634451161993,1.2733985194982957,1.0,0.0,4.027634451161272,1.285330580748012,1.2855823627786729,3.1335397379389103,19726.03215137725,2011.4954802483267,0.0001958787311865539,6.468596815327511e-05,0.0001311927630332788,0.0005283964921359652,0.09883490181900194,0.09883490183470733,0.48310898250767764,3.979039320256561e-13,29325.297472106646,21919.319464538476,0.7474542924481272,0.9763978423280567,0.6058186605967499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667247626924472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15543.720988661647,1606.5633076288357,0.48310898250767764,7.026113240311212
1070.0,-31.673551910633968,4.918765932763957,34.5527113704168,24.475588963273935,5.059455629722235,-28.00047769787765,-41.73662775484843,1.3863814169736273,-5.114959477522746,-5.1149594775231035,39.867974443670285,42238.447357386205,25836.842931489184,68075.29028887539,78596.53781043297,104433.38074192216,104433.38074192216,-2398.320674853967,133758.13236891292,93465.14790384984,57107.05745083436,40397.8782811283,29324.75162699078,21918.911480253802,1606.5329877925235,106831.70141677612,353069.63431461586,1645702.8917000855,4.661128377394303,1548848.5404901267,4.386807558505492,0.7474542925055647,0.09883347586443139,4.027634451161993,1.2733840923430395,1.0,0.0,4.027634451162128,1.2853305572641913,1.2855823418090084,3.1335397951907082,19725.07105140884,2011.3974753263183,0.00019588069070231623,6.469121293704264e-05,0.00013118947776527359,0.0005283832602773662,0.09884596237348066,0.09883347586448903,0.483092315841011,3.410605131648481e-13,29324.75162699078,21918.911480253802,0.7474542924481272,0.9763729563641738,0.6058068580179534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667282711541934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15543.442176794764,1606.5329877925235,0.483092315841011,7.0256433785331875
1071.0,-31.673451050803607,4.918026381409898,34.55283157829625,24.472386377770476,5.05702197358321,-28.000633452804493,-41.73630183851344,1.3842043755841036,-5.116438147710994,-5.116438147711339,39.86772240463164,42237.53262830184,25838.746162487187,68076.27879078902,78593.42537356303,104432.17153605021,104432.17153605021,-2391.70291747358,133756.30182268703,93460.99674743864,57105.1040021773,40395.4363836237,29324.13028663683,21918.447054659773,1606.546105732135,106823.8744535238,353049.2660987807,1645465.7060280032,4.660725468177616,1548837.7033736003,4.387029947656785,0.7474542924346551,0.09882597304143997,4.027634451161993,1.2733732423046606,1.0,0.0,4.0276344511612745,1.2853407455588646,1.2855925347792476,3.133514957086949,19724.194983088262,2011.3081412193014,0.00019588277546637648,6.4693634737305e-05,0.00013118914072907147,0.0005283819028187472,0.09882597301824937,0.09882597304143997,0.4830756491743443,3.410605131648481e-13,29324.13028663683,21918.447054659773,0.7474542924481272,0.9764300330889394,0.6058203549667013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667317027763176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15543.167019734523,1606.546105732135,0.4830756491743443,7.025240399556045
1072.0,-31.673339893952807,4.917297830989567,34.55294933490366,24.470620520319812,5.056273217762813,-28.000608267787765,-41.73568835305048,1.3835415915977551,-5.116654033258499,-5.116654033258847,39.86741179190402,42235.473265034896,25837.42605043967,68072.89931547457,78589.30853455243,104426.7345849921,104426.7345849921,-2391.214445716323,133749.14302875835,93456.53195752595,57102.696688008444,40393.150299463894,29322.408443766253,21917.160055627897,1606.461431036259,106817.94903070842,353046.2924205534,1645433.5219327218,4.660673563943449,1548824.347797926,4.387029069697597,0.7474542924282653,0.09882032989482377,4.027634451161993,1.273359665744938,1.0,0.0,4.027634451161113,1.2853438439055196,1.2855956366862404,3.1335074036874198,19723.252724928592,2011.2120576270788,0.00019588507309265899,6.469819361713831e-05,0.00013118687947552066,0.0005283727953160432,0.09882032988028948,0.09882032989482373,0.48305898250767765,3.410605131648481e-13,29322.408443766253,21917.160055627897,0.7474542924481272,0.976437692570095,0.6058256438938208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667352096173656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15542.884318099954,1606.461431036259,0.48305898250767765,7.024746942271812
1073.0,-31.67322012441872,4.916570683784565,34.55307044574421,24.468509607855253,5.0551132559208325,-28.000616448244877,-41.73514772029591,1.3825095797469953,-5.117315787904488,-5.117315787904865,39.867232528486284,42233.752128349806,25837.257664600285,68071.00979295009,78585.45947111439,104422.71713571467,104422.71713571467,-2390.4341522949253,133744.41117544554,93452.16502043462,57100.45767767014,40390.78593640497,29321.694039730857,21916.626074014646,1606.4439859629458,106813.1512880096,353037.1773178377,1645409.0261987294,4.660724512640705,1548816.639955898,4.387120505899314,0.7474542925220367,0.098815744305613,4.027634451161993,1.273346977145411,1.0,0.0,4.027634451160079,1.2853486706049473,1.2856004675134727,3.1334956368425644,19722.33111782332,2011.1180798563548,0.00019588754877200947,6.470221136659922e-05,0.00013118533740541025,0.0005283665844213404,0.09881574433249772,0.09881574430561321,0.483042315841011,3.979039320256561e-13,29321.694039730857,21916.626074014646,0.7474542924481272,0.9764537112472881,0.605827710372768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667386643057343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15542.607470095521,1606.4439859629458,0.483042315841011,7.024223335329955
1074.0,-31.67309126529353,4.915847377616066,34.55319129186642,24.466501653101318,5.054065754038177,-28.00060520157182,-41.73457390917463,1.3815796903164512,-5.117860094313585,-5.117860094313988,39.86702234363386,42231.93278413628,25836.79674021989,68068.72952435617,78581.5719012505,104418.36864147038,104418.36864147038,-2389.7429351761384,133739.10201100883,93447.80142845762,57098.1623113434,40388.48790790469,29320.73336953845,21915.908022454925,1606.4098348794714,106808.11157664652,353029.68010230357,1645383.191730546,4.66075031213731,1548807.602612751,4.387188074849474,0.7474542927095931,0.09881093276777358,4.027634451161993,1.2733340324880555,1.0,0.0,4.0276344511615685,1.2853530188165019,1.2856048200006722,3.1334850365625364,19721.410216677643,2011.024174073475,0.0001958902123686859,6.470647593585452e-05,0.00013118373643283138,0.0005283601362890264,0.09881093280811802,0.09881093276777364,0.4830256491743443,3.979039320256561e-13,29320.73336953845,21915.908022454925,0.7474542924481272,0.9764666464059639,0.6058299319691569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667421123522093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15542.32925514238,1606.4098348794714,0.4830256491743443,7.023764905089106
1075.0,-31.67295355135781,4.915127221846925,34.55331275156532,24.464466457162075,5.052989859910273,-28.00058882344281,-41.734003101568646,1.3806251319952731,-5.118433435355371,-5.118433435355761,39.86682059375374,42230.16359375787,25836.418692296913,68066.58228605478,78577.6891758156,104414.10786811251,104414.10786811251,-2389.031129983472,133733.94415382395,93443.4276137961,57095.902031738355,40386.13953561972,29319.836285711455,21915.237485362515,1606.3799494161735,106803.13899809598,353021.7831021258,1645357.779885019,4.660782588050757,1548798.9279866063,4.387261642544459,0.7474542924389571,0.09880618422791489,4.027634451161993,1.2733212169585753,1.0,0.0,4.02763445116291,1.2853574821794773,1.2856092878971987,3.133474155635409,19720.48715811625,2010.9300482954172,0.00019589305903660193,6.471071844093541e-05,0.0001311823405956665,0.0005283545143671729,0.0988061842580464,0.09880618422791557,0.48300898250767765,3.979039320256561e-13,29319.836285711455,21915.237485362515,0.7474542924481272,0.9764813057136098,0.6058327581841949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266745542196801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15542.05179939176,1606.3799494161735,0.48300898250767765,7.0232904302841
1076.0,-31.672806925558007,4.914410438397602,34.55343460017789,24.462449771259003,5.051929297363406,-28.000562890390672,-41.73341940678654,1.3796852621960773,-5.118993062152981,-5.118993062153349,39.86661738584316,42228.37958967655,25836.014013918695,68064.39360359525,78573.81907961595,104409.83309353465,104409.83309353465,-2388.3366779819335,133728.75452620146,93439.06903653762,57093.629546598124,40383.82165548833,29318.921432666823,21914.553671243808,1606.348689175482,106798.16977151658,353014.0751308904,1645332.6051558182,4.66081304136602,1548790.1907067427,4.387332686756138,0.747454292326963,0.09880143952457855,4.027634451161993,1.2733083453821017,1.0,0.0,4.027634451162112,1.2853618764204022,1.2856136868950092,3.133463443290019,19719.567315286764,2010.8362504307552,0.00019589608996248213,6.471505699553875e-05,0.00013118103296694337,0.0005283492477166783,0.09880143947680667,0.09880143952457757,0.482992315841011,3.410605131648481e-13,29318.921432666823,21914.553671243808,0.7474542924481272,0.9764951935609215,0.6058352615516014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667489571142692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15541.774378705435,1606.348689175482,0.482992315841011,7.022819612548909
1077.0,-31.67265138936792,4.913696936894408,34.55355690101881,24.46043298058214,5.050868115425775,-28.00052899874281,-41.7328269110061,1.3787457248006547,-5.119553618593898,-5.119553618594218,39.866415508865046,42226.59736591103,25835.620180383212,68062.21754629424,78569.9512800028,104405.57146038601,104405.57146038601,-2387.6443853691744,133723.58474015532,93434.70890806238,57091.354993970504,40381.50434899098,29318.013279769293,21913.874866441874,1606.3178065174657,106793.21584575519,353006.35448771215,1645307.609823552,4.660844171519932,1548781.510689542,4.387404053780153,0.7474542922580434,0.09879670949546526,4.027634451161993,1.2732955106208101,1.0,0.0,4.027634451163393,1.285366268754436,1.2856180842224039,3.133452735666472,19718.647145085397,2010.7424191834518,0.00019589930512374813,6.47194612424243e-05,0.00013117984388132383,0.0005283444585144717,0.09879670947143443,0.09879670949546498,0.4829756491743443,3.410605131648481e-13,29318.013279769293,21913.874866441874,0.7474542924481272,0.9765091619258146,0.6058377274692497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266752356052127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15541.497313045096,1606.3178065174657,0.4829756491743443,7.022347501332075
1078.0,-31.67248702692463,4.912986726128319,34.553679623126214,24.458420660253637,5.04981090624888,-28.000486765045768,-41.73222935115916,1.3778106443700107,-5.120110474621015,-5.120110474621425,39.86621380179763,42224.831963039,25835.22529193059,68060.0572549696,78566.0855306755,104401.31082260609,104401.31082260609,-2386.9579861503153,133718.41332335115,93430.34887482865,57089.09530719226,40379.17063070709,29317.102500745073,21913.194101791294,1606.2866632656107,106788.2688087564,352998.6849422065,1645282.7537903548,4.660875022975576,1548772.838014641,4.387474809624882,0.7474542922935302,0.0987919863011408,4.027634451161993,1.2732826500339436,1.0,0.0,4.027634451160033,1.2853706398734523,1.285622460565251,3.1334420798335043,19717.72699498399,2010.6485899857742,0.0001959027027894804,6.472390341328137e-05,0.00013117879937619902,0.0005283402516296466,0.09879198629999228,0.09879198630114083,0.4829589825076776,3.979039320256561e-13,29317.102500745073,21913.194101791294,0.7474542924481272,0.976523624535898,0.6058406004493231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667557394387592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15541.22052215402,1606.2866632656107,0.4829589825076776,7.021875494812086
1079.0,-31.672313841646268,4.912279859931178,34.55380279506567,24.456422589160525,5.048762432659493,-28.000435716122976,-41.73162285061551,1.37688430713621,-5.120661477410977,-5.120661477411347,39.866013324070536,42223.06744812201,25834.823943657,68057.891391779,78562.2420685778,104397.0660122348,104397.0660122348,-2386.2852371501212,133713.25986795724,93426.01110303444,57086.83648257864,40376.86068939533,29316.193855722446,21912.514945267238,1606.2554439888124,106783.35124938493,352991.0961417222,1645258.350145096,4.660906091196538,1548764.2182333018,4.387544714758157,0.7474542927744343,0.09878729153126663,4.027634451161993,1.2732697834027933,1.0,0.0,4.027634451161622,1.2853749697083847,1.285626795850475,3.1334315247135622,19716.811542981137,2010.555239860823,0.00019590628289777127,6.472841233635388e-05,0.0001311778705614174,0.0005283365107032333,0.09878729162945195,0.09878729153126628,0.48294231584101094,3.979039320256561e-13,29316.193855722446,21912.514945267238,0.7474542924481272,0.9765376454797199,0.6058432611930894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26675910723232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15540.943932137583,1606.2554439888124,0.48294231584101094,7.021403012950037
1080.0,-31.67213183988857,4.9115762753037915,34.553926407181045,24.45442434344443,5.047714124367793,-28.00037671466986,-41.731007549073524,1.37595899914907,-5.121212134515758,-5.121212134516132,39.86581357700483,42221.30431794449,25834.430155286303,68055.73447323078,78558.39722856446,104392.82738385076,104392.82738385076,-2385.614582051596,133708.1151134613,93421.66846106607,57084.57555044601,40374.54767846673,29315.28772961055,21911.83765005111,1606.2243411413835,106778.44196590236,352983.5122301845,1645234.0531375622,4.660937398301727,1548755.6299036911,4.387614651229744,0.7474542925232345,0.09878260479443687,4.027634451161993,1.2732569464435803,1.0,0.0,4.027634451162283,1.2853792943767373,1.285631126202501,3.1334209822595107,19715.895063167023,2010.4617849282909,0.00019591004532644655,6.473298698584412e-05,0.00013117705834060243,0.000528333239374697,0.09878260482554313,0.09878260479443646,0.4829256491743443,3.979039320256561e-13,29315.28772961055,21911.83765005111,0.7474542924481272,0.9765518037849017,0.605845946840203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667624591773818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15540.667622018504,1606.2243411413835,0.4829256491743443,7.020930588875576
1081.0,-31.67194110505691,4.910875977552165,34.55405044245442,24.452430568076693,5.046669686811471,-28.00030946524542,-41.730387148540444,1.3750380469999661,-5.12175925747465,-5.1217592574750705,39.86561407661311,42219.55766970279,25834.035730195134,68053.59339989792,78554.55492378878,104388.5906539839,104388.5906539839,-2384.9498414105037,133702.97017950495,93417.32639559955,57082.329141513546,40372.21917120667,29314.379525521043,21911.158802518425,1606.193011948464,106773.54049539441,352975.97711924004,1645209.9050387673,4.660968484217817,1548747.0522160125,4.387684014237674,0.7474542923019268,0.09877792576480778,4.027634451161993,1.2732441276172177,1.0,0.0,4.027634451162139,1.2853835983061552,1.2856354360437217,3.133410490432198,19714.978705019006,2010.3683424022481,0.0001959139883609469,6.473759984816712e-05,0.00013117638851277977,0.0005283305415530821,0.09877792576205105,0.09877792576480804,0.4829089825076776,3.979039320256561e-13,29314.379525521043,21911.158802518425,0.7474542924481272,0.9765664370571945,0.6058490220399478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667657955725264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15540.391590469648,1606.193011948464,0.4829089825076776,7.0204579752788465
1082.0,-31.671741640669897,4.910178988594459,34.554174916613334,24.450446187425428,5.045631327149646,-28.000233750312162,-41.72975787715984,1.3741234367918809,-5.1223020502108625,-5.122302050211267,39.865415484474944,42217.811725207066,25833.638674924743,68051.45040013181,78550.72609026064,104384.36476518538,104384.36476518538,-2384.2948730310163,133697.83729688523,93412.99673747836,57080.08237242467,40369.90485005965,29313.47253169986,21910.480871721706,1606.1616054877247,106768.6596382164,352968.5017699307,1645186.0771797602,4.660999689576021,1548738.5136151256,4.387752748047226,0.747454292493921,0.09877326666134813,4.027634451161993,1.2732313412101943,1.0,0.0,4.027634451163537,1.2853878721969438,1.2856397160725415,3.1334000719005455,19714.064965341877,2010.275166885927,0.00019591811193857758,6.474227897850562e-05,0.00013117583296007196,0.0005283283039898567,0.09877326669638961,0.09877326666134806,0.48289231584101094,3.979039320256561e-13,29313.47253169986,21910.480871721706,0.7474542924481272,0.9765808282700306,0.6058519737629438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667691163924373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15540.115764300703,1606.1616054877247,0.48289231584101094,7.019984930851359
1083.0,-31.67153352495282,4.909485192599792,34.554299795651765,24.44845192311334,5.044588115369398,-28.00015073321747,-41.72912371633572,1.373205323634043,-5.122847047927962,-5.1228470479283645,39.8652167398422,42216.08248949535,25833.255519360002,68049.33800885535,78546.87684763972,104380.13236699972,104380.13236699972,-2383.634244436107,133692.69694686533,93408.64121374073,57077.84685559646,40367.54928682697,29312.5645798656,21909.80221319496,1606.1302113961738,106763.76661143583,352960.9961786054,1645162.0657368333,4.661030775492111,1548729.9684932532,4.387821842245607,0.7474542922881781,0.09876859602324657,4.027634451161993,1.2732185646938166,1.0,0.0,4.0276344511623545,1.2853921621482751,1.2856440123951016,3.133389614287526,19713.14576693351,2010.1814347339318,0.00019592241445262653,6.474699478223081e-05,0.00013117541967039571,0.0005283266394101184,0.09876859599641513,0.09876859602324628,0.4828756491743443,3.979039320256561e-13,29312.5645798656,21909.80221319496,0.7474542924481272,0.9765962515365989,0.6058555324731586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667724215330207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15539.840220427272,1606.1302113961738,0.4828756491743443,7.019511788905816
1084.0,-31.671316766561574,4.908794777194391,34.55442511929638,24.446486262045823,5.043562687054595,-28.0000581583337,-41.7284804751165,1.3723040788267225,-5.123379921309436,-5.123379921309756,39.86501935460824,42214.352924977655,25832.849848648177,68047.20277362583,78543.07132979874,104375.92117844691,104375.92117844691,-2382.998813630722,133687.5770300401,93404.33312407877,57075.6147192578,40365.2426720233,29311.655851593176,21909.12298361194,1606.0983913950458,106758.91999207763,352953.65768213844,1645138.807684501,4.66106179062769,1548721.481854664,4.3878890277697735,0.747454292399558,0.09876397015851389,4.027634451161993,1.2732057442190126,1.0,0.0,4.027634451163311,1.285396372776232,1.2856482296085818,3.133379350108951,19712.23657910699,2010.088723377197,0.00019592689573500317,6.475177843501591e-05,0.00013117511729998725,0.0005283254215726442,0.09876397019513918,0.09876397015851374,0.4828589825076776,3.410605131648481e-13,29311.655851593176,21909.12298361194,0.7474542924481272,0.9766106731998373,0.6058586679295063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667757115433973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15539.564880036181,1606.0983913950458,0.4828589825076776,7.01903801864456
1085.0,-31.671091366812615,4.908107544697268,34.55455087209216,24.444506072346144,5.042528318053805,-27.999958699096425,-41.72782860752193,1.3713956503376392,-5.123918824100315,-5.12391882410071,39.86482259561991,42212.62464935694,25832.467899654795,68045.09254901174,78539.24329331625,104371.71119297104,104371.71119297104,-2382.353865167577,133682.4640043533,93399.99540832656,57073.37676436737,40362.9096043991,29310.75281138226,21908.448006265342,1606.0670548595772,106754.06505813861,352946.2362731027,1645115.35944479,4.661093363159801,1548713.022176679,4.387957323274347,0.7474542925338179,0.09875933629145446,4.027634451161993,1.2731929462729026,1.0,0.0,4.027634451162345,1.2854006166989067,1.2856524803531217,3.133369004836435,19711.321138931355,2009.9953744582865,0.00019593155576979208,6.475662657392634e-05,0.00013117492919586572,0.000528324663958004,0.09875933627894187,0.09875933629145453,0.48284231584101095,3.979039320256561e-13,29310.75281138226,21908.448006265342,0.7474542924481272,0.976625746224577,0.6058620027385788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667789855336806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15539.289828459863,1606.0670548595772,0.48284231584101095,7.018564379790384
1086.0,-31.670857329356803,4.907423539162965,34.55467700990958,24.44253017837184,5.041498909216346,-27.99985096879423,-41.727167869079835,1.3704925486538189,-5.124452446901216,-5.124452446901643,39.86462523312941,42210.8968050931,25832.08066411636,68042.97746920947,78535.41268815399,104367.49335227035,104367.49335227035,-2381.7147853240313,133677.33524733954,93395.65364463243,57071.13776157188,40360.573203400614,29309.841895069192,21907.767132668076,1606.0351308368906,106749.20813759438,352938.88769724185,1645091.962937236,4.661124121716022,1548704.5365861298,4.38802464270993,0.7474542923533691,0.09875470085849192,4.027634451161993,1.273180154920556,1.0,0.0,4.027634451162346,1.2854048353384397,1.2856567060393047,3.1333587212635154,19710.404844469987,2009.9019384264748,0.00019593639449326178,6.476154103071769e-05,0.0001311748534625441,0.0005283243589318686,0.09875470083463109,0.0987547008584922,0.4828256491743443,3.979039320256561e-13,29309.841895069192,21907.767132668076,0.7474542924481272,0.9766409080962102,0.605865441528282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667822444411319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15539.015058055651,1606.0351308368906,0.4828256491743443,7.018090507506273
1087.0,-31.670611732788714,4.906754791337006,34.554807726203826,24.44143103146928,5.041476304578648,-27.99962782219151,-41.726342600863404,1.3704923939796931,-5.124410155891894,-5.12441015589228,39.864548620440985,42208.53839475692,25830.24973911541,68038.78813387232,78531.05555835995,104361.30529747537,104361.30529747537,-2386.3665283118607,133670.5765081227,93391.20577698607,57068.68861337603,40358.35240401116,29309.271210647334,21907.340573551894,1606.0031764632183,106747.67182578723,352939.4700868093,1645269.0652931465,4.661618222774785,1548701.2426368368,4.388008069077445,0.7474542924012897,0.09875324941698645,4.027634451161993,1.2731660233857114,1.0,0.0,4.027634451161091,1.2854048255713875,1.2856567027977412,3.133358745072107,19709.46615761912,2009.806219006401,0.00019594147231978478,6.476767971572552e-05,0.00013117379260405926,0.0005283200861816873,0.0987647822520372,0.09875324941705187,0.4828089825076776,3.979039320256561e-13,29309.271210647334,21907.340573551894,0.7474542924481272,0.9766199075513831,0.6058558653904766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667854880566924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15538.740575191463,1606.0031764632183,0.4828089825076776,7.0176157852419365
1088.0,-31.67036154355512,4.906071580760526,34.55493511896844,24.438417911902093,5.039222397460375,-27.999632332762275,-41.7258721665479,1.368493186667551,-5.125767358725511,-5.125767358725912,39.8643152931512,42207.66639828791,25831.985269177578,68039.65166746548,78527.98306318506,104359.96833236264,104359.96833236264,-2380.3079003925814,133668.60290403472,93387.10239873557,57066.78573383844,40355.907405441256,29308.634571672097,21906.864711751346,1606.0114892342833,106740.27623275522,352920.7804203794,1645051.3961755128,4.661248323819357,1548691.2108029737,4.388212020154381,0.7474542922898619,0.09874616665411229,4.027634451161993,1.2731551304878672,1.0,0.0,4.027634451162517,1.2854141759677615,1.285666061676015,3.133335952304767,19708.600172496783,2009.7179130994564,0.0001959466452265923,6.477117924085155e-05,0.00013117546598574075,0.0005283268259513976,0.09874616662360113,0.09874616665411297,0.48279231584101095,3.979039320256561e-13,29308.634571672097,21906.864711751346,0.7474542924481272,0.9766755043020066,0.6058701485779416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266788659329062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15538.469520467464,1606.0114892342833,0.48279231584101095,7.017201225065616
1089.0,-31.670103364305806,4.905406579046539,34.55506315807928,24.437313037365698,5.039183498187868,-27.999415564403716,-41.72504396466536,1.368495698298924,-5.1255837920964495,-5.125583792096858,39.8641089547202,42205.349712019095,25829.800205694246,68035.14991771334,78523.66873772543,104353.46894341968,104353.46894341968,-2383.3566479031433,133660.68328126956,93382.62058864647,57064.301562993525,40353.68780628105,29307.21433784988,21905.80315629711,1605.930049037877,106736.82559132282,352923.3082204446,1645154.0689456488,4.661505858712072,1548682.3393875784,4.388155452799488,0.747454292440413,0.09874290014230833,4.027634451161993,1.2731407786114146,1.0,0.0,4.027634451161173,1.2854141531778054,1.2856660457437996,3.1333360078577486,19707.654322365164,2009.6214632280305,0.00019595198346676309,6.477734059675912e-05,0.00013117464287000396,0.0005283235107420988,0.09875041070183616,0.09874290014455717,0.4827756491743443,3.979039320256561e-13,29307.21433784988,21905.80315629711,0.7474542924481272,0.9766619125452345,0.6058685491137439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667918991957579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15538.191447471167,1605.930049037877,0.4827756491743443,7.016707659457255
1090.0,-31.66982919719139,4.904754177539862,34.55519943153994,24.436224402766697,5.039169829218448,-27.999154990529902,-41.72419026782734,1.368495622561466,-5.1256489994701155,-5.125648999470517,39.86413568815144,42202.99623022819,25828.288180801726,68031.28441102992,78519.3180443763,104347.60622517802,104347.60622517802,-2389.219952515705,133654.9236940403,93378.21502575403,57061.89321162411,40351.468682366576,29307.317468862282,21905.880246343797,1605.9372005110185,106736.82617769373,352922.4102821703,1645387.8070474109,4.662180012121877,1548683.4887756272,4.388169874328513,0.7474542925881161,0.0987429061565524,4.027634451161993,1.2731268278555947,1.0,0.0,4.027634451161831,1.2854141418197236,1.2856660416708328,3.133336035544301,19706.72456359386,2009.5266542187048,0.00019595765242660652,6.47836921882485e-05,0.000131173960238358,0.0005283207613513642,0.0987649315104275,0.09874290615657083,0.4827589825076776,3.979039320256561e-13,29307.317468862282,21905.880246343797,0.7474542924481272,0.9766360881358794,0.6058531674468991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667950527239775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15537.920667859857,1605.9372005110185,0.4827589825076776,7.0162270151159785
1091.0,-31.669554211668576,4.904076281895094,34.55532658105551,24.43244318654763,5.036021714385506,-27.999225675299254,-41.72383522437883,1.3656931780161838,-5.1275149714529675,-5.127514971453354,39.8637984926531,42202.70749719811,25831.347477372256,68034.05497457038,78516.7561093785,104348.10358675076,104348.10358675076,-2378.381036894498,133654.48174733415,93374.25397304069,57060.20536086018,40348.94290242279,29306.378160583386,21905.178147815088,1605.9453581587345,106726.48462364526,352896.71567091777,1644988.8607895023,4.661388977967941,1548668.9913020348,4.388448298130933,0.7474542922972721,0.09873300040928645,4.027634451161993,1.2731172773381698,1.0,0.0,4.027634451162843,1.285427252461111,1.2856791621908479,3.133304077263481,19705.88861513648,2009.4414111991841,0.000195963338460559,6.47863339173136e-05,0.0001311770045432454,0.0005283330226986085,0.09873300038827516,0.09873300040928643,0.48274231584101096,3.979039320256561e-13,29306.378160583386,21905.178147815088,0.7474542924481272,0.9767244474120031,0.6058791611774208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667981465100269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,68.0,15537.650540430463,1605.9453581587345,0.48274231584101096,7.015862980965353
1092.0,-31.669268871069796,4.903413698773439,34.55545091538715,24.430932278651767,5.035535824212216,-27.999017416895533,-41.723038245085604,1.3652843700379778,-5.127463961264425,-5.1274639612648505,39.86343768882965,42200.63648262395,25829.509974598594,68030.14645722255,78512.6077786974,104342.117753296,104342.117753296,-2378.149487187853,133646.30579682323,93369.79377569788,57057.822479624425,40346.634773414946,29304.188043527247,21903.541133902534,1605.8274383908358,106720.26724048385,352897.4180665333,1644956.8453308465,4.661288978375907,1548653.4789193887,4.388395606304534,0.7474542922454601,0.09872709170850683,4.027634451161993,1.2731034601060673,1.0,0.0,4.027634451162595,1.2854291545276564,1.2856810722149767,3.1332994408719377,19704.947326201906,2009.345426440416,0.00019596923877316695,6.479226426814907e-05,0.00013117697450501788,0.0005283329017156084,0.09872709164156496,0.09872709170850698,0.4827256491743443,3.979039320256561e-13,29304.188043527247,21903.541133902534,0.7474542924481272,0.9767314111424191,0.6058885563137794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668013612033113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15537.370499107186,1605.8274383908358,0.4827256491743443,7.0153160456957755
1093.0,-31.66897562694268,4.90275138525422,34.55558033907721,24.428892123419814,5.034408112863611,-27.99886622238214,-41.72235173229126,1.3642987083030365,-5.128113710786636,-5.1281137107870425,39.86328547120224,42199.055759926014,25829.47762230625,68028.53338223227,78508.91491604634,104338.3925383526,104338.3925383526,-2377.4693088505737,133641.9869166843,93365.52606261963,57055.66690649908,40344.28795124505,29303.59437833173,21903.097399770726,1605.8158996337295,106715.86184720317,352888.47128463525,1644937.4249601748,4.661352123440127,1548646.9345170876,4.388488320061805,0.7474542923637644,0.09872288270693515,4.027634451161993,1.2730910143768415,1.0,0.0,4.027634451161729,1.2854337574170753,1.2856856838016322,3.133288221133262,19704.046659530068,2009.25358399964,0.00019597530268666431,6.479737303647427e-05,0.00013117792965019006,0.0005283367486912097,0.09872288270743089,0.09872288270693513,0.48270898250767763,3.979039320256561e-13,29303.59437833173,21903.097399770726,0.7474542924481272,0.9767494876630752,0.6058914406074583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668045032921234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15537.099429330687,1605.8158996337295,0.48270898250767763,7.014756304030797
1094.0,-31.668673883220244,4.902093034383631,34.555709097653036,24.42699393667283,5.033444785833807,-27.998690939700623,-41.721627570781834,1.363461842314173,-5.128587394536623,-5.128587394537036,39.86308386833555,42197.355857699156,25829.00210447072,68026.35796216987,78505.13161847412,104334.13372294484,104334.13372294484,-2376.911546407762,133636.74867998227,93361.23102202262,57053.45526124757,40341.97306752783,29302.614957037422,21902.365334815786,1605.7784374270882,106711.0452693526,352881.9489677231,1644915.3910557355,4.66137583933541,1548638.266891733,4.388544870095868,0.7474542926263867,0.09871828880668354,4.027634451161993,1.2730782323656609,1.0,0.0,4.0276344511618785,1.2854376632241862,1.2856895983955867,3.133278700625372,19703.140225604217,2009.1611534626215,0.00019598154254147853,6.480276237612414e-05,0.00013117878016535438,0.0005283401742553868,0.09871828889841687,0.09871828880668368,0.48269231584101097,3.979039320256561e-13,29302.614957037422,21902.365334815786,0.7474542924481272,0.9767644535161212,0.6058956920359005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668076441123564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15536.826264643008,1605.7784374270882,0.48269231584101097,7.014300432637098
1095.0,-31.668363815179276,4.901437705811699,34.5558385815699,24.425064771808707,5.0324440190411,-27.998511907775363,-41.720902745705075,1.3625921116371822,-5.129101878122583,-5.129101878122969,39.86289523142442,42195.68906331207,25828.639428631774,68024.32849194384,78501.37435337578,104330.01378200756,104330.01378200756,-2376.3294925240625,133631.74554301944,93356.94349871225,57051.25820864845,40339.65032229311,29301.731761011863,21901.705182041278,1605.7473365205258,106706.34327453162,352874.8649708174,1644894.202578092,4.661409371602945,1548630.1567522006,4.3886099875100815,0.7474542924859864,0.09871380265153533,4.027634451161993,1.2730655305786063,1.0,0.0,4.027634451160047,1.2854417225923007,1.2856936668022254,3.1332688058697973,19702.235378141515,2009.0688846998228,0.0001959879547283283,6.480815706937699e-05,0.0001311797976589513,0.0005283442723476516,0.09871380267804518,0.09871380265153466,0.4826756491743443,3.979039320256561e-13,29301.731761011863,21901.705182041278,0.7474542924481272,0.9767802771428801,0.6058996504813419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266810766150768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,95.0,15536.553973623217,1605.7473365205258,0.4826756491743443,7.013819308615798
1096.0,-31.668045396885468,4.900785658917075,34.55596844901339,24.42315387250858,5.031459632717968,-27.9983237215663,-41.7201689799316,1.3617379573988209,-5.129600992482551,-5.129600992482937,39.86270433892909,42194.020942260795,25828.24562735503,68022.26656961582,78497.62483559914,104325.87046295418,104325.87046295418,-2375.764672053294,133626.69572016635,93352.66698218274,57049.06308884463,40337.33765926456,29300.825257212164,21901.027619685712,1605.7145156308266,106701.63513500747,352867.9927016111,1644873.159196976,4.661440519451982,1548621.949670146,4.388672199520451,0.7474542927522135,0.09870931135265686,4.027634451161993,1.2730528002185748,1.0,0.0,4.027634451162216,1.2854457086897288,1.285697662146113,3.133259089773159,19701.332853571785,2008.9768528061861,0.00019599453979913408,6.481361872917199e-05,0.0001311809210699621,0.0005283487970365416,0.09870931144146589,0.09870931135265679,0.48265898250767764,3.979039320256561e-13,29300.825257212164,21901.027619685712,0.7474542924481272,0.976795821727822,0.6059037053126726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668138738665407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15536.281816678951,1605.7145156308266,0.48265898250767764,7.013344143580854
1097.0,-31.66771871289548,4.900136798673756,34.55609878154839,24.42124297320845,5.0304744268184685,-27.998128177091036,-41.719430254865415,1.3608838910140137,-5.130101348587289,-5.130101348587699,39.86251491786728,42192.367857159516,25827.863229198247,68020.23108635776,78493.87859748167,104321.74182667992,104321.74182667992,-2375.2018755048775,133621.66821089035,93348.39007672627,57046.87933640398,40335.01193369143,29299.92638421042,21900.355740479707,1605.6821312073941,106696.9437021848,352861.1034403491,1644852.3046684242,4.661472428191523,1548613.8058822416,4.388734804668074,0.7474542923180072,0.09870483605771237,4.027634451161993,1.27304011491593,1.0,0.0,4.027634451162869,1.2854496940469442,1.285701656969713,3.133249375541028,19700.430246922126,2008.8848125427262,0.0001960012960211889,6.481911773271617e-05,0.00013118217828847272,0.0005283538606531275,0.0987048360056626,0.09870483605771238,0.48264231584101097,3.979039320256561e-13,29299.92638421042,21900.355740479707,0.7474542924481272,0.9768118236254835,0.6059080237070109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266816966029502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15536.009960842915,1605.6821312073941,0.48264231584101097,7.012867320496883
1098.0,-31.667383836172945,4.8994911344805345,34.55622954428778,24.41933654425668,5.0294931559744525,-27.99792486459078,-41.718686535581924,1.3600341843922632,-5.130598070640076,-5.130598070640493,39.86232568519637,42190.72924912233,25827.479703186644,68018.20895230897,78490.13462977827,104317.61433296492,104317.61433296492,-2374.6449011402583,133616.63934833588,93344.11372711722,57044.70834646104,40332.67264517353,29299.025015370968,21899.682008868473,1605.6494950662627,106692.25923410518,352854.2643197376,1644831.5913350072,4.661504075927928,1548605.6702261597,4.388796811657337,0.7474542923315495,0.09870036766707778,4.027634451161993,1.2730274944519628,1.0,0.0,4.02763445116111,1.2854536586628633,1.2857056312661044,3.133239711925176,19699.52775757962,2008.792784241267,0.00019600822190174216,6.482465434873919e-05,0.00013118356755300296,0.0005283594561028113,0.0987003675996351,0.09870036766707789,0.4826256491743443,3.979039320256561e-13,29299.025015370968,21899.682008868473,0.7474542924481272,0.9768282439974204,0.6059126901487125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266820043090145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15535.738327313578,1605.6494950662627,0.4826256491743443,7.012390706960053
1099.0,-31.667040763402266,4.89884862397753,34.55636073178872,24.41742990575733,5.02851256857061,-27.99771410622169,-41.717934085149295,1.3591859113900437,-5.1310936130552705,-5.13109361305564,39.86213676298004,42189.089696400755,25827.101260360414,68016.19095676117,78486.38689595599,104313.48815631641,104313.48815631641,-2374.089933869822,133611.61146585477,93339.83057931316,57042.533379758155,40330.33022172778,29298.123309538358,21899.00802696021,1605.616798267163,106687.57809018623,352847.4415446415,1644810.9381547065,4.66153567942651,1548597.5479496385,4.388858655657032,0.7474542923993608,0.09869590262145782,4.027634451161993,1.2730147618940104,1.0,0.0,4.0276344511632765,1.285457616239325,1.285709598739923,3.1332300655272114,19698.62383353249,2008.700609640651,0.00019601531752593533,6.483025640898118e-05,0.00013118506111695413,0.0005283654716324361,0.09869590261337055,0.09869590262145805,0.48260898250767764,3.979039320256561e-13,29298.123309538358,21899.00802696021,0.7474542924481272,0.9768447740436891,0.6059173736704645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668231050037582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15535.466917621801,1605.616798267163,0.48260898250767764,7.011913661972365
1100.0,-31.666689560418305,4.898209366878331,34.55649237028579,24.415542266238504,5.027543715639179,-27.997494856210338,-41.71717657065017,1.3583490114312047,-5.131581255219885,-5.131581255220271,39.861949114547535,42187.46391573327,25826.7108519039,68014.17476763717,78482.66871850814,104309.37957041204,104309.37957041204,-2373.552315953435,133606.60235302808,93335.57845556448,57040.3736527896,40328.00533641653,29297.222782616045,21898.334920348905,1605.5839108973582,106682.93188636548,352840.7276436218,1644790.8326501432,4.6615673979434264,1548589.4804683977,4.388919303081454,0.7474542922663173,0.09869147127504925,4.027634451161993,1.273002157914453,1.0,0.0,4.027634451161182,1.285461520234868,1.285713512838857,3.133220549788297,19697.726456863824,2008.6091026868323,0.0001960225815490423,6.483589662401383e-05,0.00013118668492502846,0.0005283720117377783,0.09869147121993581,0.09869147127504918,0.482592315841011,3.979039320256561e-13,29297.222782616045,21898.334920348905,0.7474542924481272,0.9768610689699844,0.6059220925439384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668261519710848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15535.195807961412,1605.5839108973582,0.482592315841011,7.011436247428036
