time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1101.0,-31.66633014683865,4.897573255414348,34.556624447927284,24.413649702351563,5.026571935779486,-27.997268508249178,-41.71640658807007,1.3575102971900093,-5.13207077397476,-5.132070773975158,39.86176219182718,42185.82183198537,25826.333375677976,68012.15520766334,78478.94242052356,104305.27579620153,104305.27579620153,-2373.0128964319447,133601.6018578027,93331.31371194568,57038.193123407385,40325.68954282033,29296.32606160119,21897.6646674214,1605.5512776057988,106678.28869263348,352833.9880063861,1644770.7409817635,4.661599496905593,1548581.4442189443,4.38898036146936,0.7474542924384896,0.09868704286284019,4.027634451161993,1.2729894945910205,1.0,0.0,4.027634451162607,1.285465432398732,1.285717435326412,3.133211014197604,19696.826416872627,2008.5173241496973,0.00019603001565096097,6.48416301376471e-05,0.0001311883855133139,0.000528378861085744,0.09868704291997256,0.09868704286284023,0.4825756491743443,3.979039320256561e-13,29296.32606160119,21897.6646674214,0.7474542924481272,0.9768771360210957,0.6059264654398522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668291835191152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15534.92492583477,1605.5512776057988,0.4825756491743443,7.01095894852997
1102.0,-31.66596259487706,4.896940307856859,34.55675693785642,24.411761573888384,5.025604326731958,-27.997034417612998,-41.71563157634807,1.3566761494679094,-5.132556277346168,-5.132556277346511,39.86157526077687,42184.19400989619,25825.95370689868,68010.14771679488,78475.21729074586,104301.17099764454,104301.17099764454,-2372.479191342223,133596.59652911447,93327.04853933056,57036.02525848079,40323.359200944185,29295.42553146991,21896.99156305908,1605.5183112860288,106673.65018898676,352827.30375228333,1644750.7634600168,4.6616311888798165,1548573.4076428874,4.389040732318511,0.7474542924640831,0.09868261920013394,4.027634451161993,1.272976803793572,1.0,0.0,4.027634451160318,1.2854693228538812,1.2857213363177995,3.1332015315777495,19695.926286345188,2008.4255363804346,0.00019603761835576352,6.48474015733517e-05,0.00013119021678241181,0.0005283862367682521,0.09868261917906565,0.09868261920013542,0.48255898250767765,3.410605131648481e-13,29295.42553146991,21896.99156305908,0.7474542924481272,0.9768936355065353,0.6059312033675228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668322001587813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15534.654421400177,1605.5183112860288,0.48255898250767765,7.010481493258202
1103.0,-31.66558696994429,4.896310641354941,34.55688989509854,24.409897403698437,5.02465068146209,-27.9967916639409,-41.714851500559575,1.3558553754587108,-5.133033040287501,-5.133033040287818,39.86139024918969,42182.57961266213,25825.559980230104,68008.13959289223,78471.5325531423,104297.0925333724,104297.0925333724,-2371.966768397644,133591.6218995141,93322.8261520552,57033.87321157491,40321.058822755884,29294.5293661417,21896.321724882033,1605.4852967745123,106669.05930177004,352820.739930327,1644731.50613047,4.6616633320798035,1548565.453619804,4.38909984125538,0.7474542926157934,0.0986782413369466,4.027634451161993,1.2729642091551798,1.0,0.0,4.0276344511629665,1.2854731503598045,1.2857251745627083,3.1331922024467462,19695.035185321107,2008.3346693642688,0.00019604538832843803,6.485321120052751e-05,0.0001311921771279105,0.0005283941323233188,0.09867824131894481,0.09867824133694643,0.482542315841011,3.410605131648481e-13,29294.5293661417,21896.321724882033,0.7474542924481272,0.9769096457011375,0.6059358357815251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668352018032991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15534.384146717042,1605.4852967745123,0.482542315841011,7.0100035145685355
1104.0,-31.665203270463344,4.895684009834196,34.55702325836803,24.40800896091389,5.02368318199142,-27.99654302744095,-41.71406290316952,1.35502293896906,-5.133518235792451,-5.133518235792789,39.861204909376994,42180.96470356885,25825.195782489485,68006.16048605833,78467.80580574942,104293.0015882389,104293.0015882389,-2371.437115150751,133586.63646997104,93318.55288748337,57031.711785302796,40318.712335756194,29293.634881732156,21895.65312905321,1605.4526288929314,106664.43870338965,352814.06011165865,1644711.7591431038,4.661695621264598,1548557.485516601,4.3891603555326375,0.747454292287489,0.09867383500700905,4.027634451161993,1.272951579350047,1.0,0.0,4.027634451160985,1.2854770321570193,1.2857290673247082,3.1331827410433446,19694.133347051,2008.2427074537177,0.00019605332561991912,6.485908478185501e-05,0.00013119424083806412,0.0005284024441934307,0.09867383498594305,0.09867383500700903,0.4825256491743443,3.410605131648481e-13,29293.634881732156,21895.65312905321,0.7474542924481272,0.9769266976961452,0.6059408479904258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668381878969708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15534.114103327869,1605.4526288929314,0.4825256491743443,7.009525981689363
1105.0,-31.664811483951176,4.895060638631855,34.55715704124385,24.406148946750932,5.022734487503844,-27.99628523116065,-41.713265295233555,1.3542082347133197,-5.133989669826406,-5.13398966982674,39.86102012350259,42179.34734595317,25824.804544280883,68004.15189023405,78464.11802922623,104288.92257350711,104288.92257350711,-2370.9324384094944,133581.6566744531,93314.32294086287,57029.55225758991,40316.41187030329,29292.734100945978,21894.97983205551,1605.4191918434362,106659.8550119166,352807.56984598655,1644692.6690610112,4.661727269001002,1548549.5412590895,4.389218581492138,0.7474542921327523,0.09866946445926918,4.027634451161993,1.2729389330605052,1.0,0.0,4.027634451163003,1.2854808305928764,1.2857328769245198,3.1331734828783158,19693.240650687658,2008.151677758221,0.00019606143050715874,6.486502597550934e-05,0.0001311964045316494,0.0005284111587602566,0.09866946441654766,0.09866946445926925,0.48250898250767765,3.410605131648481e-13,29292.734100945978,21894.97983205551,0.7474542924481272,0.9769427701112993,0.6059454796841574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668411596066311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15533.844361803625,1605.4191918434362,0.48250898250767765,7.009047769864618
1106.0,-31.664411683675247,4.894440326110734,34.55729124749169,24.4042745087296,5.021776653788746,-27.996021135297905,-41.71246293755246,1.3533861054113872,-5.134467441863478,-5.134467441863798,39.86083608733922,42177.744596820216,25824.43750253442,68002.18209935463,78460.40870826121,104284.84621079563,104284.84621079563,-2370.418200477783,133576.68612748705,93310.06451533773,57027.400403896856,40314.0712349343,29291.839916691402,21894.311473373586,1605.3862961722675,106655.26441127341,352800.9924201838,1644673.4032343698,4.66175957145714,1548541.629263539,4.38927798541801,0.7474542922412165,0.09866508723260131,4.027634451161993,1.2729263180913408,1.0,0.0,4.027634451161717,1.2854846634791754,1.2857367211951187,3.133164140800533,19692.341944079533,2008.0600351883197,0.0001960697014935241,6.487100305683196e-05,0.00013119869843669212,0.0005284203977712343,0.09866508714811256,0.09866508723260128,0.482492315841011,3.410605131648481e-13,29291.839916691402,21894.311473373586,0.7474542924481272,0.9769598727214761,0.6059506139491878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668441158635169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15533.574933424956,1605.3862961722675,0.482492315841011,7.008569321714924
1107.0,-31.664003932089965,4.8938231814239,34.55742585247079,24.402414040546887,5.020829065537317,-27.99574885772191,-41.71165555072946,1.3525739911692878,-5.134936959321408,-5.134936959321753,39.86065209214946,42176.15504795488,25824.05736242006,68000.21241037494,78456.71465133133,104280.7720137514,104280.7720137514,-2369.91744031875,133571.71179908336,93305.82229103631,57025.262687659844,40311.73289264052,29290.939785331968,21893.638664364767,1605.352822080061,106650.68945407015,352794.5287278677,1644654.451809959,4.661791263431364,1548533.7190600503,4.3893359816090864,0.7474542921742802,0.09866072533484699,4.027634451161993,1.272913717958145,1.0,0.0,4.027634451162084,1.2854884491475969,1.285740518450538,3.1331549138638346,19691.446656609947,2007.9687412735184,0.00019607813730624523,6.487701811651466e-05,0.00013120111918973057,0.0005284301476795697,0.09866072527191247,0.09866072533484722,0.48247564917434427,3.410605131648481e-13,29290.939785331968,21893.638664364767,0.7474542924481272,0.9769770296751163,0.6059559701549017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668470576237325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15533.305733767469,1605.352822080061,0.48247564917434427,7.008090737209182
1108.0,-31.663588223744437,4.893209199902862,34.55756089764749,24.40056314170363,5.0198866930723165,-27.995468896459386,-41.71083936290813,1.351767365787258,-5.135403531174234,-5.135403531174659,39.86046962901532,42174.56339328174,25823.677782524617,67998.24117580635,78453.03816251633,104276.71594504095,104276.71594504095,-2369.4263607864414,133566.76121255662,93301.596533962,57023.12176472751,40309.41641026054,29290.04526751567,21892.970062073568,1605.3195472312343,106646.1423058274,352788.1056787999,1644635.8907723217,4.661823526073467,1548525.874751879,4.389393661025955,0.7474542924777968,0.09865639015713469,4.027634451161993,1.2729011227702722,1.0,0.0,4.027634451160852,1.2854922087932328,1.2857442898901967,3.1331457504071305,19690.55484441678,2007.8778017382879,0.0001960867380776861,6.488309926833666e-05,0.00013120363880934942,0.0005284402957863504,0.09865639017096656,0.09865639015713512,0.4824589825076776,3.979039320256561e-13,29290.04526751567,21892.970062073568,0.7474542924481272,0.9769937803630866,0.6059610574078405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668499843695014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15533.03676925729,1605.3195472312343,0.4824589825076776,7.007611662092492
1109.0,-31.66316454869665,4.89259839742418,34.5576963790397,24.398721672501438,5.018950151382312,-27.995181181072255,-41.710014443937666,1.3509667837579198,-5.1358661841062485,-5.135866184106639,39.86028823946327,42172.96963234057,25823.29629744186,67996.26592978243,78449.37635626666,104272.67265370852,104272.67265370852,-2368.944912180901,133561.82581410214,93297.38460345965,57020.97787953369,40307.118582139956,29289.153160393602,21892.303249957822,1605.2862715977615,106641.61756588942,352781.73667008185,1644617.6639619155,4.661856023176014,1548518.0766280545,4.389450801066309,0.7474542923815836,0.09865207659493999,4.027634451161993,1.2728885182412344,1.0,0.0,4.027634451163005,1.2854959398184582,1.2857480329162523,3.133136656760494,19689.66595021091,2007.787159754953,0.00019609550403353293,6.48892460089027e-05,0.00013120625802463023,0.0005284508450280504,0.09865207653075846,0.09865207659493988,0.48244231584101094,3.979039320256561e-13,29289.153160393602,21892.303249957822,0.7474542924481272,0.9770101792424997,0.6059659314561628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668528961228314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15532.768116798383,1605.2862715977615,0.48244231584101094,7.007132846161577
1110.0,-31.662732973700084,4.891990691076439,34.55783227004453,24.39687520908194,5.018011363427727,-27.99488657929632,-41.709184635523684,1.3501649690239685,-5.136329604740354,-5.136329604740677,39.860107033563025,42171.38964010979,25822.92476172907,67994.31440183886,78445.70325776064,104268.62801948971,104268.62801948971,-2368.4616157847195,133556.8892026499,93293.15728229065,57018.84366463991,40304.792908500815,29288.26118316019,21891.636546015256,1605.253021074913,106637.08963527443,352775.3571834354,1644599.3894512272,4.661888524702341,1548510.2864292483,4.38950809600926,0.7474542926639238,0.09864776009770156,4.027634451161993,1.2728759334934878,1.0,0.0,4.027634451162736,1.2854996762997717,1.2857517816101371,3.1331275498686084,19688.773807928083,2007.6961865599449,0.00019610443381294382,6.489542972577399e-05,0.00013120900408716984,0.00052846190516414,0.09864776011069962,0.09864776009770143,0.4824256491743443,3.410605131648481e-13,29288.26118316019,21891.636546015256,0.7474542924481272,0.9770273095398795,0.6059712451269326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668557928082966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15532.499776448953,1605.253021074913,0.4824256491743443,7.00665406316184
1111.0,-31.662293563838638,4.891386128550065,34.55796856836286,24.395038035605126,5.017079307780357,-27.994584251915924,-41.708349832892395,1.3493699958576189,-5.136787659086451,-5.136787659086802,39.85992620250625,42169.82263046289,25822.547503164933,67992.37013362782,78442.04062181087,104264.5881249758,104264.5881249758,-2367.987961292776,133551.95496819392,93288.93998583799,57016.72199448989,40302.46443483122,29287.366843218122,21890.968052155164,1605.2194720819357,106632.57608626857,352769.05165852956,1644581.370376964,4.661920774073096,1548502.5123748155,4.3895645184706344,0.7474542921302024,0.09864345762182561,4.027634451161993,1.2728633729228753,1.0,0.0,4.027634451161599,1.285503380427522,1.2857554981530823,3.133118521884023,19687.88378128137,2007.6054290997813,0.00019611352608977134,6.490165120950526e-05,0.00013121187488026608,0.0005284734676693166,0.09864345761090382,0.09864345762182553,0.4824089825076776,3.410605131648481e-13,29287.366843218122,21890.968052155164,0.7474542924481272,0.9770446182282179,0.6059767908039817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266858674818969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15532.231672189795,1605.2194720819357,0.4824089825076776,7.006174868638281
1112.0,-31.661846306253185,4.890784719549961,34.558105297558896,24.393210326693975,5.016152886501821,-27.994274297142912,-41.70750629911197,1.3485808773915402,-5.137242107638997,-5.137242107639336,39.85974658417623,42168.25308595786,25822.16908001244,67990.4221659703,78438.39359788674,104260.56267789917,104260.56267789917,-2367.52392652673,133547.03859422402,93284.73741396214,57014.59690203337,40300.1561243653,29286.475916324867,21890.302126876533,1605.1859852577697,106628.0866044259,352762.7958579921,1644563.7044312377,4.661953368498848,1548494.790485564,4.389620472077573,0.7474542921934298,0.0986391783266918,4.027634451161993,1.2728508530138063,1.0,0.0,4.027634451160157,1.2855070568221663,1.2857591871668206,3.1331095615441384,19686.996862138683,2007.5149885168416,0.00019612278115091532,6.490793832377722e-05,0.0001312148428271381,0.0005284854214743875,0.09863917834021159,0.09863917832669186,0.48239231584101094,3.410605131648481e-13,29286.475916324867,21890.302126876533,0.7474542924481272,0.9770615443238223,0.6059820952578988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668615419285505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15531.963806948756,1605.1859852577697,0.48239231584101094,7.005695359227967
1113.0,-31.66139134534368,4.890186349874623,34.55824241715468,24.391372769046598,5.015221568067093,-27.99395789804374,-41.706661752518244,1.3477881207671731,-5.137698838878634,-5.137698838878972,39.85956681353119,42166.71237493092,25821.804361040508,67988.51673597143,78434.72644088264,104256.53080192316,104256.53080192316,-2367.054086987657,133542.1149191159,93280.50961695061,57012.49555099899,40297.79340661292,29285.58411719273,21889.63554935094,1605.152517936962,106623.58488891082,352756.5087224069,1644545.8529812016,4.661985852330046,1548487.0620773495,4.389676799120079,0.7474542922468177,0.09863488742820575,4.027634451161993,1.2728383451933043,1.0,0.0,4.027634451160751,1.2855107499457166,1.2857628931182719,3.1331005604831144,19686.104619433103,2007.4240050815624,0.00019613219602933267,6.491423355125927e-05,0.0001312179624780734,0.0005284979862879702,0.09863488735809184,0.09863488742820584,0.4823756491743443,3.410605131648481e-13,29285.58411719273,21889.63554935094,0.7474542924481272,0.977079859521211,0.6059882959907339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668643940908872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15531.696256919662,1605.152517936962,0.4823756491743443,7.005215957241222
1114.0,-31.66092850966203,4.889591142999003,34.558379945312346,24.389554105605953,5.014302621902148,-27.99363317345632,-41.70580079136414,1.3470072856964435,-5.138146653146066,-5.138146653146411,39.85938779856999,42165.137556516056,25821.42482507444,67986.5623815905,78431.08586585044,104252.51069092489,104252.51069092489,-2366.601598622001,133537.20076818834,93276.31023088064,57010.36192154625,40295.498121482655,29284.690077263454,21888.96730782941,1605.1186477702545,106619.11228954689,352750.3444188246,1644528.4957432249,4.662018114972149,1548479.3661852416,4.389731691790254,0.7474542926723319,0.09863062470809084,4.027634451161993,1.2728257379168646,1.0,0.0,4.027634451162525,1.2855143869224097,1.2857665431219687,3.133091696316496,19685.21837262924,2007.3336330581024,0.00019614177429435475,6.492065171379248e-05,0.0001312211225805623,0.0005285107140256236,0.09863062479282343,0.09863062470809017,0.4823589825076776,3.410605131648481e-13,29284.690077263454,21888.96730782941,0.7474542924481272,0.977096557821838,0.6059934393404803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668672318474503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15531.4288679046,1605.1186477702545,0.4823589825076776,7.0047359797340665
1115.0,-31.66045793834196,4.88899898868857,34.55851788387985,24.38773055272179,5.013380619488193,-27.993301791375817,-41.70493878247214,1.3462244725220678,-5.138596551991441,-5.138596551991823,39.859209571541015,42163.59157973086,25821.05851725201,67984.65009698288,78427.43780936557,104248.49632661758,104248.49632661758,-2366.147193664583,133532.29673143174,93272.09900341193,57008.252773777225,40293.162477371894,29283.800404814145,21888.302309875075,1605.0850682840794,106614.64352028216,352744.15150551073,1644511.1545319543,4.662050802297322,1548471.7041952298,4.389787038527381,0.7474542923833315,0.09862636568656888,4.027634451161993,1.2728132509766148,1.0,0.0,4.027634451163312,1.2855180328519324,1.285770202286695,3.133082810380071,19684.32962679299,2007.2430062042586,0.00019615151308847404,6.492707827492052e-05,0.00013122443481355353,0.0005285240544893294,0.09862636569460312,0.09862636568656531,0.48234231584101095,3.979039320256561e-13,29283.800404814145,21888.302309875075,0.7474542924481272,0.9771143677556118,0.6059993111674915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668700546125358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15531.161950674272,1605.0850682840794,0.48234231584101095,7.004255882805051
1116.0,-31.65997962749929,4.888409970306899,34.558656228045855,24.385921144299232,5.012468085522522,-27.992962495916146,-41.70406797258181,1.3454509539393855,-5.139039430003606,-5.139039430003979,39.85903196309247,42162.042434781026,25820.682205800513,67982.72464058154,78423.80867631162,104244.49088211212,104244.49088211212,-2365.7062088325038,133527.3996857723,93267.90740753856,57006.141166008085,40290.8513794783,29282.90880366019,21887.635884971773,1605.0511616585186,106610.19709094462,352738.0553181831,1644494.193640816,4.662083290552305,1548464.0688265346,4.3898412589187785,0.7474542925952748,0.09862212832299266,4.027634451161993,1.2728007024945693,1.0,0.0,4.027634451161036,1.285521634941753,1.2857738178096962,3.133074031340192,19683.445024047738,2007.1528018281206,0.0001961614125140842,6.49335710479276e-05,0.0001312278414661566,0.0005285377752407167,0.09862212830685997,0.0986221283229925,0.4823256491743443,3.979039320256561e-13,29282.90880366019,21887.635884971773,0.7474542924481272,0.9771316723665808,0.6060049409978446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266872862908805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15530.89519806685,1605.0511616585186,0.4823256491743443,7.003775684767066
1117.0,-31.659493635046125,4.887824021979705,34.55879498384472,24.384111596178286,5.011555514465858,-27.992616289697864,-41.70319230817256,1.3446781691176166,-5.1394823078308605,-5.13948230783127,39.858855190832124,42160.506116323886,25820.313799263262,67980.81991558714,78420.1791922458,104240.49299150906,104240.49299150906,-2365.267208696052,133522.51362408945,93263.71234460159,57004.0392686798,40288.525639913096,29282.02063258039,21886.972012548733,1605.0174309855636,106605.76020020511,352731.95921609155,1644477.352902465,4.662116119438503,1548456.469433736,4.3898955821157015,0.747454292419847,0.09861790016916071,4.027634451161993,1.272788188629784,1.0,0.0,4.027634451161533,1.2855252332860143,1.2857774297914688,3.13306526147814,19682.559689606478,2007.0625228397546,0.00019617147139488816,6.494010062195311e-05,0.00013123137077293505,0.0005285519899982863,0.09861790014296246,0.09861790016916078,0.4823089825076776,3.979039320256561e-13,29282.02063258039,21886.972012548733,0.7474542924481272,0.9771494340337689,0.6060108533744994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668756563407817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15530.628766614376,1605.0174309855636,0.4823089825076776,7.003295302662495
1118.0,-31.659000018010193,4.887241150125891,34.55893413321171,24.38230658825489,5.01064671156433,-27.9922628435408,-41.702311754319794,1.3439095370949354,-5.139921810051476,-5.1399218100518835,39.85867868640976,42158.98218218589,25819.94462245777,67978.92680464366,78416.55280034019,104236.49742279795,104236.49742279795,-2364.833969938438,133517.62812247107,93259.51882111207,57001.948202957785,40286.18957572698,29281.13069967311,21886.30683292496,1604.9834960354003,106601.33139273639,352725.9096601248,1644460.6632327572,4.662148762525855,1548448.8815833481,4.389949360610858,0.7474542925751599,0.09861367996189464,4.027634451161993,1.2727757423510782,1.0,0.0,4.027634451162106,1.2855288118747723,1.285781022217441,3.133056539812768,19681.674680053275,2006.9722769807504,0.0001961816885730293,6.494666726760945e-05,0.00013123502130541983,0.0005285666930086871,0.09861368001522061,0.098613679961889,0.48229231584101095,3.979039320256561e-13,29281.13069967311,21886.30683292496,0.7474542924481272,0.9771675340595503,0.6060170496044514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668784352207516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15530.36257819635,1604.9834960354003,0.48229231584101095,7.002814847617967
1119.0,-31.658498689210084,4.886661377113247,34.55907369271766,24.380511009972565,5.009743878204301,-27.99190185887205,-41.70141862761227,1.3431470478662588,-5.140357171048436,-5.1403571710487705,39.858503120402695,42157.439557734055,25819.5727615172,67977.01231925125,78412.9404574737,104232.5132189909,104232.5132189909,-2364.410278965428,133512.75556892072,93255.33864971154,56999.83774997191,40283.88988859959,29280.24234992981,21885.64283271305,1604.9495098552425,106596.92349795633,352719.9171865785,1644444.2923488012,4.662181556021795,1548441.3341029184,4.390002544947975,0.747454292596233,0.0986094799468142,4.027634451161993,1.2727631971659137,1.0,0.0,4.027634451163111,1.2855323613841894,1.2857845857642962,3.1330478890669555,19680.792488351533,2006.8823184626283,0.000196192065875928,6.495332830157391e-05,0.0001312387375743541,0.0005285816607814765,0.0986094799218981,0.09860947994680408,0.4822756491743443,3.410605131648481e-13,29280.24234992981,21885.64283271305,0.7474542924481272,0.9771847952643751,0.6060226470328106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668811995181513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15530.096634326168,1604.9495098552425,0.4822756491743443,7.002334036202368
1120.0,-31.65798979062311,4.886084651926782,34.559213650996995,24.37871522214266,5.0088414219471264,-27.99153402269519,-41.70052445316685,1.3423856540192078,-5.140791861616833,-5.1407918616172505,39.858328066961334,42155.92495277017,25819.207022375882,67975.13197514605,78409.32582827675,104228.53285065263,104228.53285065263,-2363.9885754008283,133507.88807135337,93251.15328868142,56997.75241317485,40281.55652834064,29279.35522070073,21884.97974313133,1604.915561827109,106592.52142605346,352713.93402078404,1644428.006595449,4.662214468959849,1548433.8086850736,4.390055677794205,0.7474542925610084,0.09860528562579313,4.027634451161993,1.2727507690200581,1.0,0.0,4.027634451163033,1.2855359054584607,1.2857881440771215,3.13303925161516,19679.90920142003,2006.7922482621516,0.00019620260038786172,6.495999778274701e-05,0.0001312426026051147,0.0005285972277125228,0.09860528567140751,0.09860528562579313,0.4822589825076776,3.979039320256561e-13,29279.35522070073,21884.97974313133,0.7474542924481272,0.9772030047619786,0.6060289305128482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668839491267778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15529.831090767533,1604.915561827109,0.4822589825076776,7.001853206311065
1121.0,-31.65747330327992,4.88551094712989,34.559353986867684,24.37691915491598,5.007940004391054,-27.991159251757836,-41.69962165234608,1.3416259528689622,-5.141224810394817,-5.141224810395158,39.85815300393392,42154.40713339749,25818.844575627,67973.2517090245,78405.70580795995,104224.55038358696,104224.55038358696,-2363.568668017426,133503.01610321295,93246.95989346126,56995.661218898786,40279.22074951386,29278.46571962598,21884.314882254286,1604.8814283372546,106588.11905160439,352707.97490851476,1644411.7405338467,4.662247120894767,1548426.2828827773,4.390108511962077,0.7474542925787523,0.09860109120542815,4.027634451161993,1.272738224933855,1.0,0.0,4.027634451161337,1.2855394412992054,1.2857916943575227,3.133030634277189,19679.024218937044,2006.7020051635416,0.0001962132925248308,6.496673224914305e-05,0.00013124656027568773,0.000528613167762869,0.09860109114232446,0.09860109120542826,0.48224231584101096,3.410605131648481e-13,29278.46571962598,21884.314882254286,0.7474542924481272,0.9772212843677844,0.6060352101000346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266886684288452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15529.56571719273,1604.8814283372546,0.48224231584101096,7.001372146443055
1122.0,-31.656949207111644,4.884940393514579,34.55949474693351,24.375146976113342,5.007052875824879,-27.990776203060257,-41.69870998067779,1.3408798717734618,-5.14164851282959,-5.141648512829993,39.857979572507254,42152.88536953082,25818.46643383727,67971.35180336809,78402.12468599975,104220.59111983702,104220.59111983702,-2363.1699860894005,133498.16990189705,93242.80810876851,56993.568792299455,40276.93257385451,29277.578782060038,21883.65194228094,1604.847136080432,106583.76110592642,352702.1431395324,1644396.1645303206,4.662280047104169,1548418.8272487929,4.390159961790261,0.7474542927603781,0.09859693955327928,4.027634451161993,1.2727257731603459,1.0,0.0,4.027634451161221,1.285542913045125,1.285795180733806,3.1330221731933854,19678.14801802268,2006.6126575357212,0.00019622414272602365,6.497353354324187e-05,0.00013125060918278177,0.0005286294752805705,0.09859693962048711,0.09859693955327939,0.4822256491743443,3.979039320256561e-13,29277.578782060038,21883.65194228094,0.7474542924481272,0.977238578466243,0.6060409964471177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668894051331765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15529.300666612238,1604.847136080432,0.4822256491743443,7.000890595495831
1123.0,-31.65641765752912,4.884372840420491,34.559635911485294,24.373365088272863,5.00615977582603,-27.99038704239245,-41.69779736604539,1.3401291606893708,-5.1420762358084176,-5.1420762358088385,39.85780680127113,42151.39157994803,25818.106371290523,67969.49795123856,78398.52848740178,104216.6348586923,104216.6348586923,-2362.765576789083,133493.33150696757,93238.63582149708,56991.498914043324,40274.596563837506,29276.696648275265,21882.99257870422,1604.8132182435238,106579.40043548138,352696.2561092209,1644380.4974440394,4.662313446658241,1548411.4000226827,4.390212181734018,0.7474542924566382,0.09859278528398534,4.027634451161993,1.2727133538061755,1.0,0.0,4.027634451162333,1.2855464061739819,1.285798688696402,3.133013660042783,19677.267490203256,2006.5228686863768,0.00019623514779788505,6.498034253175135e-05,0.0001312548052661337,0.0005286463755704387,0.09859278541585499,0.09859278528401622,0.48220898250767763,3.979039320256561e-13,29276.696648275265,21882.99257870422,0.7474542924481272,0.9772571409125327,0.6060475604874463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668921110405371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15529.035945393975,1604.8132182435238,0.48220898250767763,7.000409378595018
1124.0,-31.655875970216805,4.883818329509015,34.55978090256186,24.372307990584545,5.006102553488862,-27.989902549771124,-41.69674589121712,1.3401291330447975,-5.142022955685491,-5.142022955685862,39.857733276558015,42149.36713977658,25816.541309376807,67965.90844915339,78394.48260141362,104211.02391079042,104211.02391079042,-2366.763478374982,133487.11463601794,93234.35871916855,56989.243257538066,40272.35051292276,29276.09072522753,21882.539675135682,1604.7788630826424,106577.7873891654,352696.989434096,1644531.9019017634,4.662733029109273,1548408.239292517,4.390194092036185,0.7474542923273311,0.0985912654635736,4.027634451161993,1.2726997646084057,1.0,0.0,4.027634451163097,1.2855463831284817,1.2857986800652346,3.133013716207125,19676.36484200533,2006.4308241861727,0.00019624636334413816,6.498818837009147e-05,0.00013125817497404668,0.0005286599475221194,0.09860087789583141,0.09859126546358281,0.48219231584101097,3.979039320256561e-13,29276.09072522753,21882.539675135682,0.7474542924481272,0.9772456037716512,0.6060433043416055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266894802724938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15528.771395137432,1604.7788630826424,0.48219231584101097,6.999928011869376
1125.0,-31.65533020624233,4.8832521729627425,34.55992318906734,24.369671078771376,5.004197480520112,-27.989604409414387,-41.69598264908416,1.338471683692155,-5.143131821426266,-5.14313182142667,39.85753008436537,42148.55180477742,25817.93878555274,67966.49059033016,78391.52179410131,104209.46057965406,104209.46057965406,-2361.853536896175,133484.8905145991,93230.39584072625,56987.42585140211,40269.9666548046,29275.429934945052,21882.045773779548,1604.7779303121533,106571.31411655023,352681.7277259574,1644354.242261225,4.662431061750184,1548399.5043542779,4.390359303097844,0.7474542926407963,0.09858507503824993,4.027634451161993,1.2726888772053644,1.0,0.0,4.027634451163527,1.2855541223187428,1.2858064353025882,3.1329948550881577,19675.528508242474,2006.3455418764283,0.00019625766389458284,6.49938840381049e-05,0.00013126377985647793,0.0005286825219396942,0.09858507502787148,0.09858507503825005,0.4821756491743443,3.979039320256561e-13,29275.429934945052,21882.045773779548,0.7474542924481272,0.9772967575591881,0.6060581127089255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668974325623623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,54.0,15528.509797330611,1604.7779303121533,0.4821756491743443,6.999496064169923
1126.0,-31.654776062309097,4.88269481375133,34.56006360632023,24.368110473174625,5.0035644128784265,-27.989168909230795,-41.69500252520663,1.3379572598001435,-5.14327920775105,-5.143279207751389,39.85727866727605,42146.87581506662,25816.883105369503,67963.75892043611,78387.76872841657,104204.65183378608,104204.65183378608,-2361.642256005871,133478.58425539162,93226.1628197249,56985.26990637515,40267.658792610826,29273.932421605543,21880.926436947087,1604.702660166852,106566.29408979195,352679.699235299,1644334.3454116774,4.662401462224847,1548388.696349091,4.390353909528671,0.7474542921605548,0.09858030365370937,4.027634451161993,1.2726759627694268,1.0,0.0,4.027634451161306,1.285556507893268,1.2858088360974413,3.1329890412692643,19674.635163055667,2006.254446019351,0.00019626913857358913,6.50011988558587e-05,0.00013126793971773043,0.0005286992763401868,0.09858030365045727,0.09858030365370951,0.48215898250767764,3.410605131648481e-13,29273.932421605543,21880.926436947087,0.7474542924481272,0.9773109549805973,0.6060671761915414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669001176378492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15528.242562076906,1604.702660166852,0.48215898250767764,6.99899871830795
1127.0,-31.654214702679173,4.882139062322443,34.56020663336352,24.366298445407324,5.002626108255199,-27.988757435773543,-41.69407122591508,1.3371688413495657,-5.1437600333923115,-5.143760033392703,39.85712697758939,42145.43267664257,25816.690171466504,67962.12284810908,78384.23351823336,104200.92368969986,104200.92368969986,-2361.2195746721845,133474.1203359579,93222.02118885482,56983.22034726416,40265.33426843407,29273.196646258046,21880.376487005684,1604.6781295529354,106562.14326437205,352673.08165432647,1644320.5424590297,4.662449809738287,1548382.1754877178,4.390417800600299,0.7474542924509279,0.0985763476815433,4.027634451161993,1.2726636142982173,1.0,0.0,4.027634451161687,1.2855601764184441,1.285812520287735,3.1329801008482825,19673.761105024274,2006.1653169047815,0.00019628076329886195,6.500814999367334e-05,0.00013127261330518863,0.000528718099842044,0.09857634767482222,0.09857634768154339,0.48214231584101097,3.979039320256561e-13,29273.196646258046,21880.376487005684,0.7474542924481272,0.9773304375883791,0.6060730953368195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669027609978496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15527.979827812072,1604.6781295529354,0.48214231584101097,6.998476561616833
1128.0,-31.65364592783406,4.881586686746966,34.5603495249093,24.36455759396779,5.001768566665448,-27.988331211837604,-41.69312260402364,1.336453850668969,-5.144155087643753,-5.144155087644163,39.85695204659422,42143.94957656324,25816.285069057158,67960.2346456204,78380.65957814477,104196.94464720192,104196.94464720192,-2360.858880870146,133469.22167734403,93217.87052546824,56981.160523886596,40263.011112868495,29272.27703014211,21879.68911370855,1604.6411809476185,106557.80352807207,352667.64461394155,1644305.606364008,4.662479338483114,1548374.6555508997,4.390464164201611,0.7474542923729063,0.09857221513070276,4.027634451161993,1.2726511993398892,1.0,0.0,4.027634451161825,1.2855635007453488,1.2858158604105234,3.1329719993036798,19672.885140752594,2006.0759934077994,0.00019629254222690973,6.501523113280963e-05,0.0001312773110941001,0.000528737020818508,0.09857221516683648,0.09857221513070294,0.4821256491743443,3.979039320256561e-13,29272.27703014211,21879.68911370855,0.7474542924481272,0.9773488607086684,0.6060800307591645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669053967397015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15527.716272272068,1604.6411809476185,0.4821256491743443,6.998003847266807
1129.0,-31.65306979475713,4.881037194061063,34.56049293367218,24.36279865158724,5.000891627268265,-27.987900304174726,-41.692169407010056,1.335722136685844,-5.144570232077797,-5.144570232078113,39.85678329669264,42142.4792820207,25815.93912230838,67958.41840432907,78377.0909712642,104193.03009357258,104193.03009357258,-2360.4849903804425,133464.43317494064,93213.71437305829,56979.10268381455,40260.67965471527,29271.403081368044,21879.03587459385,1604.607272298843,106553.51508395303,352661.93114790897,1644291.023895631,4.662513525470384,1548367.4013532011,4.390514724153213,0.7474542922925477,0.0985681307982458,4.027634451161993,1.2726388316368689,1.0,0.0,4.0276344511631255,1.285566903097697,1.285819278770915,3.132963707650703,19672.008018066488,2005.98655178542,0.0001963044742030607,6.502234714234744e-05,0.00013128212706071328,0.000528756417771555,0.09856813079017096,0.09856813079824293,0.48210898250767764,3.410605131648481e-13,29271.403081368044,21879.03587459385,0.7474542924481272,0.9773677952704617,0.6060868253001587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266908016477946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15527.45322128771,1604.607272298843,0.48210898250767764,6.997519026343097
1130.0,-31.652486368533353,4.880490800607338,34.56063672076102,24.361063178535574,5.000031431788746,-27.987461157434996,-41.691211180854566,1.3350062206903917,-5.144972195294031,-5.144972195294447,39.856614298209344,42141.019357672114,25815.567214447095,67956.58657211921,78373.54976843069,104189.11698287778,104189.11698287778,-2360.1320735854097,133459.63566296332,93209.58945796407,56977.059047205476,40258.36712306511,29270.518680085537,21878.37482081445,1604.5723928623488,106549.24905646319,352656.3991589058,1644276.9096437523,4.66254664190241,1548360.1364952528,4.390562996129178,0.7474542921475321,0.0985640684206956,4.027634451161993,1.272626478769817,1.0,0.0,4.027634451163024,1.2855702311636517,1.2858226230254741,3.132955597078756,19671.137487765736,2005.8977823992634,0.0001963165579049159,6.50295014226916e-05,0.00013128705648222428,0.0005287762716794569,0.09856406834150272,0.0985640684206956,0.482092315841011,3.979039320256561e-13,29270.518680085537,21878.37482081445,0.7474542924481272,0.9773863882202439,0.6060936957479983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669106225504334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15527.190420671963,1604.5723928623488,0.482092315841011,6.997036827216452
1131.0,-31.651895619614617,4.879947345942786,34.56078091083573,24.359318136144452,4.999164928927018,-27.987016049995155,-41.690244468022115,1.3342853593075477,-5.145378696676687,-5.145378696677104,39.85644619534384,42139.55568034197,25815.214559746215,67954.77024008818,78369.99507380195,104185.20963354816,104185.20963354816,-2359.773418546436,133454.85037680095,93205.44554187026,56975.00614841013,40256.04377051125,29269.6407432528,21877.71860771114,1604.5379920280097,106544.9830520946,352650.8047829912,1644262.7334689156,4.662580408630392,1548352.910163421,4.390612155603112,0.7474542923030022,0.09856000602124029,4.027634451161993,1.2726140704052522,1.0,0.0,4.027634451161651,1.2855735820943266,1.2858259903452078,3.132947430827396,19670.26294745617,2005.8086041060067,0.00019632879397026397,6.503671980387946e-05,0.00013129207416638452,0.0005287964810770458,0.0985600059735206,0.09856000602124018,0.4820756491743443,3.979039320256561e-13,29269.6407432528,21877.71860771114,0.7474542924481272,0.9774052670655135,0.6061005508259264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669132139310066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15526.927880343414,1604.5379920280097,0.4820756491743443,6.996554034358718
1132.0,-31.65129753073544,4.879406991420815,34.56092550888658,24.357596807554387,4.998313577641038,-27.986562820555452,-41.68926891926674,1.3335788674610571,-5.14577457853477,-5.145774578535115,39.85627905832965,42138.08701117045,25814.842542636517,67952.92955380697,78366.47524959198,104181.3177922285,104181.3177922285,-2359.4358365527587,133450.07856802605,93201.33966606126,56972.95142763972,40253.764709357274,29268.760775797553,21877.060874848987,1604.5031463421913,106540.75362878125,352645.3566226382,1644249.1669018164,4.662613971864399,1548345.7253764519,4.39065961396826,0.7474542923914705,0.09855597896738469,4.027634451161993,1.2726017005043104,1.0,0.0,4.027634451161294,1.285576865425514,1.2858292902486412,3.132939429357951,19669.39643524411,2005.7202444508687,0.00019634118278293155,6.504400491370254e-05,0.000131297177869229,0.0005288170369264507,0.09855597901001278,0.0985559789673835,0.48205898250767765,3.410605131648481e-13,29268.760775797553,21877.060874848987,0.7474542924481272,0.9774232031935749,0.6061069662978256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669157913804872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15526.665670867209,1604.5031463421913,0.48205898250767765,6.996071222357479
1133.0,-31.650692234646115,4.878869582758579,34.56107051095217,24.355865839775674,4.99745610985982,-27.98610371528237,-41.68829246247185,1.3328675904960783,-5.1461747044132835,-5.1461747044136015,39.856112678420025,42136.64541464797,25814.489039468364,67951.13445411633,78362.94104604227,104177.43008551063,104177.43008551063,-2359.0924356372852,133445.3163679496,93197.21402558449,56970.91839419019,40251.43959043811,29267.886282438958,21876.407230390658,1604.4687175302279,106536.52252114791,352639.8501228374,1644235.5182729412,4.66264807479981,1548338.5731604754,4.390707892545701,0.7474542923694744,0.09855195027928736,4.027634451161993,1.272589319064282,1.0,0.0,4.027634451161862,1.285580170875392,1.285832612468068,3.1329313740266,19668.525751857178,2005.6314594542662,0.0001963537216194575,6.50512975604193e-05,0.00013130242405903818,0.0005288381666612635,0.09855195027926798,0.09855195027928694,0.482042315841011,3.410605131648481e-13,29267.886282438958,21876.407230390658,0.7474542924481272,0.9774423672975724,0.6061141256130558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669183541335107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15526.403800700922,1604.4687175302279,0.482042315841011,6.995588429012408
1134.0,-31.650079707919264,4.878335119858184,34.56121586991005,24.354134417977207,4.996600439513112,-27.985637921749916,-41.687307379301615,1.332158653343741,-5.146571889091888,-5.146571889092272,39.85594570013581,42135.199232365696,25814.135548047423,67949.33478041312,78359.39791667974,104173.53346472717,104173.53346472717,-2358.7508145430184,133440.53886909722,93193.07726785017,56968.87858353626,40249.109649237675,29267.00540437005,21875.748821228477,1604.433853510059,106532.28427927018,352634.384166334,1644221.824312355,4.662681514167922,1548331.3952471232,4.390755594941619,0.7474542926063102,0.0985479150271255,4.027634451161993,1.2725769881764433,1.0,0.0,4.0276344511589555,1.2855834650724298,1.2858359236260635,3.1329233461594623,19667.652722262064,2005.5424352110115,0.00019636641099159068,6.505865539943484e-05,0.00013130775559215584,0.0005288596401277257,0.09854791503923434,0.09854791502712558,0.4820256491743443,3.979039320256561e-13,29267.00540437005,21875.748821228477,0.7474542924481272,0.9774616249485981,0.6061213173358855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669209029216875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15526.142111438225,1604.433853510059,0.4820256491743443,6.995105552053208
1135.0,-31.64945752796433,4.877813162305879,34.56136488701075,24.35310260569679,4.996542857170102,-27.985079072840357,-41.68619129396973,1.3321644020378076,-5.146511073140971,-5.146511073141311,39.8558737545292,42133.25297873775,25812.63490627651,67945.88788501426,78355.45604970043,104168.09095597694,104168.09095597694,-2362.5872742125503,133434.4839056207,93188.8793903556,56966.67631935923,40246.89230110709,29266.392949643778,21875.291034802907,1604.3988712383048,106530.67823018949,352635.22109597444,1644366.80044146,4.663081570045221,1548328.3025213932,4.39073640378082,0.7474542924521611,0.09854640317426397,4.027634451161993,1.2725635770102963,1.0,0.0,4.027634451162674,1.2855834115114924,1.2858358866268034,3.1329234766856575,19666.76679383096,2005.452095652538,0.0001963793011181198,6.50669926574384e-05,0.0001313123084606814,0.0005288779774178508,0.09855550503389746,0.09854640317426787,0.48200898250767765,3.410605131648481e-13,29266.392949643778,21875.291034802907,0.7474542924481272,0.9774518301058189,0.606117993513803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669234377453746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15525.880758883563,1604.3988712383048,0.48200898250767765,6.994621912078146
1136.0,-31.648831411157648,4.877280182930519,34.5615113679577,24.350555485021346,4.994723570447389,-27.984701964439807,-41.68535526897756,1.3305941237295456,-5.147557690872361,-5.147557690872677,39.85567936638719,42132.4811941184,25813.95752504323,67946.43871916164,78352.51173721458,104166.4692622578,104166.4692622578,-2357.9758716099313,133432.1990331181,93184.92744658023,56964.896903484194,40244.478381217814,29265.72977086028,21874.795342420195,1604.3957996906222,106524.44513386773,352620.81809539685,1644199.6738736401,4.662798080823531,1548319.9463818553,4.390892048701952,0.7474542925698988,0.0985404452762782,4.027634451161993,1.2725527637870986,1.0,0.0,4.027634451163299,1.2855907394100183,1.2858432326426157,3.132905618945536,19665.932767741997,2005.3670486600417,0.00019639227359449272,6.507323848689799e-05,0.00013131903510759475,0.0005289050698926999,0.09854044525277698,0.09854044527627788,0.481992315841011,3.410605131648481e-13,29265.72977086028,21874.795342420195,0.7474542924481272,0.9775030247428528,0.6061337221424908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669259132655697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15525.622212386355,1604.3957996906222,0.481992315841011,6.994185588592975
1137.0,-31.648197221850427,4.876755647485221,34.56165606305863,24.349036788940452,4.99411568408261,-27.984191894843153,-41.68430679766459,1.3301103570753239,-5.147688722780686,-5.147688722781056,39.8554383435148,42130.86573648297,25812.944253435664,67943.80998991863,78348.82668189151,104161.77093532718,104161.77093532718,-2357.8196462012565,133426.0390293774,93180.74031468957,56962.77936928113,40242.17882823159,29264.268094050203,21873.70280254776,1604.321855681813,106519.59058152843,352619.0149359839,1644182.0829172812,4.662772038018918,1548309.5856081338,4.390885119706948,0.7474542924582815,0.09853583338002901,4.027634451161993,1.2725399411143736,1.0,0.0,4.027634451161448,1.2855929780888289,1.2858454886553676,3.132900163432365,19665.04910708455,2005.2769403501247,0.00019640541412979095,6.508107225794393e-05,0.000131324341871847,0.0005289264435992265,0.09853583337106374,0.09853583338002767,0.4819756491743443,3.979039320256561e-13,29264.268094050203,21873.70280254776,0.7474542924481272,0.9775181008157358,0.6061432802570291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669284410660082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15525.358204019853,1604.321855681813,0.4819756491743443,6.993687503873048
