time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1138.0,-31.647556102149228,4.876232813600995,34.56180328781078,24.347294540517055,4.993225871559216,-27.983703777853705,-41.683306836616225,1.329373547263691,-5.148132260614943,-5.148132260615341,39.85529333827744,42129.48066358988,25812.740066107068,67942.22072969694,78345.37788865886,104158.11795476593,104158.11795476593,-2357.475080579403,133421.6527329729,93176.67253027913,56960.77530521016,40239.885805632184,29263.53477820698,21873.15468878513,1604.2962326014626,106515.59303534533,352612.9113663037,1644170.736835787,4.662820571331204,1548303.352339265,4.390943446568371,0.7474542926739806,0.09853202603139696,4.027634451161993,1.2725277453986927,1.0,0.0,4.027634451159954,1.2855964016702432,1.2858489299892109,3.1328918204261473,19664.190633757145,2005.1894004330884,0.00019641869908811196,6.50885443918563e-05,0.00013133015469625567,0.0005289498555310734,0.09853202606493974,0.098532026031397,0.48195898250767766,3.979039320256561e-13,29263.53477820698,21873.15468878513,0.7474542924481272,0.9775377982690937,0.6061497450009786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669309288250794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15525.098619324985,1604.2962326014626,0.48195898250767766,6.993165432279947
1139.0,-31.646905493754698,4.875722127482308,34.561953475168494,24.346248898096405,4.99314486966734,-27.98312876300676,-41.682176816370315,1.3293681389306065,-5.148076837271617,-5.14807683727204,39.85521459210617,42127.59855596666,25811.28233424245,67938.88089020911,78341.47501114942,104152.75734539187,104152.75734539187,-2361.0809016715502,133415.63706299168,93172.4640196718,56958.58756453438,40237.640505708245,29262.87971759981,21872.665054022218,1604.259134738651,106513.83824706342,352613.67404808867,1644306.3514749254,4.663195084291253,1548299.9673242515,4.390924349442835,0.7474542924381828,0.09853037300964283,4.027634451161993,1.2725144265452402,1.0,0.0,4.027634451163053,1.2855963991414394,1.2858489447937698,3.1328918265886325,19663.302461292733,2005.0988320469003,0.0001964321815131517,6.509698933848677e-05,0.0001313351921746649,0.0005289701446526614,0.09853890612409763,0.0985303730096363,0.481942315841011,3.979039320256561e-13,29262.87971759981,21872.665054022218,0.7474542924481272,0.9775305374969664,0.6061479600528015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669334085202106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15524.838231085,1604.259134738651,0.481942315841011,6.99269096671204
1140.0,-31.646250887591762,4.875201141435212,34.562101372409856,24.34376055551695,4.9913908800727445,-27.98271239949398,-41.68130069794131,1.3278523919749954,-5.1490778199824945,-5.149077819982848,39.855024390059974,42126.783369440294,25812.5183256515,67939.3016950918,78338.50426855715,104151.02259420865,104151.02259420865,-2356.7528231166943,133413.23428503273,93168.52924184705,56956.808342730306,40235.24544346305,29262.21169082408,21872.16573231516,1604.2543713006796,106507.77541732535,352599.89970357495,1644149.4373322022,4.662932232012579,1548291.7912446419,4.391072693288528,0.7474542923621095,0.09852457911960615,4.027634451161993,1.2725035413401207,1.0,0.0,4.027634451161121,1.2856034705473713,1.2858560350303987,3.1328745942535043,19662.4720579402,2005.0141544707112,0.00019644574764409234,6.510353750576546e-05,0.00013134221013832688,0.0005289984104448833,0.09852457914559021,0.09852457911960616,0.48192564917434433,3.410605131648481e-13,29262.21169082408,21872.16573231516,0.7474542924481272,0.9775796769630782,0.6061629461929867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266935830606928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,51.0,15524.580632365672,1604.2543713006796,0.48192564917434433,6.992249411937811
1141.0,-31.645588409520204,4.8746883521797875,34.56224762062449,24.342261312436335,4.990789843028861,-27.982176181373365,-41.68023301810024,1.3273776148820098,-5.14920862282986,-5.149208622830283,39.85479052489483,42125.2097732866,25811.534710650933,67936.74448393754,78334.87030781471,104146.40501846564,104146.40501846564,-2356.6194838257943,133407.19090165474,93164.38455690506,56954.72402237685,40232.95614947579,29260.785883189114,21871.100004643307,1604.1822985791343,106503.02450229143,352598.0997801258,1644133.1454972108,4.662909829980548,1548281.7382944345,4.391066597522553,0.7474542923062322,0.09852006636439527,4.027634451161993,1.2724907972430812,1.0,0.0,4.0276344511611475,1.2856056659470112,1.2858582485138135,3.1328692443146093,19661.59735537138,2004.9249596316156,0.00019645947779263292,6.511151823946116e-05,0.00013134795955317176,0.0005290215669861866,0.09852006635974413,0.09852006636439034,0.4819089825076776,3.979039320256561e-13,29260.785883189114,21871.100004643307,0.7474542924481272,0.9775951401782982,0.606172707658857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266938301550324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15524.318101629746,1604.1822985791343,0.4819089825076776,6.991751600887101
1142.0,-31.644919136084862,4.874177165528534,34.56239625153692,24.340522835869365,4.9899059799166885,-27.981662127396103,-41.67921011159194,1.326648971227948,-5.149645125014899,-5.149645125015291,39.85464632493761,42123.850485827614,25811.34239815035,67935.19288397796,78331.41297160466,104142.755369755,104142.755369755,-2356.286016674174,133402.80367816935,93160.29927210053,56952.73678632361,40230.62498419658,29260.04830841436,21870.548704516943,1604.15621039583,106499.04138642918,352592.0933077312,1644122.083422623,4.66295788994816,1548275.5397259619,4.39112382016654,0.7474542924191822,0.0985162734641042,4.027634451161993,1.272478650980629,1.0,0.0,4.027634451162199,1.2856090501346322,1.2858616512010725,3.1328609974705834,19660.735188725932,2004.8370431009503,0.00019647334967631965,6.511916514859869e-05,0.00013135418452772096,0.0005290466389081386,0.09851627344009938,0.0985162734641087,0.48189231584101094,3.979039320256561e-13,29260.04830841436,21870.548704516943,0.7474542924481272,0.9776159830531045,0.6061799158061505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669407336238085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15524.0595800687,1604.15621039583,0.48189231584101094,6.991231308651459
1143.0,-31.644239880153965,4.873674316756784,34.56254592930924,24.339296214189403,4.989503011443069,-27.980858810354164,-41.677883675415046,1.326447392764595,-5.149765970574151,-5.1497659705745615,39.854513787202166,42121.27933890571,25810.358739878215,67931.63807878393,78328.08077178033,104138.43951165854,104138.43951165854,-2357.820093196322,133397.71311420962,93156.15223067632,56950.668225923466,40228.315560836505,29259.27360255107,21869.88408092224,1604.118612755769,106496.25960485486,352590.43043101585,1644161.5222989717,4.66309173589625,1548269.8424854164,4.391128371217479,0.7474513680003128,0.09851324325718334,4.027634451161993,1.2724656717060134,1.0,0.0,4.027634451163351,1.2856099652050872,1.285862584553284,3.132858767565234,19659.85998884041,2004.7477975496638,0.00019648742938819472,6.51290823817753e-05,0.0001313583470064194,0.0005290634038507467,0.0985160012500138,0.09851362868241295,0.4818756491743443,3.979039320256561e-13,29259.27360255107,21869.88408092224,0.7474542924481272,0.9776082160377574,0.6061698188991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669431581023367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15523.800333525418,1604.118612755769,0.4818756491743443,6.990755448464343
1144.0,-31.643557118510852,4.8731672008024915,34.56269554233444,24.33714010929691,4.988205223261197,-27.980606196137323,-41.67714488049967,1.325254300887669,-5.150465387358281,-5.150465387358696,39.854357273267006,42121.15227473831,25810.85391451506,67932.00618925337,78324.60833384171,104135.46224835677,104135.46224835677,-2355.7027274534485,133393.99391417427,93152.25636983356,56948.80031072995,40226.06228789289,29258.531665817492,21869.41508737041,1604.1001613527005,106491.16497581021,352580.8063349302,1644101.8407577923,4.663049749781321,1548263.1146291578,4.391229150342355,0.7474542925515388,0.09850877576365427,4.027634451161993,1.272454473297112,1.0,0.0,4.027634451161707,1.2856155242608727,1.2858681628980813,3.132845220951703,19659.0377986053,2004.6639574783744,0.00019650158270425965,6.513460666186516e-05,0.00013136697604239448,0.0005290981584533202,0.09850877581575858,0.0985087757636542,0.4818589825076776,3.979039320256561e-13,29258.531665817492,21869.41508737041,0.7474542924481272,0.9776556546406341,0.6061941198476141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669455430413765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15523.547378648203,1604.1001613527005,0.4818589825076776,6.990285051227737
1145.0,-31.642866882584833,4.872665461762704,34.56284404370554,24.335527640674286,4.987486278083778,-27.980056782357575,-41.67606742177156,1.324676177856531,-5.150716551741539,-5.1507165517419455,39.85415769681567,42119.65741628257,25810.208684774472,67929.86610105704,78320.99333951407,104131.20202428853,104131.20202428853,-2355.4826593130274,133388.5685459584,93148.07171922355,56946.735795992034,40223.706581368344,29257.366521669865,21868.544197532796,1604.0456287639279,106486.68468360156,352577.3503198315,1644087.216284871,4.663053978916908,1548254.5357338735,4.391247861864677,0.7474542926252629,0.09850451670727853,4.027634451161993,1.272441780851223,1.0,0.0,4.027634451161006,1.2856182025697709,1.2858708601304367,3.13283869434278,19658.15466160226,2004.5739025663465,0.00019651589191381418,6.514266405064838e-05,0.00013137322786316579,0.0005291233385020412,0.09850451674057806,0.09850451670727854,0.48184231584101095,3.979039320256561e-13,29257.366521669865,21868.544197532796,0.7474542924481272,0.9776743948718122,0.6062033232247358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669479482248456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15523.282794078244,1604.0456287639279,0.48184231584101095,6.989802231130343
1146.0,-31.64216987751947,4.872166103479249,34.562993969849586,24.333843786176317,4.986652766271468,-27.97951273141235,-41.675017204228766,1.3239956201643452,-5.151104962157149,-5.151104962157476,39.8540062858607,42118.30402422459,25809.922994014563,67928.22701823915,78317.553386589,104127.47638060356,104127.47638060356,-2355.2018832967733,133384.03115441767,93144.01300355516,56944.76364119085,40221.38818040478,29256.554773814103,21867.937443681967,1604.0140901297386,106482.67826390034,352572.0058554044,1644076.551991925,4.663094416708137,1548248.0272809213,4.391295966690796,0.7474542923028903,0.09850070386468344,4.027634451161993,1.2724296670081094,1.0,0.0,4.027634451162074,1.2856213603961908,1.2858740371563093,3.132830999261551,19657.298102160246,2004.4865578113063,0.00019653034242838582,6.515051861332463e-05,0.0001313798238150612,0.0005291499045851333,0.09850070378865029,0.09850070386468207,0.4818256491743443,3.410605131648481e-13,29256.554773814103,21867.937443681967,0.7474542924481272,0.9776948500475771,0.606211154696644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266950327912056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15523.025162360995,1604.0140901297386,0.4818256491743443,6.98929732539583
1147.0,-31.64146591274729,4.871669837678189,34.56314409934459,24.332196183409565,4.985855486627686,-27.978958792819785,-41.67395029272882,1.3233483667001902,-5.151457112273761,-5.15145711227412,39.85384679175458,42116.91168792233,25809.5518961272,67926.46358404953,78314.11331075733,104123.66520688453,104123.66520688453,-2354.953127515968,133379.33968110537,93139.96602125574,56942.76439842073,40219.11291426112,29255.674474220832,21867.27946652893,1603.9777836053067,106478.6183344005,352567.16038177826,1644065.7404752525,4.663127838381123,1548241.1713932496,4.3913368724322845,0.7474542925269995,0.09849684153762792,4.027634451161993,1.272417419641279,1.0,0.0,4.0276344511615525,1.285624361942093,1.2858770580578296,3.132823685044174,19656.4440189518,2004.3994655618178,0.00019654493822787177,6.515849892693862e-05,0.00013138643930093313,0.0005291765493439423,0.09849684158088928,0.09849684153762804,0.4818089825076776,3.410605131648481e-13,29255.674474220832,21867.27946652893,0.7474542924481272,0.9777138748798947,0.6062186481034814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669526963132896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15522.767160856296,1603.9777836053067,0.4818089825076776,6.988816081823513
1148.0,-31.64075512652448,4.871176325780657,34.56329463767262,24.330524796992563,4.985041495789261,-27.978400385021043,-41.67288268273694,1.3226867542858283,-5.151822286919469,-5.151822286919865,39.853689066239525,42115.54564121443,25809.221427703847,67924.76706891827,78310.64471272855,104119.8661404324,104119.8661404324,-2354.687043517595,133374.67675491376,93135.88099873325,56940.78192721924,40216.77674612667,29254.81061448137,21866.633774702113,1603.9427491943616,106474.55318394999,352562.13574997534,1644054.6780629829,4.663162918972356,1548234.391551405,4.391380226518024,0.7474542926583826,0.09849297387853931,4.027634451161993,1.2724052222771571,1.0,0.0,4.02763445116253,1.2856274304649724,1.2858801461327243,3.132816207651481,19655.581907658878,2004.3115546755394,0.00019655967647511351,6.51664853702658e-05,0.0001313931911048477,0.0005292037431419962,0.09849297393370303,0.09849297387853315,0.48179231584101095,3.979039320256561e-13,29254.81061448137,21866.633774702113,0.7474542924481272,0.9777344904520369,0.6062269086008375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669550500528148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15522.509671049324,1603.9427491943616,0.48179231584101095,6.988330353636437
1149.0,-31.64003754700855,4.8706858058565565,34.563445550890954,24.32888183919715,4.98424651702562,-27.97783396129424,-41.671810078527756,1.3220429313113078,-5.152173375071982,-5.152173375072403,39.85353166870014,42114.18797815767,25808.86239089207,67923.05036904974,78307.21420257897,104116.07659347104,104116.07659347104,-2354.445718532239,133370.0157182773,93131.83901718381,56938.81279276263,40214.4735826902,29253.93912480629,21865.982372670966,1603.9068654487776,106470.52231200328,352557.30499470525,1644044.2448867876,4.663197220977957,1548227.6258299854,4.3914212069814775,0.7474542925444662,0.09848913949333706,4.027634451161993,1.2723930545849722,1.0,0.0,4.027634451162463,1.2856304153834697,1.2858831507693238,3.1328089340206344,19654.728879818667,2004.224570043661,0.00019657455661559474,6.517451008557806e-05,0.00013140004653001668,0.0005292313542885841,0.09848913951900921,0.09848913949333837,0.4817756491743443,3.979039320256561e-13,29253.93912480629,21865.982372670966,0.7474542924481272,0.9777544602184356,0.6062350691023207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26695739073638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15522.252373147188,1603.9068654487776,0.4817756491743443,6.987845071618465
1150.0,-31.63932158716444,4.8702064340790425,34.563599832997205,24.327856697514676,4.984144683897281,-27.977217440640143,-41.67064694976432,1.3220405373774762,-5.152133221567453,-5.152133221567813,39.85346097943253,42112.4490863831,25807.524613290654,67919.97369967375,78303.4788501081,104111.00346339875,104111.00346339875,-2357.7698216973804,133364.3145705752,93127.70154151614,56936.671777809184,40212.25529300773,29253.311107176454,21865.51295544833,1603.871565524238,106468.77328509613,352557.8574793983,1644169.5741870883,4.663545399163782,1548224.587264394,4.391405706664371,0.7474542924504795,0.09848749391656889,4.027634451161993,1.2723798698047175,1.0,0.0,4.027634451160145,1.285630395914744,1.2858831503862762,3.1328089814617948,19653.855698709467,2004.1355303502694,0.0001965894042044978,6.518321309568467e-05,0.00013140619110881314,0.0005292561024058326,0.09849524754536892,0.0984874939165392,0.4817589825076776,3.410605131648481e-13,29253.311107176454,21865.51295544833,0.7474542924481272,0.9777502325165475,0.6062348767701323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669597172347435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15521.995353896767,1603.871565524238,0.4817589825076776,6.987359516372941
1151.0,-31.638597048523156,4.869736841992849,34.56375846393712,24.32684590984138,4.984090127581016,-27.97655319406902,-41.66944264490155,1.3220462731387945,-5.152147061051608,-5.1521470610519575,39.85346960345104,42110.57699216686,25806.351050340374,67916.92804250724,78299.6102072576,104105.96125759798,104105.96125759798,-2362.2771296946157,133359.13515060119,93123.58924815805,56934.55603311551,40210.03690560283,29253.173893003197,21865.410399694687,1603.8639687955256,106468.2383872926,352557.66705750825,1644347.715462219,4.664053200675387,1548224.9579660536,4.391409129994927,0.7474542926408569,0.0984870015966548,4.027634451161993,1.2723667773371563,1.0,0.0,4.027634451161795,1.2856303379966156,1.2858831117763538,3.132809122596013,19652.98783212506,2004.0470325875872,0.00019660443075307738,6.519222533516124e-05,0.00013141220541791615,0.0005292803258443758,0.09850543874037407,0.09848700159668136,0.48174231584101096,3.410605131648481e-13,29253.173893003197,21865.410399694687,0.7474542924481272,0.9777395438776662,0.6062284842296971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669619908635685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15521.740338992226,1603.8639687955256,0.48174231584101096,6.986917118904227
1152.0,-31.637860436363106,4.869246607931418,34.56390948954001,24.323680134862684,4.981523320953492,-27.976146575858586,-41.668631590995915,1.3198094604489568,-5.153599251241758,-5.153599251242116,39.85318370835244,42110.38216827671,25808.828087371847,67919.21025564856,78297.18781582711,104106.01590319896,104106.01590319896,-2353.509470764955,133358.23781144558,93119.83145806566,56933.02581051503,40207.56183061181,29252.221908246618,21864.69883275288,1603.858251015671,106459.52537396392,352537.68635673414,1644021.3514311053,4.663391787757733,1548212.66885986,4.3916231619368435,0.747454292577649,0.09847866831399794,4.027634451161993,1.2723572531947864,1.0,0.0,4.0276344511612185,1.2856407837676262,1.2858935792442403,3.132783668668969,19652.194780616224,2003.9661638394584,0.00019661970878542197,6.519829538805587e-05,0.0001314214133973661,0.0005293174122196339,0.09847866833306729,0.098478668313998,0.4817256491743443,3.410605131648481e-13,29252.221908246618,21864.69883275288,0.7474542924481272,0.977820640948123,0.60625558994821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266964218113006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15521.486348327147,1603.858251015671,0.4817256491743443,6.986514402034177
1153.0,-31.637115462954455,4.868769249696195,34.56405842335995,24.322398821264528,4.981163574897464,-27.975511973382492,-41.66745417807249,1.3195600853254712,-5.1534765709739645,-5.153476570974371,39.85288966564779,42108.70875684592,25807.282988226707,67915.99174507262,78293.45951923904,104100.74250746575,104100.74250746575,-2353.5815073393314,133351.0338429205,93115.65680303292,56930.90604063979,40205.278624881255,29250.29133545476,21863.25581122984,1603.751472821893,106454.32401480508,352539.37428151385,1644003.055073103,4.663317561119611,1548200.0296084292,4.391566283237748,0.7474542923519202,0.09847373739217262,4.027634451161993,1.2723441491881387,1.0,0.0,4.02763445116481,1.285641919931364,1.2858947354988821,3.132780900125763,19651.313753099737,2003.8763240351943,0.00019663516135107095,6.520710825890848e-05,0.00013142805309216245,0.000529344154483141,0.09847373738804809,0.09847373739217262,0.48170898250767763,3.979039320256561e-13,29250.29133545476,21863.25581122984,0.7474542924481272,0.9778336249181657,0.6062682774166699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669665432715258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15521.224627818578,1603.751472821893,0.48170898250767763,6.985963631452523
1154.0,-31.6363641906795,4.86829237326829,34.5642116277462,24.320690694171958,4.980278406019655,-27.974924240153598,-41.66637057261539,1.3188384554937422,-5.153930994245343,-5.15393099424572,39.8527692950784,42107.45014745718,25807.22517134858,67914.67531880576,78290.13044084024,104097.35561218881,104097.35561218881,-2353.2936943034874,133347.04177298362,93111.66614486645,56928.9858514834,40202.97810375895,29249.6861607948,21862.80348265777,1603.7328971074069,106450.6493064923,352533.12202581606,1643995.6027938449,4.663379126893656,1548194.8555733252,4.3916294919373575,0.7474542927562028,0.09847023876291469,4.027634451161993,1.2723322490928695,1.0,0.0,4.027634451162067,1.2856452679192527,1.2858981041821305,3.132772741955875,19650.471556648536,2003.790443897614,0.00019665074570427465,6.521521995977428e-05,0.00013143552574450038,0.0005293742515951388,0.09847023879332582,0.09847023876291462,0.48169231584101097,3.979039320256561e-13,29249.6861607948,21862.80348265777,0.7474542924481272,0.9778555803145348,0.6062755200731352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669688073658008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15520.97043072585,1603.7328971074069,0.48169231584101097,6.985407970282552
1155.0,-31.635602124680137,4.867827030299274,34.564367091302834,24.319670407008402,4.980194527919885,-27.97424602570293,-41.665152612235374,1.3188384289530335,-5.15385885563478,-5.153858855635166,39.85268810448283,42105.682231142055,25805.841156281185,67911.52338742324,78286.34214289201,104092.1832991732,104092.1832991732,-2356.656628035227,133341.17466793032,93107.53884882538,56926.87893711732,40200.73323523118,29248.991368757124,21862.28414381011,1603.6931077758543,106448.83992720842,352534.11455068545,1644121.093644428,4.663721965574612,1548191.3656662367,4.391607228252079,0.7474542922927158,0.09846853586674457,4.027634451161993,1.272319161570631,1.0,0.0,4.02763445116325,1.2856452353736707,1.2858980919565126,3.1327728212607324,19649.600523868015,2003.7016232727808,0.00019666655512514414,6.522433853478171e-05,0.00013144221659036243,0.0005294011998764403,0.098476324004997,0.09846853586676049,0.4816756491743443,3.979039320256561e-13,29248.991368757124,21862.28414381011,0.7474542924481272,0.9778515865205212,0.6062757263795405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669710691800329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15520.714538084707,1603.6931077758543,0.4816756491743443,6.984938810817522
1156.0,-31.634838055529414,4.867352480275856,34.56452066393735,24.317341215815418,4.978581796321502,-27.973720166676717,-41.66416871650142,1.3174639074687782,-5.154762472271443,-5.154762472271801,39.85251194798206,42104.89080067235,25806.946002810215,67911.83680348257,78283.44415992947,104090.39016273968,104090.39016273968,-2352.782013372591,133338.7160717844,93103.67702432557,56925.12366506834,40198.392621396924,29248.325909044725,21861.786749479197,1603.6853514358459,106443.17217611228,352521.6822269158,1643980.217073469,4.6634868150188,1548183.7937528153,4.391740627052438,0.7474542925111033,0.0984631236863757,4.027634451161993,1.2723082873551173,1.0,0.0,4.027634451160195,1.2856516410724204,1.2859045192965226,3.1327572123676988,19648.785516730542,2003.6185156736035,0.00019668240727854083,6.523170558553734e-05,0.00013145070169300348,0.000529435374768159,0.09846312376263247,0.09846312368637564,0.48165898250767764,3.410605131648481e-13,29248.325909044725,21861.786749479197,0.7474542924481272,0.9778984268884314,0.6062905734302747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669732762962924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15520.461535535418,1603.6853514358459,0.48165898250767764,6.984489015809966
1157.0,-31.63406671625821,4.866885452284828,34.564672725687586,24.315888597071194,4.978006230220225,-27.973083412111375,-41.66301725255323,1.31702292607337,-5.154878958947222,-5.154878958947549,39.8522938667815,42103.43762096113,25806.043358923373,67909.48097988451,78279.89617112567,104085.93953004904,104085.93953004904,-2352.715890528023,133332.90254063916,93099.58467454476,56923.126124380215,40196.065055738385,29246.96301059013,21860.768037082296,1603.616082571093,106438.65542057707,352520.0795810782,1643967.0651182514,4.66347070802855,1548174.419786304,4.391734001722957,0.7474542922342623,0.09845883618938782,4.027634451161993,1.2722958075581117,1.0,0.0,4.027634451163439,1.2856536736339805,1.2859065728347785,3.1327522596171895,19647.921859078422,2003.5304471025706,0.00019669841145992267,6.524032830320817e-05,0.00013145808315671452,0.0005294651046057015,0.09845883617010365,0.09845883618938803,0.48164231584101097,3.410605131648481e-13,29246.96301059013,21860.768037082296,0.7474542924481272,0.9779164715429857,0.6063018677806795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266975527086555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15520.20401567583,1603.616082571093,0.48164231584101097,6.983991248526197
1158.0,-31.633288935209652,4.866420127585062,34.564826993278054,24.314238095562928,4.977185813831138,-27.972465342620772,-41.661898722499586,1.31636222124226,-5.1552649069667495,-5.155264906967158,39.85215758394852,42102.148243540905,25805.838963971968,67907.98720751287,78276.53829411362,104082.37725808559,104082.37725808559,-2352.4838832179958,133328.59958300742,93095.58072652917,56921.19067595667,40193.76672285833,29246.222324921844,21860.214422094883,1603.5881724226465,106434.86114130358,352514.76967569126,1643959.1009091693,4.663518361008219,1548168.5618491718,4.391783536540797,0.7474542927025123,0.0984552267039861,4.027634451161993,1.2722837783349683,1.0,0.0,4.027634451162103,1.2856567351521737,1.2859096557055631,3.1327447996336844,19647.076857910983,2003.4442809635282,0.00019671455051443573,6.524870540552523e-05,0.0001314658451089105,0.0005294963669117743,0.09845522676282727,0.09845522670398757,0.4816256491743443,3.979039320256561e-13,29246.222324921844,21860.214422094883,0.7474542924481272,0.9779377580371857,0.6063098341586909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669777422048063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15519.950039091185,1603.5881724226465,0.4816256491743443,6.983471913111423
1159.0,-31.632514020197654,4.865966137241968,34.5649835889708,24.3132286699489,4.977080144060035,-27.971794018900486,-41.66068917894734,1.3163601426600358,-5.155190694273699,-5.155190694274035,39.8520707326236,42100.47041546035,25804.478841153705,67904.94925661405,78272.88229220934,104077.36113336304,104077.36113336304,-2355.819888364291,133322.92095958837,93091.50582768377,56919.093950518414,40191.56875240595,29245.55982622532,21859.719230651568,1603.5502859479343,106433.18102172733,352515.79069530376,1644083.3976448788,4.663857452745822,1548164.8286687061,4.391760226159227,0.747454292567494,0.09845364105913183,4.027634451161993,1.2722707666410136,1.0,0.0,4.027634451160899,1.2856567116576887,1.2859096528819183,3.1327448568824234,19646.21688313904,2003.356587941758,0.00019673063131224006,6.525776526272639e-05,0.00013147286604951367,0.0005295246446940272,0.09846121750430867,0.09845364105942193,0.48160898250767764,3.410605131648481e-13,29245.55982622532,21859.719230651568,0.7474542924481272,0.9779342931745492,0.6063106478803394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266979949249244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15519.695590250325,1603.5502859479343,0.48160898250767764,6.98299309831701
1160.0,-31.631723691316704,4.8655029493165,34.56513876731919,24.310916487034433,4.975507921593757,-27.971224194464938,-41.65966840283943,1.3150084247419762,-5.156082507403937,-5.156082507404335,39.851905914554536,42099.63888712703,25805.58255105615,67905.22143818319,78269.88927469621,104075.47182575236,104075.47182575236,-2352.0097149860085,133320.34919435214,93087.62065579195,56917.37026822267,40189.1670972992,29244.87736859977,21859.209122408236,1603.54096585577,106427.48154073837,352503.52126731107,1643945.1390672326,4.663627566490587,1548157.74421753,4.39189299060513,0.7474542924867407,0.09844820583613469,4.027634451161993,1.2722599281417208,1.0,0.0,4.027634451161775,1.2856630095180424,1.285915973069745,3.1327295110340274,19645.396948721438,2003.2729778998373,0.000196747033222055,6.52654120984999e-05,0.00013148162112355512,0.000529559906931859,0.0984482058236287,0.09844820583613417,0.481592315841011,3.979039320256561e-13,29244.87736859977,21859.209122408236,0.7474542924481272,0.9779816509397399,0.6063256031096296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669821025393262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15519.443163270029,1603.54096585577,0.481592315841011,6.982538758022951
1161.0,-31.63092610952085,4.86504720654826,34.565292373084425,24.309492611233168,4.974947292307062,-27.970562324557704,-41.65849032634867,1.3145835073439207,-5.1561912913887795,-5.156191291389169,39.8516934472284,42098.188244235884,25804.68913218888,67902.87737642476,78266.39716144442,104071.0862936333,104071.0862936333,-2351.9736949353683,133314.62339466976,93083.57963364755,56915.37071643913,40186.89879689824,29243.537101036465,21858.20733219294,1603.472634273029,106423.05998856867,352502.0246569021,1643933.2910115044,4.663613755443193,1548148.6116724839,4.391885729392137,0.7474542924364039,0.09844400972383521,4.027634451161993,1.2722474593343214,1.0,0.0,4.0276344511633635,1.2856649657324193,1.2859179509526537,3.1327247444030064,19644.544123355976,2003.1860139146372,0.00019676358693151175,6.527423833286492e-05,0.00013148934859864684,0.000529591030376759,0.09844400970911761,0.09844400972383531,0.4815756491743443,3.979039320256561e-13,29243.537101036465,21858.20733219294,0.7474542924481272,0.9779987191243403,0.6063362227211387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669842994586344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15519.187131070197,1603.472634273029,0.4815756491743443,6.982044976528847
1162.0,-31.63012010337949,4.864601825179046,34.56545112187355,24.308482836373173,4.97486161137543,-27.96984191116206,-41.657239257451124,1.314583419158606,-5.156153811444028,-5.156153811444452,39.85164608666507,42096.47210721082,25803.445764305507,67899.91787151633,78262.65891607698,104066.10468038249,104066.10468038249,-2355.5932861891633,133309.15007971486,93079.49536688754,56913.30855802379,40184.65200984861,29243.045399332386,21857.839811544345,1603.444641833185,106421.69796657165,352502.5402917565,1644071.8105915543,4.663999894102329,1548146.5759651284,4.391873530000013,0.7474542925697936,0.09844273235208027,4.027634451161993,1.2722345086326823,1.0,0.0,4.027634451162795,1.2856649315730055,1.2859179382966321,3.1327248276377886,19643.682171560675,2003.09811929259,0.00019678031679146843,6.52836126404948e-05,0.00013149670415097363,0.0005296206558527177,0.09845112218296988,0.09844273235216108,0.48155898250767765,3.979039320256561e-13,29243.045399332386,21857.839811544345,0.7474542924481272,0.9779946679109851,0.6063354205614784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669864610700001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15518.934441224104,1603.444641833185,0.48155898250767765,6.981526780219191
1163.0,-31.62931045091265,4.864146794125839,34.56560714143302,24.30616010623055,4.973233095971703,-27.969279426665043,-41.65623070495201,1.3132020717241142,-5.157058536508657,-5.157058536509083,39.85146692358851,42095.7741078329,25804.60372638492,67900.37783421783,78259.85112862565,104064.45485501058,104064.45485501058,-2351.4995241600554,133306.8109965132,93075.68750227208,56911.610481479314,40182.307800880844,29242.35614150262,21857.324628326598,1603.4356282873362,106415.95437917064,352490.0935930381,1643922.0560033903,4.66373973590689,1548138.8749856558,4.3920067630979585,0.7474542927580752,0.09843724864595324,4.027634451161993,1.2722238338785248,1.0,0.0,4.027634451163155,1.2856713674716616,1.2859243970710423,3.132709145636915,19642.878552224713,2003.0161729259955,0.00019679712365647917,6.529117066999545e-05,0.00013150595298648372,0.0005296579067812512,0.09843724874296858,0.09843724864595321,0.481542315841011,3.979039320256561e-13,29242.35614150262,21857.324628326598,0.7474542924481272,0.9780440261197281,0.6063518599494957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669885735412638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15518.68341973763,1603.4356282873362,0.481542315841011,6.981091005733818
1164.0,-31.62849358531745,4.863699432336152,34.565761665138126,24.30474398368972,4.972687512101567,-27.96859869433005,-41.65503457244483,1.3127926211141705,-5.157148495726517,-5.157148495726898,39.851249854446564,42094.331477775464,25803.683414762356,67898.01489253782,78256.32969938345,104060.01311414581,104060.01311414581,-2351.4759785448987,133300.98829907025,93071.61546939578,56909.61724778779,40179.99802400888,29240.975184924446,21856.292415285763,1603.3645394702921,106411.48909269071,352488.8560035573,1643909.9314820264,4.663721713419037,1548129.5447258241,4.391995713788468,0.7474542923778428,0.09843301192406759,4.027634451161993,1.272211384302937,1.0,0.0,4.027634451160547,1.285673250425026,1.2859263021984868,3.132704557577528,19642.019182292603,2002.9285415807237,0.00019681408159342794,6.530013546159366e-05,0.00013151394613183427,0.0005296901002488382,0.09843301192069843,0.0984330119240675,0.4815256491743443,3.979039320256561e-13,29240.975184924446,21856.292415285763,0.7474542924481272,0.9780619855067153,0.6063633154649959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266990731786213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15518.42771601527,1603.3645394702921,0.4815256491743443,6.980588832316618
1165.0,-31.627680299262007,4.863261959292307,34.56592140873273,24.303744302038126,4.972581951156421,-27.967893390810303,-41.65379701936615,1.3127950427115487,-5.157125134006662,-5.157125134006977,39.85120299344979,42092.702376714515,25802.496765245658,67895.19914196017,78252.7127362535,104055.20950149915,104055.20950149915,-2354.8386450844264,133295.6877539149,93067.56185494542,56907.55149543416,40177.78928834584,29240.478252415764,21855.920983006097,1603.3366466737314,106410.04814658358,352489.1773957393,1644038.6518529654,4.664082636520793,1548127.5305101632,4.391985994997179,0.7474542924481895,0.09843166036325311,4.027634451161993,1.2721984819555656,1.0,0.0,4.027634451159897,1.2856732041882288,1.285926277662266,3.1327046702393027,19641.163699421806,2002.841306605396,0.00019683096655811813,6.530941189114835e-05,0.00013152155466696977,0.0005297207446470729,0.09843939125732572,0.09843166036332279,0.48150898250767765,3.410605131648481e-13,29240.478252415764,21855.920983006097,0.7474542924481272,0.9780595446593779,0.6063634813703492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669928536598678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15518.17596324849,1603.3366466737314,0.48150898250767765,6.980067102896885
1166.0,-31.62685138108114,4.862815314710764,34.56607839275147,24.301429360080533,4.9709903284512045,-27.96729020069197,-41.652748303581006,1.311429148062052,-5.157999190059854,-5.157999190060214,39.851024015793016,42091.92088803314,25803.59734978527,67895.51823781841,78249.7872048474,104053.38455463266,104053.38455463266,-2351.0273397116835,133293.16636265646,93063.72304625412,56905.8567294401,40175.40701868224,29239.781808023778,21855.400427121378,1603.3263313361826,106404.41189434435,352477.1529761747,1643899.2939475062,4.663846380019484,1548119.837572123,4.392113998029161,0.7474542926009102,0.09842627912998218,4.027634451161993,1.2721877385163682,1.0,0.0,4.027634451159863,1.2856795669489371,1.2859326638042614,3.1326891666482846,19640.35354958642,2002.7586943131876,0.00019684817744180554,6.531727379145931e-05,0.0001315309036503462,0.0005297583989346032,0.0984262791596151,0.09842627912998228,0.48149231584101093,3.410605131648481e-13,29239.781808023778,21855.400427121378,0.7474542924481272,0.9781075206367089,0.6063791167249432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669949286347746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15517.925245151986,1603.3263313361826,0.48149231584101093,6.9796303473803025
1167.0,-31.62601528938903,4.862376271585935,34.56623402406687,24.30003733551132,4.970456424866457,-27.96659099436168,-41.65153414998201,1.3110321298391265,-5.15808399054157,-5.1580839905419795,39.85081189544648,42090.48626275568,25802.685174979382,67893.17143773506,78246.31611744224,104049.00129242163,104049.00129242163,-2351.028259378887,133287.42391369495,93059.69832164524,56903.86846695867,40173.14428298507,29238.42262127333,21854.38449776207,1603.2562198342964,106400.02955180052,352475.98639012687,1643888.2834322215,4.663830578270192,1548110.7201101105,4.3921026676598425,0.7474542926218334,0.09842212188940704,4.027634451161993,1.2721752702584492,1.0,0.0,4.027634451160448,1.285681390855174,1.285934510391726,3.1326847225213412,19639.50416368533,2002.672081055746,0.0001968655386748727,6.532637702178129e-05,0.00013153916165309143,0.0005297916591509576,0.09842212193955195,0.09842212188940694,0.48147564917434427,3.979039320256561e-13,29238.42262127333,21854.38449776207,0.7474542924481272,0.9781247487379485,0.6063900894329678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669970471156016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15517.670925095576,1603.2562198342964,0.48147564917434427,6.979127036373563
1168.0,-31.625173151334412,4.861938860124891,34.566391897363,24.298438208084576,4.96966981016001,-27.965911615076536,-41.65036826217545,1.310408273902136,-5.158445363302064,-5.158445363302429,39.850682867904574,42089.2769911323,25802.489375325353,67891.76636645765,78243.02946471932,104045.51884004468,104045.51884004468,-2350.8558477881743,133283.21598321458,93055.75329937515,56902.00082578814,40170.836081763344,29237.697143169906,21853.842238929847,1603.228298451988,106396.37468783285,352471.01507946185,1643882.4229630646,4.663879730911956,1548105.1742041185,4.3921488802564665,0.7474542927206915,0.09841864714538115,4.027634451161993,1.2721634558821098,1.0,0.0,4.027634451162341,1.2856842771035975,1.2859374196938702,3.1326776899189346,19638.67159832464,2002.58718301608,0.00019688302688592534,6.533511947933322e-05,0.00013154790740659212,0.0005298268838490583,0.09841864721578174,0.09841864714538133,0.4814589825076776,3.410605131648481e-13,29237.697143169906,21853.842238929847,0.7474542924481272,0.9781472567132315,0.606399170758053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669991295463479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15517.420116154375,1603.228298451988,0.4814589825076776,6.978606564798759
1169.0,-31.62432461217505,4.861504563957507,34.566549733247285,24.296901595685654,4.968952131964439,-27.96521958071137,-41.64917775252832,1.309847100500748,-5.1587344807356885,-5.1587344807360624,39.850534895850856,42087.99345471696,25802.115540085942,67890.1089948029,78239.71705000493,104041.83259009087,104041.83259009087,-2350.7375746267353,133278.6527820622,93051.80783490391,56900.08423961595,40168.58177254218,29236.82019197134,21853.18674448118,1603.1900938215433,106392.5701647176,352467.0378060794,1643875.72208287,4.663913347231349,1548098.8140371167,4.392180396990345,0.747454292258576,0.09841503271167212,4.027634451161993,1.272151437648572,1.0,0.0,4.027634451163713,1.2856868694556753,1.285940035214674,3.1326713734481735,19637.838939640933,2002.5022754601148,0.00019690064947355508,6.534404768154758e-05,0.00013155660179200751,0.000529861901655289,0.09841503269797502,0.09841503271166789,0.48144231584101094,3.979039320256561e-13,29236.82019197134,21853.18674448118,0.7474542924481272,0.9781675067527829,0.6064080354471003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670012042422736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15517.16853621196,1603.1900938215433,0.48144231584101094,6.978127281216429
1170.0,-31.62346984156125,4.861072843518012,34.56670803035743,24.29533222401517,4.968208371857563,-27.96452454525467,-41.64799052579326,1.309263075550984,-5.159046167254246,-5.1590461672545995,39.850391117740074,42086.75022936095,25801.80645273947,67888.55668210042,78236.37753197386,104038.18398471334,104038.18398471334,-2350.5944119970227,133274.16307188524,93047.82219412303,56898.19489151012,40166.25255845879,29235.979087171894,21852.5580545839,1603.1544871674903,106388.77839671036,352462.75009824353,1643868.860999819,4.66395061759467,1548092.6341540024,4.392216294409822,0.7474542921729043,0.0984114297050036,4.027634451161993,1.2721394721651453,1.0,0.0,4.0276344511618785,1.2856895685947072,1.2859427577118396,3.132664796809625,19636.997802068785,2002.4165032981482,0.00019691840294701603,6.535295238754739e-05,0.00013156545055946863,0.0005298975412559658,0.09841142964291763,0.09841142970500565,0.4814256491743443,3.410605131648481e-13,29235.979087171894,21852.5580545839,0.7474542924481272,0.9781898228970629,0.6064178230500832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267003264166269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15516.917647124632,1603.1544871674903,0.4814256491743443,6.97763811434471
1171.0,-31.622608805615446,4.860644040789098,34.56686669951621,24.293800780456536,4.96749002759162,-27.96382132873313,-41.64679446313528,1.3087025507093282,-5.1593389990046035,-5.159338999004942,39.85024746049299,42085.49741317496,25801.456327469652,67886.95374064462,78233.08867721539,104034.54500468505,104034.54500468505,-2350.483540102432,133269.6713841611,93043.89497508468,56896.303711044246,40163.99029337826,29235.126379476063,21851.920699190956,1603.1176719569617,106385.02854478748,352458.72180285584,1643862.7947463286,4.663986711231979,1548086.459484486,4.392248974761907,0.7474542923314216,0.0984078674177224,4.027634451161993,1.2721274901973088,1.0,0.0,4.027634451161433,1.2856921573877826,1.2859453700106467,3.132658489062559,19636.168993937594,2002.331988389266,0.0001969362880424106,6.536192450178658e-05,0.000131574363540624,0.0005299334394859298,0.09840786740141506,0.09840786741772241,0.4814089825076776,3.410605131648481e-13,29235.126379476063,21851.920699190956,0.7474542924481272,0.9782106314214633,0.6064269897204158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670053118774824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15516.666890250184,1603.1176719569617,0.4814089825076776,6.97715064506082
1172.0,-31.6217415482301,4.860217894844138,34.567025764828124,24.29225023314359,4.966758876051199,-27.96311379274358,-41.64559393012894,1.308131120564702,-5.159641333658556,-5.1596413336588824,39.85010492263966,42084.252798132395,25801.137513395275,67885.39031152768,78229.77431768278,104030.91183107806,104030.91183107806,-2350.3591038853338,133265.19617984057,93039.93455561412,56894.41303606397,40161.69057727794,29234.2843487625,21851.29132215728,1603.081713748011,106381.2709349634,352454.5628201357,1643856.497554611,4.664023879848315,1548080.3329471007,4.392283421046575,0.7474542924147981,0.09840429751209936,4.027634451161993,1.272115591201,1.0,0.0,4.027634451164817,1.2856947970069645,1.2859480333137678,3.1326520575008407,19635.33317912103,2002.2467589973162,0.00019695430388070738,6.537093129557654e-05,0.00013158337258513083,0.0005299697246239574,0.09840429753158839,0.09840429751210186,0.48139231584101094,3.410605131648481e-13,29234.2843487625,21851.29132215728,0.7474542924481272,0.9782323886057844,0.6064365093650484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670073457537614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15516.416509437971,1603.081713748011,0.48139231584101094,6.976662837160868
1173.0,-31.620868097927985,4.859794595116441,34.567185206192356,24.290723364707105,4.966043527566175,-27.962399102092085,-41.64438854260368,1.307574531730264,-5.159931994135093,-5.159931994135426,39.84996279422933,42083.014541636694,25800.795967323556,67883.81050896025,78226.4918510334,104027.28781835696,104027.28781835696,-2350.255431098558,133260.72437806329,93036.00992570588,56892.532616309174,40159.419232663,29233.436559706344,21850.657639125027,1603.0450807699608,106377.54324945551,352450.56446631247,1643850.7403086694,4.664060455677863,1548074.2240265696,4.392315916334803,0.7474542924331617,0.09840075664421219,4.027634451161993,1.272103633959778,1.0,0.0,4.027634451161586,1.28569736684394,1.2859506269884167,3.1326457959922647,19634.50491740501,2002.1622998072748,0.00019697244990212677,6.537997566460161e-05,0.00013159247423752516,0.0005300063827527033,0.09840075657583344,0.09840075664421197,0.4813756491743443,3.410605131648481e-13,29233.436559706344,21850.657639125027,0.7474542924481272,0.9782535930222512,0.6064459238794475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267009367032639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15516.16641812156,1603.0450807699608,0.4813756491743443,6.976175193019314
1174.0,-31.619988493259207,4.859374017541548,34.56734504405566,24.289191676676296,4.9653245344599215,-27.96167923613726,-41.643178545031674,1.3070152773379493,-5.160225714103547,-5.160225714103955,39.84982183930119,42081.78368185871,25800.46930898717,67882.25299084588,78223.20477108579,104023.67408007296,104023.67408007296,-2350.149714406245,133256.2700785657,93032.0767227448,56890.655633517614,40157.13454358576,29232.595998492736,21850.029359187574,1603.008920947797,106373.8237944792,352446.5240619852,1643845.045460944,4.664097765855223,1548068.1655622926,4.3923490795727975,0.7474542924724915,0.09839722361585584,4.027634451161993,1.2720917201275004,1.0,0.0,4.027634451163559,1.2856999489107603,1.2859532330618104,3.1326395047104016,19633.674846414844,2002.0776561226153,0.00019699072533858335,6.538905578828355e-05,0.00013160166955029982,0.0005300434181112238,0.09839722358775753,0.09839722361585584,0.4813589825076776,3.979039320256561e-13,29232.595998492736,21850.029359187574,0.7474542924481272,0.978275206727911,0.6064554992952448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670113748155227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15515.916624793448,1603.008920947797,0.4813589825076776,6.975687358798119
