time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1175.0,-31.619100974186942,4.858963659063437,34.56750781854269,24.28820739677178,4.965230051481952,-27.960890617403827,-41.641867615375645,1.3070196947046124,-5.160159842828762,-5.160159842829132,39.849755030074554,42080.16952011391,25799.243017373366,67879.41253748728,78219.60562992714,104018.8486473005,104018.8486473005,-2353.307907245835,133250.81079560003,93028.07773740616,56888.64162761616,40154.92901087777,29231.962148299524,21849.55559345782,1602.9724555645378,106372.15655454634,352447.4301823834,1643963.4747988023,4.6644217946151265,1548065.2940030242,4.392329639634303,0.7474542927570411,0.09839565806804808,4.027634451161993,1.2720789683377371,1.0,0.0,4.027634451161475,1.2856998901069496,1.2859531979578294,3.1326396479873373,19632.830892580638,2001.9915967818408,0.00019700916679578595,6.539889464803735e-05,0.00013161027214774861,0.000530078066229078,0.09840277095403516,0.09839565806805098,0.48134231584101095,3.979039320256561e-13,29231.962148299524,21849.55559345782,0.7474542924481272,0.9782743022996696,0.606457052868671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267013369690792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15515.667125332533,1602.9724555645378,0.48134231584101095,6.975199719776555
1176.0,-31.61820970039184,4.858544977992146,34.567668624346155,24.286018462758534,4.963748240590145,-27.960235706380328,-41.640769166965015,1.3057742465786224,-5.160966372902635,-5.160966372902976,39.849590817263156,42079.449841898706,25800.24172855494,67879.69157045365,78216.74582931299,104016.98755786793,104016.98755786793,-2349.8526181586785,133248.27256547552,93024.26164549158,56886.965658077315,40152.55109712696,29231.285007607577,21849.049447604702,1602.9609495901927,106366.84017602661,352436.3357400294,1643837.1725237472,4.664210258207612,1548058.23591088,4.392447880438716,0.7474542922734456,0.0983905861954758,4.027634451161993,1.2720682545704767,1.0,0.0,4.027634451164716,1.285705686187043,1.2859590189937566,3.1326255257582,19632.025536939076,2001.9094733613495,0.00019702768787260464,6.540713983657244e-05,0.0001316205480360322,0.0005301194537507453,0.09839058614562755,0.09839058619547594,0.4813256491743443,3.410605131648481e-13,29231.285007607577,21849.049447604702,0.7474542924481272,0.9783213984881091,0.6064733834892034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267015316098905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15515.419863001574,1602.9609495901927,0.4813256491743443,6.974748968024554
1177.0,-31.617311616075845,4.858133411268348,34.56782811729518,24.284659861028217,4.96322897581346,-27.959479234669576,-41.63950824933124,1.305396594407173,-5.161046397218911,-5.161046397219315,39.849391217174656,42078.08773929952,25799.388006855734,67877.47574615525,78213.35086203089,104012.73886888662,104012.73886888662,-2349.897601840319,133242.72102072125,93020.29394039024,56885.03081765877,40150.29235859052,29229.982151834614,21848.0756300116,1602.893621207985,106362.63647072694,352435.2349588718,1643828.4741540444,4.664200145441969,1548049.6568577206,4.392437257410922,0.7474542925316261,0.09838660035572959,4.027634451161993,1.2720559676410632,1.0,0.0,4.027634451160871,1.2857074167541578,1.2859607738998418,3.132621309232226,19631.188184548475,2001.8240871804821,0.00019704635209861934,6.541660573924892e-05,0.00013162974635937044,0.0005301565012347152,0.09838660038207551,0.09838660035572963,0.4813089825076776,3.979039320256561e-13,29229.982151834614,21848.0756300116,0.7474542924481272,0.9783396826421598,0.6064848840137816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267017301986589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15515.168534120443,1602.893621207985,0.4813089825076776,6.974249058333474
1178.0,-31.616407682159966,4.857723484374887,34.56798965474507,24.28310679914432,4.9624765149717955,-27.95874081573568,-41.638287774380274,1.3048096485475247,-5.161379904834575,-5.161379904834948,39.8492668450316,42076.917815248584,25799.191227215328,67876.10904246391,78210.11266741161,104009.30389462694,104009.30389462694,-2349.780380331358,133238.55867716123,93016.38625421791,56883.19140205498,40147.99428018103,29229.2547825343,21847.531955897823,1602.8646792782095,106359.0842749583,352430.6473961069,1643824.3077549827,4.664249037080596,1548044.3112107916,4.392479265490496,0.7474542925724071,0.09838322551685441,4.027634451161993,1.2720442318404093,1.0,0.0,4.02763445115963,1.2857101275272036,1.2859635093635222,3.13261470445777,19630.36349867225,2001.7399926246221,0.0001970651395382879,6.542576923937534e-05,0.00013163937029891254,0.000530195262945171,0.09838322555731308,0.09838322551685424,0.48129231584101095,3.979039320256561e-13,29229.2547825343,21847.531955897823,0.7474542924481272,0.9783626471136896,0.6064944687733594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670192541333773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15514.920664776713,1602.8646792782095,0.48129231584101095,6.973730900559154
1179.0,-31.615497680009163,4.857316535516755,34.56815115066922,24.28160699727016,4.961785258600027,-27.95799081450922,-41.637050395924575,1.3042783931000783,-5.161648071463787,-5.161648071464133,39.84912469773554,42075.70413063593,25798.833862975785,67874.53799361171,78206.84242519476,104005.67628817054,104005.67628817054,-2349.709610367194,133234.06302773545,93012.46884486641,56881.330550307706,40145.709216176336,29228.386739564918,21846.883135308075,1602.8262422923144,106355.38589853773,352426.9586650339,1643819.2461132389,4.664283493918568,1548038.2015859776,4.392507904190492,0.7474542926358336,0.09837971403948084,4.027634451161993,1.2720323169091716,1.0,0.0,4.027634451161617,1.2857125771595728,1.2859659837994692,3.13260873597421,19629.536760796916,2001.6556888230862,0.00019708405476853325,6.543506086557321e-05,0.00013164899390296004,0.0005302340233043771,0.09837971405572876,0.09837971403948076,0.4812756491743443,3.410605131648481e-13,29228.386739564918,21846.883135308075,0.7474542924481272,0.978384468417632,0.6065045396408345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670211985059234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15514.67218999182,1602.8262422923144,0.4812756491743443,6.973250011279381
1180.0,-31.614581645649814,4.856912251039632,34.56831312383002,24.280103283841186,4.961084819577172,-27.957236301703812,-41.63580851219592,1.3037394756311869,-5.161928190612343,-5.161928190612715,39.84898792092866,42074.49772756115,25798.514137254795,67873.01186481596,78203.59355657862,104002.10769383342,104002.10769383342,-2349.637031317601,133229.662765482,93008.56665702752,56879.470828010046,40143.439810019416,29227.55507164858,21846.26149741254,1602.790099872688,106351.74472515102,352423.1055549986,1643814.7317747867,4.664321680004762,1548032.3228070585,4.3925392473039055,0.7474542924941378,0.09837625669124571,4.027634451161993,1.272020479454659,1.0,0.0,4.027634451161315,1.285715062432573,1.2859684940465563,3.132602680676159,19628.713235299932,2001.5717125929787,0.00019710309707402535,6.54443875497195e-05,0.00013165870952430584,0.0005302731542756238,0.09837625677626381,0.09837625669124558,0.4812589825076776,3.979039320256561e-13,29227.55507164858,21846.26149741254,0.7474542924481272,0.9784062053685798,0.6065142614623187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670231287567655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15514.424259506763,1602.790099872688,0.4812589825076776,6.9727598395695045
1181.0,-31.61365961086888,4.856510676242967,34.568475440552774,24.278603970911377,4.960389064264683,-27.956475919380125,-41.63456194857133,1.3032053727759203,-5.16220348903812,-5.162203489038529,39.848850636057556,42073.2976465398,25798.18897559985,67871.48662213965,78200.34359641388,103998.53257201373,103998.53257201373,-2349.569794315903,133225.24903849442,93004.66285116012,56877.61690128582,40141.16216652699,29226.71646648069,21845.634680311312,1602.7534344939022,106348.10236632964,352419.3187874464,1643810.2709069764,4.664359140590708,1548026.4222080908,4.392569702291909,0.747454292560215,0.09837279850711016,4.027634451161993,1.272008652440272,1.0,0.0,4.027634451163401,1.2857175248992332,1.285970981645487,3.132596680968205,19627.889368330987,2001.4877015424215,0.00019712226582753868,6.545375061704326e-05,0.0001316685152104954,0.0005303126479951381,0.09837279851976434,0.09837279850711014,0.48124231584101096,3.979039320256561e-13,29226.71646648069,21845.634680311312,0.7474542924481272,0.9784281710734629,0.6065242079713801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267025046373559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15514.176626107786,1602.7534344939022,0.48124231584101096,6.972271973168643
1182.0,-31.612731604451287,4.856111798802197,34.56863812548625,24.2771093728021,4.9596963026815875,-27.955709862436095,-41.6333107050508,1.302674560666378,-5.1624766644565625,-5.162476664456987,39.848714121641166,42072.103883736476,25797.865292892402,67869.96917662887,78197.10047425999,103994.96576715239,103994.96576715239,-2349.508090164847,133220.8455908745,93000.76468438041,56875.76809385678,40138.885100581814,29225.8798237221,21845.00932358476,1602.7168018512393,106344.47385731724,352415.5612537185,1643806.014710031,4.6643967958230625,1548020.5547406592,4.392599887569026,0.7474542924060603,0.09836935369742117,4.027634451161993,1.2719968188321218,1.0,0.0,4.027634451161093,1.285719971699274,1.285973453736663,3.132590719454146,19627.066691446347,2001.4038118466906,0.0001971415604642506,6.546315008164936e-05,0.00013167841038260126,0.0005303525021312119,0.09836935363042384,0.09836935369742257,0.4812256491743443,3.979039320256561e-13,29225.8798237221,21845.00932358476,0.7474542924481272,0.9784502153318579,0.6065342242513002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267026951141365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15513.929294067333,1602.7168018512393,0.4812256491743443,6.971783471388807
1183.0,-31.611797662903015,4.85571561327289,34.56880117334589,24.27561938473957,4.959006751305475,-27.954938142085375,-41.632054816558934,1.3021472304878643,-5.162747401684726,-5.1627474016851025,39.848578221363326,42070.91629095163,25797.542263516832,67868.45855446847,78193.86317713294,103991.40544064977,103991.40544064977,-2349.451889307951,133216.44950609328,92996.87124606743,56873.92435988634,40136.60765131232,29225.044065443522,21844.384634519578,1602.6801350107337,106340.85732995773,352411.83728837577,1643801.9459874989,4.664434539531057,1548014.7136859498,4.392629730025845,0.747454292476122,0.09836592049556518,4.027634451161993,1.2719849758828063,1.0,0.0,4.02763445116294,1.2857224019383728,1.2859759094246526,3.1325847983125095,19626.24501246675,2001.3200239089547,0.000197160980258794,6.547258569528876e-05,0.00013168839456350522,0.0005303927147621873,0.0983659204668243,0.09836592049556524,0.48120898250767763,3.979039320256561e-13,29225.044065443522,21844.384634519578,0.7474542924481272,0.9784723528732424,0.6065443260023818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267028843118567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,56.0,15513.682264165385,1602.6801350107337,0.48120898250767763,6.971294975629616
1184.0,-31.610857811338555,4.855322209768448,34.56896461581949,24.27414860520514,4.958328360137525,-27.954159985982173,-41.63079414339734,1.301630534781168,-5.163011157428457,-5.163011157428856,39.84844391023799,42069.73429264434,25797.208420533058,67866.9427131774,78190.65828212106,103987.86670265412,103987.86670265412,-2349.412735185091,133212.07875317693,92993.01234142434,56872.08835194775,40134.359988307326,29224.212050522812,21843.76273801843,1602.643443344868,106337.27943783921,352408.2093824027,1643798.4606811292,4.664472668108087,1548008.9409500922,4.392658569625794,0.7474542923605584,0.09836252444663529,4.027634451161993,1.27197318458464,1.0,0.0,4.027634451163862,1.2857247821098112,1.2859783151955022,3.1325789991796245,19625.430621541655,2001.2369791459525,0.00019718052472264704,6.548205852185112e-05,0.00013169846620079593,0.000530433279635519,0.09836252442600273,0.09836252444663528,0.48119231584101096,3.979039320256561e-13,29224.212050522812,21843.76273801843,0.7474542924481272,0.978493944125354,0.606554216097352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670307223309172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15513.435536477613,1602.643443344868,0.48119231584101096,6.970806409438927
1185.0,-31.609911115222033,4.854934386699726,34.569129824153194,24.272996896784775,4.957924396360311,-27.95343802430854,-41.62956434357909,1.3014513055799002,-5.163138921353891,-5.1631389213543,39.848350316969665,42068.70933140262,25796.538768239116,67865.24809964173,78187.63429109484,103984.17305933396,103984.17305933396,-2350.3155108339706,133207.6434698677,92989.07916161096,56870.154202457634,40132.1388435037,29223.470410533737,21843.208406784004,1602.607047333736,106334.48857016793,352406.4520264417,1643830.908990339,4.664588004952303,1548004.9182905965,4.3926690598004345,0.7474542927287143,0.09835988821749282,4.027634451161993,1.2719608817202968,1.0,0.0,4.027634451162225,1.2857255810575254,1.2859791396162206,3.1325770526003014,19624.60055543662,2001.1523359594378,0.00019720021332624482,6.549130058456494e-05,0.0001317089127416799,0.0005304753544834787,0.09836172280781545,0.098359888220197,0.4811756491743443,3.979039320256561e-13,29223.470410533737,21843.208406784004,0.7474542924481272,0.978511310470408,0.6065653489873085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670325883509093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15513.189114595429,1602.607047333736,0.4811756491743443,6.970318264738031
1186.0,-31.60895973233053,4.85454455368102,34.5692938920827,24.271115229371958,4.956885084306592,-27.952595781872887,-41.62826769808305,1.300521133848921,-5.1636224219475935,-5.16362242194798,39.84819728208089,42067.42802643483,25796.779962244676,67864.2079886795,78184.22718317668,103981.00714542136,103981.00714542136,-2349.2646216055,133203.72302090836,92985.23079443489,56868.43163769291,40129.776840824416,29222.715875487018,21842.644417392832,1602.5815386485056,106330.27176702686,352399.8016774323,1643792.1570691653,4.664566067417381,1547998.340834046,4.3927332917485575,0.7474542924230791,0.09835587084604092,4.027634451161993,1.2719497041916474,1.0,0.0,4.027634451160498,1.2857298977634994,1.2859834826167147,3.132566535294839,19623.78838835956,2001.0695179658253,0.0001972200012271573,6.550104630567206e-05,0.00013171895492148524,0.0005305158007128275,0.09835587087388391,0.09835587084604082,0.48115898250767763,3.979039320256561e-13,29222.715875487018,21842.644417392832,0.7474542924481272,0.9785402850086469,0.6065741313511682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670344279048078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15512.942280213014,1602.5815386485056,0.48115898250767763,6.96985021898434
1187.0,-31.608002193132467,4.854159473596593,34.56945769523144,24.26972397314387,4.956299796450676,-27.951792394781847,-41.626976675447054,1.3000899981000613,-5.1637860060656635,-5.163786006066005,39.84803629554674,42066.19649860385,25796.209610131187,67862.40610873504,78180.96754788705,103977.17715801824,103977.17715801824,-2349.297528797513,133198.84725104825,92981.34769518171,56866.57664589875,40127.52338809218,29221.67009303002,21841.862747145016,1602.5303850739801,106326.47468681575,352397.55166841776,1643787.3627602723,4.664582245188142,1547991.4216376941,4.392741704103124,0.7474542925715515,0.09835227013676032,4.027634451161993,1.2719377903593707,1.0,0.0,4.027634451160516,1.285731876363922,1.285985487217654,3.1325617146183165,19622.968891355744,2000.9859525276975,0.00019723991902176566,6.551075109757293e-05,0.00013172916792419272,0.000530556934954382,0.09835227019169591,0.0983522701367624,0.48114231584101097,3.410605131648481e-13,29221.67009303002,21841.862747145016,0.7474542924481272,0.9785608556097789,0.6065852302962232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267036276995899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,43.0,15512.696998851738,1602.5303850739801,0.48114231584101097,6.96935202732351
1188.0,-31.60703894794639,4.853776510686275,34.56962263073265,24.26823485819625,4.955601644645338,-27.95099515725765,-41.62570164827628,1.2995578539566013,-5.164070304551501,-5.164070304551834,39.84791042147762,42065.05551166784,25795.95554923813,67861.01106090596,78177.76859260202,103973.72414184015,103973.72414184015,-2349.25004670363,133194.61784723884,92977.4772877627,56864.764206828615,40125.236756593426,29220.893705398703,21841.282427622038,1602.4972624033994,106322.97418854378,352393.641326905,1643784.5574447897,4.664626045053691,1547986.0115903073,4.3927750959452965,0.7474542923917058,0.09834894742418261,4.027634451161993,1.2719260671967643,1.0,0.0,4.027634451160084,1.2857343279228004,1.285987965025446,3.1325557416429386,19622.152072861896,2000.9026602215738,0.00019725995737759612,6.552033695483947e-05,0.00013173962042275665,0.0005305990337976988,0.09834894744602878,0.0983489474241825,0.4811256491743443,3.410605131648481e-13,29220.893705398703,21841.282427622038,0.7474542924481272,0.9785839614814537,0.6065955696651776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670381035458256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,48.0,15512.4518202037,1602.4972624033994,0.4811256491743443,6.968849412655178
1189.0,-31.606069860462668,4.853396370515604,34.56978773250369,24.26678199497985,4.954939396788094,-27.95018907071129,-41.62441394347695,1.2990586070367485,-5.164318899573516,-5.164318899573915,39.84777664895559,42063.88709838543,25795.616820480507,67859.50391886593,78174.57113054405,103970.18795102456,103970.18795102456,-2349.2342604058067,133190.2382327443,92973.62054815835,56862.936515999645,40122.982257954114,29220.05028171975,21840.652007256675,1602.459470029996,106319.42221143037,352390.2220913188,1643781.6185481246,4.664662965938235,1547980.262084338,4.392801403221661,0.7474542924014175,0.0983455771322129,4.027634451161993,1.2719143105158581,1.0,0.0,4.027634451162057,1.2857366251194504,1.2859902885993615,3.132550144776197,19621.338138850893,2000.8196620508425,0.00019728011916419425,6.55300194414179e-05,0.00013175009972277635,0.0005306412405874821,0.0983455771216463,0.09834557713221287,0.48110898250767764,3.979039320256561e-13,29220.05028171975,21840.652007256675,0.7474542924481272,0.9786059454501194,0.6066058197601761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670399200566955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15512.206534150886,1602.459470029996,0.48110898250767764,6.968364004569167
1190.0,-31.605094960809907,4.853018877484364,34.56995325854095,24.265329585783206,4.95427367157823,-27.949378100154746,-41.62312166355548,1.2985568109230514,-5.164573030767201,-5.164573030767585,39.847646231289396,42062.72480698398,25795.299163748765,67858.02397073274,78171.38958341336,103966.68874716212,103966.68874716212,-2349.2203298004024,133185.91677250082,92969.77596959766,56861.11119316827,40120.738640477095,29219.228025338707,21840.037415687246,1602.4229666483257,106315.90907696252,352386.72673681617,1643779.0897381657,4.664702058899738,1547974.6567846853,4.392829069128949,0.7474542926578251,0.09834224372360569,4.027634451161993,1.2719025483401492,1.0,0.0,4.027634451163358,1.2857389340130834,1.2859926240306068,3.1325445194311965,19620.526771330773,2000.7369255893475,0.00019730040378916782,6.553973765979646e-05,0.00013176066612937136,0.0005306837982107092,0.0983422438203099,0.09834224372360563,0.481092315841011,3.979039320256561e-13,29219.228025338707,21840.037415687246,0.7474542924481272,0.9786278712502808,0.6066158786851661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26704172318173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15511.96171626811,1602.4229666483257,0.481092315841011,6.967874275666359
1191.0,-31.60411443249507,4.852644020940862,34.57011912179719,24.26387689718979,4.9536092427332425,-27.948561933427207,-41.621832352224715,1.2980567436653772,-5.164825021862725,-5.1648250218631055,39.8475155259763,42061.5989366805,25794.982785220214,67856.58172190071,78168.20157054775,103963.18435576797,103963.18435576797,-2349.207944514201,133181.58605764626,92965.92317778342,56859.320543916074,40118.44737096372,29218.401701878283,21839.419762557343,1602.3861762336153,106312.39230028217,352383.2608443803,1643776.5437600296,4.664740713906825,1547969.0391374745,4.39285633326689,0.7474542921748322,0.09833890703670589,4.027634451161993,1.2718908933131021,1.0,0.0,4.027634451159892,1.285741234569732,1.2859949512763973,3.1325389144183617,19619.71367046926,2000.6540123762204,0.00019732080746831445,6.554943488230591e-05,0.00013177137258600852,0.000530726919904311,0.09833890696300555,0.09833890703670577,0.4810756491743443,3.979039320256561e-13,29218.401701878283,21839.419762557343,0.7474542924481272,0.9786510726873933,0.6066269162663072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670435137537857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,89.0,15511.717205267763,1602.3861762336153,0.4810756491743443,6.967385861920179
1192.0,-31.603128146002486,4.852271802701003,34.57028533214115,24.26242878371852,4.9529482019194075,-27.94774024479144,-41.620530852209754,1.297560300708386,-5.16507429003002,-5.165074290030333,39.847385281326495,42060.4473029959,25794.666188783187,67855.11349177908,78165.01856066988,103959.68474945307,103959.68474945307,-2349.2010053637787,133177.26001324793,92962.07443581948,56857.50317814551,40116.19028630441,29217.575263794854,21838.80205319967,1602.3492900226454,106308.88575481685,352379.83242949867,1643774.1692207637,4.664779360066348,1547963.4413046648,4.392883186963797,0.7474542926996876,0.09833558029749799,4.027634451161993,1.2718791333353145,1.0,0.0,4.027634451162006,1.285743517903808,1.2859972614529,3.1325333513859626,19618.901424296222,2000.5711863170627,0.00019734133293075438,6.55592251249379e-05,0.00013178210780581649,0.0005307701574454503,0.09833558030157649,0.09833558029749782,0.48105898250767765,3.410605131648481e-13,29217.575263794854,21838.80205319967,0.7474542924481272,0.9786734205680531,0.6066372851565925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670452918233195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15511.472849780825,1602.3492900226454,0.48105898250767765,6.966896941280231
1193.0,-31.602136192604686,4.851902184048712,34.57045188113451,24.260980530548863,4.952287617546505,-27.946913409548397,-41.61922854892907,1.297064834490223,-5.165322762853691,-5.165322762854114,39.84725537349055,42059.31664920917,25794.354238274776,67853.67088748395,78161.83302247885,103956.18726075362,103956.18726075362,-2349.195736135647,133172.93642688586,92958.22106260285,56855.704689333295,40113.907081410616,29216.749166132235,21838.184585119932,1602.312392434963,106305.38299688927,352376.414979765,1643771.8549199451,4.66481803276856,1547957.8579631413,4.392909945610383,0.7474542927737675,0.09833225729751499,4.027634451161993,1.271867450284772,1.0,0.0,4.02763445116052,1.2857457964224352,1.2859995669672901,3.1325278001054437,19618.08820073439,2000.4882605919852,0.00019736197831139976,6.556902276379205e-05,0.00013179295554760772,0.000530813848184006,0.09833225738646223,0.09833225729751767,0.481042315841011,3.979039320256561e-13,29216.749166132235,21838.184585119932,0.7474542924481272,0.9786965039709797,0.6066481831505784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670470573816508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15511.228954984239,1602.312392434963,0.481042315841011,6.966407889181236
1194.0,-31.601138545580437,4.851535234845372,34.57061878659976,24.2595465266146,4.951635839645742,-27.94608056868614,-41.61791775897143,1.2965778627514464,-5.1655653105526085,-5.165565310553026,39.847126478000796,42058.17529859825,25794.033904400872,67852.20920299913,78158.66965301947,103952.70355742035,103952.70355742035,-2349.2035341998126,133168.6277808483,92954.39112431728,56853.896769896055,40111.66039380136,29215.924223427963,21837.567967015053,1602.2753663083906,106301.90709162016,352373.07904820424,1643769.959595941,4.664856816065325,1547952.318146544,4.392935812031163,0.7474542923924933,0.0983289601866667,4.027634451161993,1.271855807346292,1.0,0.0,4.027634451164034,1.2857480349046646,1.2860018325924252,3.132522346386968,19617.2799229271,2000.4058391935168,0.00019738274420076808,6.557888561829001e-05,0.00013180385858247806,0.000530857761622872,0.09832896016015141,0.09832896018666612,0.4810256491743443,3.979039320256561e-13,29215.924223427963,21837.567967015053,0.7474542924481272,0.9787187823955498,0.606658598172854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670488106123567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,44.0,15510.985293303514,1602.2753663083906,0.4810256491743443,6.965918644634069
1195.0,-31.6001352971578,4.851170861267509,34.570786036231105,24.258107668161415,4.950981191265857,-27.945242972856214,-41.61660620067266,1.2960888669643063,-5.16580965498207,-5.165809654982414,39.84699811246433,42057.05488765123,25793.72482934355,67850.77971699479,78155.49807665563,103949.22290599918,103949.22290599918,-2349.2091804033407,133164.32513113815,92950.54955596128,56852.10636695701,40109.381321115856,29215.102225138966,21836.953572194885,1602.23854760117,106298.43208640252,352369.71842999104,1643768.0548513872,4.664895900179265,1547946.8011217741,4.392962051389557,0.7474542927802819,0.0983256639714317,4.027634451161993,1.2718441083608196,1.0,0.0,4.027634451161629,1.2857502826321356,1.2860041076172481,3.132516870162987,19616.46919068658,2000.3231675125126,0.00019740362871352584,6.558875562757891e-05,0.00013181487308594692,0.0005309021240165056,0.09832566408858391,0.09832566397143166,0.48100898250767765,3.410605131648481e-13,29215.102225138966,21836.953572194885,0.7474542924481272,0.9787419429056872,0.6066695738106702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670505511839947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15510.742019821322,1602.23854760117,0.48100898250767765,6.9654295482169735
1196.0,-31.599124532185357,4.850815625952758,34.57095587729126,24.257145181205146,4.950873427853567,-27.944340144829003,-41.61519800601525,1.2960890404970717,-5.165739029491306,-5.16573902949173,39.846935044048465,42055.56724238189,25792.628237769553,67848.19548015145,78152.04125546104,103944.66949323058,103944.66949323058,-2352.084146240668,133159.13098335435,92946.65638076188,56850.18236768204,40107.19334786649,29214.46149012377,21836.47463529457,1602.2014685973672,106296.75363947125,352370.68978292675,1643875.383469412,4.665187630906814,1547944.0905086035,4.392942249147322,0.747454292206502,0.09832409025152768,4.027634451161993,1.271831697798334,1.0,0.0,4.02763445116287,1.285750238330559,1.2860040903644328,3.132516978096419,19615.64756723499,2000.2393852370578,0.0001974246717573239,6.559935439444007e-05,0.00013182531736288382,0.0005309441897461141,0.09833035481038148,0.0983240902515305,0.480992315841011,3.979039320256561e-13,29214.46149012377,21836.47463529457,0.7474542924481272,0.9787446020831098,0.6066728692595237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670522795415364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15510.498980299002,1602.2014685973672,0.480992315841011,6.964940360205585
1197.0,-31.59810744179885,4.850462833254615,34.57112728685199,24.255828000046336,4.950346244274521,-27.943476309990725,-41.61385983517391,1.2957151125003814,-5.165977991512705,-5.165977991513111,39.84688112360933,42054.395967790886,25792.3351237769,67846.73109156778,78148.84635743404,103941.18148121094,103941.18148121094,-2353.3135184001585,133155.23254560985,92942.84168191305,56848.39129240751,40104.94487722837,29214.0510643989,21836.167865265517,1602.186241044843,106294.4949996111,352367.4032094793,1643926.111227647,4.665375106364046,1547941.7730685505,4.392976645879791,0.7474542923585052,0.09832195302135864,4.027634451161993,1.2718199812294912,1.0,0.0,4.027634451162418,1.2857519463800418,1.2860058259806983,3.1325128167229757,19614.842505588804,2000.1572917957512,0.00019744584857663667,6.560942759560312e-05,0.00013183642098103354,0.0005309889110611065,0.09833105991318924,0.09832195302143808,0.4809756491743443,3.979039320256561e-13,29214.0510643989,21836.167865265517,0.7474542924481272,0.9787610188223258,0.6066792427750166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670539645558418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15510.258108202965,1602.186241044843,0.4809756491743443,6.964483645564455
1198.0,-31.597083794759047,4.850118613239261,34.57130015366942,24.254870786704146,4.950231407497295,-27.942567624677178,-41.61245069755239,1.2957152374282233,-5.165922707864354,-5.16592270786473,39.84683184755149,42052.959559570656,25791.306401842776,67844.26596141343,78145.43953234956,103936.74593419232,103936.74593419232,-2356.254388219779,133150.24103319074,92938.97007388335,56846.49010115623,40102.75552525235,29213.495098998406,21835.752302207107,1602.1541195337422,106293.0003224121,352368.16355314595,1644037.2546817889,4.66568045791636,1547939.6552410948,4.3929611564003475,0.7474542922101695,0.09832055392774633,4.027634451161993,1.2718076602322976,1.0,0.0,4.027634451162435,1.2857519017431513,1.2860058087428006,3.132512925473063,19614.025433715684,2000.0739736521325,0.00019746716402605858,6.562003655221519e-05,0.00013184712747384337,0.0005310320329003985,0.09833605614234782,0.0983205539277729,0.48095898250767766,3.979039320256561e-13,29213.495098998406,21835.752302207107,0.7474542924481272,0.9787642197957783,0.6066825481881754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670556379867308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15510.01605865908,1602.1541195337422,0.48095898250767766,6.96403135513269
1199.0,-31.596059221137164,4.84975774989185,34.57146765410696,24.25219842642548,4.948131220741777,-27.941858943366306,-41.611346940603084,1.2939309429709132,-5.167059182802632,-5.16705918280301,39.84659149760491,42052.7898777372,25793.303601689266,67846.09347942646,78143.1264163264,103936.43001801567,103936.43001801567,-2349.1250631759467,133148.97753357142,92935.37880569257,56845.04226710325,40100.37393176591,29212.547515555765,21835.04402968259,1602.1384663754304,106285.55508119162,352352.53330375924,1643769.3862660108,4.665127197620956,1547929.325312298,4.39312670977122,0.7474542923055707,0.09831344606301945,4.027634451161993,1.2717980635585264,1.0,0.0,4.027634451161754,1.2857602169500486,1.2860141530272875,3.132492667035494,19613.26752532077,1999.996688504308,0.00019748850089376644,6.562834750144838e-05,0.00013186015339231805,0.0005310844965384051,0.09831344602627869,0.0983134460630193,0.480942315841011,3.979039320256561e-13,29212.547515555765,21835.04402968259,0.7474542924481272,0.9788375971281196,0.6067092397728124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670572707568208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15509.775663307068,1602.1384663754304,0.480942315841011,6.963581250013637
1200.0,-31.59502789121759,4.849407665820201,34.57163358756908,24.251068964973115,4.9478432090639615,-27.940959408979513,-41.60995044568551,1.293774726825864,-5.166906931693234,-5.166906931693564,39.846351008036315,42051.43861838582,25792.01008859795,67843.44870698376,78139.72331290376,103931.73340150171,103931.73340150171,-2349.399416320157,133142.58434382142,92931.44278014971,56843.15808563154,40098.09410502019,29210.85094231971,21833.775928044866,1602.042932509819,106281.13281782187,352354.62722316984,1643761.2883878779,4.665076492231712,1547918.9894348793,4.39307126923149,0.7474542926242802,0.09830926312197895,4.027634451161993,1.2717857942124828,1.0,0.0,4.027634451163155,1.2857609044262386,1.2860148682584684,3.132490992140794,19612.43685864732,1999.9119840768583,0.00019750998060842436,6.563886407252617e-05,0.00013187111653589819,0.0005311286520731815,0.09830926319544807,0.09830926312197896,0.4809256491743443,3.410605131648481e-13,29210.85094231971,21833.775928044866,0.7474542924481272,0.9788555959212025,0.6067245517827973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670589824756244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,40.0,15509.529344301103,1602.042932509819,0.4809256491743443,6.963034940311472
