time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
33.0,-29.57494028535524,22.889414039758652,35.135388891175786,33.7759003386833,16.04127201657468,-25.013238978879244,-38.004342013131804,11.479570710098667,6.747155469576683,6.747155469576549,40.876944680174645,35789.80912800006,41566.31581821891,77356.12494621897,71796.19216111524,113362.50797933414,113362.50797933414,-72333.39916842473,146110.9116071089,90263.60957493824,54257.226541822834,40007.09225901711,32748.403627774744,24477.934878574113,1561.5034992116339,185695.90714775887,548703.1807949195,2753666.9010155024,5.018499978487821,1592693.471979701,2.9026503357832327,0.7474542929418936,0.17464443032555915,4.027634451161993,1.2531096582068133,1.0,0.0,4.027634451161986,1.239655894666766,1.239958352502121,3.2489939091078726,19049.412023119978,1942.4994287672118,0.00024397261466706783,9.864699271529334e-05,0.0001453256219517745,0.0005853184816095106,0.17464443065498525,0.17464443032555926,0.5003798510398128,1.1368683772161603e-13,32748.403627774744,24477.934878574113,0.7474542924481272,1.0632341104043295,0.4919189772782155,42257.704602238395,25750.0,0.0,0.0,60190.071043990945,2.2375895130810446,2.2375895130810446,19385.113447312786,40804.95759667816,60190.071043990945,52.58312145705824,0.6215526425225124,1.247344730145417,1.1859334571030187,1.1523885827651905,0.011085222625369786,0.017415074648680477,1.0,1.0,10.0,42257.704602238395,85940.07104399095,,,,,,,,,,,,,,,15.0,15457.823307340863,1561.5034992116339,0.5003798510398128,6.7593768414656035
34.0,-29.541797030950256,23.234169330985598,35.13715944106208,34.046859747637086,16.346557620373733,-24.952874592050428,-37.931377126928396,11.757635181473951,7.070406809107055,7.070406809106961,40.87642088689673,35629.05372062675,41621.68849383749,77250.74221446423,71657.33868764808,113279.02718148558,113279.02718148558,-75182.25690948823,146080.91447351867,90234.98597205464,54206.701005033545,40031.42774113455,32801.88729203308,24517.9114636804,1562.5034992116339,188461.28409097382,555012.210542659,2793577.6409724797,5.033362488081262,1592670.4700050252,2.869613388231231,0.7474542926569748,0.17729965486206886,4.027634451161993,1.252755276919343,1.0,0.0,4.027634451161113,1.2384443419206477,1.2387475445116438,3.252172354322937,19043.371240932298,1941.8834404136273,0.00024481262218825655,9.945081927698611e-05,0.00014536180291127045,0.0005854642052884525,0.17729965487817204,0.17729965486206864,0.5003623440000523,1.1368683772161603e-13,32801.88729203308,24517.9114636804,0.7474542924481272,1.060651189353182,0.4891862151873988,42257.704602238395,25750.0,0.0,0.0,57242.32344107103,2.2244298166302143,2.2244298166302143,18318.466197191603,38923.85724387943,57242.32344107103,54.81434634035657,0.6178971712861707,1.2469495001636706,1.184273041049482,1.1523885827651905,0.011341306528430434,0.017415074648680477,1.0,1.0,10.0,42257.704602238395,82992.32344107103,,,,,,,,,,,,,,,11.0,15459.664799505976,1562.5034992116339,0.5003623440000523,6.7616742926744
35.0,-29.5092165210802,23.10206793045362,35.13894413283337,33.96407630005854,16.23640397523397,-24.93456145731432,-37.92445807540787,11.661748911468122,6.945886158089877,6.945886158089756,40.883040763595574,35741.60309289494,41602.16806383695,77343.77115673189,71768.25336287418,113370.42142671114,113370.42142671114,-74161.56180780576,146185.09685564542,90288.16944841611,54261.519178436865,40029.61141108805,32814.67542893429,24527.469997547054,1563.5034992116339,187531.9832345169,552575.2640804172,2779979.8085537944,5.030952323173878,1592961.195200742,2.88279497608658,0.7474542922317005,0.17640957325495477,4.027634451161993,1.2530082637025042,1.0,0.0,4.027634451162426,1.2388596339851932,1.2391639645016796,3.2510821570687574,19054.59518775652,1943.0279644686536,0.0002456409630308589,9.952735711085109e-05,0.0001461136059200078,0.0005884921929869303,0.17640957312107727,0.17640957325496204,0.5003450050349105,1.1368683772161603e-13,32814.67542893429,24527.469997547054,0.7474542924481272,1.0617685272503408,0.4906576018979937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1827255474912983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15461.469031387373,1563.5034992116339,0.5003450050349105,6.763846898499045
36.0,-29.477163808924313,22.96996378318837,35.14059720611,33.866898575238906,16.116240720063605,-24.91772444425593,-37.916406768467255,11.556801355395217,6.813654007720402,6.81365400772026,40.889611676297584,35847.16217448197,41602.49767183038,77449.65984631235,71861.41612317367,113463.91379500405,113463.91379500405,-73077.82334445688,146289.8546807123,90319.76128419649,54305.50733550479,40015.83772076855,32825.94088570827,24535.890433832436,1564.5034992116339,186541.73713946092,549996.4926030316,2765499.782986855,5.028213488959278,1593249.8096860044,2.8968363091652605,0.7474542929099971,0.17546096493872798,4.027634451161993,1.253204545215704,1.0,0.0,4.02763445116382,1.239314669564604,1.2396201249810694,3.249888466645022,19061.26239172921,1943.707830067272,0.0002464584035610351,9.961648833748971e-05,0.00014684191522354537,0.0005914255566289601,0.1754609649458971,0.17546096493872837,0.5003278005294638,1.1368683772161603e-13,32825.94088570827,24535.890433832436,0.7474542924481272,1.0632587689096573,0.4921236529402177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18331844805562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15461.953499750365,1564.5034992116339,0.5003278005294638,6.7696097278584535
37.0,-29.445686282067303,22.839862280030665,35.14202943418165,33.870364527124934,16.116099318451145,-24.88949909093083,-37.89017259897662,11.558171535837898,6.769307425216937,6.769307425216823,40.89678138621282,35874.326802037045,41381.67875114564,77256.00555318268,71876.12720375428,113257.80595489993,113257.80595489993,-73016.3809676054,146104.50962948488,90328.38039963637,54319.53341092367,40009.82998745856,32846.70367458495,24545.62196632983,1565.5034992116339,186274.18692250532,549133.745782461,2770033.8364034784,5.044370078652616,1593564.7702289117,2.9019611023144103,0.7472780894395178,0.17516613576462037,4.027634451161993,1.2532290789624678,1.0,0.0,4.027634451161632,1.2393071014150747,1.2396135529201302,3.249908312929967,19063.081387026014,1943.89331596682,0.000247263613156201,9.990742304794396e-05,0.00014735619010825706,0.0005934968678719923,0.1758823643626244,0.17520743877982453,0.5003107035917731,1.1368683772161603e-13,32846.70367458495,24545.62196632983,0.7474542924481272,1.0603854132224684,0.49239683798910544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1839114341175794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15462.46195510625,1565.5034992116339,0.5003107035917731,6.775366327754729
38.0,-29.414685842576628,22.707818431671626,35.14341906456729,33.67879585074263,15.881429101143354,-24.88496400681814,-37.90181810092179,11.351707265384853,6.554318702318483,6.554318702318361,40.90208882930152,36057.6166890812,41595.26180308466,77652.87849216585,72050.72495890623,113645.98676199088,113645.98676199088,-70966.11738600646,146492.37631898612,90388.81657114865,54395.70830132363,39992.34252202779,32846.38955699526,24551.17486899347,1566.5034992116339,184612.10414799734,544966.0874056863,2737277.2506382433,5.022839611303274,1593797.9529329974,2.9245818955823113,0.7474542925453684,0.1736123842722214,4.027634451161993,1.2536109458049762,1.0,0.0,4.027634451161725,1.240204887192916,1.2405125471764393,3.247555700476358,19075.835957086514,1945.1939201548455,0.00024805898641372187,9.977817867457205e-05,0.0001482808077391498,0.0005972208896963277,0.17361238453198777,0.1736123842722213,0.5002936927082872,1.1368683772161603e-13,32846.38955699526,24551.17486899347,0.7474542924481272,1.0660932209517309,0.4950335578324199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1844955049682286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,49.0,15463.338440074716,1566.5034992116339,0.5002936927082872,6.781442242118495
39.0,-29.38382055627662,22.577223822611366,35.1444088216824,33.634677179530286,15.812143276417919,-24.854997034859746,-37.876536255329825,11.304613804154762,6.487221089268019,6.4872210892679245,40.89796508977164,36086.14867510929,41431.757038359356,77517.90571346864,72152.71745493931,113584.47449329867,113584.47449329867,-70588.79144004533,146440.19283299576,90400.99249057096,54420.63050494391,39978.17998403006,32855.71833969709,24539.825046647453,1567.5034992116339,184173.265933344,543670.4061601865,2731505.662802387,5.024194129112812,1593616.7740546013,2.931218539758185,0.7468966221626582,0.17305614343371134,4.027634451161993,1.2536930606933314,1.0,0.0,4.02763445116149,1.2404086284162157,1.2407173241835,3.247022278702282,19078.405587383022,1945.4559495223164,0.00024885323274180483,0.00010005895879214886,0.00014879427394965598,0.0005992889438952699,0.17325206358687853,0.17318535576642086,0.5002767506681651,1.1368683772161603e-13,32855.71833969709,24539.825046647453,0.7474542924481272,1.0643108153970058,0.49545815211916894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1850883737119875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15463.455390697476,1567.5034992116339,0.5002767506681651,6.786601765966459
40.0,-29.353855077321068,22.445208763391303,35.145814318200685,33.486243977118306,15.643818972523537,-24.853966310286307,-37.88808868322519,11.143930205488777,6.293050663815677,6.293050663815576,40.91396737473746,36264.608918429425,41591.807106407505,77856.41602483693,72233.34793384209,113825.15504024959,113825.15504024959,-68852.71571014398,146688.487462216,90450.71642015853,54481.97740474598,39965.265572680604,32863.33242196639,24563.838886518515,1568.5034992116339,182677.87075039357,539934.361903118,2708992.1807834776,5.017262045029022,1594319.9306507227,2.9528032352510216,0.7474542925567598,0.17175930281481888,4.027634451161993,1.253998892097735,1.0,0.0,4.027634451161817,1.2411081677049667,1.2414179974028696,3.245192124236695,19088.899424562624,1946.5260231131554,0.00024962656499418395,9.993056711606205e-05,0.0001496959978781219,0.0006029207582549964,0.17175930272111986,0.17175930281481805,0.5002598637027341,1.1368683772161603e-13,32863.33242196639,24563.838886518515,0.7474542924481272,1.0690363149728557,0.49794462500973763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1856748154660346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15464.31510191191,1568.5034992116339,0.5002598637027341,6.787034243673107
41.0,-29.324396023129253,22.31316877351027,35.146897105848055,33.3854753052816,15.521783864450406,-24.83965138646396,-37.88168064840136,11.037039227785149,6.159848856724352,6.159848856724247,40.919734430428676,36365.8937862659,41594.798785724015,77960.69257198992,72319.54511050429,113914.3438962283,113914.3438962283,-67779.79025555527,146784.60809659684,90475.62965119188,54521.97832695361,39948.50147137585,32870.26420036853,24569.020066556976,1569.5034992116339,181694.13415178357,537382.9622819358,2694611.2479706015,5.0143220702946,1594573.398354792,2.967294295270577,0.7474542923290989,0.17081681640182636,4.027634451161993,1.2541776506835598,1.0,0.0,4.0276344511602185,1.2415734630493958,1.2418843555530872,3.243975947480245,19094.157162481773,1947.0621631731299,0.0002503889849478865,0.00010000176609262572,0.00015038721885526077,0.0006057047436758867,0.17081681641502963,0.17081681640182633,0.5002430207970561,1.1368683772161603e-13,32870.26420036853,24569.020066556976,0.7474542924481272,1.070612662173162,0.49940277689129836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.186267719411703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15464.436202251949,1569.5034992116339,0.5002430207970561,6.797574184419177
42.0,-29.295319347688476,22.183248508130173,35.147706187069126,33.39086431022736,15.520458523942834,-24.81379045377126,-37.85749994041396,11.040565571269097,6.124588878762722,6.124588878762626,40.921611177034,36391.3207906229,41351.04854562143,77742.36933624433,72346.82856983482,113697.87711545624,113697.87711545624,-67810.89290565313,146585.02299512853,90483.29683083962,54534.41202158539,39943.20534361581,32887.1458796723,24578.061960745385,1570.5034992116339,181508.77002110938,536709.1477811296,2700129.528521317,5.030899025448383,1594655.889756758,2.9711733000069156,0.7473455449941371,0.17061334424449495,4.027634451161993,1.2541972369095316,1.0,0.0,4.027634451162683,1.2415565513231206,1.24186837655233,3.244020134942515,19095.77525935218,1947.2271631344222,0.00025114361144542067,0.00010027085757723106,0.0001508727538681896,0.0006076603012212043,0.1713013722282553,0.1706381704580629,0.5002262131391803,1.1368683772161603e-13,32887.1458796723,24578.061960745385,0.7474542924481272,1.06744465776221,0.49967246044237773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1868608221182846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15464.917579852176,1570.5034992116339,0.5002262131391803,6.803012530127087
43.0,-29.266886388909985,22.05130828237292,35.148672840136804,33.1975650851615,15.28843047060094,-24.81121778603973,-37.87094811033455,10.83276186773072,5.902637567471743,5.902637567471631,40.930633060634115,36571.11284458889,41582.827090870815,78153.9399354597,72503.71811161237,114086.54520248319,114086.54520248319,-65723.05443091516,146969.32811686775,90542.1408371335,54609.53557011022,39925.11696335919,32882.782914384574,24578.37724682666,1571.5034992116339,179809.59963339835,532482.7236157233,2667052.879787338,5.0087125112289455,1595052.4868622243,2.995500916971206,0.7474542927470671,0.16901131843771197,4.027634451161993,1.2545772344199944,1.0,0.0,4.027634451162514,1.2424635797488226,1.2427765521873404,3.2416519218826703,19108.19381569245,1948.4935034586176,0.00025188355683064453,0.00010012111913380408,0.00015176243769684044,0.0006112436224601202,0.1690113186943232,0.16901131843771194,0.5002094336795463,1.1368683772161603e-13,32882.782914384574,24578.37724682666,0.7474542924481272,1.0734266482990553,0.5022959446158686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.187444490732596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15465.758441033671,1571.5034992116339,0.5002094336795463,6.806510934477067
44.0,-29.238951449763203,21.919353251943843,35.14947011620513,33.09669209355491,15.166724347764534,-24.798242022048,-37.86570767462251,10.726014920049318,5.769992610589043,5.769992610588854,40.93594135688595,36670.717062719785,41584.603651489095,78255.32071420888,72588.15738572384,114172.76103721294,114172.76103721294,-64666.13627150192,147060.06367146675,90566.04332085354,54648.60299784929,39908.26702556028,32887.302634253814,24581.75552552094,1572.5034992116339,178838.89730871486,529969.2452781568,2652864.774472851,5.005695704248805,1595285.8714964204,3.0101480146439954,0.7474542925851809,0.16808131230880927,4.027634451161993,1.254753285716288,1.0,0.0,4.027634451160466,1.2429293317592471,1.243243327587126,3.240437206080947,19113.2382434846,1949.0078919391026,0.0002526124967541101,0.00010017944410430143,0.00015243305264980866,0.0006139446143481593,0.1680813124397126,0.16808131230886972,0.5001926767785058,1.7053025658242404e-13,32887.302634253814,24581.75552552094,0.7474542924481272,1.0750011447112664,0.503749297300484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.188037325430961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15465.844483295354,1572.5034992116339,0.5001926767785058,6.813606968112218
45.0,-29.211521323047595,21.78743542722537,35.15017784753095,32.99996287040415,15.048057683636355,-24.78541675104082,-37.86131297294048,10.621953111629582,5.639808644228822,5.63980864422857,40.94107622430355,36771.67952534103,41580.13896621676,78351.81849155779,72677.06605382959,114257.20502004636,114257.20502004636,-63633.5805306081,147148.55455998538,90595.84909927708,54690.462570788644,39894.873920542705,32891.34953993903,24584.780400615127,1573.5034992116339,177890.78555065446,527511.3665124434,2639005.0599254994,5.002745395559639,1595511.6556989248,3.0246014720922387,0.7474542925264446,0.1671729717293421,4.027634451161993,1.2549449482979256,1.0,0.0,4.027634451161678,1.2433836913305918,1.2436986943113704,3.239253079515519,19119.52851435382,1949.6493210580393,0.000253330154199281,0.00010022838042544622,0.0001531017737738348,0.0006166379785855067,0.16717297180499627,0.16717297172938855,0.50017593792434,2.2737367544323206e-13,32891.34953993903,24584.780400615127,0.7474542924481272,1.0764649512843294,0.5052010913206082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1886303214521279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15466.30517107564,1573.5034992116339,0.50017593792434,6.818860953340596
46.0,-29.1845929525168,21.655557648611932,35.150800455227056,32.90317015433686,14.929482134511805,-24.773034065119276,-37.857289345096774,10.51792324711426,5.509797091869359,5.5097970918692,40.94606684379545,36872.03004254387,41575.33343361254,78447.3634761564,72765.34753261473,114340.68096622727,114340.68096622727,-62606.12679220342,147235.299059594,90625.26670833363,54731.94921826254,39881.46387785676,32894.61809336673,24587.22350078855,1574.5034992116339,176946.8077584307,525065.5860116339,2625206.716469107,4.999769145812844,1595731.120335072,3.039108185429078,0.7474542927053048,0.16626859722072596,4.027634451161993,1.2551354536740114,1.0,0.0,4.027634451161952,1.2438382667867118,1.2441542635697314,3.2380692560350655,19125.736865186365,1950.2823966580195,0.00025403651036996414,0.00010027320409191139,0.00015376330627805274,0.0006193023896900584,0.1662685973296857,0.16626859722073156,0.5001592135076741,1.7053025658242404e-13,32894.61809336673,24587.22350078855,0.7474542924481272,1.077927821219826,0.506650386278331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1892232477448579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15466.749676625608,1574.5034992116339,0.5001592135076741,6.824042487672462
47.0,-29.15816376757233,21.523723961971303,35.15134155435027,32.80642266562211,14.811074595350473,-24.76108396002616,-37.8536579204723,10.413994787804292,5.380018176777185,5.380018176776985,40.950915383426285,36971.86726458511,41570.04239687537,78541.90966146048,72853.1305891925,114423.17298606786,114423.17298606786,-61584.24985023428,147320.29679874377,90654.45501354175,54773.19168893436,39868.07036067488,32897.12381267591,24589.096404612174,1575.5034992116339,176007.42283630214,522632.9738700217,2611476.426543275,4.9967693526982595,1595944.358785451,3.053661821158572,0.7474542924976775,0.16536863191041604,4.027634451161993,1.255325284288265,1.0,0.0,4.027634451160268,1.2442927534704311,1.244609730575956,3.2368865284544985,19131.89682327783,1950.9105375717327,0.00025473153592386227,0.00010031367446817283,0.00015441786145568945,0.0006219386986736945,0.16536863190556209,0.16536863191041895,0.5001425006410081,2.2737367544323206e-13,32897.12381267591,24589.096404612174,0.7474542924481272,1.0793884432486724,0.5080982423616692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1898160941513198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15467.18743130345,1575.5034992116339,0.5001425006410081,6.829165760873399
48.0,-29.132231094477234,21.391938023817413,35.15180457345881,32.7096918708645,14.692815746075514,-24.749565960655314,-37.85041115535421,10.310150612253592,5.250457410820957,5.25045741082076,40.95562465831194,37071.16996915065,41564.31257846638,78635.48254761702,72940.37791086268,114504.69048932905,114504.69048932905,-60567.80097463148,147403.56164255465,90683.3678050829,54814.159863370965,39854.67549079104,32898.87115322559,24590.402448694193,1576.5034992116339,175072.49146396053,520213.1913442092,2597812.2158668777,4.9937453703437225,1596151.4929863974,3.068264164662969,0.7474542920991138,0.16447294504823332,4.027634451161993,1.2555144439870496,1.0,0.0,4.027634451163485,1.244747226029956,1.2450651699511623,3.2357047012732725,19137.99863641603,1951.532749350291,0.0002554152063429262,0.00010034987078598403,0.00015506533555694217,0.0006245464876701351,0.1644729447981923,0.1644729450482335,0.5001257970143419,1.7053025658242404e-13,32898.87115322559,24590.402448694193,0.7474542924481272,1.0808474112249224,0.5095445057893881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1904088450724502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15467.617947154344,1576.5034992116339,0.5001257970143419,6.834231462309445
49.0,-29.106792225701486,21.2602034885416,35.1521927430246,32.6129823451862,14.574709495769854,-24.738477238426547,-37.847544823866315,10.206394508494903,5.121118349474784,5.1211183494745605,40.96019715527053,37169.93143208829,41558.14423309762,78728.07566518591,73027.09224692208,114585.2364800197,114585.2364800197,-59556.78220419734,147485.10364328473,90712.00832628441,54854.84751145051,39841.28979425989,32899.86716326503,24591.146922428983,1577.5034992116339,174142.01868421704,517806.2390934081,2584214.2019142304,4.990697304919995,1596352.6305345215,3.082915017264889,0.747454292152483,0.16358154416389942,4.027634451161993,1.2557028701296078,1.0,0.0,4.027634451162164,1.2452016674406945,1.245520564624109,3.2345238176882045,19144.04298907924,1952.1491017910541,0.0002560875001231503,0.00010038183589512718,0.00015570566422802313,0.0006271254974858475,0.1635815441787425,0.16358154416390622,0.5001091007796756,2.2737367544323206e-13,32899.86716326503,24591.146922428983,0.7474542924481272,1.0823044196445333,0.5109890052173983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1910014866351417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15468.04131094263,1577.5034992116339,0.5001091007796756,6.839240612692028
50.0,-29.081844416090163,21.128524278039475,35.15250910938898,32.516322342585795,14.456776313738882,-24.727813274834052,-37.84505449058486,10.102745172482743,4.992017380853326,4.99201738085309,40.96463518061588,37268.14408196465,41551.50526025495,78819.6493422196,73113.3051119927,114664.81037224765,114664.81037224765,-58551.30015460661,147564.93148510184,90740.41527514774,54895.254245119555,39827.95670003131,32900.12111285418,24591.336747844474,1578.5034992116339,173216.11052685426,515412.35466268193,2570683.9406988276,4.987625766908991,1596547.8711786456,3.097612730341954,0.7474542924474694,0.16269453348069493,4.027634451161993,1.2558905352419245,1.0,0.0,4.027634451162745,1.245655995062283,1.2459758318947336,3.2333440910872113,19150.038048170773,1952.7604276863938,0.0002567483988768094,0.00010040961553696658,0.0001563387833398428,0.0006296754698323015,0.16269453347331525,0.16269453348069374,0.5000924104586092,2.2737367544323206e-13,32900.12111285418,24591.336747844474,0.7474542924481272,1.0837581813313764,0.512431308549746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1915940049512392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15468.457543780227,1578.5034992116339,0.5000924104586092,6.844194075491518
51.0,-29.057384983593096,20.99690398400212,35.15275655387958,32.41968804448845,14.339000273616696,-24.717573247807643,-37.84294005073605,9.999188537831245,4.863142708475209,4.863142708474975,40.96894112063524,37365.81810264294,41544.4352844824,78910.25338712534,73198.98456412322,114743.41984860563,114743.41984860563,-57551.230423295536,147643.0572425678,90768.5491837219,54935.38272224153,39814.62940164486,32899.63739396218,24590.975180051544,1579.5034992116339,172294.65027190116,513031.2517499443,2557219.7764124963,4.984530216609312,1596737.3182738505,3.1123587750792883,0.7474542921425796,0.16181180349275148,4.027634451161993,1.256077525042929,1.0,0.0,4.027634451164103,1.2461102701963236,1.2464310330422932,3.2321653608772865,19155.975484295624,1953.365877674397,0.00025739788465533757,0.00010043320766606453,0.00015696467698927304,0.0006321963406575102,0.16181180342854642,0.1618118034927516,0.5000757248684228,2.2737367544323206e-13,32899.63739396218,24590.975180051544,0.7474542924481272,1.085210053880274,0.5138718954242465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1921863849038028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15468.866671709242,1579.5034992116339,0.5000757248684228,6.849092630332571
52.0,-29.033411269586058,20.865346358704933,35.152937793604124,32.32309827525171,14.221395198769223,-24.707753381309352,-37.841200980450935,9.895737310492537,4.734505568156749,4.7345055681564485,40.97311710400533,37462.96180013491,41536.91503566234,78999.87683579724,73284.15072004664,114821.06575570899,114821.06575570899,-56556.63718482392,147719.49008659436,90796.43469660648,54975.24577669485,39801.32102212403,32898.42433088537,24590.068469996946,1580.5034992116339,171377.7029405329,510663.07077632664,2543822.673732087,4.9814110698564615,1596921.0639256707,3.1271520407731446,0.7474542921167061,0.16093341882571197,4.027634451161993,1.2562637691991405,1.0,0.0,4.027634451161384,1.246564436413334,1.2468861115865384,3.230987772080573,19161.8604984992,1953.9659821140963,0.0002580359409756061,0.00010045261539962746,0.0001575833255759786,0.0006346880310184882,0.16093341853600904,0.16093341882571222,0.5000590430629402,2.8421709430404007e-13,32898.42433088537,24590.068469996946,0.7474542924481272,1.0866596086712021,0.5153107705979624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1927786128349394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15469.268634176246,1580.5034992116339,0.5000590430629402,6.853937103455129
53.0,-29.0099205926809,20.733854935941636,35.15305539786805,32.22653864594179,14.10395180377906,-24.698352189764503,-37.83983322847632,9.792383400862676,4.6060993120213425,4.606099312021065,40.97716525680711,37559.569220749385,41528.97073159547,79088.53995234486,73368.78306636002,114897.75379795549,114897.75379795549,-55567.43929481931,147794.24073687213,90824.04646331165,55014.83261770089,39788.01538401195,32896.48693891664,24588.620358803786,1581.5034992116339,170465.1930927748,508307.62205720646,2530491.5731801623,4.978268008138137,1597099.2002047135,3.1419934128490623,0.747454292139486,0.16005930931168985,4.027634451161993,1.2564493512315673,1.0,0.0,4.027634451161302,1.2470185287672821,1.2473411025575103,3.2298112323506847,19167.687740763613,1954.5601954554934,0.0002586625540347864,0.00010046788171676774,0.00015819467231801868,0.0006371503122183345,0.16005930925912845,0.1600593093116899,0.500042364285221,2.8421709430404007e-13,32896.48693891664,24588.620358803786,0.7474542924481272,1.088107332715355,0.5167479726816686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1933706743375951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15469.663379097023,1581.5034992116339,0.500042364285221,6.858728198206855
54.0,-28.986910232504002,20.602433572663937,35.15311179112267,32.13004219522702,13.98669383508834,-24.689364849170946,-37.83883235938845,9.689148451755267,4.477942856810273,4.477942856810052,40.98108749541613,37655.632568279114,41520.56359332375,79176.19616160286,73452.91903822495,114973.4826315487,114973.4826315487,-54583.76244513622,147867.31768032725,90851.43043967473,55054.1439697289,39774.76274438426,32893.83504877856,24586.638206773023,1582.5034992116339,169557.24507668492,505965.184422004,2517228.2869288838,4.975101774649718,1597271.8100292645,3.156880866919587,0.7474542925844092,0.15918959619524312,4.027634451161993,1.2566341925645248,1.0,0.0,4.02763445116188,1.24747245127334,1.2477959099164226,3.2286359887553764,19173.466909700328,1955.149506681724,0.0002592777131392865,0.00010047905438738443,0.00015879865875190205,0.0006395829487874776,0.15918959633007385,0.15918959619524317,0.5000256879297121,2.2737367544323206e-13,32893.83504877856,24586.638206773023,0.7474542924481272,1.0895517261384713,0.5181830076790339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1939625559606426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,68.0,15470.050925610252,1582.5034992116339,0.5000256879297121,6.86346662254332
55.0,-28.964377521249194,20.47108595975659,35.15310926826595,32.033599248994165,13.869615336418514,-24.680789553234934,-37.83819809379054,9.58602736840425,4.350032154365806,4.350032154365516,40.98488576726066,37751.16143481505,41511.71354888202,79262.87498369707,73536.5437972013,115048.25734608332,115048.25734608332,-53605.54612765266,147938.73148160792,90878.56830364578,55093.1859412594,39761.53595820709,32890.474135524586,24584.126074818618,1583.5034992116339,168653.80347373598,503635.61458409,2504032.030417867,4.971912148202098,1597438.9777557317,3.1718149620433835,0.7474542924957599,0.15832422827521267,4.027634451161993,1.2568183283647523,1.0,0.0,4.027634451161035,1.2479262256795263,1.248250555388504,3.227461983154371,19179.194138587434,1955.733521496886,0.00025988140824780985,0.0001004861352687396,0.00015939527297907026,0.0006419858928028737,0.15832422839437013,0.15832422827521456,0.5000090135119718,2.8421709430404007e-13,32890.474135524586,24584.126074818618,0.7474542924481272,1.090993557940605,0.519616200379185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1945542427704017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15470.431301277262,1583.5034992116339,0.5000090135119718,6.868152984890653
56.0,-28.942319749063607,20.339815677990835,35.15304999980275,31.937204987648897,13.752713603835451,-24.672624132555057,-37.837926380429394,9.483017987326916,4.222365653955876,4.222365653955617,40.9885619291145,37846.14962439412,41502.43381189069,79348.58343628481,73619.6485359117,115122.0823478024,115122.0823478024,-52632.750418451746,148008.49237015663,90905.4490641035,55131.9501525859,39748.33212390843,32886.41002235423,24581.08832333452,1584.5034992116339,167754.83276625414,501318.81590705866,2490902.30618523,4.968699013776949,1597600.7838198603,3.1867959731957187,0.7474542921111108,0.15746317334283147,4.027634451161993,1.2570017031347382,1.0,0.0,4.027634451161296,1.2483798608449752,1.2487050478107378,3.2262891908844624,19184.867107836777,1956.3120033688137,0.0002604736324859997,0.00010048916879212677,0.00015998446369387296,0.0006443589376241178,0.1574631731682547,0.1574631733428345,0.4999923406444462,2.8421709430404007e-13,32886.41002235423,24581.08832333452,0.7474542924481272,1.0924329197245948,0.5210474836984254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.195145720551776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15470.804450585405,1584.5034992116339,0.4999923406444462,6.8727879146108615
57.0,-28.920734255713892,20.208626362213323,35.1529360378452,31.8408687011339,13.635995881650265,-24.664865467520926,-37.83801669543607,9.380127093457293,4.0949495104460425,4.0949495104458284,40.9921177112704,37940.605932237726,41492.7178933013,79433.32382553903,73702.2416544828,115194.95954778409,115194.95954778409,-51665.39767039943,148076.6095923792,90932.08298520837,55170.44726296317,39735.15080249467,32881.650044595095,24577.530459478952,1585.5034992116339,166860.35721818352,499014.8315902874,2477839.4882260123,4.965462610258497,1597757.3031559875,3.201823276603159,0.7474542921704402,0.15660645637204965,4.027634451161993,1.2571843850100417,1.0,0.0,4.027634451164275,1.2488333261009883,1.249159356482845,3.2251176894331968,19190.487983617255,1956.8851731852626,0.00026105437967587655,0.00010048816046764051,0.00016056621920823604,0.0006467020361759201,0.15660645630055142,0.15660645637204956,0.49997566901709234,2.2737367544323206e-13,32881.650044595095,24577.530459478952,0.7474542924481272,1.0938697780531934,0.5224769679971141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.195736975556336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15471.170394134373,1585.5034992116339,0.49997566901709234,6.877372000896436
58.0,-28.899618276326866,20.0775216989335,35.152769325503165,31.744599679391854,13.519469386411046,-24.657510347100708,-37.838461076002545,9.27736145718488,3.967789817932214,3.9677898179319433,40.995554805955095,38034.508035071514,41482.559593579004,79517.06762865052,73784.33167658899,115266.891270168,115266.891270168,-50703.5089346273,148143.09285871955,90958.48040128431,55208.65675976684,39722.02626835274,32876.20158855156,24573.45798872144,1586.5034992116339,165970.4002047953,496723.70249646896,2464843.9212018196,4.96220314998828,1597908.6090853016,3.216896236387392,0.7474542922038362,0.15575410140084797,4.027634451161993,1.2573663108004265,1.0,0.0,4.027634451162004,1.249286590745633,1.2496134506772674,3.223947556147314,19196.05894690517,1957.453253343922,0.00026162364847098383,0.00010048319930417198,0.00016114044916681186,0.0006490148245399693,0.15575410132160855,0.1557541014008465,0.49995899838187596,2.8421709430404007e-13,32876.20158855156,24573.45798872144,0.7474542924481272,1.095303149622105,0.5239040835823147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1963279937624633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15471.529082063484,1586.5034992116339,0.49995899838187596,6.881905774505692
59.0,-28.87896923128583,19.946505265852544,35.15255170308569,31.648393102828436,13.403131442006737,-24.650556716326104,-37.839266716595716,9.17471892704702,3.840885083439389,3.8408850834390833,40.998874845474305,38127.896590804914,41471.97196971466,79599.86856051956,73865.90967415269,115337.88164386735,115337.88164386735,-49747.04495361296,148207.95202201136,90984.63026447187,55246.617181124195,39708.903425941855,32870.070378144,24568.875193013453,1587.5034992116339,165084.9265974803,494445.3323060239,2451915.112125215,4.9589205356430925,1598054.7723511967,3.2320150842522724,0.7474542923202809,0.1549060763061451,4.027634451161993,1.2575475991936402,1.0,0.0,4.027634451162254,1.249739663488813,1.250067339084817,3.222778766513916,19201.57766613824,1958.0160060916053,0.0002621814345313495,0.00010047420553037538,0.0001617072290009741,0.0006512976065262651,0.15490607634362666,0.15490607630614123,0.4999423285403695,2.8421709430404007e-13,32870.070378144,24568.875193013453,0.7474542924481272,1.0967345553188086,0.5253297834400972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1969187608853438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15471.88061461797,1587.5034992116339,0.4999423285403695,6.886389751864581
60.0,-28.858507551570497,19.816778628591617,35.15202375574335,31.609210918564372,13.345237157332885,-24.632447032115852,-37.825485750194616,9.132047337762156,3.7677877287753176,3.7677877287750228,40.99370517443094,38159.558375995606,41326.15156702773,79485.70994302334,73941.74116645726,115267.89273348499,115267.89273348499,-49354.84319767951,148138.03331027215,90998.85018098542,55268.77444964408,39700.08414593482,32870.14057678718,24551.716464738576,1588.5034992116339,164622.7359311645,493136.68161674315,2445864.0654446045,4.95980963619633,1597827.1842585418,3.240130462451268,0.746930680365783,0.1543494764000487,4.027634451161993,1.2576331263547766,1.0,0.0,4.027634451162937,1.2499274697434413,1.2502558868334208,3.222294532008886,19204.578665653735,1958.3220228777143,0.0002627352395145747,0.00010062815191656577,0.0001621070875980089,0.0006529080907872757,0.15452563029998975,0.15445767825882575,0.49992565933383104,2.8421709430404007e-13,32870.14057678718,24551.716464738576,0.7474542924481272,1.0952936999537233,0.5258294089869026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1975092630994362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15472.224787698491,1588.5034992116339,0.49992565933383104,6.890824423972725
61.0,-28.838789084125406,19.685983954331395,35.15189479928247,31.460283568035834,13.174311834328478,-24.637270216254972,-37.84187778420744,8.972792966458039,3.5906981635640136,3.5906981635637347,41.005114507535374,38314.01185270597,41445.36091122673,79759.3727639327,74030.8732948377,115476.23420606443,115476.23420606443,-47872.924546763854,148332.65471665876,91040.74926371951,55323.88782158776,39685.401602368605,32856.42051059433,24558.67253177512,1589.5034992116339,163349.15875282828,489977.4441695637,2426570.998954884,4.952413683179943,1598329.4980275487,3.2620470943034348,0.7474542920418351,0.15324379879660263,4.027634451161993,1.2579190544830636,1.0,0.0,4.027634451162621,1.2506319615608146,1.250961232513919,3.220479385586325,19213.42113156166,1959.2237034626157,0.0002632699482604014,0.00010044506197113336,0.00016282488628926805,0.0006557991215251901,0.15324379857395246,0.15324379879660371,0.4999089906352669,2.8421709430404007e-13,32856.42051059433,24558.67253177512,0.7474542924481272,1.0994950283952132,0.5281644537828531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1980940852593838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15472.86298974663,1589.5034992116339,0.4999089906352669,6.890999880602241
62.0,-28.8193894215995,19.555975528245945,35.15136468919152,31.397210584860318,13.095729728705242,-24.626190623168775,-37.83558098422361,8.906447110650655,3.4946074845734074,3.494607484573071,41.002657846068,38372.32491938735,41358.022712457656,79730.34763184501,74093.73448199888,115451.75719445653,115451.75719445653,-47259.56478186938,148303.78027165507,91054.08845581218,55348.533589925784,39672.83873987377,32852.02307719852,24543.297468233264,1590.5034992116339,162711.3219763259,488269.8115789207,2417678.082828234,4.951520707393676,1598221.329581738,3.273233961390243,0.7470863334826991,0.15255411635407012,4.027634451161993,1.2580254613468425,1.0,0.0,4.027634451163093,1.2509250780016177,1.2512550854512599,3.2197247636894724,19216.236261240447,1959.510766800125,0.00026379698977424835,0.00010051535730867268,0.00016328163246557566,0.0006576387281603232,0.15267013222174197,0.15262925313336873,0.49989232234308223,3.410605131648481e-13,32852.02307719852,24543.297468233264,0.7474542924481272,1.0993519413100978,0.5290920100774951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1986838589057731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15472.894999780823,1590.5034992116339,0.49989232234308223,6.8994965318976105
63.0,-28.800580886462374,19.425364817675025,35.151086352110035,31.26750859608876,12.942667239619631,-24.626041415917364,-37.84554818468166,8.768127769074647,3.3386520920402063,3.338652092039899,41.0109324983127,38495.99757544266,41423.285268510444,79919.28284395311,74188.37985821979,115611.66512673024,115611.66512673024,-45997.2970640289,148451.14452652098,91089.06205599848,55396.679773221236,39658.20253641916,32839.479399790755,24546.009845577068,1591.5034992116339,161608.96219075914,485508.18070106703,2401171.2634417475,4.945686517525801,1598585.690103501,3.2926029954740734,0.747454292644282,0.15157744925066266,4.027634451161993,1.2582698179921135,1.0,0.0,4.027634451162026,1.2515377979067301,1.251868607705988,3.2181484713433717,19223.617159511832,1960.2634089634926,0.0002643088993475992,0.00010040410782012706,0.00016390479152747213,0.0006601485850665711,0.15157744932147757,0.15157744925066274,0.4998756543760012,2.8421709430404007e-13,32839.479399790755,24546.009845577068,0.7474542924481272,1.1023701821842167,0.5309962546018363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.199270225701584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15473.381835961613,1591.5034992116339,0.4998756543760012,6.901053361847445
64.0,-28.78222189430787,19.294841414309577,35.15064806765012,31.17004424510526,12.826191063911963,-24.62116316523602,-37.847898330632574,8.665132334840115,3.212197373978313,3.2121973739780385,41.01369722778578,38585.90655132102,41412.808403853705,79998.71495517473,74265.41825739757,115678.22666125128,115678.22666125128,-45061.034343859064,148508.06190444806,91111.5390857337,55432.027379657164,39643.9018956406,32829.83524319678,24538.801281522727,1592.5034992116339,160739.26100511034,483277.8795555,2388480.4806879526,4.942250787238148,1598707.4443411801,3.3080501135529077,0.7474542927110127,0.15074473374499442,4.027634451161993,1.2584408354992047,1.0,0.0,4.027634451161097,1.2519941922513385,1.2523257494125135,3.216975347081677,19228.360756654674,1960.7471212549317,0.0002648094559218241,0.00010037789310632642,0.00016443156281549764,0.0006622702272541056,0.15074473383905654,0.15074473374499275,0.499858986669003,2.8421709430404007e-13,32829.83524319678,24538.801281522727,0.7474542924481272,1.1038304096547666,0.5324122651133928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1998594504349913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15473.541730933488,1592.5034992116339,0.499858986669003,6.907998833798441
65.0,-28.764313752374537,19.164427613724925,35.15016749242633,31.074309080746048,12.711062977768325,-24.61655596283549,-37.850779470149405,8.563305188229249,3.0868912757997578,3.086891275799456,41.01635339347186,38676.07621669311,41399.65607015808,80075.73228685118,74343.9982770097,115743.65434716779,115743.65434716779,-44137.01243519955,148563.4170767385,91136.28521102891,55468.3631507122,39631.024511463016,32819.7627295707,24531.2725249783,1593.5034992116339,159880.66678236733,481075.71078607446,2375952.127639152,4.9388320265782335,1598824.424201398,3.323436183441749,0.747454292315025,0.14992269923175233,4.027634451161993,1.258617901685648,1.0,0.0,4.027634451161427,1.252445749354224,1.2527780387077811,3.215815497987589,19233.58322824587,1961.2796651502674,0.00026529856107865285,0.00010034576404943706,0.0001649527970292158,0.0006643695681304012,0.14992269922559642,0.14992269923175267,0.49984231917007116,2.8421709430404007e-13,32819.7627295707,24531.2725249783,0.7474542924481272,1.1052430944670115,0.5338254791907667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2004484254723682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15473.853575304514,1593.5034992116339,0.49984231917007116,6.912197024167718
66.0,-28.74685375011016,19.03412640350441,35.149645933171044,30.97861645454543,12.596114508426574,-24.61233422150446,-37.8539968986064,8.461594979820854,2.9618369951699606,2.961836995169658,41.018902005415,38765.70427378393,41386.14522646198,80151.84950024591,74422.02164003029,115808.16686649228,115808.16686649228,-43218.20279899053,148617.2142695633,91160.72798385883,55504.41061761236,39618.13040694052,32809.04740307102,24523.26330712591,1594.5034992116339,159026.3696654828,478885.7630532984,2363487.8859599344,4.935389749093222,1598936.6733784757,3.338868675451768,0.7474542922825144,0.14910482457077046,4.027634451161993,1.2587940689222892,1.0,0.0,4.02763445115991,1.2528971357852827,1.2532301433953492,3.214656922842735,19238.741679728337,1961.8056808113206,0.00026577622754501886,0.00010030989609125704,0.0001654663314537618,0.0006664378970705604,0.14910482457725402,0.1491048245707703,0.4998256518375923,2.8421709430404007e-13,32809.04740307102,24523.26330712591,0.7474542924481272,1.1066543240231927,0.5352369848715185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2010370523603149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,43.0,15474.154319614303,1594.5034992116339,0.4998256518375923,6.916348310881515
67.0,-28.729839143103074,18.90394120303303,35.14908463959753,30.88300876496362,12.481375742748392,-24.608492461428657,-37.8575460408814,8.360029061073982,2.8370580742698053,2.83705807426956,41.021344361775505,38854.78284594145,41372.22405656593,80227.00690250739,74499.53862292154,115871.76267948747,115871.76267948747,-42304.760931214,148669.4637129312,91184.9287595972,55540.17298261713,39605.28419664452,32797.70103344372,24514.782417124094,1595.5034992116339,158176.52361070146,476708.3806302526,2351089.979565745,4.9319249987956715,1599044.2482986725,3.3543447383588854,0.7474542923641642,0.14829125821373235,4.027634451161993,1.2589695201860742,1.0,0.0,4.027634451161038,1.2533482289905442,1.2536819408923454,3.213499934017443,19243.849059662403,1962.3264886237812,0.0002662424708496396,0.00010027034391909394,0.00016597212693054563,0.0006684750563580968,0.14829125818010014,0.14829125821373232,0.49980898463827594,2.2737367544323206e-13,32797.70103344372,24514.782417124094,0.7474542924481272,1.1080621420174228,0.5366461441122281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.201625319707044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15474.447801907212,1595.5034992116339,0.49980898463827594,6.920452900201461
68.0,-28.713267300391497,18.773875432161713,35.14848480045759,30.78749069189655,12.366850506929971,-24.605027931113348,-37.86143028466029,8.258611137651815,2.7125579546639074,2.7125579546636422,41.02368170105178,38943.33676779123,41357.89250455754,80301.22927234878,74576.55237563264,115934.44488019019,115934.44488019019,-41396.685883656784,148720.17524471084,91208.89118068128,55575.67557283998,39592.461786490334,32785.730364520656,24505.834880754366,1596.5034992116339,157331.13076384697,474543.55343364354,2338758.442127308,4.928437917246602,1599147.202803079,3.36986392762512,0.7474542921048833,0.14748200315984156,4.027634451161993,1.2591441944846884,1.0,0.0,4.027634451162387,1.2537990114194104,1.2541334136455178,3.2123445739539687,19248.906136755286,1962.8421669739705,0.0002666973052657845,0.000100227073837445,0.0001664702314283395,0.00067048123919369,0.14748200306152673,0.14748200315984117,0.4997923175454895,2.8421709430404007e-13,32785.730364520656,24505.834880754366,0.7474542924481272,1.1094671873650426,0.5380534607239048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2022132141380593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15474.734058400049,1596.5034992116339,0.4997923175454895,6.9245111460533115
69.0,-28.69713549899315,18.6439324034791,35.14784754752617,30.69205731097611,12.252536033058636,-24.601938455673313,-37.865641702059634,8.157338989738777,2.588334950309047,2.588334950308742,41.02591522173082,39031.34434457044,41343.16344191367,80374.50778648412,74653.05439433748,115996.21783625115,115996.21783625115,-40493.93716863099,148769.35858284045,91232.60452889702,55610.89447912987,39579.67783307461,32773.14074658929,24496.4247233866,1597.5034992116339,156490.15500488214,472391.18222751416,2326492.756806123,4.924928415970373,1599245.5890113802,3.3854264202610533,0.7474542923059929,0.14667702572713703,4.027634451161993,1.259318213802763,1.0,0.0,4.027634451162422,1.254249491884006,1.254584570476856,3.211190817476107,19253.91064901373,1963.3524852027688,0.00026714074942090843,0.00010018017856535946,0.000166960570855549,0.0006724561471634821,0.14667702575252375,0.1466770257271373,0.499775650537927,2.8421709430404007e-13,32773.14074658929,24496.4247233866,0.7474542924481272,1.1108690630757936,0.5394585188356563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2028007222417736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,49.0,15475.012965488844,1597.5034992116339,0.499775650537927,6.928523375972148
