time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
70.0,-28.681441123877526,18.5141156424885,35.1471739613865,30.596732231229566,12.138449234893264,-24.59921998911753,-37.870183506142325,8.056228100133266,2.4644025089461365,2.464402508945937,41.0280461533825,39118.829586592736,41328.01131887209,80446.84090546484,74729.07159874955,116057.08291762165,116057.08291762165,-39596.58970897045,148817.02462802493,91256.10152177718,55645.859509620386,39566.9355690631,32759.941710403284,24486.55904531583,1598.5034992116339,155653.6726265921,470251.42940089275,2314294.019326182,4.9213970966013365,1599339.460452179,3.4010305135909125,0.7474542922504606,0.1458763997945756,4.027634451161993,1.259491465496831,1.0,0.0,4.027634451163998,1.2546996002402713,1.2550353412296598,3.210038841481031,19258.869501211047,1963.8581474011053,0.0002675728207880318,0.00010012962706601675,0.00016744319372201508,0.0006743999756473795,0.14587639965828272,0.14587639979457548,0.49975898359854365,2.2737367544323206e-13,32759.941710403284,24486.55904531583,0.7474542924481272,1.1122675820030699,0.5408615864257502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2033878310558104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15475.28462720233,1598.5034992116339,0.49975898359854365,6.932489900816476
71.0,-28.665563955652757,18.38622218352637,35.146428816834664,30.597864661272638,12.134969155115437,-24.584363609503693,-37.85639862818641,8.056278121402782,2.4250850700967135,2.425085070096502,41.03019647994081,39130.58395725294,41099.92806708191,80230.51202433485,74747.80605563556,115847.73412271748,115847.73412271748,-39597.756823663905,148617.747138103,91260.5576039942,55653.49456215146,39563.40337982526,32770.01301538554,24492.63784267311,1599.5034992116339,155445.49094638138,469574.1748649755,2317781.504900631,4.935922009695489,1599434.1904928721,3.4061374668928166,0.7474100736906574,0.14566838129453455,4.027634451161993,1.259504927764647,1.0,0.0,4.027634451160857,1.2546984943081958,1.255034784285151,3.2100416709137067,19259.809921681273,1963.9540436011557,0.0002680105792672651,0.00010028312928151715,0.000167727449985748,0.0006755448559681487,0.1462009831846592,0.14567699946437507,0.49974231671370367,2.2737367544323206e-13,32770.01301538554,24492.63784267311,0.7474542924481272,1.1091763118995568,0.5409751938641152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2039745266199606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15475.548924214803,1599.5034992116339,0.49974231671370367,6.936411050401711
72.0,-28.65074261212371,18.25670895408956,35.145685735163944,30.411687853653007,11.915223427923467,-24.593909630673295,-37.8798965253867,7.858390446473004,2.2211409803355764,2.221140980335355,41.03200024349809,39293.435896282135,41291.58753241708,80585.0234286992,74883.76790498433,116175.3554374014,116175.3554374014,-37846.241397055,148908.16813023284,91308.03865034688,55717.70664164434,39544.81334300282,32732.812692831445,24466.281363854472,1600.5034992116339,154021.5968344564,466073.35960997996,2290492.439895816,4.914446176053805,1599513.656387398,3.4318924765961842,0.7474542928360275,0.14431441900475575,4.027634451161993,1.2598492315830665,1.0,0.0,4.027634451161059,1.2555812341590347,1.2559182745963084,3.2077848422604283,19269.83041631383,1964.9758496850436,0.00026841982210878745,0.00010002159762738718,0.00016839822448140026,0.0006782464904357986,0.14431441927768413,0.14431441900475578,0.49972564987249835,2.2737367544323206e-13,32732.812692831445,24466.281363854472,0.7474542924481272,1.1149373305197692,0.5436459116241724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2045526860293512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15476.182052347707,1600.5034992116339,0.49972564987249835,6.9403478705695925
73.0,-28.636341359140868,18.12728934558956,35.1449114687037,30.312895005941414,11.799205907285323,-24.592548333440455,-37.884955283347495,7.755412881584916,2.0960842892790197,2.096084289278805,41.03382186113894,39377.454005793545,41280.35302000019,80657.80702579374,74953.5580319979,116233.91105199809,116233.91105199809,-36949.802271144086,148951.15915664975,91325.04799292595,55748.94396672144,39529.00447356056,32717.248104651662,24454.647547240256,1601.5034992116339,153183.71332314218,463936.7696818233,2278279.9217150314,4.910755237782768,1599593.911880881,3.4478705211874305,0.7474542928860619,0.14351261061576687,4.027634451161993,1.2600047795707359,1.0,0.0,4.027634451161623,1.256040715871566,1.2563783798238946,3.206611378331967,19273.420101864376,1965.3418957405818,0.0002688180166814444,9.996537612774937e-05,0.00016885264055369504,0.0006800767122637348,0.1435126109225474,0.14351261061576664,0.49970898306620076,2.2737367544323206e-13,32717.248104651662,24454.647547240256,0.7474542924481272,1.116428937798197,0.5450449345198128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.205138328017326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15476.065608661287,1601.5034992116339,0.49970898306620076,6.944116419691282
74.0,-28.622454095390843,17.99796594109821,35.14411382452731,30.216465435829036,11.684465318282175,-24.591673059584068,-37.89126811372114,7.653318734933901,1.9713495644786008,1.9713495644783723,41.03583695302693,39464.46970304114,41268.53716979608,80733.00687283723,75027.74447850214,116296.28164829822,116296.28164829822,-36053.93864467948,148997.54286727755,91348.04632260736,55783.291609344116,39516.39412584805,32701.261218979336,24443.324066782247,1602.5034992116339,152350.2202929777,461813.290476,2266104.485969417,4.906971134662882,1599682.6948639883,3.4639165391172786,0.74747343544645,0.14271891120896282,4.027634451161993,1.2601780851138757,1.0,0.0,4.02763445116082,1.2564966092520422,1.2568348789085737,3.205447926803028,19278.273715186602,1965.8368265602019,0.00026920251458860894,9.989525819463212e-05,0.00016930725639397682,0.0006819077386840977,0.14271275181349988,0.14271525607655391,0.49969231628782934,2.2737367544323206e-13,32701.261218979336,24443.324066782247,0.7474542924481272,1.1179123233418538,0.5464656740045742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2057237100499012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15476.31710463333,1602.5034992116339,0.49969231628782934,6.947898955903759
75.0,-28.6089034128804,17.86882827063699,35.14326915273694,30.123097111377888,11.57299184410158,-24.590471995909628,-37.89699358223004,7.554560427130805,1.8507620743859547,1.8507620743858575,41.03719507646967,39547.568098945,41246.52045534666,80794.08855429167,75101.09626960759,116347.61672495425,116347.61672495425,-35202.36389455883,149033.1265183358,91369.93142528775,55816.40325462518,39503.92018962508,32685.509793381567,24430.924595637378,1603.5034992116339,151549.98061951308,459767.6215021852,2254467.575118156,4.903493568668887,1599742.5345577842,3.4794588825785353,0.747454292439531,0.14194938545793667,4.027634451161993,1.260344701833092,1.0,0.0,4.027634451162456,1.2569379147146096,1.257276775392639,3.2043225079072233,19282.89239086432,1966.3078004073072,0.00026957818166381287,9.983170350611065e-05,0.0001697464781577022,0.0006836767633913781,0.14194938535682536,0.1419493854579365,0.4996756495317989,1.1368683772161603e-13,32685.509793381567,24430.924595637378,0.7474542924481272,1.1191955466792098,0.5478304525780918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2063088224458431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15476.54246701872,1603.5034992116339,0.4996756495317989,6.951783826717274
76.0,-28.595774270311594,17.739837648172603,35.14239956755774,30.028490465506934,11.460328344681468,-24.589920443576418,-37.90344852078704,7.454474517946308,1.7286241741043114,1.7286241741041721,41.03873640600212,39631.87611202868,41228.87469572621,80860.7508077549,75174.2511468605,116403.12584258671,116403.12584258671,-34337.16651712204,149071.92745110995,91392.17619043929,55849.801155607696,39491.52781647955,32668.80160852324,24418.435987338235,1604.5034992116339,150740.29235970875,457702.85703013313,2242668.1217541173,4.899834220625086,1599810.4484646264,3.4953036099560593,0.7474542923229698,0.14117472411065582,4.027634451161993,1.2605138604482637,1.0,0.0,4.027634451163902,1.257385502434535,1.257724942045522,3.2031818749013206,19287.58697042661,1966.7865142965857,0.0002699426227479901,9.97600962429829e-05,0.00017018252650500724,0.0006854330067373562,0.14117472414131024,0.1411747241106562,0.4996589827936412,1.1368683772161603e-13,32668.80160852324,24418.435987338235,0.7474542924481272,1.1205706993313351,0.5492197226347009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.206893261940891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15476.778622396654,1604.5034992116339,0.4996589827936412,6.955343985873283
77.0,-28.583120935163954,17.61213785516319,35.141431685942464,29.990525892376922,11.413776019326738,-24.58371131755908,-37.900525017734594,7.413784059574466,1.6599817155178016,1.6599817155176706,41.038836829325106,39674.94840219438,41076.802059587215,80751.7504617816,75209.06801678866,116285.87007637587,116285.87007637587,-34037.20853878633,148953.15687231248,91403.27149919675,55866.794238055634,39484.97473460124,32667.286795936598,24415.629917889244,1605.5034992116339,150323.0786151622,456545.61983375094,2240426.253605898,4.907343661344816,1599814.8733825467,3.5041730856274826,0.7474030540218064,0.14076472846454793,4.027634451161993,1.260589034301229,1.0,0.0,4.027634451163455,1.2575671516154936,1.2579070825265244,3.2027191915660493,19289.928546495197,1967.0252886046915,0.0002702942855682004,9.979252197283591e-05,0.0001705017635953645,0.0006867187770405677,0.1410842333820119,0.1407743785933694,0.4996423160697817,1.1368683772161603e-13,32667.286795936598,24415.629917889244,0.7474542924481272,1.1191852999313696,0.5498780989061901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2074772053030254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15476.999112550533,1605.5034992116339,0.4996423160697817,6.959000029545069
78.0,-28.570828277544265,17.48346814204052,35.140534360759595,29.842228057701163,11.237892780200603,-24.58970951156532,-37.917412247601874,7.256774014221644,1.4872096664209948,1.487209666420878,41.04152735552009,39799.173193931616,41190.36557472058,80989.53876865219,75320.79676927476,116511.16234399534,116511.16234399534,-32637.123100508717,149145.4729560309,91438.60121415011,55916.97763880698,39468.47063927015,32634.310612035548,24392.655560448307,1606.5034992116339,149148.28544450406,453642.9645783079,2219469.912619454,4.892547853536322,1599933.4285432692,3.5268560376121263,0.7474542928279995,0.1396517379116042,4.027634451161993,1.2608563163643707,1.0,0.0,4.027634451162022,1.2582706179301224,1.2586111693987772,3.2009286347220947,19297.384599936613,1967.7855944625958,0.00027063632835899016,9.960535324851083e-05,0.00017103097511047934,0.000688850247570796,0.13965173802602454,0.13965173791160465,0.49962564935736076,1.1368683772161603e-13,32634.310612035548,24392.655560448307,0.7474542924481272,1.123251244447461,0.5519783356929924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2080554740681033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15477.40765878711,1606.5034992116339,0.49962564935736076,6.961935899065797
79.0,-28.558944028387387,17.354931495527737,35.13957916998767,29.745871514920168,11.124497291241552,-24.590351824497436,-37.924537703488,7.155905087351606,1.3648741823109276,1.364874182310808,41.0427790467174,39880.85477180056,41174.39758153359,81055.25235333414,75389.82626476209,116564.22384629567,116564.22384629567,-31779.5288251343,149179.79855855936,91456.92599419916,55947.954501237524,39454.41276995737,32615.574712263686,24378.65132423675,1607.5034992116339,148343.75267142997,451596.38415735954,2207751.289042878,4.888770961181087,1599988.5852395014,3.5429614615381477,0.7474542925981373,0.1388821842350188,4.027634451161993,1.2610146287875255,1.0,0.0,4.027634451162137,1.2587227406943287,1.2590638312617948,3.1997788877162057,19301.25189803195,1968.1799491194192,0.00027096738609595886,9.952647596381203e-05,0.0001714409101321468,0.0006905013159868017,0.13888218425719925,0.13888218423501897,0.4996089826540907,1.1368683772161603e-13,32615.574712263686,24378.65132423675,0.7474542924481272,1.1246741561226117,0.5533628652514858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2086383073404785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15477.41717582698,1607.5034992116339,0.4996089826540907,6.9661742937064
80.0,-28.547470663114755,17.226554052436022,35.138596094319155,29.651684767473512,11.012751354583232,-24.591199051598874,-37.93221084689719,7.056479743067341,1.2439159277736849,1.2439159277736271,41.04394830971213,39963.03141846953,41155.293171005665,81118.3245894752,75460.96037811639,116616.25354912205,116616.25354912205,-30935.080669958523,149212.890288545,91478.18888332589,55980.25992367881,39442.14328849675,32596.63673942294,24364.496046783923,1608.5034992116339,147551.33421908057,449579.92898010486,2196209.419253555,4.885025504220726,1600040.1109736182,3.558966955227275,0.7474542923416722,0.13812427702691274,4.027634451161993,1.2611806883336976,1.0,0.0,4.027634451162657,1.2591687243334597,1.2595103386658533,3.1986455614151463,19305.739260521485,1968.637532747828,0.00027128735166718067,9.944160042433266e-05,0.000171845751242848,0.0006921318679915084,0.13812427697723542,0.13812427702691316,0.4995923159581413,5.684341886080802e-14,32596.63673942294,24364.496046783923,0.7474542924481272,1.1260369006531845,0.5547433119075764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2092207129046333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15477.620740770493,1608.5034992116339,0.4995923159581413,6.969696747768159
81.0,-28.53640538871061,17.098338481258025,35.137585604780305,29.557581280265026,10.901221663098822,-24.59239201771147,-37.94017665842546,6.957208292099673,1.1232439020893707,1.1232439020893028,41.0450261644625,40044.649716122956,41135.86854135946,81180.51825748241,75531.55473778317,116667.42327914262,116667.42327914262,-30095.695709882304,149244.57417155188,91499.16406896719,56012.25904730711,39429.8944685112,32577.150892409263,24349.931259067267,1609.5034992116339,146763.11898902492,447575.24879415677,2184730.2871491807,4.881258052216276,1600087.609744732,3.575013618504683,0.7474542921045007,0.13737045000828998,4.027634451161993,1.2613458176096901,1.0,0.0,4.027634451161126,1.259614354909924,1.2599564792758302,3.197513933897659,19310.16590549419,1969.0889249126042,0.0002715962660748047,9.935355831709527e-05,0.00017224270775770942,0.0006937306637263775,0.13737044997743264,0.13737045000829018,0.4995756492680484,5.684341886080802e-14,32577.150892409263,24349.931259067267,0.7474542924481272,1.1273968797161698,0.5561212727922304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2098025740132907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15477.81207310631,1609.5034992116339,0.4995756492680484,6.973181235681391
82.0,-28.525725757125265,16.97042650891067,35.136494326649874,29.46889061657714,10.79608584918437,-24.593292712273872,-37.94747010162098,6.863652804333016,1.0094802247621146,1.0094802247620316,41.04445839974242,40121.77828430386,41099.436681682746,81221.21496598661,75598.17585214874,116697.61253383147,116697.61253383147,-29290.463645356213,149246.2682659424,91518.91022896115,56042.512661116525,39418.219519827355,32548.65573211093,24328.63245070782,1610.0,145988.0761791877,445691.7253471766,2173528.800166577,4.8767537662349065,1600062.5894258483,3.590065730252141,0.7474542927653497,0.1366290471097114,4.027634451161993,1.2615015980275346,1.0,0.0,4.027634451162697,1.260034600835642,1.260377215428411,3.196447501116959,19314.333174445328,1969.513868083936,0.0002718947214647465,9.927301071435487e-05,0.00017262171075039165,0.000695257149236798,0.1366290473181626,0.13662904710971147,0.4995589825826408,5.684341886080802e-14,32548.65573211093,24328.63245070782,0.7474542924481272,1.128591656670533,0.557503408948178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.210383880170815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15477.99622444449,1610.0,0.4995589825826408,6.976623013513416
83.0,-28.5154099288749,16.842958717118947,35.135305007614356,29.38581823781135,10.697471794086951,-24.593868685544827,-37.954097567684926,6.775930550756867,0.9027121093492383,0.9027121093492586,41.042275861760885,40194.538951189825,41046.13501500695,81240.67396619677,75661.13784329435,116707.2728583013,116707.2728583013,-28520.303626779612,149218.74835892813,91537.78446606627,56071.18557396177,39407.33210233833,32511.475500626824,24300.84191216568,1610.0,145227.5764850809,443929.6531163805,2162621.8452612264,4.871541763609726,1599966.4118504652,3.604098984194278,0.7474542923066398,0.1359013798672086,4.027634451161993,1.2616487549012527,1.0,0.0,4.027634451162082,1.2604288817035272,1.260771967252201,3.1954476048806986,19318.31643105262,1969.9200472182265,0.0002721832966522837,9.919987037442682e-05,0.00017298342627785685,0.0006967140071567371,0.13590137977024103,0.13590137986720832,0.4995423159009814,0.0,32511.475500626824,24300.84191216568,0.7474542924481272,1.129616531112333,0.5588877275759038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.21096399008432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,83.0,15478.19260757546,1610.0,0.4995423159009814,6.979240404485994
84.0,-28.50545542252559,16.715937804038862,35.134054408225815,29.303199040610366,10.599389090547232,-24.59471678212391,-37.96098382500929,6.688650450145522,0.7965166119572586,0.7965166119572801,41.04000892726475,40266.803328391106,40992.509569610076,81259.31289800118,75723.78194051971,116716.29151012978,116716.29151012978,-27757.27362985452,149190.3373730445,91556.70160109135,56099.72298896275,39396.642902365114,32474.04586291471,24272.864984676413,1610.0,144473.5651399843,442182.42672372935,2151808.2689018343,4.866336016212286,1599866.5198096232,3.618114206083549,0.7474542927955883,0.1351799698002636,4.027634451161993,1.261795814516954,1.0,0.0,4.027634451162566,1.2608214375693645,1.2611649814240191,3.1944527045213817,19322.30874092242,1970.3271495283732,0.0002724620315801207,9.912392676681666e-05,0.00017333810481330402,0.0006981425226451918,0.13517997004915633,0.13517996980026342,0.49952564922232057,0.0,32474.04586291471,24272.864984676413,0.7474542924481272,1.13063217139025,0.5602673916190947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2115422668240914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,52.0,15478.401205671384,1610.0,0.49952564922232057,6.981044346222341
85.0,-28.49585928897606,16.58936482072341,35.13274623423325,29.22089077709245,10.50173918841189,-24.595844202491357,-37.96810348341239,6.601724101927188,0.690818025440251,0.6908180254402718,41.03766005014717,40338.477889286405,40938.75799785408,81277.23588714049,75785.93152127673,116724.6895191308,116724.6895191308,-27000.770099349436,149161.03943660803,91575.44392465794,56127.990292667644,39386.05959110033,32436.349917477222,24244.688986177265,1610.0,143725.45961848024,440448.70802077913,2141079.696005152,4.861132878846229,1599763.0219518212,3.632121045695856,0.7474542927258853,0.13446426104127995,4.027634451161993,1.2619419713364914,1.0,0.0,4.027634451163564,1.2612126633858236,1.2615566530597242,3.1934617912489833,19326.264158233695,1970.7304898445132,0.0002727309805579392,9.904546562052449e-05,0.00017368551493741473,0.0006995417636297425,0.1344642611419142,0.13446426104127981,0.4995089825460585,0.0,32436.349917477222,24244.688986177265,0.7474542924481272,1.1316417319225942,0.5616419466471518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2121186984423598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15478.603480232545,1610.0,0.4995089825460585,6.982799792661121
86.0,-28.486618566307026,16.463240243719266,35.13138397094245,29.13884619427847,10.404488546646654,-24.5972516342725,-37.97545280596239,6.5151216146121484,0.5855900532349665,0.58559005323494,41.035231997615135,40409.559779846655,40884.94924049714,81294.5090203438,75847.53081474188,116732.48005523902,116732.48005523902,-26250.553192845255,149130.86705358073,91593.94089493857,56155.969860043464,39375.52337210567,32398.3869983417,24216.313443460396,1610.0,142983.03324808428,438727.9815635006,2130432.898451631,4.85593121017579,1599656.0407276445,3.64612267270241,0.7474542928541442,0.13375403786448156,4.027634451161993,1.2620872110733763,1.0,0.0,4.027634451162523,1.261602691158636,1.2619471142591174,3.192474524180887,19330.167795698602,1971.1285500857687,0.00027299019953610473,9.896453367816519e-05,0.00017402566585793955,0.0007009117671958427,0.13375403800581254,0.13375403786448234,0.49949231587171555,0.0,32398.3869983417,24216.313443460396,0.7474542924481272,1.132647066333124,0.563011818239809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2126932804092985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15478.799900162398,1610.0,0.49949231587171555,6.984507743130515
87.0,-28.47773041562388,16.337564765518977,35.12997090434982,29.057089110743277,10.307652420964873,-24.598934995841137,-37.98303500572217,6.4288570011821236,0.48084345133054285,0.48084345133061446,41.032727864723505,40480.07424701445,40831.05738403503,81311.13163104947,75908.61451086937,116739.6718949044,116739.6718949044,-25506.650838049594,149099.84113697804,91612.23223751732,56183.69197366225,39365.04473761675,32360.169242073636,24187.747401140474,1610.0,142246.322732954,437020.340934657,2119868.4253190113,4.850731709158528,1599545.7130246821,3.6601173062190373,0.7474542923493847,0.13304933618193812,4.027634451161993,1.2622316628554837,1.0,0.0,4.027634451161696,1.2619914550567732,1.262336299228705,3.1914910636069256,19334.028037083583,1971.522185158396,0.00027323974226848766,9.888110128541292e-05,0.00017435864098307472,0.0007022528692812171,0.13304933610870098,0.13304933618193854,0.49947564919890786,-5.684341886080802e-14,32360.169242073636,24187.747401140474,0.7474542924481272,1.1336478083435682,0.564377183433384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.213266010753939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15478.99050192222,1610.0,0.49947564919890786,6.986169361302319
88.0,-28.469191894871468,16.212339084366985,35.12851011979492,28.97562434608119,10.21123311460359,-24.600891408051748,-37.99084211988372,6.342932627783909,0.37657918602172913,0.3765791860217693,41.03015048110747,40550.00044962982,40777.08173823893,81327.08218786874,75969.19289089263,116746.27462913157,116746.27462913157,-24769.021036405116,149067.97984303723,91630.32798333779,56211.13554207509,39354.65826806967,32321.70521390565,24158.997299731258,1610.0,141515.2956655367,435325.71934281156,2109385.839809702,4.845534610254894,1599432.1640254396,3.674104453189714,0.7474542923972161,0.1323501257179936,4.027634451161993,1.262375112385489,1.0,0.0,4.027634451160728,1.2623789416954634,1.2627241946408903,3.190511436884869,19337.846999338948,1971.9116109312506,0.0002734796666333333,9.879526190184675e-05,0.00017468440473148656,0.0007035649265772603,0.13235012565005203,0.1323501257179937,0.49945898252732834,-5.684341886080802e-14,32321.70521390565,24158.997299731258,0.7474542924481272,1.1346429734583328,0.5657374130012477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.213836886477717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15479.175182437888,1610.0,0.49945898252732834,6.9877859833696245
89.0,-28.461000122316005,16.08756364451946,35.127004510811496,28.894433041010075,10.115216660069278,-24.60311967324001,-37.99887386905027,6.257336210993282,0.2727858652170312,0.2727858652172218,41.02750236115538,40619.349835680725,40723.05278170326,81342.40261738398,76029.24611372371,116752.29889542697,116752.29889542697,-24037.534721388685,149035.29767312153,91648.20147755543,56238.30519951245,39344.32919782553,32282.99877769457,24130.066004798366,1610.0,140789.83361681565,433643.85048996256,2098983.455512307,4.840339493205593,1599315.5050134365,3.6880852875151184,0.7474542923029398,0.13165629389972508,4.027634451161993,1.2625177514320245,1.0,0.0,4.027634451162379,1.26276520387849,1.2631108533742865,3.189535504139179,19341.619057173197,1972.296253784238,0.0002737100300231301,9.870702449744754e-05,0.00017500300552568258,0.0007048481341121318,0.13165629381522234,0.13165629389972514,0.4994423158567314,-1.7053025658242404e-13,32282.99877769457,24130.066004798366,0.7474542924481272,1.1356336319733185,0.5670929097000952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2144059045086837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15479.354063479826,1610.0,0.4994423158567314,6.989358820675794
90.0,-28.45389323046501,15.964273650204959,35.125347061732406,28.873761172313266,10.075903535633152,-24.612598296115497,-38.00932051436973,6.235001724974171,0.2180723826668327,0.21807238266692186,41.021996924722885,40694.03684733574,40546.46826391044,81240.50511124618,76104.74512657092,116651.21339048137,116651.21339048137,-23761.556807405257,148911.43072347293,91654.9667911691,56245.85010704124,39343.4629823643,32260.21733299156,24111.804337211906,1610.0,140412.77019788662,432759.31615698553,2095676.3634862062,4.842590985900323,1599072.99171561,3.695063126348824,0.7474160539071597,0.1312864605328414,4.027634451161993,1.2625613966537643,1.0,0.0,4.027634451162885,1.2628657454350534,1.2632116750376376,3.189281573057859,19343.046822438726,1972.4418453231967,0.000273910029884034,9.859236579184212e-05,0.00017531766409219186,0.0007061154637949578,0.13146038728672294,0.13129317720706735,0.4994256491869205,-1.1368683772161603e-13,32260.21733299156,24111.804337211906,0.7474542924481272,1.1345856072404095,0.5683232575212848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2149730628828164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15479.527113196804,1610.0,0.4994256491869205,6.99088893392518
91.0,-28.4463803673643,15.840390900377681,35.123822805766075,28.73303285976874,9.924842744724192,-24.608998030285516,-38.01608558334408,6.087460407645417,0.0672142093977186,0.06721420939780877,41.021980994310105,40755.13163313149,40615.92997927317,81371.06161240465,76146.6068039847,116762.53678325788,116762.53678325788,-22597.13710560481,148967.6357187755,91682.58565888843,56291.11048803545,39323.86130094776,32205.098935517613,24071.83944960294,1610.0,139359.6738888627,430327.73713304295,2078477.6285886262,4.82998758675421,1599072.2900246386,3.715940554234502,0.7474542928062595,0.13028863508262598,4.027634451161993,1.2627976132975895,1.0,0.0,4.027634451162348,1.2635325789801422,1.263878958585257,3.187598419039492,19348.875563315312,1973.0362114805068,0.0002741216007705373,9.851818042780798e-05,0.00017560342034272935,0.0007072663855142575,0.1302886351814068,0.13028863508262734,0.49940898251773846,-1.1368683772161603e-13,32205.098935517613,24071.83944960294,0.7474542924481272,1.1375960358350319,0.5697710619363172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2155336538285464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15479.65012388317,1610.0,0.49940898251773846,6.9909750960553865
92.0,-28.439206644234613,15.716963501138942,35.122202084929945,28.653023403044813,9.830272891154648,-24.611998065823993,-38.02481882795689,6.0030643127439935,-0.03499296823935083,-0.03499296823919622,41.0191409945982,40822.95997668886,40561.28790864871,81384.24788533757,76205.58443148044,116766.87234012915,116766.87234012915,-21884.9957957515,148932.65334944715,91700.37972855842,56317.75527376672,39314.02717199077,32165.781009318,24042.451077824433,1610.0,138651.86813588065,428686.4009318949,2068329.8239287855,4.824808576695157,1598947.199546333,3.7298761893787167,0.7474542922138173,0.12961186090000323,4.027634451161993,1.2629391077766194,1.0,0.0,4.027634451163606,1.2639141709992139,1.2642609107395275,3.186636041890299,19352.630859234763,1973.4191450938663,0.00027432376151969933,9.842248841681371e-05,0.00017590127310288564,0.0007084660275524366,0.12961186088057255,0.12961186090000343,0.49939231584905946,-1.7053025658242404e-13,32165.781009318,24042.451077824433,0.7474542924481272,1.1385627627721966,0.5711117728959385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2160971267597853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15479.845638584942,1610.0,0.49939231584905946,6.9938059669443025
93.0,-28.432368352342277,15.59398815827642,35.12054620620516,28.572965191584103,9.735881944653942,-24.615282161372065,-38.03372561288995,5.918795753683709,-0.13690160619074732,-0.13690160619055336,41.01623693575198,40890.04622816785,40507.04114350246,81397.0873716703,76263.6388843741,116770.68002787656,116770.68002787656,-21177.601608857178,148896.8660304529,91717.45830723742,56343.86565103094,39303.99184022943,32126.186002576327,24012.85562788127,1610.0,137948.28163673374,427054.7297567121,2058242.9175582698,4.81962328044189,1598819.295166033,3.7438276262081467,0.7474542924564896,0.12893918124316042,4.027634451161993,1.2630782367428766,1.0,0.0,4.027634451163597,1.2642954349788302,1.264642523128537,3.1856750722424567,19356.235156509796,1973.7866811306405,0.00027451659737095087,9.832498333849672e-05,0.00017619161403245414,0.0007096354146829491,0.12893918125613324,0.1289391812431603,0.499375649180783,-1.7053025658242404e-13,32126.186002576327,24012.85562788127,0.7474542924481272,1.139533595321552,0.5724477729588374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.216658716707433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15480.000334233177,1610.0,0.499375649180783,6.995216914295568
94.0,-28.425862121917238,15.471469111999737,35.1188563465689,28.493326634075515,9.642064196748944,-24.618807851294996,-38.04281858084721,5.835009926126699,-0.2381563455546143,-0.23815634555446255,41.01324408209245,40956.457730413895,40452.28555320206,81408.74328361596,76321.07061333278,116773.35616653484,116773.35616653484,-20478.015505227624,148859.79590236556,91734.28013333319,56369.667250414306,39294.01431435431,32086.43973583071,23983.14711852307,1610.0,137251.37167176246,425438.33538879105,2048251.9661091254,4.814450875089359,1598687.4880540208,3.7577419688638174,0.7474542927160988,0.12827292324736442,4.027634451161993,1.2632162601547319,1.0,0.0,4.0276344511612825,1.2646747597932182,1.2650221842702227,3.1847195652268216,19359.78526820806,1974.148691776301,0.00027470018515116746,9.822553212623238e-05,0.0001764746530249351,0.0007107753922800876,0.12827292332762277,0.12827292324736567,0.49935898251282845,-1.7053025658242404e-13,32086.43973583071,23983.14711852307,0.7474542924481272,1.140490689879619,0.5737769292083641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.217218438533515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15480.15007461085,1610.0,0.49935898251282845,6.996587765249544
95.0,-28.419673120135567,15.349491509339343,35.11711440030234,28.417242352757626,9.552427243987943,-24.622200998505267,-38.051533594820626,5.7549551223576225,-0.3349016243491292,-0.33490162434890264,41.00959551837655,41019.904245469574,40387.31231924723,81407.2165647168,76375.96442342733,116763.27674267456,116763.27674267456,-19824.977234990074,148811.00250588713,91750.38470264412,56394.324524686286,39284.51130884204,32047.725763212555,23954.210184120795,1610.0,136588.25397766463,423898.3958097034,2038740.8514855814,4.80950357830751,1598526.8141707142,3.7710140684003095,0.7474542924233871,0.12763859327707155,4.027634451161993,1.2633482156554239,1.0,0.0,4.0276344511610125,1.2650374073619548,1.2653851525293947,3.1838066034434656,19363.184008605254,1974.495266844973,0.0002748749265343437,9.81303018799293e-05,0.0001767446246544144,0.0007118627393158148,0.12763859326341992,0.12763859327707144,0.4993423158451315,-2.2737367544323206e-13,32047.725763212555,23954.210184120795,0.7474542924481272,1.1412402008713844,0.5750542241375982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.217776272770087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15480.29457583338,1610.0,0.4993423158451315,6.997905905314481
96.0,-28.41378498099159,15.228153163491054,35.11531198808136,28.345312212500744,9.46762890426301,-24.625381083735597,-38.059779431764014,5.679225007007066,-0.4264493614779781,-0.4264493614777754,41.00520729637561,41080.07676706398,40310.601501794736,81390.67826885873,76428.08618186504,116738.68768365978,116738.68768365978,-19224.79049942564,148749.0042838829,91765.79762927473,56417.7882144739,39275.56601644537,32010.31660022312,23926.248545803795,1610.0,135963.47818308542,422445.2002625691,2029774.0314362543,4.804822093314485,1598333.5836905504,3.7835288049127143,0.7474542924588576,0.12704046922057183,4.027634451161993,1.263473739488982,1.0,0.0,4.027634451162032,1.2653806536838665,1.2657287037026541,3.182942966163151,19366.43678335303,1974.8269575597203,0.000275041268314353,9.804027693875776e-05,0.00017700099137559524,0.0007128952907541742,0.12704046925520235,0.12704046922057202,0.4993256491776406,-2.2737367544323206e-13,32010.31660022312,23926.248545803795,0.7474542924481272,1.1417503056885414,0.576272261198859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2183318313225686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15480.44518363326,1610.0,0.4993256491776406,6.998886055452022
97.0,-28.40818379812199,15.10753252911352,35.113447871213836,28.2768894097768,9.38690625092487,-24.62841188613176,-38.06765953833235,5.607134338934677,-0.5136232477037765,-0.5136232477035598,41.00021712972066,41137.468035176265,40224.47612530398,81361.94416048026,76477.90558851247,116702.38171381646,116702.38171381646,-18668.582425474422,148676.40117364126,91780.67411023579,56440.23655689957,39267.15283704025,31974.019459824813,23899.1180979893,1610.0,135370.96413929088,421065.05338960094,2021265.4589506993,4.800363845632359,1598113.8686859177,3.795408466746403,0.7474542926333806,0.12647282924896086,4.027634451161993,1.2635939602879809,1.0,0.0,4.027634451162428,1.2657075775565332,1.2660559178963289,3.182120833105384,19369.57634553779,1975.1471038058655,0.00027519958951060874,9.795431620880382e-05,0.00017724527330180494,0.0007138791690559726,0.126472829324033,0.12647282924896094,0.4993089825103145,-2.2737367544323206e-13,31974.019459824813,23899.1180979893,0.7474542924481272,1.1420635222205708,0.5774395157866669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2188846678048284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15480.60380066758,1610.0,0.4993089825103145,6.999484186941484
98.0,-28.402857720548962,14.987693316424602,35.11152180052236,28.211466734670125,9.309675898424155,-24.631341079808415,-38.075260108429916,5.538159257683611,-0.5970466923795925,-0.5970466923793608,40.99472773251295,41192.48907600637,40130.70552267021,81323.19459867658,76525.73150733286,116656.43703000307,116656.43703000307,-18149.67273532237,148595.12457442272,91795.08202860257,56461.83959727618,39259.158257029325,31938.68754441965,23872.70910184266,1610.0,134806.10976532544,419747.5846836998,2013149.985690298,4.7960966522470985,1597872.199115324,3.806745428492217,0.7474542924984318,0.12593134104769213,4.027634451161993,1.2637096187518915,1.0,0.0,4.027634451162252,1.2660205326303497,1.2663691498014658,3.1813342259102,19372.617021338996,1975.4571664471555,0.0002753502125030805,9.787147079754496e-05,0.00017747874170553554,0.0007148194944420958,0.1259313411659464,0.1259313410476922,0.49929231584312034,-2.2737367544323206e-13,31938.68754441965,23872.70910184266,0.7474542924481272,1.1422142577946022,0.5785636996782288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.21943442341882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,47.0,15480.768418958309,1610.0,0.49929231584312034,6.9997674845299
99.0,-28.397796094174403,14.868687984984371,35.10953432880869,28.14866682691502,9.23549845832759,-24.634203015652748,-38.08262745207173,5.471905379805925,-0.6771915384441058,-0.6771915384438527,40.988818891831855,41245.38008878227,40030.63977282767,81276.01986160994,76571.81478905937,116602.45456188705,116602.45456188705,-17662.968297396874,148506.66627839993,91809.09003889143,56482.65533861435,39251.59411141898,31904.2117165129,23846.939994331246,1610.0,134265.42285928392,418484.92866572127,2005378.1860942403,4.791996195629073,1597612.0944827832,3.817609631908462,0.7474542924371521,0.12541271761157663,4.027634451161993,1.2638212588662285,1.0,0.0,4.027634451162024,1.2663212898913827,1.266670171245505,3.180578644071805,19375.573299742588,1975.7586229489773,0.0002754934270879107,9.77912293173846e-05,0.0001777021977705261,0.0007157194937877728,0.12541271765832918,0.1254127176115762,0.4992756491760317,-2.2737367544323206e-13,31904.2117165129,23846.939994331246,0.7474542924481272,1.142226117966405,0.5796488369272546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2199808060613704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15480.93736121677,1610.0,0.4992756491760317,6.999785918516358
100.0,-28.392758625882703,14.751706206948196,35.10722965138763,28.148912905622296,9.228579938180108,-24.627014555000873,-38.07618148913605,5.471434663072488,-0.7041212919224336,-0.7041212919222544,40.97458334097528,41240.516161695006,39798.75580959141,81039.27197128642,76600.84168328722,116399.59749287862,116399.59749287862,-17697.634920050827,148285.88329717485,91812.01638302357,56486.50393762384,39250.569383777474,31886.28580429623,23804.719859942976,1610.0,134097.23241292944,418061.3259305204,2003444.1624736795,4.792225537759121,1596985.5829774542,3.8199792325273942,0.746550413743567,0.12509266471553837,4.027634451161993,1.2638307346543298,1.0,0.0,4.027634451160856,1.2663231390635517,1.2666722015131378,3.1805739995720494,19376.190881239243,1975.821598735475,0.0002756360262363775,9.786143224558057e-05,0.00017777459399079693,0.0007160110792986695,0.12528916607418986,0.12524411951511785,0.4992589825090274,-1.7053025658242404e-13,31886.28580429623,23804.719859942976,0.7474542924481272,1.1392023411357224,0.5797348793766904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2205235745004592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15481.109740113738,1610.0,0.4992589825090274,6.9995782173197885
101.0,-28.388204839340364,14.634506493052873,35.1053035515408,28.032864338625245,9.097239923576309,-24.639396080107318,-38.096909830905474,5.34843116434323,-0.8272277467294202,-0.8272277467291647,40.97606202724868,41346.94728670811,39813.965667438744,81160.91295414686,76662.76878515707,116476.73445259582,116476.73445259582,-16781.68216874037,148315.00814594753,91840.19589669768,56524.374398248845,39239.80166494315,31838.273693351723,23797.654329078166,1610.0,133258.4166213362,416129.1363835242,1990895.336549987,4.7843209294412015,1597050.6518319477,3.8378726991133605,0.7474542922233705,0.12444600322164275,4.027634451161993,1.2640450275829065,1.0,0.0,4.02763445116118,1.2668821693141303,1.2672315492534891,3.179170524866168,19382.13794195526,1976.4280301586437,0.00027576499195379613,9.76358457721277e-05,0.00017812914618166843,0.0007174390859173586,0.12444600317774823,0.12444600322164243,0.4992423158420906,-2.2737367544323206e-13,31838.273693351723,23797.654329078166,0.7474542924481272,1.1418558049725709,0.5817116892696347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2210572977499037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15481.559459469412,1610.0,0.4992423158420906,6.995167617838654
102.0,-28.38388185142463,14.51822721727084,35.103146051553864,27.97382224760952,9.028789556458985,-24.642350177609394,-38.10343853021038,5.287257882643789,-0.9006128191736593,-0.9006128191733705,40.96916035920993,41393.10701933644,39703.513093843845,81096.62011318028,76700.87658035573,116404.38967419957,116404.38967419957,-16363.78971189892,148209.82903799147,91848.84511698587,56541.07555596681,39230.85506779896,31805.439363791887,23773.112187193936,1610.0,132768.1793860985,414980.6618082185,1983840.1978169242,4.780560590878202,1596746.9644990575,3.847762345217395,0.7474542928106142,0.12397508968555153,4.027634451161993,1.2641349692689259,1.0,0.0,4.027634451161161,1.267160256696539,1.2675098685375141,3.1784728331536805,19383.963290639236,1976.6141639233824,0.00027588747273593823,9.75648935091094e-05,0.00017832257922682885,0.0007182181635140398,0.12397508973882383,0.12397508968555146,0.4992256491752079,-2.8421709430404007e-13,31805.439363791887,23773.112187193936,0.7474542924481272,1.1416223321062684,0.5827036355225244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.22159219988569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15481.462238007356,1610.0,0.4992256491752079,6.998618244384379
103.0,-28.379790573590512,14.402917326968337,35.100935496219556,27.919010922219627,8.963926599241022,-24.64515408962493,-38.11025385567916,5.229290115275457,-0.9707474638282747,-0.9707474638279863,40.962109910960066,41439.44903140729,39587.186836300534,81026.63586770782,76741.5880619704,116328.77489827093,116328.77489827093,-15972.344370335224,148102.45587736994,91861.64397105097,56559.50494048798,39224.59892284776,31773.68097909901,23749.3742470529,1610.0,132301.11926860615,413885.3727107978,1977117.002556526,4.776967568597877,1596436.7755785582,3.8571954479146755,0.7474542928367486,0.12352623465965967,4.027634451161993,1.2642344757588582,1.0,0.0,4.027634451161115,1.267423885128714,1.2677737166859246,3.1778117001108623,19386.66438630401,1976.8895990275998,0.0002760034347412797,9.749087708597433e-05,0.00017851255765530537,0.0007189833271775495,0.12352623486360356,0.12352623465965952,0.49920898250836837,-2.8421709430404007e-13,31773.68097909901,23749.3742470529,0.7474542924481272,1.1412478721964934,0.5836683520873724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2221230853021228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15481.64792127804,1610.0,0.49920898250836837,6.99785952247392
104.0,-28.375924086412923,14.288597382698702,35.09867262946842,27.865686441678577,8.900853020979737,-24.647981402978324,-38.11697324328122,5.1729103375451215,-1.0389340007407668,-1.0389340007405676,40.95486039949121,41484.40725881325,39468.39331235612,80952.80057116937,76781.0739188671,116249.46723122321,116249.46723122321,-15598.900427731423,147991.93587740336,91874.03235696124,56577.36569690727,39218.518511171074,31742.468646180158,23726.044446129687,1610.0,131848.36765895464,412822.6744670006,1970597.8619658537,4.773472931229158,1596117.8762101359,3.86635224983923,0.7474542925628704,0.12309095817398352,4.027634451161993,1.2643311590189117,1.0,0.0,4.027634451161213,1.2676804033979017,1.2680304447441075,3.1771686620431194,19389.2788559515,1977.1562007363882,0.00027611306659350505,9.741795336571445e-05,0.0001786951132277906,0.0007197185942905426,0.12309095826546468,0.12309095817398381,0.4991923158415634,-2.2737367544323206e-13,31742.468646180158,23726.044446129687,0.7474542924481272,1.1408071366265236,0.5846086549898799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2226497276298576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15481.826736137868,1610.0,0.4991923158415634,6.997006825879433
105.0,-28.372276260609027,14.175285064056162,35.09636014175333,27.81380043542015,8.839475670336466,-24.65083591579938,-38.123627461586125,5.118035325526821,-1.1052890086061211,-1.1052890086058982,40.94744049112076,41528.1365001545,39347.478237104806,80875.61473725931,76819.51525498123,116166.99349208604,116166.99349208604,-15242.035859194672,147878.77684155083,91886.15119259738,56594.77243777064,39212.64306091859,31711.783349464793,23703.108584840127,1610.0,131409.0293512807,411790.56957888114,1964270.1751281195,4.7700708084133305,1595791.5310680226,3.875250306727431,0.7474542924196715,0.1226684207471205,4.027634451161993,1.2644255394069481,1.0,0.0,4.027634451163451,1.2679301816608752,1.2682804231755094,3.1765427697967974,19391.836439172024,1977.4170016439891,0.00027621653519738627,9.734578657735659e-05,0.00017887074862002968,0.0007204259894471681,0.1226684207633737,0.12266842074712048,0.49917564917478613,-2.2737367544323206e-13,31711.783349464793,23703.108584840127,0.7474542924481272,1.1403069271127593,0.5855265752854188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2231720298607636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15482.006349857096,1610.0,0.49917564917478613,6.9960344601435915
106.0,-28.368841224608566,14.062995064667824,35.09400077131957,27.763255324121587,8.779679374817489,-24.653723860501614,-38.13022482264785,5.064562010710515,-1.169936945662755,-1.1699369456624942,40.9398733071234,41570.697402328544,39224.79992660057,80795.49732892911,76856.98358111236,116081.78350771294,116081.78350771294,-14900.387020764523,147763.38191643218,91898.02299032571,56611.73681154189,39206.98464309314,31681.59840871922,23680.546721405113,1610.0,130982.17052847747,410786.95782776637,1958120.7298250655,4.7667548652945815,1595458.7603093493,3.883908020707631,0.7474542924225659,0.12225774318845861,4.027634451161993,1.2645177037408581,1.0,0.0,4.02763445116179,1.268173681362651,1.2685241137491419,3.1759328476477333,19394.34188702025,1977.67248622315,0.0002763140007717842,9.72742851837811e-05,0.0001790397155880031,0.0007211065266284863,0.12225774310427352,0.12225774318845874,0.499158982508031,-2.8421709430404007e-13,31681.59840871922,23680.546721405113,0.7474542924481272,1.1397533121782923,0.5864230262854115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.223689907983608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15482.186157925884,1610.0,0.499158982508031,6.994956285100368
107.0,-28.365613442662145,13.951739500312206,35.09159731067706,27.713967009354405,8.721364302531374,-24.65665023763636,-38.13677360359577,5.012401097505603,-1.2329858288819082,-1.2329858288816267,40.932179163245664,41612.148414446805,39100.667722674116,80712.81613712091,76893.54233639095,115994.21005906507,115994.21005906507,-14572.768964433199,147646.1009784869,91909.66853740776,56628.27461546385,39201.5488021599,31651.890919421832,23658.34173688754,1610.0,130566.97902349826,409810.0128863782,1952138.0390003473,4.763519625230794,1595120.460171156,3.8923413533417275,0.7474542926081743,0.12185816076561473,4.027634451161993,1.264607870713808,1.0,0.0,4.02763445116236,1.268411302077636,1.2687619163355233,3.175337877047293,19396.799586481255,1977.923101821851,0.0002764056145865143,9.720335828422844e-05,0.00017920225630228587,0.000721761181209048,0.1218581608161453,0.12185816076561437,0.4991423158412935,-2.8421709430404007e-13,31651.890919421832,23658.34173688754,0.7474542924481272,1.1391516975644593,0.587298917003346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.224203291489193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15482.366003579358,1610.0,0.4991423158412935,6.993783452288143
