time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
108.0,-28.362587804655057,13.841528063883109,35.08915254481088,27.665840845461958,8.664430208253412,-24.659620472263157,-38.143289590347536,4.961462875861518,-1.2945388765022585,-1.2945388765020147,40.924375167172,41652.57790752782,38975.37237149169,80627.95027901951,76929.21434286557,115904.58671435725,115904.58671435725,-14258.098623311933,147527.22373366245,91921.0680081622,56644.431572824455,39196.26270593082,31622.63701930519,23636.475778917247,1610.0,130162.68533766919,408857.99908912467,1946311.190744061,4.760359819497614,1594777.38534739,3.900565450352736,0.7474542924578839,0.12146894776958246,4.027634451161993,1.264696134836413,1.0,0.0,4.027634451161137,1.2686434460736005,1.2689942334851352,3.1747568346546515,19399.20535350375,1978.1684217855995,0.00027649151636605275,9.713283398741666e-05,0.00017935868237863609,0.0007223912082632162,0.12146894780640952,0.12146894776958482,0.4991256491745702,-2.2737367544323206e-13,31622.63701930519,23636.475778917247,0.7474542924481272,1.1385089374706578,0.5881562417537123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.22471212152937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15482.545729371617,1610.0,0.4991256491745702,6.992525766913846
109.0,-28.35975924609264,13.732368716400742,35.08666931206906,27.61883904403078,8.608816373171681,-24.662636077602247,-38.149769220594294,4.911693204681275,-1.354668836175847,-1.3546688361755828,40.916478380258084,41691.99292431371,38849.12169788404,80541.11462219775,76964.09249388301,115813.21419176705,115813.21419176705,-13955.516068945057,147407.03844783054,91932.28767028198,56660.18810071257,39191.22174396601,31593.824256063468,23614.939556577257,1610.0,129768.73026071211,407929.6659385422,1940632.299139895,4.757271807322457,1594430.2880433688,3.908591164545464,0.7474542924965816,0.12108957880584618,4.027634451161993,1.2647825147910043,1.0,0.0,4.027634451162874,1.2688703540553856,1.2692213061402942,3.174189103157334,19401.5731733537,1978.4098722146402,0.00027657184503709724,9.706275006755348e-05,0.00017950909496954376,0.0007229970151962445,0.12108957881459612,0.12108957880584642,0.49910898250785823,-2.8421709430404007e-13,31593.824256063468,23614.939556577257,0.7474542924481272,1.1378266904306908,0.5889943608187574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.225216350230637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15482.725025050007,1610.0,0.49910898250785823,6.9911914776747155
110.0,-28.35712312170451,13.62426732837733,35.08415033968772,27.572860882524424,8.554428081226847,-24.66570234421387,-38.15622831517828,4.863007303736194,-1.41346725912166,-1.4134672591214223,40.908501254685376,41730.47974747404,38722.16656280929,80452.64631028334,76998.15240984703,115720.31897265631,115720.31897265631,-13664.119818635838,147285.74811434647,91943.26292243281,56675.59026005994,39186.302958192085,31565.429141690147,23593.715504121705,1610.0,129384.43879129215,407023.48454919126,1935091.7729359032,4.754250912767751,1594079.7174550751,3.9164317980831913,0.747454292422726,0.12071941586046712,4.027634451161993,1.2648671583877875,1.0,0.0,4.027634451162852,1.2690924071000373,1.2694435156402197,3.1736337154245624,19403.889412436798,1978.646062869257,0.0002766467280860002,9.699293476124349e-05,0.0001796537933247567,0.0007235798072767266,0.12071941591950416,0.12071941586046703,0.4990923158411553,-2.2737367544323206e-13,31565.429141690147,23593.715504121705,0.7474542924481272,1.1371120384262259,0.5898156625842309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.225715937552513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15482.903967920123,1610.0,0.4990923158411553,6.989788857496251
111.0,-28.354674967145204,13.517228512654743,35.08159840058888,27.527886628545843,8.50122315322891,-24.66881947148539,-38.162670576106734,4.815367657569094,-1.470988142378701,-1.4709881423784452,40.90045792907801,41768.07353303888,38594.65788671046,80362.73141974934,77031.48521430569,115626.14310101615,115626.14310101615,-13383.246686437662,147163.58685777907,91954.0660108679,56690.654329600955,39181.56853474105,31537.443756762936,23572.797699253595,1610.0,129009.38978745381,406138.51594432245,1929683.6769802966,4.751294450597828,1593726.2965296991,3.924095435332174,0.7474542921443533,0.12035806360194819,4.027634451161993,1.264950128267519,1.0,0.0,4.02763445116161,1.269309771120468,1.2696610280948701,3.1730902438469744,19406.16931774627,1978.8785485100693,0.0002767162882906449,9.692334762302045e-05,0.00017979294066762448,0.0007241402419086486,0.12035806351010467,0.12035806360194821,0.4990756491744596,-2.2737367544323206e-13,31537.443756762936,23572.797699253595,0.7474542924481272,1.1363667112387532,0.5906201483820327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2262108529457216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15483.08224498773,1610.0,0.4990756491744596,6.988323909306245
112.0,-28.352410421065173,13.411255385938906,35.07901616015868,27.483853068575286,8.449136103537288,-24.671990082335014,-38.169096352625616,4.76871576480713,-1.5272980920809118,-1.5272980920806951,40.89235921376282,41804.79471572987,38466.77520590047,80271.56992163035,77064.09974969467,115530.87495559514,115530.87495559514,-13112.21033816335,147040.7275258581,91964.67750565856,56705.37247169388,39177.00559329409,31509.85257026295,23552.174546909104,1610.0,128643.08529375849,405273.6358364163,1924400.9509371135,4.7483990587383635,1593370.5016044793,3.931591795543354,0.7474542920945365,0.12000505187339534,4.027634451161993,1.2650315557559955,1.0,0.0,4.027634451161895,1.2695227082372373,1.2698741058455842,3.1725580212381232,19408.408788751258,1979.1069109992973,0.00027678064590656723,9.685398449451761e-05,0.00017992666141204963,0.0007246788201857303,0.12000505178180887,0.12000505187339529,0.49905898250776975,-2.2737367544323206e-13,31509.85257026295,23552.174546909104,0.7474542924481272,1.1355939704647213,0.5914083013705443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2267010715560318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15483.259785018294,1610.0,0.49905898250776975,6.986803518527778
113.0,-28.350325491645265,13.306349799777438,35.0764062239612,27.440710854157828,8.398112526859528,-24.67521602422062,-38.175520941708214,4.723003059434884,-1.582454215514474,-1.5824542155142727,40.884215196604,41840.72466422949,38338.670339376156,80179.39500360565,77096.01677639913,115434.68711577529,115434.68711577529,-12850.408009261257,146917.33010943438,91975.0945301025,56719.80241793285,39172.54679129962,31482.642993659087,23531.83664101714,1610.0,128285.09512503655,404427.8745948946,1919237.4957093857,4.745561857307285,1593012.776974248,3.9389292307557424,0.747454292378079,0.1196599747336735,4.027634451161993,1.2651115023950115,1.0,0.0,4.027634451162016,1.2697314356458864,1.2700829662837003,3.172036493774936,19410.60721834677,1979.3310884294606,0.0002768399110650196,9.6784680035137e-05,0.00018005523102988263,0.0007251966516078872,0.11965997470733436,0.11965997473367312,0.4990423158410845,-2.2737367544323206e-13,31482.642993659087,23531.83664101714,0.7474542924481272,1.1347983813734586,0.5921819018754753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2271865753290814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15483.436583774295,1610.0,0.4990423158410845,6.985232936463971
114.0,-28.34841613794872,13.202512593019389,35.073771145828665,27.39842963581907,8.348111553826131,-24.678497746710907,-38.18193309763444,4.678193162588329,-1.6365028675501208,-1.6365028675499105,40.876035678756,41875.833861508276,38210.46481096595,80086.29867247422,77127.27871654734,115337.74352751329,115337.74352751329,-12597.32052662602,146793.54976875533,91985.34132987828,56733.896474839356,39168.27206115436,31455.80624124205,23511.77739947745,1610.0,127935.06405413931,403600.434869588,1914188.2854752587,4.742780532666607,1592653.554049066,3.9461145639342203,0.7474542925131228,0.11932249750487098,4.027634451161993,1.265189925325103,1.0,0.0,4.0276344511621955,1.2699361152089343,1.2702877714547092,3.171525246763576,19412.76972338913,1979.551602574695,0.00027689419564615306,9.671555538336495e-05,0.00018017864026278812,0.0007256936988859289,0.11932249748379403,0.11932249750487103,0.49902564917440295,-2.2737367544323206e-13,31455.80624124205,23511.77739947745,0.7474542924481272,1.1339800900418509,0.5929398990837852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2276673519655557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15483.612335514175,1610.0,0.49902564917440295,6.983617081208461
115.0,-28.346678543300605,13.099743711014726,35.071113410077906,27.356983499508374,8.299096943810103,-24.681835438334627,-38.18834413597358,4.634253838844133,-1.6894857416298805,-1.6894857416297178,40.867829693092055,41910.18616520898,38082.26584055944,79992.45200576843,77157.92758377192,115240.19342433136,115240.19342433136,-12352.477881053215,146669.528047014,91995.44370674914,56747.70228818619,39164.1571317366,31429.334622682643,23491.991075591766,1610.0,127592.67130538457,402790.5969546928,1909248.7850837056,4.740053018910132,1592293.2302174277,3.9531539272664156,0.7474542925460956,0.11899231794881979,4.027634451161993,1.2652669800492005,1.0,0.0,4.027634451162725,1.2701368901485768,1.2704886647511902,3.171023912777506,19414.90174913386,1979.7690086965335,0.00027694360548696014,9.664648838221033e-05,0.0001802971171047498,0.0007261708802962785,0.11899231797711095,0.11899231794881908,0.4990089825077244,-1.7053025658242404e-13,31429.334622682643,23491.991075591766,0.7474542924481272,1.133142022270924,0.5936834278010529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2281433937756039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15483.787267224528,1610.0,0.4990089825077244,6.9819607547254465
116.0,-28.344995803414083,12.99839755189814,35.06838412392923,27.33019043169918,8.26284833319604,-24.681052826089584,-38.18989038756115,4.605598322614429,-1.7258538996218817,-1.7258538996216566,40.85800650458367,41924.001741174616,37914.94748766348,79838.94922883809,77196.21623962614,115111.16372728962,115111.16372728962,-12251.250730108295,146520.25843015243,92002.99220490144,56757.87491304468,39161.2414353964,31409.094702862803,23464.613673026477,1610.0,127362.41445739791,402235.4492950951,1905796.321895223,4.738011841659085,1591861.9761888166,3.957537753021282,0.7470643103536435,0.11870592895694593,4.027634451161993,1.2653202884318304,1.0,0.0,4.027634451162304,1.2702678300514685,1.2706197017142529,3.1706970418976934,19416.494799224987,1979.9314545971345,0.000276991463228423,9.662983722244339e-05,0.00018036162600597961,0.0007264306985692784,0.11875949779195233,0.11876789570122467,0.49899231584104825,-2.2737367544323206e-13,31409.094702862803,23464.613673026477,0.7474542924481272,1.1313386558400418,0.5940739981603378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.228614697142041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15483.961152780234,1610.0,0.49899231584104825,6.980268399929843
117.0,-28.343593698956468,12.897764149741478,35.0657252393282,27.277377037704014,8.204496275316206,-24.68851931910906,-38.20119086941702,4.549421895468815,-1.7919477954234821,-1.7919477954233212,40.851419120047815,41977.28435536867,37826.00825879936,79803.29261416802,77218.64584307058,115044.65410186994,115044.65410186994,-11887.952260234713,146422.3320093692,92016.61462182271,56775.253134120816,39157.06831966877,31377.67790749926,23453.380043561523,1610.0,126932.60636210465,401228.0804759297,1899725.492410365,4.734777013007026,1591572.828668466,3.9667533408443654,0.747454292593021,0.11835560450800381,4.027634451161993,1.2654211966460576,1.0,0.0,4.027634451162289,1.2705247138900468,1.2708767073851024,3.1700559675303968,19419.36970123595,1980.2246130162648,0.0002770313454109461,9.650822587378223e-05,0.0001805231195371639,0.000727081135479116,0.11835560456564724,0.11835560450800683,0.498975649174374,-1.7053025658242404e-13,31377.67790749926,23453.380043561523,0.7474542924481272,1.1314039800632332,0.5951291611679491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.229079632070983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15484.232076362372,1610.0,0.498975649174374,6.977740157077272
118.0,-28.342349646655876,12.798187068866925,35.06301412940656,27.237379608582728,8.157706745807722,-24.692078758627595,-38.20746255861593,4.507435857779456,-1.84229825344255,-1.8422982534423868,40.84313748704507,42008.89416416994,37699.24970494648,79708.14386911642,77246.14946507764,114945.39917002412,114945.39917002412,-11663.802864152327,146297.49137194062,92024.6717491077,56787.4164482,39152.505889897446,31352.09220191649,23434.25589312993,1610.0,126609.20203417644,400461.99009286164,1895058.7166416286,4.73218123947841,1591209.3698785582,3.973434206601177,0.747454292434667,0.11804357428718697,4.027634451161993,1.2654900196054952,1.0,0.0,4.027634451161473,1.2707167643220945,1.271068855998051,3.169576859490531,19421.070093432732,1980.3980047654127,0.0002770667363034027,9.644079344917949e-05,0.0001806259428542232,0.0007274952702132867,0.118043574300184,0.11804357428718693,0.4989589825077012,-1.7053025658242404e-13,31352.09220191649,23434.25589312993,0.7474542924481272,1.1305382347590613,0.595831978355004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.229541451700093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15484.306031925502,1610.0,0.4989589825077012,6.976811517920588
119.0,-28.341263479257226,12.699669886831058,35.06029012761723,27.198929234314733,8.112253946094768,-24.69564663852875,-38.21389217684043,4.466637105366318,-1.8914220915395958,-1.891422091539397,40.83489639908872,42040.471138998575,37572.06184430392,79612.53298330249,77274.50400611403,114846.56585041794,114846.56585041794,-11447.740901481156,146173.55760533098,92034.18471287757,56800.15184576226,39148.9254079059,31326.991754913033,23415.49445539111,1610.0,126294.3067518991,399715.6661274015,1890514.6963793999,4.729648739303691,1590847.7527456342,3.979948467265185,0.7474542924064466,0.11773969852400999,4.027634451161993,1.2655621053790673,1.0,0.0,4.027634451162259,1.2709034467058604,1.2712556293844766,3.169111281900673,19423.07772826217,1980.6027265439443,0.0002770976390784803,9.637170818251816e-05,0.00018072593089596216,0.0007278979854948988,0.11773969844496013,0.11773969852400984,0.49894231584102966,-1.7053025658242404e-13,31326.991754913033,23415.49445539111,0.7474542924481272,1.1296416731885224,0.5965225119649513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2299985762988594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15484.479518060238,1610.0,0.49894231584102966,6.97501274999434
120.0,-28.34033195400307,12.602208506293548,35.05755434507629,27.161114138457947,8.067586951336372,-24.699275136162306,-38.22032860536126,4.4265301334955645,-1.9396810721536326,-1.9396810721534827,40.826658776420196,42071.39952967826,37445.36566450111,79516.76519417937,77302.24838587268,114747.61405037378,114747.61405037378,-11237.932620742518,146049.82162202065,92043.46806146803,56812.61920527361,39145.387617993794,31302.207571646868,23396.969402490467,1610.0,125985.5466711163,398983.5416070885,1886059.0188012128,4.727159950518882,1590486.3497129777,3.986345760796466,0.747454292127407,0.11744169810859405,4.027634451161993,1.2656328691029923,1.0,0.0,4.027634451163347,1.2710870251196962,1.271439292362717,3.1686535788395114,19425.036904646615,1980.8025069362745,0.00027712414462577155,9.630259553862102e-05,0.00018082154908715054,0.000728283100615887,0.11744169808556584,0.11744169810859408,0.4989256491743591,-1.7053025658242404e-13,31302.207571646868,23396.969402490467,0.7474542924481272,1.1287364029975056,0.5972013582071126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2304509855609314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15484.648774011424,1610.0,0.4989256491743591,6.973211362680301
121.0,-28.339551884770056,12.505798804422895,35.05480881599478,27.123974623996787,8.023716176449264,-24.70296034181789,-38.22677132030947,4.387124633497099,-1.9870805060543262,-1.98708050605416,40.8184327465258,42101.69073968215,37319.164224478416,79420.85496416056,77329.503867073,114648.66809155142,114648.66809155142,-11034.186014523599,145926.4130298705,92052.64599006528,56824.83286267432,39142.014585989964,31277.74493831911,23378.684714921947,1610.0,125682.85410607501,398265.4786479163,1881690.772278943,4.724714727139176,1590125.5171747855,3.992627035044944,0.7474542925337359,0.1171495114265332,4.027634451161993,1.2657025091396648,1.0,0.0,4.027634451161502,1.271267452270876,1.2716197977380619,3.16820386140414,19426.973832985634,1981.0000186593418,0.00027714634245121905,9.623346125471004e-05,0.00018091288119650902,0.0007286509529660364,0.11714951153083966,0.11714951142653339,0.49890898250768934,-1.7053025658242404e-13,31277.74493831911,23378.684714921947,0.7474542924481272,1.1278205932632344,0.5978675733072979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2308986944090308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15484.816821018598,1610.0,0.49890898250768934,6.971388825724984
122.0,-28.33892025018064,12.410435914335524,35.05205536037404,27.087454741727583,7.980596416010934,-24.706704056524046,-38.233224338013656,4.34838022235435,-2.033659934396553,-2.033659934396307,40.810221182053205,42131.37467738563,37193.54681048446,79324.9214878701,77356.22682135153,114549.773631836,114549.773631836,-10836.169552993073,145803.36521911476,92061.65534905497,56836.80320508919,39138.724604406416,31253.591587278745,23360.631184471007,1610.0,125385.94318482907,397560.82345163473,1877405.8651198957,4.722311038648635,1589765.3808382521,3.9987978871656984,0.7474542923885766,0.11686286666626365,4.027634451161993,1.2657710480177777,1.0,0.0,4.027634451162768,1.2714449103021992,1.2717973278093742,3.1677616690484043,19428.87518605878,1981.19390271487,0.0002771643175866334,9.616426238247447e-05,0.00018100005520415896,0.0007290020580024932,0.11686286671072718,0.11686286666626226,0.4988923158410202,-2.2737367544323206e-13,31253.591587278745,23360.631184471007,0.7474542924481272,1.1268974481797216,0.5985223523922382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2313417178984432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15484.983668511399,1610.0,0.4988923158410202,6.969549235073691
123.0,-28.33843404310737,12.316114746944942,35.04929579662279,27.051560987625294,7.9382197569251485,-24.710504364655698,-38.23968734415246,4.310290078473473,-2.079434801354239,-2.079434801354066,40.80202965526223,42160.463185956076,37068.54008686995,79229.00327282603,77382.47546356828,114451.01555043823,114451.01555043823,-10643.669260989089,145680.7622971932,92070.54993698667,56848.53765937459,39135.56919734676,31229.746746754972,23342.8082611616,1610.0,125094.68481142732,396869.29036666197,1873202.485425171,4.719948181665922,1589406.1846920412,4.004860600888548,0.7474542925516074,0.11658164255563204,4.027634451161993,1.2658384588127958,1.0,0.0,4.027634451161781,1.271619427791858,1.2719719112682324,3.1673269243423725,19430.75231761916,1981.3853168634714,0.00027717815485896896,9.609500248150867e-05,0.00018108315237746027,0.0007293367430404757,0.1165816425485423,0.11658164255563197,0.4988756491743515,-1.7053025658242404e-13,31229.746746754972,23342.8082611616,0.7474542924481272,1.1259667097319028,0.5991654072788983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2317800745222565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15485.14923444613,1610.0,0.4988756491743515,6.967694067231985
124.0,-28.338090444148808,12.222829648235338,35.046531789373724,27.016251522023254,7.896550865506204,-24.71436226180927,-38.24616418043149,4.272822683166644,-2.1244370877464007,-2.124437087746215,40.793860883548554,42188.984813091534,36944.211845152495,79133.19665824404,77408.22374240217,114352.43558755468,114352.43558755468,-10456.410146783019,145558.63645908394,92079.2882596873,56860.049330376554,39132.48769923415,31206.200871529258,23325.208785941122,1610.0,124808.8457343377,396190.3466739182,1869077.2990731536,4.717624532663047,1589048.0474059999,4.010819700041443,0.7474542922404149,0.11630561735477243,4.027634451161993,1.2659048876864838,1.0,0.0,4.027634451162536,1.2717911466223593,1.2721436901355176,3.166899267901527,19432.5964706538,1981.573368138335,0.0002771879339410434,9.602564060955159e-05,0.0001811622933314918,0.000729655493873431,0.11630561729185315,0.11630561735477227,0.49885898250768324,-1.7053025658242404e-13,31206.200871529258,23325.208785941122,0.7474542924481272,1.1250308793948158,0.5997977168802032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2322137838183824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15485.313523444478,1610.0,0.49885898250768324,6.965826163990005
125.0,-28.33788667099079,12.130574871309173,35.04376500761797,26.981542305462085,7.85558859563098,-24.718275357981355,-38.252654497604794,4.235977282621554,-2.1686768689394853,-2.168676868939342,40.78572019913123,42216.950143784205,36820.573231139926,79037.52337492413,77433.54072507627,114254.1139562162,114254.1139562162,-10274.220533869156,145437.06898097007,92087.93779860451,56871.347217312454,39129.545090324515,31182.955024753857,23307.83358787621,1610.0,124528.33449008536,395523.7929850813,1865029.0320375282,4.715339671380717,1588691.2021807805,4.016676696465398,0.7474542925573869,0.11603470552234664,4.027634451161993,1.2659703016700226,1.0,0.0,4.027634451163376,1.2719600677986256,1.2723126655144863,3.1664786915304646,19434.42188658188,1981.759508760064,0.00027719373362683985,9.595618077121057e-05,0.00018123755285562928,0.0007299586117256251,0.11603470556614046,0.11603470552234631,0.4988423158410153,-1.7053025658242404e-13,31182.955024753857,23307.83358787621,0.7474542924481272,1.124089219492491,0.6004188455066877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2326428679492283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15485.476456367309,1610.0,0.4988423158410153,6.963946947254135
126.0,-28.33782000812021,12.039344047823864,35.04099693063545,26.947376934718363,7.8152903741004955,-24.722245466317094,-38.25915850521994,4.1997158322973975,-2.212189473821752,-2.2121894738216663,40.77760883783709,42244.372028126716,36697.698818237244,78942.07084636396,77458.37045463941,114156.06927287666,114156.06927287666,-10096.830663602086,145316.06635285122,92096.42426447944,56882.425837966846,39126.66491834733,31159.997079974575,23290.67355990953,1610.0,124252.89993647875,394869.05183867214,1861054.077016432,4.713091766373185,1588335.7025415308,4.022436539773347,0.7474542921211511,0.11576866765132172,4.027634451161993,1.2660346414195378,1.0,0.0,4.027634451161826,1.2721263634113866,1.2724790096395413,3.1660647613349684,19436.212887250178,1981.9421400019557,0.00027719563097509893,9.588662098712387e-05,0.00018130900998797507,0.0007302464149336423,0.11576866762718079,0.1157686676513218,0.49882564917434763,-1.1368683772161603e-13,31159.997079974575,23290.67355990953,0.7474542924481272,1.1231444004020095,0.6010297092944221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2330673495347966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15485.638037952725,1610.0,0.49882564917434763,6.962059161154169
127.0,-28.337887788749846,11.949130691448543,35.038229044225126,26.913761486671888,7.775650455532704,-24.726270760766084,-38.26567592388017,4.1640334275489606,-2.2549868872073375,-2.2549868872071697,40.76953097051583,42271.26089684593,36575.60276503846,78846.86366188439,77482.76099899963,114058.36376403808,114058.36376403808,-9924.077659904724,145195.6901227287,92104.79232381318,56893.29222165972,39123.88900239273,31137.32635869063,23273.72823769226,1610.0,123982.4414239428,394225.8999306072,1857151.0187798403,4.710880282362832,1587981.7305810023,4.028100971703086,0.7474542923045931,0.11550740895298697,4.027634451161993,1.2660981151880697,1.0,0.0,4.027634451163174,1.2722900537271564,1.2726427428773328,3.165657421720065,19437.978899166083,1982.1222231002516,0.00027719370181345833,9.58169645081621e-05,0.0001813767373052962,0.0007305191958101697,0.11550740887796712,0.11550740895298688,0.49880898250768013,-1.7053025658242404e-13,31137.32635869063,23273.72823769226,0.7474542924481272,1.1221961256530795,0.6016300839603659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2334872540877109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15485.798261728036,1610.0,0.49880898250768013,6.9601635050566495
128.0,-28.338087395056696,11.85992810646249,35.035462747302866,26.88068764926868,7.736655147229511,-24.730350254157674,-38.27220661388708,4.128918006330469,-2.297085562790585,-2.297085562790441,40.76148974819805,42297.627479671566,36454.3101983263,78751.93767799786,77506.73383742428,113961.04403575059,113961.04403575059,-9755.786987046522,145075.98362951042,92113.05685634952,56903.950498596794,39121.229286391914,31114.93959375984,23256.995156770794,1610.0,123716.83102279711,393594.0486148032,1853318.0410884675,4.708704431916463,1587629.4235946527,4.0336723311292,0.7474542923886964,0.1152508082129871,4.027634451161993,1.2661605608789253,1.0,0.0,4.027634451163226,1.2724511919156172,1.272803918505322,3.165256535379226,19439.723062580386,1982.3000782714166,0.00027718802072189565,9.574721308588512e-05,0.00018144080763601053,0.000730777247681452,0.11525080823185269,0.11525080821298747,0.4987923158410128,-1.7053025658242404e-13,31114.93959375984,23256.995156770794,0.7474542924481272,1.1212447793440596,0.602220026434622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2339026077005069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15485.957131046001,1610.0,0.4987923158410128,6.958262157425229
129.0,-28.338416286255022,11.77172926056101,35.03269933312763,26.848127622529887,7.698280023534306,-24.734484102036934,-38.278750505391486,4.094347839316226,-2.3385082183430654,-2.33850821834289,40.75348702621945,42323.48286826324,36333.86150817754,78657.34437644079,77530.27563902515,113864.13714720268,113864.13714720268,-9591.765151961401,144956.9671342605,92121.19361708146,56914.400846319564,39118.65863417988,31092.829987057834,23240.46924164814,1610.0,123455.90229916408,392973.117380211,1849552.759740962,4.706563064850756,1587278.8620354575,4.039153804253044,0.7474542925594685,0.11499870700276801,4.027634451161993,1.2662221449846407,1.0,0.0,4.027634451161583,1.2726098756122433,1.272962634276576,3.1648618546389384,19441.440260778487,1982.4751837557665,0.00027717866022441994,9.567736772280827e-05,0.00018150129250161167,0.0007310208586099211,0.11499870702987479,0.11499870700276782,0.49877564917434564,-1.7053025658242404e-13,31092.829987057834,23240.46924164814,0.7474542924481272,1.1202916491454127,0.6027999647832727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.234313437468503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,40.0,15486.114646488699,1610.0,0.49877564917434564,6.95635679556689
130.0,-28.33887203217285,11.68452691385122,35.029940040038376,26.81606813510882,7.660509396962364,-24.738671685648825,-38.285311265476025,4.06030905043834,-2.3792717677702058,-2.3792717677700845,40.74552516649834,42348.852952144254,36214.28160517486,78563.1345573191,77553.39596197591,113767.67756715076,113767.67756715076,-9431.849399037863,144838.67096461187,92129.20483263495,56924.66182280316,39116.1588998131,31070.993397461098,23224.147393837407,1610.0,123199.52696618863,392362.8149334252,1845853.347127805,4.70445535834226,1586930.1484917514,4.04454777082027,0.7474542927145393,0.11475098345056572,4.027634451161993,1.266282778489404,1.0,0.0,4.027634451162345,1.2727661665299357,1.2731189520078856,3.164473221458203,19443.130963671967,1982.6475874709477,0.00027716568982477614,9.560738957441268e-05,0.00018155830025036346,0.0007312504649827769,0.11475098353273379,0.11475098345056536,0.4987589825076786,-1.1368683772161603e-13,31070.993397461098,23224.147393837407,0.7474542924481272,1.1193378273073233,0.6033704398317485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2347197720783223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15486.270807252862,1610.0,0.4987589825076786,6.954448454094867
131.0,-28.33945216819874,11.598313706125634,35.02718605595166,26.784505415149056,7.623333475507262,-24.742911765648426,-38.29188494766129,4.026793072956962,-2.419389178173674,-2.419389178173539,40.73760682817731,42373.73190263104,36095.58492707037,78469.31682970142,77576.11928800856,113671.70421507893,113671.70421507893,-9275.898599799097,144721.1316654781,92137.11002629857,56934.722640921056,39113.76376153057,31049.42745039917,23208.027820119023,1610.0,122947.60281487803,391762.91085187055,1842218.3482474093,4.7023806930614995,1586583.398502369,4.049856059759246,0.7474542922633075,0.11450754065035329,4.027634451161993,1.266342552606948,1.0,0.0,4.027634451161144,1.2729201020861478,1.2732729092153525,3.164090538409467,19444.79929149455,1982.8177095638725,0.0002771491801264061,9.553732102742027e-05,0.00018161185909898583,0.000731466180446653,0.11450754062771501,0.11450754065035329,0.4987423158410116,-1.1368683772161603e-13,31049.42745039917,23208.027820119023,0.7474542924481272,1.1183829508649743,0.6039310808232778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2351216412166004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15486.425537185409,1610.0,0.4987423158410116,6.9525384274745825
132.0,-28.340154444144396,11.51308202723818,35.02443847262708,26.75341641241687,7.586731689199875,-24.747204373584076,-38.29847906073553,3.993781618639563,-2.458879707322751,-2.4588797073226796,40.7297334158751,42398.160972012694,35977.80146649422,78375.96243850692,77598.43550906975,113576.23697556397,113576.23697556397,-9123.75190024158,144604.36323806457,92144.88985416072,56944.61531710355,39111.41615228575,31028.12626250061,23192.10616495078,1610.0,122699.98887580555,391173.08236584737,1838645.748008341,4.700338113471557,1586238.6726114438,4.055081354314413,0.7474542925584218,0.11426824426643988,4.027634451161993,1.266401491514407,1.0,0.0,4.027634451162757,1.2730717644307605,1.2734245881523685,3.1637135970593957,19446.44116186859,1982.9851337478744,0.000277129195742328,9.546708237796068e-05,0.0001816621133643673,0.0007316685862572213,0.1142682442898802,0.1142682442664406,0.49872564917434464,-5.684341886080802e-14,31028.12626250061,23192.10616495078,0.7474542924481272,1.1174290527162638,0.6044829993512275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2355190751698595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15486.578913062243,1610.0,0.49872564917434464,6.950628166170118
133.0,-28.340976425141402,11.42882431745149,35.02169838367953,26.722816528659337,7.550705932585139,-24.75154712813908,-38.30508190495891,3.9612766355828377,-2.4977485658118894,-2.4977485658117824,40.721908244497456,42422.10202183845,35860.925174402924,78283.02719624137,77620.39945046752,113481.32462487044,113481.32462487044,-8975.309242829477,144488.41562816495,92152.59892684953,56954.30149822079,39109.21936514305,31007.091003294503,23176.383270703715,1610.0,122456.63386769991,390593.2180957348,1835134.8285693047,4.698327424926029,1585896.1149469703,4.06022440092205,0.7474542925758894,0.11403304617296042,4.027634451161993,1.2664595638914031,1.0,0.0,4.027634451161927,1.273221142829053,1.273573978168888,3.1633424200078313,19448.068099929867,1983.1510352597338,0.00027710580664516953,9.53967985352249e-05,0.00018170900810994463,0.000731857461150087,0.11403304623064293,0.11403304617295848,0.49870898250767776,-1.1368683772161603e-13,31007.091003294503,23176.383270703715,0.7474542924481272,1.1164738530149472,0.6050247338875165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2359121054238966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15486.730781302453,1610.0,0.49870898250767776,6.948718497285332
134.0,-28.341915963144206,11.345532542680196,35.018966702616524,26.69264890663328,7.515216860105649,-24.75594203053189,-38.31170511022208,3.92924292749335,-2.536025893263684,-2.5360258932635773,40.71413047291512,42445.61280472181,35745.01297255522,78190.62577727702,77641.94005089319,113386.95302344841,113386.95302344841,-8830.377163110199,144373.26266522612,92160.14938620193,56963.82214003078,39107.030273523495,30986.309641777727,23160.850152228082,1610.0,122217.33018655861,390022.8363331221,1831682.5961181987,4.6963470481347445,1585555.687656717,4.065289362447688,0.7474542925563856,0.11380174767305222,4.027634451161993,1.2665167961129922,1.0,0.0,4.027634451164183,1.2733683972823715,1.2737212393880633,3.1629766057943547,19449.661563916572,1983.3135233659377,0.00027707907474279643,9.532634599152981e-05,0.0001817527287512666,0.0007320335519113022,0.11380174774023441,0.1138017476730525,0.4986923158410109,-1.1368683772161603e-13,30986.309641777727,23160.850152228082,0.7474542924481272,1.1155214728212457,0.605558429032086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2363007632805632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,55.0,15486.881374445642,1610.0,0.4986923158410109,6.9468112122756684
135.0,-28.342970709251794,11.26319895726612,35.01624444525181,26.662957795802527,7.480283439385088,-24.760385069394314,-38.31833666246382,3.8976977995276196,-2.5737059940695985,-2.5737059940694915,40.706404667212034,42468.65382373729,35630.0302496892,78098.6840734265,77663.15979663037,113293.19004631956,113293.19004631956,-8688.906902904157,144258.97867146228,92167.65045121936,56973.1444783265,39105.00663654762,30965.788625142704,23145.51163790017,1610.0,121982.09694922372,389461.9910428477,1828289.3560119967,4.694397394509424,1585217.5895311502,4.070275472290564,0.7474542928032244,0.11357436820310209,4.027634451161993,1.266573224994354,1.0,0.0,4.0276344511612585,1.2735134466167817,1.2738662906984004,3.162616352313998,19451.244603624404,1983.4749484915242,0.0002770490677480849,9.525585282571e-05,0.0001817932149223749,0.0007321966154088537,0.1135743682729566,0.1135743682031022,0.49867564917434415,-1.1368683772161603e-13,30965.788625142704,23145.51163790017,0.7474542924481272,1.1145682560295593,0.6060820869112654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2366850822796491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15487.030456500492,1610.0,0.49867564917434415,6.944906022242599
136.0,-28.344138598652346,11.181815363942967,35.01353241659081,26.633686234150105,7.445866884527508,-24.764878264888416,-38.324988226499386,3.8666065507635787,-2.6108181113108344,-2.610818111310789,40.698729637540616,42491.28248293336,35516.03119877842,78007.31368171179,77683.98500633161,113200.01620511003,113200.01620511003,-8550.717894062967,144145.53215161784,92175.01190389627,56982.30938049813,39103.00280377571,30945.515946507807,23130.358729989355,1610.0,121750.734099173,388910.21715650323,1824952.219737929,4.692476924573934,1584881.767407632,4.075186759029918,0.747454292569312,0.11335071614059421,4.027634451161993,1.2666288664704188,1.0,0.0,4.027634451162224,1.273656448735817,1.2740092901220093,3.1622612637494747,19452.7981792657,1983.633369118476,0.00027701584537477656,9.518519532027196e-05,0.0001818306500545046,0.000732347390436703,0.11335071614831073,0.1133507161405943,0.4986589825076774,-5.684341886080802e-14,30945.515946507807,23130.358729989355,0.7474542924481272,1.1136183187513307,0.6065978730315604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.237065094681575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15487.178266357063,1610.0,0.4986589825076774,6.943005354577755
137.0,-28.345417530622193,11.101373624272087,35.01083146293654,26.604844629205786,7.411967267599648,-24.76941971876519,-38.33165568122638,3.835969455742634,-2.647367641943788,-2.6473676419436805,40.69110777212423,42513.490985141274,35403.008760505596,77916.49974564687,77704.4577856828,113107.4665461884,113107.4665461884,-8415.725890919071,144032.9584328868,92182.27503200014,56991.30823145864,39101.07422282388,30925.4918866984,23115.391667562897,1610.0,121523.19243710747,388367.40598037385,1821670.4961378705,4.690585430410524,1584548.3246858814,4.080023967732134,0.7474542927967214,0.11313074498928463,4.027634451161993,1.266683763950132,1.0,0.0,4.027634451162247,1.2737974008600534,1.2741502349549882,3.1619113435484953,19454.331004293184,1983.7896737716942,0.00027697946843642355,9.511441761419575e-05,0.0001818650508222278,0.0007324859441539314,0.113130745020089,0.1131307449892848,0.4986423158410106,-1.1368683772161603e-13,30925.4918866984,23115.391667562897,0.7474542924481272,1.1126705773889392,0.6071051794636014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2374408348830317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15487.324567383752,1610.0,0.4986423158410106,6.941108755401881
138.0,-28.346805360463115,11.021865559145414,35.0081423672052,26.57642903449016,7.378576580393141,-24.774008301282812,-38.33833508016539,3.805779521212825,-2.683364660350094,-2.6833646603500623,40.6835405377976,42535.27219200928,35290.96781520085,77826.24000721013,77724.59426925857,113015.56208445941,113015.56208445941,-8283.831897484633,143921.27620616552,92189.45186278727,57000.129785537894,39099.24675249931,30905.714121706107,23100.608677806966,1610.0,121299.39398194404,387833.3802847172,1818443.0691765598,4.688722429826953,1584217.324407419,4.084788481188518,0.7474542923304478,0.11291438047513744,4.027634451161993,1.2667378476494928,1.0,0.0,4.02763445116107,1.2739363336559937,1.2742891559503846,3.1615665122002805,19455.845616962986,1983.9441212812721,0.0002769399990687421,9.504356187495103e-05,0.00018189643719379107,0.0007326123569853366,0.11291438042313381,0.11291438047513852,0.4986256491743439,-5.684341886080802e-14,30905.714121706107,23100.608677806966,0.7474542924481272,1.1117246411587753,0.6076036849508784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2378123370628107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15487.469439354158,1610.0,0.4986256491743439,6.9392175665051425
139.0,-28.348300090321032,10.943282815720085,35.005465828912456,26.548416050523542,7.345676014568207,-24.778644094969167,-38.34503016024826,3.7760200192163524,-2.718825615751655,-2.7188256157515815,40.67602817704724,42556.650553847234,35179.92921103954,77736.57976488677,77744.37610131581,112924.30531235534,112924.30531235534,-8154.916210708543,143810.48210809138,92196.51561958152,57008.79007211298,39097.4728305206,30886.176795736035,23086.005416614305,1610.0,121079.22152306388,387307.8695145407,1815268.2556427293,4.686887095575988,1583888.7760396,4.0894825556343,0.7474542922321621,0.1127015104901318,4.027634451161993,1.2667912521911786,1.0,0.0,4.027634451160969,1.2740733226328873,1.2744261287112393,3.161226579047146,19457.336366272022,1984.096135405263,0.0002768974952967682,9.497258873278495e-05,0.00018192490656398325,0.0007327270212015255,0.11270151050361074,0.11270151049013162,0.49860898250767716,-5.684341886080802e-14,30886.176795736035,23086.005416614305,0.7474542924481272,1.1107820209439516,0.6080941874440444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2381796356414534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15487.612959207167,1610.0,0.49860898250767716,6.9373326730579326
140.0,-28.349798262258467,10.866028913088718,35.002887527268,26.548257178533845,7.345090498257922,-24.78012024184379,-38.346829370688624,3.775251348308453,-2.7345510418172125,-2.7345510418170926,40.67160411422609,42557.59687225839,35021.493383882465,77579.09025614086,77746.0973004286,112767.59068431107,112767.59068431107,-8215.216065005283,143644.59696485463,92198.97720081187,57009.82442229278,39099.05864279899,30877.006280543545,23076.296122231262,1610.0,120982.80674931635,387075.00633556047,1817115.5691530816,4.694479207933669,1583695.316522348,4.09144297771947,0.747361836590106,0.11259377016748684,4.027634451161993,1.2667997224302967,1.0,0.0,4.0276344511644115,1.27407694634171,1.2744296991505841,3.161217587938188,19457.855863279794,1984.149109357405,0.00027685489967417326,9.495352402932075e-05,0.0001819013756448525,0.0007326322472609671,0.11286191538038855,0.11260769905815513,0.49859231584101044,-1.1368683772161603e-13,30877.006280543545,23076.296122231262,0.7474542924481272,1.1086517988847657,0.6081736222075282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2385427658968085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15487.755049590618,1610.0,0.49859231584101044,6.935454348730109
141.0,-28.351503741498,10.789272851249677,35.00017596339471,26.494556036219024,7.281957304490602,-24.78790023060251,-38.35849998341871,3.7183537935951074,-2.7877086713464223,-2.787708671346414,40.661264139431744,42598.80045040432,34960.72742068493,77559.52787108926,77784.27691745535,112745.00433814028,112745.00433814028,-7907.369636986463,143593.07380308566,92211.90986439875,57026.433397347624,39094.97385227903,30848.069464945373,23057.52193293546,1610.0,120652.37397512674,386288.6559879881,1809114.8173838938,4.683323699363694,1583243.2301457012,4.098601410119931,0.7474542923711057,0.11228878541135828,4.027634451161993,1.266899924562313,1.0,0.0,4.027634451160057,1.2743388735471,1.2746916370893757,3.1605678322840007,19460.585198372675,1984.427424081891,0.0002768064172897143,9.482994629844479e-05,0.00018197647099126948,0.000732934703865318,0.11228878545702536,0.11228878541135821,0.4985756491743437,0.0,30848.069464945373,23057.52193293546,0.7474542924481272,1.1088955268835037,0.6090498558548396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2388998590777118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15487.994757498513,1610.0,0.4985756491743437,6.935107884303495
142.0,-28.353307069003943,10.713411162364896,34.9975387800345,26.466930540651106,7.250028844986804,-24.792716592846133,-38.36508540026841,3.689438368828986,-2.821890843916208,-2.821890843916169,40.65387712399082,42618.369437005655,34853.40266617374,77471.77210317939,77801.69058585753,112655.09325203128,112655.09325203128,-7785.850051316404,143484.1870147116,92217.1235697018,57033.80242084981,39092.57905427999,30829.093762680335,23043.33846948851,1610.0,120440.94330334768,385783.66696800414,1806066.8271838762,4.681553372589168,1582920.3133414788,4.1031294190916645,0.7474542925871942,0.1120843459722541,4.027634451161993,1.2669466732488943,1.0,0.0,4.027634451162557,1.2744720811344747,1.2748248162243374,3.1602374903158204,19461.685509128612,1984.5396245536053,0.0002767551618344083,9.476028026634905e-05,0.00018199488156805924,0.0007330088549386622,0.11208434603123879,0.11208434597225572,0.49855898250767705,-5.684341886080802e-14,30829.093762680335,23043.33846948851,0.7474542924481272,1.107979385819095,0.6095158728334668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.239254753123887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15488.035092258491,1610.0,0.49855898250767705,6.931774741738075
143.0,-28.35520962138666,10.638441437579305,34.994917704165516,26.440511305723362,7.219026713245738,-24.797529633444675,-38.371841388847656,3.6613467253037117,-2.8552933097104187,-2.8552933097103623,40.64659575406923,42638.2150826916,34746.36697427089,77384.58205696248,77820.23714059991,112566.6041148708,112566.6041148708,-7668.0035992315825,143377.1023388323,92223.88525931547,57041.8632014069,39091.135619898414,30810.498223961502,23029.43915124015,1610.0,120234.60771410239,385290.6964213859,1803092.9161447848,4.679824695722143,1582602.0634349324,4.107553278950881,0.7474542924895002,0.1118848174842756,4.027634451161993,1.2669973716000098,1.0,0.0,4.027634451162541,1.274601529126692,1.2749542311273434,3.1599165379328973,19463.112509577957,1984.6851381030176,0.0002767010956129491,9.468885892729169e-05,0.0001820122366856574,0.0007330787550082046,0.11188481749660503,0.11188481748427542,0.49854231584101033,-5.684341886080802e-14,30810.498223961502,23029.43915124015,0.7474542924481272,1.1070496897085025,0.6099745132986887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2396056122617078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15488.176033366602,1610.0,0.49854231584101033,6.929897559362031
144.0,-28.357209434225847,10.564354913098242,34.99231218564433,26.414425775315635,7.188450810455468,-24.802387597572707,-38.37860513068733,3.63362897380231,-2.888220985048406,-2.888220985048357,40.63937152594331,42657.66678653392,34640.38293772749,77298.04972426141,77838.40876590405,112478.79170363155,112478.79170363155,-7552.661366284097,143270.9144544899,92230.48384015054,57049.74186078029,39089.71331041139,30792.122750858347,23015.704316480118,1610.0,120031.45306991565,384805.21600419085,1800165.218887562,4.678120628354364,1582286.358823719,4.111915049525957,0.747454292213048,0.11168835786163789,4.027634451161993,1.2670471781445665,1.0,0.0,4.027634451162646,1.2747292870709093,1.2750819519907108,3.159599839756367,19464.505087225665,1984.8271415035376,0.0002766442759543724,9.461740544975717e-05,0.00018202687050461523,0.0007331376946815911,0.111688357798581,0.11168835786163936,0.49852564917434367,-5.684341886080802e-14,30792.122750858347,23015.704316480118,0.7474542924481272,1.1061250545347636,0.610425672690301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.239952444512886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15488.312437042026,1610.0,0.49852564917434367,6.928052973718097
145.0,-28.359304723247863,10.491143180881963,34.98972276886248,26.388718059193366,7.158321629959148,-24.807286829568348,-38.38538354085756,3.60630373627967,-2.9206656991000273,-2.9206656990999487,40.632207911656906,42676.761548067036,34535.40786595342,77212.16941402046,77856.30082810232,112391.70869405573,112391.70869405573,-7439.810499781437,143165.6825059933,92237.02225655406,57057.4829765188,39088.37697781696,30773.973811937547,23002.138819466127,1610.0,119831.51919383717,384327.32494935574,1797284.3310576703,4.6764417057634535,1581973.3500710581,4.116213569460669,0.7474542923846694,0.1114950058340527,4.027634451161993,1.2670963302580645,1.0,0.0,4.02763445116419,1.2748552680539849,1.2752078919431002,3.1592876086318524,19465.884967651848,1984.9678501477924,0.00027658475510533364,9.454584699769305e-05,0.0001820389081076406,0.0007331861777462456,0.11149500580209783,0.11149500583405153,0.498508982507677,-5.684341886080802e-14,30773.973811937547,23002.138819466127,0.7474542924481272,1.1052042844419119,0.6108692459619566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2402952873362856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15488.447558361935,1610.0,0.498508982507677,6.926216891671646
