time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
146.0,-28.36136728968938,10.419174090994767,34.98726150450562,26.38952537616717,7.158792801932425,-24.80916106401724,-38.38748142644761,3.606586576313557,-2.9347252431463744,-2.9347252431463184,40.628313694085726,42676.48304109185,34386.2907854133,77062.77382650514,77857.65340919975,112243.94419461305,112243.94419461305,-7501.8239618695225,143009.69092400227,92239.13576062967,57057.96539273742,39090.18929765806,30765.746729389197,22995.985491040712,1610.0,119745.76815648258,384120.38074394164,1799615.9970698385,4.685031274790597,1581803.214783758,4.117988250767155,0.7474541636616164,0.11141163318707847,4.027634451161993,1.267102773464285,1.0,0.0,4.027634451160693,1.2748540851984782,1.2752066340758548,3.159290539932609,19466.331005763313,1985.0133333771792,0.00027652617532351404,9.452371013329344e-05,0.0001820024651902206,0.0007330393989965439,0.111691590649,0.11141165240674186,0.49849231584101034,-5.684341886080802e-14,30765.746729389197,22995.985491040712,0.7474542924481272,1.10316714955573,0.6109213542649848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2406341766020745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15488.581256580204,1610.0,0.49849231584101034,6.924391217616379
147.0,-28.36365118533052,10.34768724340425,34.984638439996274,26.339245098084234,7.099923019464193,-24.817039623976008,-38.398992259148486,3.5533114581096856,-2.9837386637266263,-2.983738663726654,40.61816115106186,42714.48394738001,34328.42171086207,77042.90565824209,77892.41953521738,112220.84124607945,112220.84124607945,-7222.6791132442595,142959.41537903942,92251.24957397832,57073.313986141075,39086.59509759694,30738.57413295997,22975.679190205326,1610.0,119443.52035932371,383399.62827685045,1791695.4368716066,4.673179900888779,1581359.723203066,4.124572917063905,0.7474542927991333,0.11111976476836197,4.027634451161993,1.2671967494348069,1.0,0.0,4.027634451163686,1.2750996723426007,1.2754522064370637,3.1586820532723237,19468.887529070285,1985.2740262036768,0.000276461322810996,9.440233316274737e-05,0.00018205898964824863,0.0007332670588510308,0.11111976479071843,0.11111976476836166,0.49847564917434367,0.0,30738.57413295997,22975.679190205326,0.7474542924481272,1.1033686922240435,0.6117347715454915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2409674058567632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,54.0,15488.808215642479,1610.0,0.49847564917434367,6.924189424647694
148.0,-28.36602224951782,10.277044236091962,34.98209604791882,26.313834625203185,7.070634904542021,-24.82210298339549,-38.40566201889885,3.526715638419718,-3.0150570755486683,-3.0150570755486688,40.61113394540397,42731.917438632794,34227.16087747462,76959.07831610742,77908.10887754225,112135.26975501687,112135.26975501687,-7115.916604389757,142856.21186650984,92256.03708871969,57079.84564981024,39084.65715434383,30720.942111492983,22962.50004980431,1610.0,119251.18635940662,382939.63944605656,1788924.9821320132,4.671558642296191,1581052.8101509886,4.1287259068767845,0.7474542924650032,0.11093375125304028,4.027634451161993,1.267239731983282,1.0,0.0,4.027634451161549,1.275222380500335,1.275574862677244,3.1583781093786527,19469.897895720864,1985.3770549291414,0.00027639400991541187,9.433206921726959e-05,0.00018206194069814228,0.0007332789446012496,0.11093375123384742,0.11093375125304038,0.498458982507677,0.0,30720.942111492983,22962.50004980431,0.7474542924481272,1.1024771526282355,0.6121560145325762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2412984929387527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15488.84499729042,1610.0,0.498458982507677,6.920830267444268
149.0,-28.368481932076456,10.207242162872463,34.979572433429915,26.289537792932265,7.042192604954779,-24.827161525278758,-38.41249442249534,3.500872198157087,-3.045669987162455,-3.0456699871624338,40.604213183571,42749.64111404515,34126.24878633986,76875.88990038501,77924.88227467051,112051.13106101037,112051.13106101037,-7012.280615381998,142754.7953164889,92262.28687966739,57087.045719042035,39083.60128958373,30703.664255478536,22949.585647746037,1610.0,119063.41167639237,382490.4304667409,1786220.8881235677,4.669975366295829,1580750.590018002,4.132784676701747,0.7474542926468811,0.11075213506061943,4.027634451161993,1.2672864696802568,1.0,0.0,4.027634451160688,1.2753416489478704,1.2756940750518213,3.158082741581211,19471.21686405574,1985.5115522686892,0.00027632419715294836,9.426014197269015e-05,0.00018206405518025821,0.0007332874609622661,0.11075213511214074,0.11075213506061939,0.49844231584101034,0.0,30703.664255478536,22949.585647746037,0.7474542924481272,1.1015747543618193,0.6125708004197604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2416257609538925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15488.977488770746,1610.0,0.49844231584101034,6.919014258908111
150.0,-28.370926249547495,10.138444259646304,34.977101753638905,26.27539940821009,7.027476875568658,-24.831058377938035,-38.417522761132545,3.4856222575068285,-3.067864694602406,-3.067864694602462,40.598622085643626,42759.910016870854,34006.245557190574,76766.15557406143,77927.20972934934,111933.45528653992,111933.45528653992,-6994.524536273122,142624.32469099778,92266.7753039285,57091.43204248874,39083.71473493307,30690.869404457866,22938.205057402538,1610.0,118927.97982281304,382165.00702265213,1785829.1636752293,4.672926957881776,1580506.4663501515,4.135665059089175,0.7473950885884891,0.11061208206238321,4.027634451161993,1.267316624610685,1.0,0.0,4.027634451161309,1.2754120961828268,1.2757644532861485,3.1579083052577874,19472.164110055397,1985.608144479042,0.000276254836580822,9.420723916227247e-05,0.00018204759741854954,0.0007332211751142193,0.11074320096673199,0.11062084399277698,0.4984256491743437,5.684341886080802e-14,30690.869404457866,22938.205057402538,0.7474542924481272,1.1002022659239818,0.6128293066060846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2419492205205698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15489.105588640217,1610.0,0.4984256491743437,6.9172322479459885
151.0,-28.373490264160107,10.070549820629429,34.97466451225718,26.26061593126508,7.00764796969073,-24.8349461347625,-38.42267958736045,3.4695575944690162,-3.0934396978503855,-3.093439697850421,40.592769610168055,42770.19055288857,33897.27301008561,76667.46356297418,77947.62612217398,111844.8991322596,111844.8991322596,-6926.51509508153,142521.27619533584,92271.94984141918,57096.35134270431,39083.99833190541,30676.377063076245,22929.43738349275,1610.0,118771.41422734113,381790.2899174814,1784497.592175539,4.674025608564411,1580250.9606884124,4.139054874941847,0.7474623661179295,0.11047059039337552,4.027634451161993,1.267349798935466,1.0,0.0,4.027634451163105,1.2754863147673152,1.2758385995913701,3.1577245514364827,19473.256154758164,1985.719502047913,0.0002761820966808552,9.41530130380522e-05,0.000182029083642803,0.0007331466083932013,0.11066400860196487,0.11046939715334743,0.498408982507677,5.684341886080802e-14,30676.377063076245,22929.43738349275,0.7474542924481272,1.099011625566588,0.6131014965261401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2422681120824528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15489.268931752435,1610.0,0.498408982507677,6.916099538109091
152.0,-28.37620799410372,10.003217838931509,34.9721498007589,26.219226617272966,6.959671894189132,-24.842368876346576,-38.4329816448502,3.425832776431989,-3.134583249903642,-3.1345832499036255,40.58390520959266,42801.24953991618,33829.83780375047,76631.08734366664,77974.28216956288,111804.11997331335,111804.11997331335,-6715.093571906735,142457.3991190411,92281.39219397923,57108.35956433265,39081.14736627398,30653.27914572774,22911.925077496802,1610.0,118519.21354522009,381188.07112208667,1778387.1691700283,4.665379910591294,1579864.0207132117,4.1445788585740235,0.7474542925268117,0.11022576295725414,4.027634451161993,1.267425517872907,1.0,0.0,4.027634451160489,1.275688118788904,1.2760403610134732,3.1572250237665425,19475.24888765718,1985.9227042524392,0.00027610501520268255,9.404476906238455e-05,0.000182060246140298,0.0007332721195416965,0.11022576293370782,0.11022576295725428,0.49839231584101035,0.0,30653.27914572774,22911.925077496802,0.7474542924481272,1.0988989395428377,0.6137750273539544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.242582899206153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15489.4288456418,1610.0,0.49839231584101035,6.914819882621772
153.0,-28.37892862622663,9.937032760866504,34.96979866133243,26.219457294233166,6.959960974573122,-24.84480458826787,-38.43547107009215,3.4258369367853856,-3.1473203916862644,-3.147320391686301,40.58011414489295,42799.7238339143,33692.209367823474,76491.93320173777,77974.03456721245,111666.24393503592,111666.24393503592,-6776.051209187586,142311.9000815191,92282.29607716059,57107.98534455503,39082.567480672835,30645.656146483183,22906.227234169477,1610.0,118442.2951442235,381001.7882858666,1780665.9481272204,4.6736419693421025,1579698.5587921012,4.146170982291688,0.7474542925326837,0.11015089869775276,4.027634451161993,1.2674283938528967,1.0,0.0,4.0276344511612905,1.2756882577613766,1.276040401607565,3.1572246798209385,19475.43964496484,1985.9421560843757,0.00027602787125325425,9.401862986431391e-05,0.00018200924138894034,0.0007330666910479554,0.11041654039228875,0.1101508987045276,0.4983756491743437,5.684341886080802e-14,30645.656146483183,22906.227234169477,0.7474542924481272,1.0970010308988796,0.6138077468138128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2428951605475647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15489.484137896347,1610.0,0.4983756491743437,6.9120096412496075
154.0,-28.381809408294902,9.871303112081696,34.96730522870914,26.173746690060966,6.90647091272117,-24.852731518867557,-38.446682948246576,3.3773930232938176,-3.1918261516763664,-3.191826151676408,40.57067560402845,42833.86101622587,33637.55785417712,76471.418870403,78005.51878650046,111643.07664067758,111643.07664067758,-6526.699534915097,142263.76235891084,92293.34829130609,57121.69052103152,39079.619744749514,30620.68571823327,22887.56297870826,1610.0,118169.77617559268,380351.44387342327,1773359.243215368,4.662422798125415,1579286.6683046827,4.152177397360562,0.7474542924778371,0.10988775920101805,4.027634451161993,1.2675140347564597,1.0,0.0,4.027634451161518,1.2759119087978432,1.2762640101804463,3.1566712587209933,19477.77212626065,1986.1800029837561,0.00027594620786145516,9.390098727293756e-05,0.0001820452205885176,0.0007332116021116981,0.10988775922719549,0.1098877592010179,0.498358982507677,5.684341886080802e-14,30620.68571823327,22887.56297870826,0.7474542924481272,1.0971461080757572,0.6145433758389274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2432021828321176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15489.695267891642,1610.0,0.498358982507677,6.911725537080014
155.0,-28.38465940150999,9.806683561962238,34.96497420134706,26.173510739486687,6.906537521373542,-24.85525117504146,-38.44923897469414,3.3770017573649724,-3.205030098371992,-3.2050300983720708,40.56707801172298,42832.04702617262,33505.16267536084,76337.20970153346,78004.28203294911,111509.44470830995,111509.44470830995,-6580.383374021796,142122.36103536063,92293.96315378342,57121.211798427335,39080.83483928454,30612.91632705069,22879.03107139139,1610.0,118089.82808233175,380158.66737031186,1774978.5627388046,4.669046677317503,1579129.693570564,4.153870026149731,0.7473652894407399,0.10979706512202068,4.027634451161993,1.2675165068684149,1.0,0.0,4.027634451162182,1.2759138797446385,1.2762658786118646,3.156666382505443,19477.901888063036,1986.193235005128,0.00027586543915332035,9.387418676374674e-05,0.0001819912523895736,0.000732994237934364,0.11002702709585328,0.10981014074981897,0.49834231584101035,5.684341886080802e-14,30612.91632705069,22879.03107139139,0.7474542924481272,1.0953235896191407,0.6145751420948362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2435071710844914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15489.73008018233,1610.0,0.49834231584101035,6.908591476658954
156.0,-28.387696709530836,9.742521933605692,34.96251664986717,26.12931680576878,6.854637674734804,-24.86321471823896,-38.460371259693034,3.330155683442943,-3.2475345334954113,-3.2475345334954753,40.557670467960065,42865.166218817896,33449.39540278551,76314.56162160341,78035.46791443553,111484.86331722104,111484.86331722104,-6345.548332239472,142073.70744211372,92304.68605519793,57134.384359580414,39078.11299513058,30588.84412489267,22863.762844455738,1610.0,117830.41164946051,379538.62589742965,1768477.877331932,4.659546503732833,1578719.2673437633,4.159574703657204,0.7474542925226,0.10955948231252327,4.027634451161993,1.2675994679564613,1.0,0.0,4.02763445116147,1.2761302437418636,1.2764821924786856,3.156131179331806,19480.164870543907,1986.423994997671,0.00027577938591234145,9.375754466802787e-05,0.00018202184124431356,0.0007331174386595362,0.10955948232900152,0.10955948231252344,0.4983256491743437,5.684341886080802e-14,30588.84412489267,22863.762844455738,0.7474542924481272,1.095419762486936,0.6152869020096452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.243807085078343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15489.937583502746,1610.0,0.4983256491743437,6.908367897205446
157.0,-28.390785085392505,9.679286251325925,34.960065532861314,26.112861942406767,6.835799389732286,-24.867878709287297,-38.4660626767203,3.312893013627052,-3.267619330643811,-3.267619330643846,40.549115106622544,42875.37977808703,33338.28187357216,76213.66165165919,78045.10472031475,111383.38659388691,111383.38659388691,-6264.58545542862,141940.73746395836,92307.9415166858,57138.216574457845,39077.47215803105,30557.350870071437,22840.223071400764,1609.0,117647.97204931553,379245.9108794219,1765998.6709669344,4.656605701751176,1578346.0895585984,4.161801206764812,0.7474542923735904,0.10938335352330478,4.027634451161993,1.2676279063103726,1.0,0.0,4.027634451162624,1.276210106238336,1.276561965358758,3.1559336753989164,19480.851909623107,1986.4940534864718,0.00027569191115855583,9.369796276328207e-05,0.00018199394839527375,0.0007330050964598025,0.1093833534787815,0.10938335352330467,0.498308982507677,5.684341886080802e-14,30557.350870071437,22840.223071400764,0.7474542924481272,1.094476274046129,0.6157175090512377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2441049491882379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15489.971706271303,1609.0,0.498308982507677,6.905213209957213
158.0,-28.393937311751447,9.616895361165508,34.95764412099438,26.09463877687233,6.814425879364601,-24.872853715668374,-38.47243442488832,3.2933422832815515,-3.2906412676694003,-3.290641267669497,40.54168930498305,42888.14991984392,33236.906819250136,76125.05673909406,78057.84628738834,111294.75310663847,111294.75310663847,-6182.5678661397105,141828.66185476322,92313.30102316973,57143.60465562544,39077.44040838254,30533.908748124766,22822.701156298503,1608.4879862328987,117477.32097277818,378910.60766589287,1763618.92126237,4.654445891938327,1578022.2362653834,4.164629346182928,0.747454292359479,0.10921843989650205,4.027634451161993,1.2676653599878778,1.0,0.0,4.027634451162398,1.2763005459349013,1.276652316065554,3.155710043367345,19481.982990550776,1986.6093916424852,0.00027560265425905585,9.363130016551126e-05,0.0001819713540935446,0.0007329140948717581,0.10921843990929402,0.10921843989650189,0.49829231584101036,1.1368683772161603e-13,30533.908748124766,22822.701156298503,0.7474542924481272,1.093572494449748,0.6161085863085116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2443985884701911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15490.113697829787,1608.4879862328987,0.49829231584101036,6.902460849029071
159.0,-28.39715300701299,9.55532969808173,34.955235604963804,26.076255656685703,6.792940555026203,-24.877897035628433,-38.47885461347175,3.2736845836416264,-3.3137497465991146,-3.3137497465991608,40.53444656921291,42900.84422497704,33137.879570053294,76038.72379503032,78070.39276378923,111208.27233384253,111208.27233384253,-6101.694636278844,141719.88022290793,92318.4457806139,57148.8972418018,39077.27615423566,30511.607889065388,22806.032283753386,1608.0362515691615,117309.96697012137,378574.2776026316,1761278.1330252483,4.652397791468453,1577706.415188469,4.1674950162475115,0.7474542923687253,0.10905669105771504,4.027634451161993,1.2677022993518041,1.0,0.0,4.0276344511630935,1.2763914959875011,1.276743174993863,3.1554851813282787,19483.068750413193,1986.720108335996,0.00027551162762397833,9.356417509987423e-05,0.00018194745252410408,0.0007328178280872427,0.10905669108763962,0.1090566910577149,0.4982756491743437,5.684341886080802e-14,30511.607889065388,22806.032283753386,0.7474542924481272,1.0926849142704447,0.6164899008623616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.244688376919961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15490.241020807429,1608.0362515691615,0.4982756491743437,6.900252640723166
160.0,-28.400355171914015,9.49485784216209,34.95290799072746,26.076946674753003,6.793726086428953,-24.880704296184508,-38.48184932777656,3.2738815122906053,-3.3234429023932535,-3.3234429023933214,40.52941208937072,42899.318445298006,33007.12441723019,75906.4428625282,78069.99704331112,111077.1214605413,111077.1214605413,-6147.372738400387,141573.53581663186,92320.43068670572,57148.96788181529,39079.40311654492,30496.414356090565,22792.698542331356,1607.5752698300755,117224.49419894168,378433.2691735355,1762575.829606157,4.6575604556530275,1577486.9137307287,4.168467844214171,0.7473894562223946,0.10896420683307853,4.027634451161993,1.2677084310026845,1.0,0.0,4.027634451163021,1.276390772551651,1.276742335691085,3.155486969801804,19483.487648949915,1986.7628240989447,0.0002754210115026187,9.353287964179625e-05,0.00018188813186082245,0.0007325789061401438,0.10916651310596712,0.10897365951249535,0.49825898250767703,5.684341886080802e-14,30496.414356090565,22792.698542331356,0.7474542924481272,1.090988875443434,0.6165837499813858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2449744027597445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15490.366304945332,1607.5752698300755,0.49825898250767703,6.898115846641465
161.0,-28.403714762442533,9.434779028422339,34.95054198166878,26.035751157347136,6.74537506869454,-24.888560538318572,-38.492645288910694,3.2302208445706038,-3.3650103497407713,-3.3650103497408965,40.52203392424278,42929.62269336246,32959.45764877033,75889.08034213279,78098.95300555693,111058.41065432726,111058.41065432726,-5939.208514919679,141539.87940467193,92330.39480723994,57161.06449504545,39077.0336802161,30481.468750344662,22783.504651861665,1608.00529688317,116997.61916924694,377829.0450369521,1756793.731888035,4.6497053494556475,1577165.2701480691,4.174282763237063,0.7474542922609019,0.10875449931586088,4.027634451161993,1.2677857478288934,1.0,0.0,4.02763445116081,1.2765926030796624,1.2769441004747504,3.1549880842531084,19485.59049680187,1986.9772549037511,0.0002753259699902678,9.34201396134434e-05,0.00018190583037682438,0.0007326501892929276,0.10875449931038732,0.10875449931586087,0.49824231584101036,1.1368683772161603e-13,30481.468750344662,22783.504651861665,0.7474542924481272,1.091010842533474,0.6171729004116854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2452554151498927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15490.559599449756,1608.00529688317,0.49824231584101036,6.897069195857512
162.0,-28.407118681475712,9.3755805762444,34.9481514045394,26.02080308077859,6.728309879153936,-24.893331243020338,-38.49834466874597,3.2145224406985498,-3.3831822436982293,-3.383182243698324,40.51380571949694,42938.4884038715,32853.81426135251,75792.30266522401,78107.51053422812,110961.32479558063,110961.32479558063,-5866.465336887632,141412.36601788097,92333.41623796495,57164.39410760835,39076.69125595177,30451.041222300322,22760.761474405863,1607.00529688317,116827.79013246826,377565.1360591664,1754497.1984234278,4.646872899166434,1576806.6284000291,4.176250606340241,0.7474542925559272,0.10859056017104106,4.027634451161993,1.2678118981467565,1.0,0.0,4.027634451162581,1.2766653152072247,1.2770167097186291,3.154808392760509,19486.228145562553,1987.0422769816964,0.0002752297052425227,9.336067280115223e-05,0.00018186903244137045,0.0007325019806603618,0.10859056019366924,0.10859056017104093,0.4982256491743437,1.1368683772161603e-13,30451.041222300322,22760.761474405863,0.7474542924481272,1.090101747370108,0.6175735476099762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2455346682410293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15490.595069690738,1607.00529688317,0.4982256491743437,6.894830207527547
163.0,-28.410572209408002,9.317233650562796,34.94577018229067,26.006024213880323,6.710979850252308,-24.898173088745228,-38.50434949910266,3.198580729589518,-3.40184638120121,-3.4018463812013175,40.506009678048066,42948.41019295506,32751.631081792595,75700.04127474765,78117.8249419843,110869.4560237769,110869.4560237769,-5795.0386776179075,141292.86930339196,92338.10733880843,57168.69258977907,39077.12749892151,30423.41327961505,22740.110848470977,1606.16057858058,116664.49470139481,377294.22863054334,1752272.7755422033,4.644313754552752,1576466.8801522155,4.178348780669885,0.7474542925039839,0.10843287053032143,4.027634451161993,1.2678434811765333,1.0,0.0,4.027634451160044,1.2767391624957765,1.2770904526709597,3.154625916924763,19487.218164832004,1987.1432308517185,0.00027513206920158964,9.329805678601945e-05,0.0001818340124155702,0.000732360932797968,0.10843287045884506,0.10843287053032147,0.49820898250767703,1.1368683772161603e-13,30423.41327961505,22740.110848470977,0.7474542924481272,1.0892007519188347,0.6179579282672081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2458098949902727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15490.731521661059,1606.16057858058,0.49820898250767703,6.892143343264344
164.0,-28.414085619763203,9.259645265649882,34.94343054014677,25.98830818841236,6.6902943060077,-24.903404412274387,-38.510910189338006,3.1796130985188396,-3.424085293398491,-3.4240852933985804,40.49937611625387,42960.38667303691,32660.606189549788,75620.9928625867,78129.83306708439,110790.43925663417,110790.43925663417,-5721.168622703481,141194.75363399013,92343.15771730845,57173.711323260766,39077.162660052985,30404.31437735596,22725.835301074505,1605.8475951690154,116511.60787933765,376971.6326935381,1750121.689293934,4.642581927952941,1576177.8358409423,4.181157676451235,0.7474542928025995,0.10828505026388605,4.027634451161993,1.267879429277964,1.0,0.0,4.0276344511618065,1.2768270033258577,1.2771781908793667,3.154408890688306,19488.284006773985,1987.2519164825894,0.00027503277292962084,9.322968884208763e-05,0.0001818030840875332,0.0007322363647984495,0.10828505037174614,0.10828505026388603,0.49819231584101037,1.1368683772161603e-13,30404.31437735596,22725.835301074505,0.7474542924481272,1.088361907186749,0.6182998477408154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2460812267840293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15490.860863815891,1605.8475951690154,0.49819231584101037,6.889650904978927
165.0,-28.417654189388074,9.202827898649716,34.941099860222685,25.97161147221925,6.670846608015705,-24.908561593928546,-38.51730212392283,3.161754012556154,-3.4449717285423276,-3.4449717285424555,40.492515135223144,42971.41852707918,32568.08404001984,75539.50256709901,78140.95598937498,110709.04002939482,110709.04002939482,-5649.695698856944,141092.26001549617,92347.84634326966,57178.308880973855,39077.26384699534,30383.219986101358,22710.06819377674,1605.3957943561218,116358.73572825176,376668.852515161,1747991.1266319691,4.640657476613658,1575878.9243130747,4.183725077851095,0.7474542923418038,0.10813729582768865,4.027634451161993,1.2679130552755669,1.0,0.0,4.027634451162289,1.276909736444868,1.2772608180073426,3.1542045112566894,19489.27350373935,1987.3528170924171,0.00027493195152307394,9.316312399861177e-05,0.00018176882752446216,0.0007320983918848461,0.10813729574898902,0.10813729582768883,0.4981756491743437,1.1368683772161603e-13,30383.219986101358,22710.06819377674,0.7474542924481272,1.0875176560619606,0.6186455399638904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2463490935845054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15490.977995324778,1605.3957943561218,0.4981756491743437,6.887721279960313
166.0,-28.42127765921602,9.14676592186721,34.938788031711454,25.95494290525096,6.651426354705477,-24.913765449052935,-38.52373928586019,3.1439141445423973,-3.4658310544047026,-3.4658310544048616,40.48581366004848,42982.39856703992,32477.437213900586,75459.83578094051,78152.08160046113,110629.51881436171,110629.51881436171,-5579.362738047785,140992.55030157324,92352.57092727764,57182.88789385668,39077.425592689964,30363.031487211527,22694.978227036485,1604.9891856826675,116208.8815524095,376366.655529421,1745897.820475215,4.638821730950967,1575587.0033074564,4.1863086970101975,0.7474542927834885,0.10799244251883797,4.027634451161993,1.2679466922627767,1.0,0.0,4.027634451161482,1.2769923945484638,1.2773433681462614,3.1540003435855533,19490.270589362557,1987.4544915299882,0.0002748296138654574,9.309613254698363e-05,0.0001817334813184738,0.0007319560302878896,0.10799244259240431,0.1079924425188378,0.49815898250767704,1.7053025658242404e-13,30363.031487211527,22694.978227036485,0.7474542924481272,1.0866840305229102,0.6189820801090398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2466134350555325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15491.097436624244,1604.9891856826675,0.49815898250767704,6.8856588870427915
167.0,-28.42495467985186,9.091451137562343,34.93649323065852,25.938548321742587,6.632339890281471,-24.918984126434548,-38.53016796112058,3.126369336864178,-3.486325218392551,-3.4863252183926736,40.47916928290584,42993.10872997047,32387.77411658417,75380.88284655464,78162.96494508607,110550.73906167025,110550.73906167025,-5510.4438543041615,140893.71994967008,92357.21000457511,57187.35378945961,39077.61801679501,30342.980887999838,22679.99131971117,1604.5793591846375,116061.18291597441,376069.9338200803,1743836.3196599765,4.637000097152845,1575297.6098717751,4.188842202486281,0.7474542927547617,0.1078496750039001,4.027634451161993,1.2679798424104232,1.0,0.0,4.027634451163365,1.277073702454524,1.2774245658139751,3.153799536722835,19491.249629479196,1987.5543258379973,0.0002747257996316682,9.302927384167242e-05,0.00018169652578999576,0.0007318071869282305,0.10784967503688224,0.10784967500390015,0.4981423158410104,1.1368683772161603e-13,30342.980887999838,22679.99131971117,0.7474542924481272,1.0858575701706907,0.6193134229356376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2468743216285452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15491.214900516337,1604.5793591846375,0.4981423158410104,6.883657631844482
168.0,-28.428684340310863,9.03687348148534,34.934216595029426,25.922347569745057,6.613495956380329,-24.924225932505273,-38.53660816149784,3.10903754857474,-3.506551267734096,-3.506551267734211,40.47260708795161,43003.63669634541,32299.318729240345,75302.95542558577,78173.6508450589,110472.96957429925,110472.96957429925,-5442.81471069617,140796.22766957985,92361.77108009387,57191.75693138038,39077.793498570536,30323.258095280613,22665.249425112637,1604.1786428055175,115915.78428499542,375777.2737122373,1741806.9328146446,4.635210947185927,1575011.835272445,4.19134403662356,0.7474542924739398,0.10770912860393511,4.027634451161993,1.268012615614571,1.0,0.0,4.027634451161406,1.2771540388670106,1.2775047898533456,3.1536011542781397,19492.21220794503,1987.652481524785,0.00027462053609473994,9.296233976298823e-05,0.0001816581963317517,0.0007316528098817123,0.10770912867473569,0.10770912860393507,0.4981256491743437,1.1368683772161603e-13,30323.258095280613,22665.249425112637,0.7474542924481272,1.0850405533661613,0.6196395545706037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2471317892328733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,65.0,15491.331462696093,1604.1786428055175,0.4981256491743437,6.881666469059014
169.0,-28.43246542803727,8.983023711710095,34.9319584796594,25.906382593698822,6.594928080502539,-24.92948642278997,-38.54304413599891,3.091949075255228,-3.5264801224760163,-3.526480122476123,40.46612096741673,43013.92208479791,32211.97237302951,75225.89445782742,78184.17355390984,110396.14592693935,110396.14592693935,-5376.494075578186,140699.95464230137,92366.3014930004,57196.05002388834,39078.05718790229,30303.80871536203,22650.71190691306,1603.7834401064454,115772.64000251754,375489.08842139493,1739809.5309355087,4.63344897251181,1574729.4121034688,4.193808716849367,0.7474542926160515,0.10757076049756743,4.027634451161993,1.2680449322005733,1.0,0.0,4.027634451162536,1.2772332632690306,1.277583899754544,3.153405542268304,19493.168315312083,1987.749977343138,0.0002745138590196772,9.289549406225397e-05,0.00018161836495742326,0.00073149238366623,0.10757076053230655,0.10757076049756764,0.49810898250767704,1.1368683772161603e-13,30303.80871536203,22650.71190691306,0.7474542924481272,1.0842299133711846,0.6199591424187132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2473858825417297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15491.446721006781,1603.7834401064454,0.49810898250767704,6.879698169048429
170.0,-28.436296990066385,8.929892379099792,34.92971939321361,25.89063037829476,6.576615789631981,-24.93476678690892,-38.54948737481607,3.0750855864745437,-3.5461308881763784,-3.546130888176498,40.45971292179378,43024.01696169373,32125.759913236445,75149.77687493018,78194.52259652065,110320.28250975709,110320.28250975709,-5311.4295701384835,140604.93268317814,92370.78209444275,57200.276459615816,39078.33959425215,30284.650173421047,22636.391775659813,1603.3951535336678,115631.71207989557,375205.09409194835,1737843.3662718905,4.63171580992984,1574450.4261042639,4.196239472480154,0.7474542927204213,0.10743453369888048,4.027634451161993,1.2680769020644949,1.0,0.0,4.027634451161721,1.2773114599495194,1.2776619798659548,3.153212491588519,19494.113910368484,1987.8464012041304,0.0002744057968230828,9.282861740378031e-05,0.00018157717941930248,0.000731326503374005,0.10743453381697132,0.10743453369888054,0.4980923158410104,1.1368683772161603e-13,30284.650173421047,22636.391775659813,0.7474542924481272,1.0834275905153374,0.6202733922773495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2476366424589223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15491.560991172577,1603.3951535336678,0.4980923158410104,6.877749889246036
171.0,-28.440177860558194,8.8774702029018,34.927499686398356,25.875085999164753,6.558556481721532,-24.940066235642792,-38.55592645760623,3.058444856806139,-3.5655049985579694,-3.5655049985580636,40.45338077580002,43033.87870045711,32040.661143759145,75074.53984421626,78204.68881000986,110245.34995376901,110245.34995376901,-5247.5903015902295,140511.11696498157,92375.2021976299,57204.39208807713,39078.677899503076,30265.767011212563,22622.277459743884,1603.0130209632077,115492.94025535924,374925.2628048357,1735907.6760799275,4.630009893421186,1574174.7812203881,4.198636201369584,0.7474542922161201,0.10730039044013662,4.027634451161993,1.268108342229389,1.0,0.0,4.027634451163581,1.2773886387505304,1.2777390400762811,3.1530219770089687,19495.046737752553,1987.941523124875,0.00027429638390268643,9.276182832851196e-05,0.00018153455557417446,0.0007311548301069265,0.10730039038079528,0.1073003904401364,0.4980756491743437,1.1368683772161603e-13,30265.767011212563,22622.277459743884,0.7474542924481272,1.0826323570817877,0.6205814864603117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2478841109097538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15491.674042178915,1603.0130209632077,0.4980756491743437,6.875822846772877
172.0,-28.44410712717457,8.825747958015452,34.9252996928283,25.85974020129072,6.540742581027192,-24.945384705366624,-38.562372665014095,3.0420201592192275,-3.5846090852317047,-3.584609085231832,40.447123768650535,43043.558428706594,31956.66938636176,75000.22781506836,78214.66509065236,110171.33447701411,110171.33447701411,-5184.941368532454,140418.48940584302,92379.55126342892,57208.44460148317,39079.007402161944,30247.154928828917,22608.36579446722,1602.636994531617,115356.27584554657,374649.49178477173,1734001.7731091036,4.628330776183867,1573902.4430261902,4.200999807922772,0.7474542927314768,0.10716828385766076,4.027634451161993,1.2681394906202335,1.0,0.0,4.027634451163473,1.2774648303598308,1.2778151111165073,3.15283392187596,19495.96457326469,1988.0351163001321,0.0002741856474837277,9.269500983218036e-05,0.0001814906376515473,0.0007309779447687299,0.10716828393682074,0.10716828385765972,0.49805898250767705,1.1368683772161603e-13,30247.154928828917,22608.36579446722,0.7474542924481272,1.0818459480994669,0.6208847710796309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2481283290914738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15491.786103125327,1602.636994531617,0.49805898250767705,6.873916164819886
173.0,-28.448083667323477,8.774716696244779,34.92311974747763,25.844612472597532,6.523183413252135,-24.95072025293929,-38.568814367149,3.0258199988679326,-3.6034391920970847,-3.6034391920972175,40.44094240663995,43053.01263303992,31873.75141248064,74926.76404552057,78224.49278066124,110098.24419314187,110098.24419314187,-5123.478244845697,140327.05573978848,92383.8739569539,57212.39380933259,39079.4223862459,30228.811546646604,22594.65494141684,1602.2668257440716,115221.72243798757,374377.83128431265,1732125.7478675037,4.626678192790963,1573633.4322683727,4.203329633247736,0.7474542922916647,0.10703821743859356,4.027634451161993,1.2681702109659092,1.0,0.0,4.02763445116223,1.2775399950111548,1.2778901532518165,3.1526484234466774,19496.876843119557,1988.128141936294,0.0002740736206932994,9.262828246508608e-05,0.0001814453382282133,0.0007307954952506921,0.10703821745498111,0.10703821743859364,0.4980423158410104,1.1368683772161603e-13,30228.811546646604,22594.65494141684,0.7474542924481272,1.081065838700611,0.6211817873577024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2483693379971474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15491.896947211484,1602.2668257440716,0.4980423158410104,6.872029671713617
174.0,-28.452106607900934,8.724367402475428,34.92096013675475,25.82968409350144,6.505864554360063,-24.95607353492691,-38.575262984354026,3.009831481386039,-3.6220074527951738,-3.6220074527952972,40.434836459874525,43062.292706787826,31791.915252322116,74854.20795910995,78234.15432340938,110026.0695757315,110026.0695757315,-5063.157402505167,140236.80843245127,92388.14652922204,57216.28491260035,39079.846240690764,30210.738856719763,22581.1464334387,1601.9029442360143,115089.22697823666,374110.099599258,1730278.7742295759,4.625052293651064,1573367.737665508,4.205627539461991,0.7474542923473049,0.10691013994747639,4.027634451161993,1.2682005796441809,1.0,0.0,4.027634451161796,1.2776141919408464,1.2779642257681483,3.152465334659082,19497.778535284513,1988.220088948266,0.00027396032960347257,9.256152792570525e-05,0.00018139880167776732,0.0007306080630368776,0.10691013993000846,0.10691013994747642,0.4980256491743437,1.1368683772161603e-13,30210.738856719763,22581.1464334387,0.7474542924481272,1.0802940667029717,0.6214739368450956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2486071773834466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15492.006807786078,1601.9029442360143,0.4980256491743437,6.870163830726768
175.0,-28.45617494405798,8.67469110145258,34.91882103313129,25.81493571577596,6.488774730762567,-24.961444774243173,-38.58171100784091,2.9940445609477435,-3.640320985048959,-3.6403209850490668,40.42880331335744,43071.37167751526,31711.156122741744,74782.527800257,78243.6173728072,109954.77349554894,109954.77349554894,-5003.9366510563705,140147.69635501187,92392.3316641852,57220.08596889337,39080.2729947687,30192.92285946293,22567.829784301222,1601.544826447967,114958.71014660531,373846.187778366,1728459.7786476417,4.6234516631539275,1573105.2441911737,4.207894304177809,0.7474542921646327,0.10678397516043042,4.027634451161993,1.2682305735768749,1.0,0.0,4.027634451163335,1.2776874672300158,1.2780373747973048,3.1522845409869844,19498.6617745064,1988.3101542837157,0.00027384580397325423,9.249482398152301e-05,0.0001813509799917312,0.0007304154547666859,0.106783975124084,0.10678397516043048,0.49800898250767706,1.1368683772161603e-13,30192.92285946293,22567.829784301222,0.7474542924481272,1.0795305006227576,0.6217610021652292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2488418873716123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15492.115455289735,1601.544826447967,0.49800898250767706,6.868318736399264
176.0,-28.460172636787107,8.625890639421144,34.91676818680216,25.815243052225583,6.489067762764943,-24.965017217664073,-38.58542681029064,2.9939123437175956,-3.6483056499306485,-3.648305649930746,40.42472560901059,43069.374059255846,31606.055445081118,74675.42950433696,78243.6589768424,109849.71442192352,109849.71442192352,-5041.20984294801,140030.67450978654,92394.0919806462,57219.80706336597,39082.538796978035,30180.960087863023,22558.886847439775,1601.1920723331255,114890.92426487153,373731.16841421585,1729805.181370476,4.6284744960133715,1572927.8479171896,4.208714661373582,0.7474542486973969,0.10671815500802753,4.027634451161993,1.2682363167451691,1.0,0.0,4.027634451162913,1.2776883099841978,1.2780380740424833,3.1522824617623733,19499.03327519992,1988.348036811747,0.00027373330993526286,9.245640467644835e-05,0.0001812769052588145,0.00073011710882043,0.10689552241696379,0.10671816123152877,0.4979923158410104,1.1368683772161603e-13,30180.960087863023,22558.886847439775,0.7474542924481272,1.0781353917522114,0.6218192085684826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2490735079492359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15492.223039997174,1601.1920723331255,0.4979923158410104,6.866493283455604
177.0,-28.464345683879074,8.577428892156798,34.91468116367302,25.782482069358252,6.450931056253762,-24.972584343967455,-38.5953109600581,2.959169716342124,-3.6809826308416405,-3.680982630841838,40.418430109553896,43092.3140205242,31565.409671721485,74657.7236922457,78265.40606662307,109830.81573834455,109830.81573834455,-4884.803307962822,139999.7338148778,92402.09478279695,57229.002736697854,39081.213384554554,30168.918076533264,22549.887316935226,1601.5346975605016,114715.61904630737,373260.74436081096,1724980.5748986988,4.621382240054833,1572653.99846333,4.213285276372729,0.7474542925182173,0.10654872839314995,4.027634451161993,1.2682982080103824,1.0,0.0,4.0276344511619255,1.2778493216969338,1.2781989798260989,3.151885267516089,19500.722202512123,1988.5202594680268,0.00027361592686624375,9.23542799021418e-05,0.00018126164696410195,0.0007300556539869797,0.10654872833043533,0.10654872839314998,0.4979756491743437,1.7053025658242404e-13,30168.918076533264,22549.887316935226,0.7474542924481272,1.0780878262187334,0.6222705013164936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2493010912154112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15492.384649824948,1601.5346975605016,0.4979756491743437,6.865634224640543
178.0,-28.468544840816286,8.529713026541623,34.91257398724655,25.771639902982884,6.438699376141146,-24.977587493392768,-38.6009706306271,2.9477420287176335,-3.6939389632916004,-3.6939389632917865,40.41123533055211,43097.535929217105,31475.903873821033,74573.43980303814,78271.01449511669,109746.91836893772,109746.91836893772,-4832.559395293589,139888.41446856386,92404.4450924494,57230.96652654995,39081.64285099939,30141.496099626143,22529.390650104124,1600.5346975605016,114579.47776423131,373074.35105316556,1723173.1628757499,4.6188465060954735,1572341.075144043,4.2145515249317524,0.7474542927676229,0.10641739040909538,4.027634451161993,1.2683178057754416,1.0,0.0,4.027634451161253,1.2779024543817152,1.2782519761588675,3.151754218291,19501.21821654438,1988.5708388230826,0.00027349785614600363,9.229585013029083e-05,0.00018120200601571282,0.0007298154420485477,0.10641739044883947,0.10641739040909536,0.49795898250767706,1.7053025658242404e-13,30141.496099626143,22529.390650104124,0.7474542924481272,1.0772906420240318,0.6225885821207426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2495271404572605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15492.421245348072,1600.5346975605016,0.49795898250767706,6.863648780772065
179.0,-28.47278529524264,8.482642309757782,34.910514056224024,25.757991964370035,6.422846072421476,-24.982990002894596,-38.60740262372417,2.9330507800734433,-3.7109444918191343,-3.7109444918192507,40.405422602534514,43105.79546470337,31398.48601406086,74504.28147876423,78279.92583237134,109678.41184643221,109678.41184643221,-4777.92737317791,139802.5450076655,92408.64863738256,57234.51826971446,39082.367075186776,30124.133161233287,22516.412641315725,1600.1621021916376,114456.33921961012,372829.8156274289,1721463.7845340185,4.617291086650344,1572088.2958820835,4.216637806277492,0.7474542925700538,0.10629837073196276,4.027634451161993,1.2683466304140167,1.0,0.0,4.02763445116129,1.2779707003879046,1.2783200885091932,3.151585908768862,19502.105341043018,1988.6613003465015,0.00027337867184686396,9.222948846100115e-05,0.0001811491833858628,0.0007296026918047628,0.10629837078576643,0.10629837073196274,0.4979423158410104,1.1368683772161603e-13,30124.133161233287,22516.412641315725,0.7474542924481272,1.0765503417200137,0.6228576118926306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2497497550296433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15492.541387176738,1600.1621021916376,0.4979423158410104,6.861193711633817
180.0,-28.4770667189803,8.436200033760715,34.90847790883299,25.744135141745232,6.406822373883271,-24.988446431063974,-38.61386178815735,2.9182020859669557,-3.728100206879162,-3.7281002068793145,40.399775312654704,43113.989348712086,31323.073119648077,74437.06246836016,78288.68119144237,109611.75431109045,109611.75431109045,-4723.869260277192,139719.51561847515,92412.64375086024,57237.95190813016,39082.990936366754,30107.761307384688,22504.175421509735,1599.8441580589442,114335.62357136764,372583.2478591175,1719781.7603503913,4.615832220671074,1571842.7404703673,4.218769226749341,0.7474542923252822,0.10618167508590447,4.027634451161993,1.26837490117643,1.0,0.0,4.02763445116365,1.278039684806324,1.2783889380475428,3.151415796429159,19502.948477751972,1988.7472763636893,0.00027325838456731475,9.216289082529384e-05,0.00018109549374202091,0.0007293864495455546,0.10618167499726126,0.10618167508590434,0.49792564917434373,1.7053025658242404e-13,30107.761307384688,22504.175421509735,0.7474542924481272,1.0758238645263827,0.6231178004370617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.249969403058589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15492.645010555992,1599.8441580589442,0.49792564917434373,6.859413521520949
181.0,-28.4813878729948,8.3903802495739,34.90646248322069,25.730534106865548,6.3911131479563945,-24.993907172604228,-38.620303210895486,2.903632447565787,-3.744910663986218,-3.7449106639863667,40.39416547028597,43121.935501298525,31248.37410241769,74370.30960371622,78297.19881244672,109545.5729148644,109545.5729148644,-4670.87240880735,139636.95433499798,92416.54448870623,57241.28117755778,39083.62590127606,30091.381420133563,22491.932211491472,1599.5158373116126,114216.44532367175,372341.76624100294,1718123.6713189115,4.614372673429373,1571598.8420455619,4.2208502632184555,0.7474542925584186,0.10606647236263203,4.027634451161993,1.268402629052289,1.0,0.0,4.02763445116066,1.2781073868293635,1.2784565034600586,3.1512488642706757,19503.771697239565,1988.831221389523,0.0002731370304783563,9.209652037209132e-05,0.00018104051010626497,0.0007291649955599338,0.10606647234818442,0.10606647236263178,0.49790898250767707,1.7053025658242404e-13,30091.381420133563,22491.932211491472,0.7474542924481272,1.075103747487406,0.6233744985517669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2501861608547604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15492.74701398112,1599.5158373116126,0.49790898250767707,6.85770036356064
182.0,-28.485748043513166,8.345174193180743,34.904468775059485,25.71708799749615,6.375591873751408,-24.99938423793954,-38.626751269306965,2.889228068177778,-3.7615158134905187,-3.761515813490661,40.38863331347425,43129.73871226061,31174.726767178865,74304.46547943947,78305.58250534712,109480.30927252598,109480.30927252598,-4618.805081499886,139555.60652401004,92420.40314644892,57244.55935336217,39084.2708812075,30075.29725148406,22479.910017772418,1599.1966045296388,114099.11435402586,372103.35430305975,1716491.199715156,4.612942022331675,1571358.3491517804,4.222908315607354,0.7474542921321634,0.10595305426535169,4.027634451161993,1.2684300744952637,1.0,0.0,4.0276344511623,1.278174332929645,1.2785233113906882,3.1510838133718706,19504.58603605831,1988.9142608391562,0.0002730146309637003,9.203012578302337e-05,0.00018098450518067694,0.0007289394281922006,0.10595305419258094,0.10595305426535145,0.4978923158410104,1.7053025658242404e-13,30075.29725148406,22479.910017772418,0.7474542924481272,1.0743916928005792,0.6236264898229359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.25040005457541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15492.84829866969,1599.1966045296388,0.4978923158410104,6.8559903464604
