time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
183.0,-28.490146364619484,8.3005739971084,34.90249657333104,25.703828315623127,6.360291657106128,-25.004873536808383,-38.633197721187,2.8750188292950605,-3.777881742185059,-3.7778817421852464,40.38316843833118,43137.3687907922,31102.023528681137,74239.39231947334,78313.82594026845,109415.84946894959,109415.84946894959,-4567.683432344391,139475.27896851554,92424.22644886268,57247.76929938656,39084.9523883068,30059.429499565966,22468.049614991465,1598.8814406444953,113983.53290129398,371868.49411724287,1714883.6592169954,4.611532534607049,1571120.8084172544,4.2249365925630435,0.7474542926809667,0.10584132825121392,4.027634451161993,1.268457206184976,1.0,0.0,4.0276344511620366,1.2782403844381338,1.2785892231653846,3.15092098496981,19505.392913417985,1988.9965394317107,0.00027289121165358256,9.196379195152594e-05,0.00018092741970205663,0.0007287095087518484,0.10584132827233514,0.10584132825121406,0.49787564917434374,1.7053025658242404e-13,30059.429499565966,22468.049614991465,0.7474542924481272,1.0736865424563755,0.6238738074301604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2506111235594144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15492.948375968394,1598.8814406444953,0.49787564917434374,6.854303805036414
184.0,-28.494581917479405,8.256571484230639,34.90054589667135,25.690717447455995,6.3451846983934175,-25.01037702226393,-38.63963921377433,2.860979803177938,-3.794031057645441,-3.7940310576455856,40.37777147201577,43144.81517818055,31030.301545331276,74175.11672351183,78321.88914056311,109352.1906858944,109352.1906858944,-4517.45227108465,139395.98324405163,92427.96279290153,57250.888830518845,39085.63773598076,30043.79255815725,22456.361713755803,1598.5717190135963,113869.64295697905,371636.8563547411,1713300.004717735,4.610145563932784,1570886.2460937216,4.226938795850358,0.7474542926058991,0.10573123794049195,4.027634451161993,1.268483975217678,1.0,0.0,4.0276344511613384,1.2783056564702062,1.2786543539656783,3.1507600946424086,19506.18143890895,1989.0769466544589,0.00027276679963252856,9.189755328300744e-05,0.00018086924634952114,0.0007284752077530369,0.10573123801057788,0.10573123794049179,0.4978589825076771,1.7053025658242404e-13,30043.79255815725,22456.361713755803,0.7474542924481272,1.0729889774572856,0.6241164579919751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2508194030047972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15493.047410989078,1598.5717190135963,0.4978589825076771,6.852635724238022
185.0,-28.499053871241898,8.21315896682748,34.898616727289806,25.677793705277168,6.330294132970684,-25.015891632725655,-38.64607896013183,2.8471318944544177,-3.8099486403098695,-3.8099486403100244,40.372441906295656,43152.09535329837,30959.502088379075,74111.59744167744,78329.83384847136,109289.33593685043,109289.33593685043,-4468.132405580836,139317.71001801718,92431.68295268485,57253.944457511934,39086.37610574768,30028.37408116675,22444.837110757286,1598.2663705980642,113757.46834243127,371408.6531354598,1711740.7444436871,4.60877992473531,1570654.6390952866,4.228912347183357,0.7474542927328949,0.10562280646540201,4.027634451161993,1.2685104068694635,1.0,0.0,4.0276344511627356,1.2783700519090835,1.2787186066798386,3.1506013811472133,19506.966548842374,1989.1570055872673,0.0002726414194857427,9.183137664140663e-05,0.00018081004284433607,0.0007282367576759239,0.10562280657797672,0.10562280646540194,0.4978423158410104,1.7053025658242404e-13,30028.37408116675,22444.837110757286,0.7474542924481272,1.0722978415063282,0.6243543561482539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2510249295986247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15493.14547161352,1598.2663705980642,0.4978423158410104,6.850986606280361
186.0,-28.503561430376756,8.170328588607159,34.896709072034476,25.66503375945615,6.315601593113546,-25.021418488960204,-38.65251709995789,2.833458651697016,-3.8256502022426275,-3.825650202242777,40.367180289252985,43159.21344982921,30889.645386438584,74048.85883626778,78337.63972234612,109227.28510878471,109227.28510878471,-4419.683836655895,139240.46955629857,92435.35882885958,57256.93255634266,39087.14030279657,30013.184447513857,22433.48354737422,1597.966368899593,113646.9689454406,371183.65452886047,1710205.1532197823,4.607436594670441,1570426.010255152,4.230859821261465,0.7474542925161844,0.10551599479009695,4.027634451161993,1.268536496195011,1.0,0.0,4.02763445116095,1.2784336466482882,1.2787820572523427,3.1504446568043445,19507.742313074807,1989.2361115237934,0.0002725150947790477,9.176526052992711e-05,0.0001807498342491206,0.000727994259463578,0.10551599478297014,0.10551599479015235,0.49782564917434374,1.7053025658242404e-13,30013.184447513857,22433.48354737422,0.7474542924481272,1.0716137601934372,0.6245877078838956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.251227737784496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15493.242493871498,1597.966368899593,0.49782564917434374,6.849356384271124
187.0,-28.508103845771927,8.12807273976616,34.89482287251785,25.652447109483205,6.30111293292345,-25.026956331286446,-38.658957300335146,2.8199654184379748,-3.841131866416106,-3.8411318664162977,40.36198521759682,43166.18768571113,30820.70186091983,73986.88954663096,78345.32183178914,109166.02369270897,109166.02369270897,-4372.100089591011,139164.23610800275,92439.00755863953,57259.87341256152,39087.92682897556,29998.212415293776,22422.2926375166,1597.6710232148882,113538.12378229998,370961.91160648566,1708693.0329738273,4.6061144810640275,1570200.2976311122,4.232780370446149,0.7474542925126165,0.10541078282074208,4.027634451161993,1.2685623344080525,1.0,0.0,4.027634451163554,1.2784964156471825,1.2788446806642864,3.150289982724105,19508.512348277993,1989.3146332619185,0.00027238784774942444,9.169916726753505e-05,0.0001806886804818894,0.0007277479544438593,0.10541078283151843,0.1054107828207422,0.4978089825076771,1.7053025658242404e-13,29998.212415293776,22422.2926375166,0.7474542924481272,1.0709368095535625,0.6248169047786492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2514278628345694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15493.3384752368,1597.6710232148882,0.4978089825076771,6.847745520997713
188.0,-28.512680272414894,8.086383783522544,34.892958076410686,25.640019750595116,6.286817454010788,-25.032505468889397,-38.66539198262615,2.806642650485286,-3.8564025268593127,-3.856402526859546,40.356856131004605,43172.990453212675,30752.67474923388,73925.66520244656,78352.86643538205,109105.54118461593,109105.54118461593,-4325.351666346862,139088.99974800966,92442.61072835406,57262.734746184586,39088.75109129942,29983.458563393724,22411.264810196968,1597.3806130146008,113430.89285096279,370743.29260909307,1707203.761432736,4.604813614882548,1569977.4759387344,4.234675332600281,0.7474542925998032,0.10530713185086905,4.027634451161993,1.2685878061177207,1.0,0.0,4.027634451162266,1.2785584028306676,1.2789065208845027,3.150137250081812,19509.27276839419,1989.3921745340344,0.0002722597032913229,9.163317456864957e-05,0.00018062652872267336,0.0007274976298772406,0.10530713191332167,0.10530713185086776,0.4977923158410104,2.2737367544323206e-13,29983.458563393724,22411.264810196968,0.7474542924481272,1.0702664005106668,0.6250413975322892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2516253389098226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15493.43334202435,1597.3806130146008,0.4977923158410104,6.846153499662954
189.0,-28.51728988980391,8.045254129246315,34.89111456393655,25.627737189084314,6.2727066326425485,-25.03806601565009,-38.67182118175549,2.7934827584887305,-3.8714676234321246,-3.8714676234323218,40.35179082947332,43179.625382367805,30685.55851314749,73865.18389551529,78360.24959071902,109045.80810386651,109045.80810386651,-4279.4096925294,139014.72049438627,92446.14061326472,57265.51640491353,39089.58245372355,29968.912390519756,22400.392196891735,1597.0947532923187,113325.21779639591,370527.7154919456,1705736.5430210857,4.6035329388421,1569757.4486952,4.236545292195079,0.7474542921343313,0.10520498573633141,4.027634451161993,1.2686129019828516,1.0,0.0,4.027634451160471,1.2786196430871766,1.2789676128419665,3.149986372364364,19510.01772233935,1989.468138695615,0.00027213068558067327,9.156728193580218e-05,0.0001805634036448711,0.0007272433851391518,0.10520498565111079,0.10520498573632951,0.49777564917434375,1.7053025658242404e-13,29968.912390519756,22400.392196891735,0.7474542924481272,1.0696031539944961,0.625261605827878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.251820200336817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15493.527246726575,1597.0947532923187,0.49777564917434375,6.844580223397416
190.0,-28.52193199679912,8.004676387668765,34.88929224363279,25.615609203837835,6.258785132143728,-25.0436368740798,-38.67825226681305,2.780490009424395,-3.8863251615760532,-3.8863251615762393,40.34678882252191,43186.12631144182,30619.328989305886,73805.45530074771,78367.49195730053,108986.82094660641,108986.82094660641,-4234.268927576079,138941.39017910793,92449.61947801667,57268.25383215796,39090.40627317634,29954.56923250152,22389.671342049733,1596.813144133732,113221.0898741825,370315.2047230114,1704291.301783171,4.602272010564481,1569540.19371639,4.238389819533269,0.7474542921403902,0.10510433601949781,4.027634451161993,1.2686377725610511,1.0,0.0,4.027634451160328,1.2786801163851913,1.2790279365264439,3.149837398385495,19510.751908888556,1989.5430048883725,0.00027200081542267616,9.150141378002284e-05,0.0001804994016426533,0.0007269856084700761,0.10510433598201296,0.10510433601949815,0.4977589825076771,1.7053025658242404e-13,29954.56923250152,22389.671342049733,0.7474542924481272,1.0689475195002187,0.625478190051504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2520124812653488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15493.620189558846,1596.813144133732,0.4977589825076771,6.843024769380312
191.0,-28.526605796081128,7.964643343096909,34.88749107368324,25.603650672733806,6.24505863458737,-25.049216758217277,-38.68467748453838,2.7676695967234926,-3.9009742680185013,-3.9009742680187114,40.341851221553775,43192.46445836156,30553.96534862272,73746.42980698428,78374.63070099177,108928.59604961448,108928.59604961448,-4189.928749323313,138869.03018388816,92453.08646734101,57270.920224710455,39091.29582514506,29940.43413427367,22379.10602142614,1596.5360141431445,113118.5247989378,370105.76874977094,1702868.2357708705,4.601031325513281,1569325.7584029124,4.240208856252483,0.7474542927822192,0.10500519759895907,4.027634451161993,1.2686623381776734,1.0,0.0,4.027634451162184,1.2787397983892954,1.2790874676260564,3.1496903875481266,19511.483589223855,1989.6176155184346,0.0002718701162845815,9.143564944413667e-05,0.00018043446684044482,0.0007267240748236218,0.10500519769483985,0.105005197598959,0.4977423158410104,2.2737367544323206e-13,29940.43413427367,22379.10602142614,0.7474542924481272,1.0682975763512974,0.6256900194121291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2522022149419236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15493.712022825042,1596.5360141431445,0.4977423158410104,6.841487068189388
192.0,-28.531310567688163,7.9251477497797636,34.88571096792241,25.591847451310628,6.231516616318711,-25.05480607242641,-38.69110067663712,2.7550121210569256,-3.9154235892714837,-3.9154235892716778,40.336977418468976,43198.658923644005,30489.47119805746,73688.13012170147,78381.65126893493,108871.1224669924,108871.1224669924,-4146.361525456348,138797.63006148895,92456.52247697223,57273.53013168143,39092.213716989776,29926.50759449656,22368.69656215992,1596.2636339374653,113017.48399244875,369899.2800430852,1701466.7423924915,4.599810905807407,1569114.1154817946,4.2420037024647,0.7474542925374121,0.10490753313846182,4.027634451161993,1.2686865697102623,1.0,0.0,4.027634451162203,1.2787987323988,1.2791462494792492,3.1495452326628945,19512.20873154299,1989.6915594563882,0.0002717386094395424,9.13699494998647e-05,0.0001803686599396777,0.0007264590286829679,0.10490753321062112,0.10490753313846181,0.49772564917434375,1.7053025658242404e-13,29926.50759449656,22368.69656215992,0.7474542924481272,1.067654235278306,0.6258976999687581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2523894338383648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15493.802902568263,1596.2636339374653,0.49772564917434375,6.839967854431859
193.0,-28.53604553191118,7.8861824034052175,34.88395177620105,25.580185080785327,6.218150650509192,-25.060404957588126,-38.69751807125283,2.742510076186152,-3.9296783985151365,-3.9296783985153696,40.33216521161871,43204.697446058024,30425.841564945513,73630.53901100354,78388.52926685533,108814.37083180084,108814.37083180084,-4103.540066046189,138727.1501155922,92459.8993861139,57276.06756531662,39093.146467552535,29912.779283791362,22358.435279699515,1595.9956235659006,112917.91089784703,369695.6595211158,1700086.055211944,4.598609725129436,1568905.1685133826,4.243774921635973,0.7474542926144857,0.10481128822755273,4.027634451161993,1.2687104990286753,1.0,0.0,4.027634451160888,1.2788569529532516,1.279204316664407,3.1494018481590276,19512.921401177045,1989.7642315344228,0.00027160631780057993,9.130435242163535e-05,0.0001803019653789446,0.0007261904073724542,0.10481128823055974,0.10481128822755284,0.4977089825076771,2.2737367544323206e-13,29912.779283791362,22358.435279699515,0.7474542924481272,1.067017625070693,0.6261012655890151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2525741706031586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15493.892752291998,1595.9956235659006,0.4977089825076771,6.838467001274096
194.0,-28.54081000078016,7.847740230854416,34.88221335745368,25.568663665931695,6.20496013081854,-25.066012855064272,-38.70393337039275,2.7301629851026505,-3.943739655007903,-3.9437396550081507,40.327413490964666,43210.59840192498,30363.060706096112,73573.6591080211,78395.2674933851,108758.32819948121,108758.32819948121,-4061.4514701356093,138657.57109500226,92463.21947027181,57278.55037881157,39094.07676828916,29899.24289552104,22348.317438809623,1595.7316850780776,112819.77966961682,369494.8898662635,1698725.8436857315,4.59742716414989,1568698.868498039,4.245522499826237,0.747454292301075,0.10471643795910274,4.027634451161993,1.2687341299792751,1.0,0.0,4.027634451160729,1.2789144620267865,1.2792616711823352,3.149260228693571,19513.6220783533,1989.8356807220916,0.00027147326168668664,9.12388202616482e-05,0.00018023444142503843,0.000725918445569423,0.10471643793683792,0.10471643795910279,0.4976923158410104,2.2737367544323206e-13,29899.24289552104,22348.317438809623,0.7474542924481272,1.066388158542449,0.6263011928181026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2527564577265584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15493.981648399626,1595.7316850780776,0.4976923158410104,6.836983578992347
195.0,-28.545603298232642,7.809814352379875,34.88049561702485,25.55729797985407,6.191951520454442,-25.071628509936797,-38.710346329584695,2.717976732158624,-3.9576052270160744,-3.9576052270162188,40.322722828223895,43216.363963113574,30301.10541694494,73517.46938005852,78401.8994577466,108703.00487469154,108703.00487469154,-4020.0964206576173,138588.90485092608,92466.51858267616,57280.98308804313,39095.03943848114,29885.899976234534,22338.344224633773,1595.4718332084112,112723.10129534916,369296.9979410604,1697386.268765157,4.596263382124918,1568495.2394695305,4.2472461141421505,0.7474542925726638,0.10462299275208042,4.027634451161993,1.2687575059710072,1.0,0.0,4.027634451161581,1.2789712321050775,1.2793182855369203,3.149120441538666,19514.31832960889,1989.906678591455,0.00027133946105597904,9.117335544571628e-05,0.00018016610561026277,0.0007256432138875844,0.10462299275308584,0.1046229927520803,0.49767564917434376,1.7053025658242404e-13,29885.899976234534,22338.344224633773,0.7474542924481272,1.0657649780335563,0.6264971792178036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.25293632711992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15494.069517200245,1595.4718332084112,0.49767564917434376,6.835517200584673
196.0,-28.55042468694601,7.7723977535951905,34.87879839967659,25.546059349458687,6.17910626502437,-25.077253114060778,-38.71675342144442,2.705934692139122,-3.971288403360802,-3.971288403360974,40.31809173671439,43221.98232324239,30239.991854162123,73461.97417740451,78408.38440562617,108648.37625978829,108648.37625978829,-3979.4354580047802,138521.1251782818,92469.74815912425,57283.34607674046,39096.00231375977,29872.748918493504,22328.514410429798,1595.216366909504,112627.81171779307,369101.79066072515,1696066.353428346,4.595118193255676,1568294.2161167765,4.248947731489977,0.7474542925845954,0.10453089075591403,4.027634451161993,1.2687805797485634,1.0,0.0,4.027634451163208,1.279027340030496,1.279374236619222,3.14898229702108,19514.999905857723,1989.9761800265865,0.00027120493754695076,9.110799387244983e-05,0.00018009694367450093,0.000725364654892401,0.10453089078454514,0.10453089075591417,0.4976589825076771,1.7053025658242404e-13,29872.748918493504,22328.514410429798,0.7474542924481272,1.0651486776963708,0.626689356425952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2531138098236918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15494.156363973292,1595.216366909504,0.4976589825076771,6.834068321514909
197.0,-28.55527350384663,7.73548382225755,34.87712158624945,25.53498144205662,6.1664439201163415,-25.082884114888397,-38.7231579638086,2.694054531158095,-3.9847770556128808,-3.9847770556130557,40.313520256053216,43227.47053854832,30179.671760516812,73407.14229906513,78414.77959270525,108594.45135322206,108594.45135322206,-3939.4879351013224,138454.23418424613,92472.97310541953,57285.66405126237,39097.010060174616,29859.782831024066,22318.82284765022,1594.9645803067508,112533.93928832338,368909.43768685503,1694766.615455129,4.593990942822433,1568095.7994066589,4.250625327557277,0.747454292415722,0.10444015932978598,4.027634451161993,1.2688033359264956,1.0,0.0,4.027634451161896,1.2790827036707846,1.2794294422998538,3.1488459969032947,19515.680504949876,1990.045581819467,0.0002710697106957718,9.104270158350422e-05,0.00018002700911226756,0.0007250829840402228,0.10444015931876827,0.1044401593297846,0.49764231584101043,1.7053025658242404e-13,29859.782831024066,22318.82284765022,0.7474542924481272,1.064538230698871,0.626877624757773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.25328893754156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15494.24226024434,1594.9645803067508,0.49764231584101043,6.832636363917699
198.0,-28.560149065917205,7.699065686152795,34.875465031829314,25.524026294611417,6.15393893857028,-25.088523452485262,-38.72955646421758,2.682313325138386,-3.9980901711560364,-3.998090171156198,40.309007555878765,43232.817022186195,30120.176332570656,73352.99335475685,78421.03449067358,108541.21082324424,108541.21082324424,-3900.2061544850585,138388.21791971967,92476.13227400267,57287.91480551562,39098.01940943005,29847.007096475427,22309.27357023107,1594.7172962704556,112441.4169777293,368719.6649941342,1693485.9605938764,4.592882130712549,1567899.9525607133,4.252281886255392,0.7474542924226908,0.1043507335922949,4.027634451161993,1.2688258739607412,1.0,0.0,4.027634451162291,1.2791374290985513,1.2794840087060135,3.148711279600656,19516.34722218259,1990.1135680566342,0.0002709338005656547,9.097751407019741e-05,0.00017995628649545726,0.0007247981391922814,0.10435073361011087,0.10435073359229484,0.49762564917434376,1.7053025658242404e-13,29847.007096475427,22309.27357023107,0.7474542924481272,1.063934515254321,0.6270621568110224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.253461740127466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15494.327140081572,1594.7172962704556,0.49762564917434376,6.831221513187257
199.0,-28.565050660688552,7.663136838635321,34.87382856941585,25.51321779554712,6.141606436509732,-25.094168973810675,-38.73594864327458,2.670724749631854,-4.011217220431206,-4.011217220431424,40.304552383189524,43238.02355750677,30061.461702096865,73299.48525960364,78427.18459521713,108488.646297314,108488.646297314,-3861.6010160244623,138323.05473875036,92479.26699330314,57290.1059555928,39099.06781967816,29834.408441436368,22299.85664739727,1594.473527883851,112350.24731333846,368532.6195375751,1692224.5685010683,4.591790465181688,1567706.6204840697,4.253915494512225,0.7474542922870722,0.10426261616395872,4.027634451161993,1.2688481086818504,1.0,0.0,4.027634451163299,1.2791914526827277,1.2795378722162258,3.148578301328714,19517.008779589974,1990.1810281380467,0.0002707972280099581,9.091243402784208e-05,0.00017988479398211603,0.0007245101934825481,0.10426261610374223,0.10426261616395867,0.4976089825076771,2.2737367544323206e-13,29834.408441436368,22299.85664739727,0.7474542924481272,1.0633365562756623,0.6272427549384653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2536322486838818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15494.411074341173,1594.473527883851,0.4976089825076771,6.829823517421917
200.0,-28.56997768332273,7.627690695085535,34.8722120719535,25.502541905175917,6.1294349252243086,-25.099821283355663,-38.74233834268523,2.659278525257244,-4.024168421797469,-4.02416842179767,40.30015498728062,43243.10886466199,30003.537225974254,73246.64609063625,78433.21988886525,108436.7571148395,108436.7571148395,-3823.6479247004027,138258.75078138686,92482.36235021951,57292.25132601636,39100.12336022572,29821.993666547365,22290.577176874198,1594.2339181206535,112260.40503953991,368348.15261896874,1690981.9824159928,4.590716609797143,1567515.8132944475,4.255527826458075,0.747454292496833,0.10417578239672017,4.027634451161993,1.2688700708607215,1.0,0.0,4.027634451162965,1.2792448218858243,1.279591080328831,3.148446944834668,19517.662029881387,1990.2476411293753,0.00027066001085297145,9.084742222833525e-05,0.00017981258862463618,0.0007242193766972038,0.10417578240459155,0.10417578239671728,0.49759231584101044,2.2737367544323206e-13,29821.993666547365,22290.577176874198,0.7474542924481272,1.0627451571486595,0.6274199158430381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2538004926328568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15494.494069664637,1594.2339181206535,0.49759231584101044,6.82844190991949
201.0,-28.574910442397474,7.592748121106079,34.87061557225288,25.494586082082265,6.119596692453015,-25.10469359671111,-38.747810118924804,2.650657738579478,-4.035725927686656,-4.035725927686959,40.295817599887904,43244.346032186964,29943.320675642073,73187.66670782903,78440.82100978417,108384.14168542624,108384.14168542624,-3795.1878839576093,138194.48573521094,92485.03099707788,57293.729642077975,39101.44594999989,29810.34404978469,22280.90667297758,1593.9980432081752,112179.32956938384,368183.5975521302,1689878.9133556117,4.58977239776779,1567327.62712295,4.2569186610792356,0.7474219900235773,0.10409276687786163,4.027634451161993,1.268887606426142,1.0,0.0,4.027634451162227,1.2792850899550867,1.2796311836262872,3.148347841139457,19518.225226431896,1990.30507119474,0.00027052269807883224,9.079178395904088e-05,0.00017973091411979138,0.0007238904216477093,0.1040983745412976,0.10409726558331715,0.49757564917434377,2.8421709430404007e-13,29810.34404978469,22280.90667297758,0.7474542924481272,1.0620485508801587,0.6275318930522941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2539665017916808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15494.576049631127,1593.9980432081752,0.49757564917434377,6.827076975818596
202.0,-28.579859522138374,7.558342428162119,34.869080204650366,25.489056924730562,6.113868823591596,-25.110489033369728,-38.75401328606529,2.6444983348876634,-4.04502967019414,-4.045029670194366,40.29272856931136,43248.55854889427,29878.683153267946,73127.24170216221,78441.60549950798,108320.28865277593,108320.28865277593,-3796.1872691300377,138122.23794514043,92487.55900281314,57294.51205246143,39103.38550039079,29801.94929236449,22275.594911328844,1593.8533131623128,112116.47592190596,368051.17330663966,1690181.2010418125,4.592245110528824,1567193.6138018123,4.258086177859061,0.7474542920934383,0.10403649198632418,4.027634451161993,1.2689022682094953,1.0,0.0,4.027634451161461,1.2793139437492014,1.279659869052361,3.148276832939434,19518.758741799546,1990.3594746217666,0.00027038499545872427,9.072874682349603e-05,0.00017965624863522823,0.00072358969636977,0.10412912499684539,0.10403649200054033,0.4975589825076771,2.2737367544323206e-13,29801.94929236449,22275.594911328844,0.7474542924481272,1.0612711181522454,0.627651816495367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2541301774172624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15494.675476098331,1593.8533131623128,0.4975589825076771,6.825729997677481
203.0,-28.584821815106572,7.524413855495645,34.86754419888236,25.481035967264347,6.1046201906036845,-25.115397623207244,-38.7595322105102,2.6357996687531386,-4.056965953953579,-4.056965953953804,40.289280544552255,43249.86383584349,29822.05300933233,73071.91684517582,78446.55574092755,108268.60875025988,108268.60875025988,-3779.365555300741,138063.68542442803,92490.27908434614,57296.031172862415,39104.71990164858,29795.07667416813,22265.997854527122,1593.8717248130986,112047.97430556062,367881.3336344788,1688937.282760908,4.590983907976723,1567044.036241225,4.259645415437729,0.7473045999519577,0.10394920980070992,4.027634451161993,1.2689200724707916,1.0,0.0,4.027634451163057,1.2793545788399705,1.279700338563719,3.14817683680311,19519.332793226276,1990.4180115764586,0.00027024699000392544,9.067269702391511e-05,0.00017957429298001031,0.0007232596089493468,0.10404104689137975,0.10397003189313313,0.49754231584101044,2.2737367544323206e-13,29795.07667416813,22265.997854527122,0.7474542924481272,1.060553448293104,0.6277212123297307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2542913624079326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15494.759240886327,1593.8717248130986,0.49754231584101044,6.824998617303962
204.0,-28.5898546886179,7.4907686898947095,34.86599590464861,25.45902613727378,6.079689888602658,-25.122688469556067,-38.76827285913748,2.6125236695408174,-4.077161357527245,-4.077161357527527,40.28405289744275,43264.27927427433,29787.41987211226,73051.69914638659,78458.35915825191,108245.77903036418,108245.77903036418,-3676.106018819235,138026.66698269438,92495.3813259916,57301.301442013806,39104.53320441978,29780.887952330195,22259.85253811534,1593.74725064705,111921.88504918342,367594.11606231116,1686248.4511273028,4.587256371757228,1566817.27808031,4.262356794129745,0.7474542926237238,0.10384842658900148,4.027634451161993,1.2689609169913458,1.0,0.0,4.02763445116032,1.2794628516662645,1.2798084616430825,3.1479104265643523,19520.40958046982,1990.5278133174754,0.00027010708790371914,9.058399308908506e-05,0.00017952309481463407,0.0007230534014546411,0.1038484266088701,0.10384842658900156,0.4975256491743438,2.8421709430404007e-13,29780.887952330195,22259.85253811534,0.7474542924481272,1.0604812733910152,0.628061475821215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2544503357070045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15494.855770707494,1593.74725064705,0.4975256491743438,6.824078161992611
205.0,-28.594896826557665,7.457653847361649,34.86444876517014,25.45171254258605,6.071660170753154,-25.128030192560725,-38.77400691909713,2.6047935367561976,-4.085562115343805,-4.085562115344082,40.27882803942976,43266.13223836943,29723.781103967256,72989.91334233669,78461.23808784994,108185.01919181719,108185.01919181719,-3643.968737841875,137946.00863812742,92497.0437297517,57301.93788027106,39105.673166089604,29760.98944631024,22244.9793071717,1592.989969653365,111828.98792965907,367474.69287989615,1685036.0534185392,4.5854478854392005,1566590.6656774387,4.2631253145627,0.7474542923817215,0.10375887534805733,4.027634451161993,1.2689744715718554,1.0,0.0,4.027634451162264,1.2794990064594634,1.279844446944591,3.147821476084589,19520.76041747184,1990.5635887353828,0.0002699669951550241,9.0525844900486e-05,0.0001794411502545381,0.0007227233587213133,0.1037588752733789,0.10375887534805749,0.4975089825076771,2.8421709430404007e-13,29760.98944631024,22244.9793071717,0.7474542924481272,1.059872957008874,0.6282594596152117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2546080042103374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15494.886409270242,1592.989969653365,0.4975089825076771,6.822253374264088
206.0,-28.599927860766435,7.425015735299976,34.862952004357254,25.446089158672862,6.063699164118585,-25.132256833134335,-38.77873997027052,2.5985720177331597,-4.096138170122629,-4.096138170122903,40.2750005644309,43263.865156446416,29666.97130646391,72930.83646291033,78470.68179361672,108137.65310008063,108137.65310008063,-3625.394584449372,137890.4368260672,92499.4413946643,57302.923801931705,39107.24176970289,29752.783725986566,22236.750607765807,1592.9069276439966,111763.04768453,367324.3894466488,1684084.3272074591,4.584733210186306,1566424.6762510582,4.264417831363659,0.7473838687686849,0.10368500062579318,4.027634451161993,1.2689887053100395,1.0,0.0,4.027634451161888,1.2795281622024057,1.2798734317771898,3.1477497488053494,19521.26642545256,1990.6151871895663,0.00026982727760925545,9.047787377105343e-05,0.000179349403838202,0.0007223538376941073,0.10369228883898442,0.10369477056094598,0.49749231584101045,2.8421709430404007e-13,29752.783725986566,22236.750607765807,0.7474542924481272,1.0591171864651097,0.6282870917489666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2547632100162844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15494.976223929683,1592.9069276439966,0.49749231584101045,6.820415467589344
207.0,-28.605020059954175,7.392746831874913,34.86148020939622,25.43084764564412,6.047758551414556,-25.139532970478736,-38.78702984713016,2.582271461939117,-4.111046725797678,-4.111046725797925,40.27130521748759,43276.14443945273,29622.268411007557,72898.41285046028,78473.49170492493,108095.7601159325,108095.7601159325,-3574.795541376996,137838.3124238765,92503.70488595865,57306.357620486335,39108.16362830257,29742.552307944003,22231.198388237513,1592.82486497064,111670.5556573095,367112.595792888,1682816.2868053124,4.5839241314256025,1566264.4295468268,4.266441542720746,0.7474542923574092,0.10360564044507212,4.027634451161993,1.2690195399476214,1.0,0.0,4.027634451163976,1.2796040951788097,1.2799492043640952,3.1475629582126166,19522.16620115071,1990.706938776311,0.00026968592925159714,9.039390956859346e-05,0.00017929201968300368,0.0007221227152936798,0.10360564041244696,0.10360564044507228,0.4974756491743438,2.2737367544323206e-13,29742.552307944003,22231.198388237513,0.7474542924481272,1.0587894673159497,0.6285503912482909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.254916203320149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15495.085269922987,1592.82486497064,0.4974756491743438,6.819265620546664
208.0,-28.61012736994127,7.360938774663964,34.860005970193995,25.42200550613927,6.037936199963751,-25.145112630746105,-38.793112768884725,2.572921460768606,-4.121378454583862,-4.121378454584105,40.26693202275223,43279.166613945745,29566.966865313774,72846.13347925952,78477.43944477917,108044.40631009295,108044.40631009295,-3542.4709569737606,137772.84241286563,92505.73661177902,57307.46378094581,39109.192034259126,29728.436102772695,22220.6471720236,1592.4200756961268,111586.87726706671,366965.8775501072,1681687.7170433314,4.582681442401157,1566074.8043479482,4.267630589533789,0.7474542924224371,0.10352485561411319,4.027634451161993,1.269035870502703,1.0,0.0,4.02763445116214,1.279647779072162,1.279992718704348,3.147455508485563,19522.59498061624,1990.7506621135904,0.0002695442299439033,9.033234436883881e-05,0.00017921188557506448,0.0007217999643998307,0.10352485564635842,0.10352485561411309,0.4974589825076771,2.2737367544323206e-13,29728.436102772695,22220.6471720236,0.7474542924481272,1.0582313111405894,0.628713797747243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.255067487322523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15495.121797756423,1592.4200756961268,0.4974589825076771,6.818171572679141
209.0,-28.615214393697205,7.329600355111107,34.85856301701706,25.41751326005908,6.031141345384169,-25.14913853691275,-38.797556644398696,2.5679195075267987,-4.130955929724735,-4.130955929725016,40.26313846145388,43275.451866784875,29510.932433453017,72786.3843002379,78486.74121992946,107997.67365338249,107997.67365338249,-3524.5409634504613,137716.97253347986,92507.77607021113,57308.04136205142,39110.81634239967,29719.29888009736,22212.112005798514,1592.2578341269752,111522.21461683295,366829.9113365931,1680796.7312969435,4.58195114235025,1565910.326567456,4.2687640188932665,0.7473969051360658,0.10345412587873568,4.027634451161993,1.2690477293869482,1.0,0.0,4.0276344511628785,1.2796712840061581,1.2800160494438144,3.1473976961903998,19523.025391987558,1990.7945518589486,0.00026940316162194037,9.028739243826157e-05,0.0001791157691836788,0.0007214128427105645,0.10346193684415252,0.10346206938254171,0.49744231584101045,2.8421709430404007e-13,29719.29888009736,22212.112005798514,0.7474542924481272,1.0574787513423742,0.6287284530455116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.255216631614913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15495.201450871667,1592.2578341269752,0.49744231584101045,6.816726453152441
210.0,-28.620366840707643,7.298612186621745,34.857146940827704,25.402184470463567,6.015290011901959,-25.15659448539017,-38.80602076007051,2.551517656584492,-4.145496636183225,-4.145496636183477,40.259597047548176,43288.19400749874,29468.580218723448,72756.77422622219,78488.83598535953,107957.41620408298,107957.41620408298,-3476.9546681542997,137667.43171113037,92512.0959285978,57311.453950737014,39111.82441984532,29710.01550704738,22206.878620861087,1592.2151824649884,111434.37087223728,366623.5603327625,1679560.470289609,4.581158037866337,1565756.7929455647,4.270747879717332,0.7474542924958586,0.10337737777135074,4.027634451161993,1.2690787700796502,1.0,0.0,4.027634451161945,1.2797477070904038,1.2800923103432862,3.1472097420819787,19523.93706350919,1990.8875164821006,0.00026926034835464516,9.020183102820912e-05,0.00017905851732643604,0.0007211822531579405,0.10337737783559858,0.10337737777135073,0.4974256491743438,2.2737367544323206e-13,29710.01550704738,22206.878620861087,0.7474542924481272,1.0571756626022994,0.6289891995547118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2553635940953376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15495.313144265805,1592.2151824649884,0.4974256491743438,6.81556061267397
211.0,-28.62553237207643,7.268069302779581,34.85572681327736,25.39371878318491,6.005951394801819,-25.16217817561987,-38.812067185621686,2.542597198345271,-4.155288390835665,-4.155288390835869,40.25534609174838,43290.810888003456,29415.146061059786,72705.95694906324,78492.34933922626,107907.49540028605,107907.49540028605,-3446.26704120489,137603.64421013783,92513.9126319429,57312.37418072022,39112.82050135854,29696.148809851777,22196.51390186493,1591.806749128345,111353.76244149094,366484.65424551914,1678477.3181345733,4.5799388833621135,1565572.5130347942,4.271863759910586,0.7474542926085143,0.1032995689340079,4.027634451161993,1.2690941044269133,1.0,0.0,4.027634451161553,1.2797894096415523,1.280133840968851,3.1471071887444877,19524.320464203087,1990.9266124724638,0.0002691172424063506,9.014075526857698e-05,0.00017897648713777363,0.0007208518655440484,0.10329956899985017,0.10329956893400777,0.4974089825076771,2.2737367544323206e-13,29696.148809851777,22196.51390186493,0.7474542924481272,1.0566348788081328,0.6291448821476613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.25550893386748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15495.34302217084,1591.806749128345,0.4974089825076771,6.8145110086309755
212.0,-28.630717319721008,7.237930060077559,34.854337120781544,25.384293228294723,5.99527421055445,-25.167913207517863,-38.8184379908256,2.532470098351281,-4.166617172637814,-4.166617172638015,40.251681570831884,43294.694161230946,29366.709124242603,72661.40328547356,78497.39578817418,107864.10491241678,107864.10491241678,-3415.019395068055,137550.5408707959,92516.72831270791,57314.02668576459,39114.112918825915,29686.43595837911,22189.253975645275,1591.6567491987398,111279.12430748483,366323.9953439717,1677444.1966522646,4.579127269774327,1565413.6683652266,4.273303655403002,0.7474542921472618,0.10322741697404919,4.027634451161993,1.2691137642832477,1.0,0.0,4.027634451163619,1.2798367175791738,1.280180977878418,3.146990858943562,19524.914691082235,1990.9872067507492,0.0002689736689877322,9.007644425392101e-05,0.00017889722473381122,0.0007205326255551675,0.1032274168202465,0.10322741697404919,0.49739231584101046,2.2737367544323206e-13,29686.43595837911,22189.253975645275,0.7474542924481272,1.056116622196712,0.6292783250683531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2556522044759404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15495.420246140697,1591.6567491987398,0.49739231584101046,6.813094825430378
213.0,-28.635919790871238,7.208197440266817,34.85296238162799,25.37525292662906,5.985087452320558,-25.17361496710162,-38.82473622271789,2.522782628550971,-4.1774003761559015,-4.177400376156139,40.2479433306023,43298.19883260829,29317.914377289108,72616.11320989739,78502.01628611308,107819.93066340219,107819.93066340219,-3384.55161996925,137495.88041811748,92519.32368221677,57315.50622871219,39115.352726116194,29675.949754715293,22181.416029452044,1591.4508338756348,111204.48228337144,366171.12485289533,1676419.1029867916,4.578239487508121,1565251.6407601463,4.274645198714034,0.7474542925429902,0.10315528806863411,4.027634451161993,1.269132354850881,1.0,0.0,4.027634451161947,1.2798819887452144,1.2802260769249156,3.146879545598303,19525.46242303489,1991.0430598659982,0.0002688296812327391,9.001290752192797e-05,0.00017881677371081112,0.0007202085982433011,0.10315528809241155,0.10315528806863411,0.4973756491743438,2.2737367544323206e-13,29675.949754715293,22181.416029452044,0.7474542924481272,1.0556002080369344,0.6294138542393963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2557936004878865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15495.48992071663,1591.4508338756348,0.4973756491743438,6.811961680446664
214.0,-28.64113952650211,7.178863877811293,34.85160593584472,25.36624817820268,5.974943433646902,-25.17932799251332,-38.831040042545624,2.5131318996580925,-4.188137090989642,-4.18813709098986,40.24428239922957,43301.65185084415,29270.027494662972,72571.67934550712,78506.60777791688,107776.63527257985,107776.63527257985,-3354.510312230719,137442.4657203826,92521.91432195362,57316.958394880894,39116.617696747475,29665.83044780275,22173.852303063362,1591.262271869017,111131.14558481057,366018.9631212087,1675410.6096527753,4.577387453824233,1565092.9762576737,4.275988770940774,0.7474542923070507,0.10308441509752718,4.027634451161993,1.2691508476110176,1.0,0.0,4.0276344511626965,1.2799270933382916,1.2802710088203533,3.1467686496557876,19526.009156807042,1991.0988111951629,0.0002686852869906194,8.994935589112736e-05,0.00017873593109949207,0.0007198829937568305,0.10308441506176938,0.10308441509752653,0.4973589825076771,2.2737367544323206e-13,29665.83044780275,22173.852303063362,0.7474542924481272,1.055090089160444,0.6295450804519674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2559331071852338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15495.559997053482,1591.262271869017,0.4973589825076771,6.810781291805765
215.0,-28.646375999019902,7.149924591895233,34.850266767595286,25.35738138193267,5.9649593448321045,-25.185040089124957,-38.8373363535851,2.503623434937127,-4.19870232458112,-4.1987023245813555,40.24066249081915,43305.000923295636,29222.714309927214,72527.71523322284,78511.11014618917,107733.82445611639,107733.82445611639,-3324.986636113579,137389.62580631833,92524.48734942547,57318.37812653193,39117.89913654838,29655.801350201946,22166.35601926563,1591.0731652184368,111058.81109222997,365869.2800399322,1674416.8688954636,4.576544028820108,1564936.1016378996,4.277309375269488,0.7474542925853084,0.10301451280032063,4.027634451161993,1.2691691562952472,1.0,0.0,4.027634451163001,1.2799715413039916,1.280315283398262,3.1466593757692265,19526.55217365169,1991.1541835032035,0.00026854050152210255,8.988592135181092e-05,0.00017865458017029162,0.0007195553419517488,0.10301451280586028,0.10301451280032187,0.49734231584101046,2.2737367544323206e-13,29655.801350201946,22166.35601926563,0.7474542924481272,1.054585033521582,0.6296738523127545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2560707593487317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15495.628910994987,1591.0731652184368,0.49734231584101046,6.809629388339483
216.0,-28.65162865037869,7.121374067925247,34.84894489974843,25.348611536342673,5.955095053294255,-25.190754768104817,-38.84362190784884,2.494221171020399,-4.209135786986508,-4.209135786986728,40.237091798059545,43308.234877037365,29176.062876398337,72484.2977534357,78515.5200071459,107691.58288354424,107691.58288354424,-3295.9345487991377,137337.51450163184,92527.02290681588,57319.73777670733,39119.20570012061,29645.931618087605,22158.978833919326,1590.8882370758076,110987.51743234337,365721.51093615533,1673437.7637608245,4.575715985305988,1564781.3714997328,4.278614532391833,0.7474542921902871,0.10294561653173599,4.027634451161993,1.2691871935362,1.0,0.0,4.027634451162805,1.280015499940753,1.2803590680227952,3.146551312346153,19527.087282735687,1991.20874944407,0.0002683953409019555,8.982263642247757e-05,0.0001785727044794779,0.0007192255765987147,0.10294561647272313,0.10294561653173596,0.4973256491743438,2.2737367544323206e-13,29645.931618087605,22158.978833919326,0.7474542924481272,1.054084970673689,0.6297992931597017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.256206578715315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15495.696925727083,1590.8882370758076,0.4973256491743438,6.808487941053214
217.0,-28.656896982436606,7.093207072215109,34.84764006073901,25.339942867308878,5.945357152747331,-25.19647092164853,-38.84990033749489,2.484931091959271,-4.2194296210726066,-4.219429621072874,40.233566456801746,43311.370923320035,29130.039485216555,72441.41040853658,78519.82768494154,107649.8671701581,107649.8671701581,-3267.3509583074774,137286.06222470544,92529.51378685735,57321.057025235845,39120.50751291279,29636.195054547337,22151.701201831092,1590.7059087594703,110917.21812846558,365575.7652543235,1672472.8453813721,4.574900757488307,1564628.617936566,4.279902462484312,0.7474542923293442,0.1028776820446909,4.027634451161993,1.269204992852174,1.0,0.0,4.027634451162966,1.2800589413279255,1.2804023347843987,3.1464445277681894,19527.612963022948,1991.2623539152462,0.00026824981952148146,8.975946433309132e-05,0.00017849035518839015,0.000718893903756901,0.10287768201189389,0.10287768204469164,0.49730898250767713,2.8421709430404007e-13,29636.195054547337,22151.701201831092,0.7474542924481272,1.0535905257739961,0.6299221647638702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2563405904857134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15495.764108002317,1590.7059087594703,0.49730898250767713,6.8073611830013565
218.0,-28.662180511256597,7.065418543671955,34.846352122181024,25.331395002454542,5.935754359761028,-25.202187242434547,-38.85617139805106,2.4757610909390215,-4.229580844746579,-4.229580844746889,40.23008803007293,43314.41036625571,29084.623425178524,72399.03379143424,78524.07742192155,107608.70084710007,107608.70084710007,-3239.245563770208,137235.29985908783,92532.00756572168,57322.340510056194,39121.85228407276,29626.59901198776,22144.528611855698,1590.5264721048702,110847.94641087028,365432.08333341964,1671522.55769028,4.574099084138668,1564477.9082317303,4.281172835074536,0.7474542927757383,0.10281074105893943,4.027634451161993,1.2692226086417215,1.0,0.0,4.027634451163574,1.2801018286727186,1.280445046898484,3.1463391122080266,19528.139255083555,1991.3160207699425,0.00026810395135381946,8.969640737683813e-05,0.00017840754397698133,0.0007185603704688883,0.10281074109658783,0.1028107410589395,0.49729231584101047,2.8421709430404007e-13,29626.59901198776,22144.528611855698,0.7474542924481272,1.0531005779265155,0.6300419798509374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.256472818562632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15495.830386364963,1590.5264721048702,0.49729231584101047,6.806247308085796
219.0,-28.667478771112034,7.038003160590283,34.8450808536087,25.322924774978333,5.926260370737428,-25.20790594175722,-38.86243543876333,2.4666875413826244,-4.239606924768964,-4.239606924769183,40.22665427440303,43317.356567835406,29039.845969800626,72357.20253763604,78528.20096123777,107568.0469310384,107568.0469310384,-3211.573310108666,137185.18782063952,92534.42514883367,57323.58075543118,39123.160437113875,29617.140889601113,22137.459094227383,1590.3503057986986,110779.62024114707,365290.2161835699,1670585.6461357658,4.573310677711235,1564329.1447485671,4.282428259623691,0.7474542926592916,0.10274471446342426,4.027634451161993,1.269240016727709,1.0,0.0,4.0276344511630535,1.2801442715733935,1.280487314010092,3.1462347960294568,19528.649466640763,1991.3680478696358,0.0002679577498442512,8.963346187670386e-05,0.00017832428796754732,0.0007182250456970257,0.1027447144757828,0.1027447144634242,0.4972756491743438,2.2737367544323206e-13,29617.140889601113,22137.459094227383,0.7474542924481272,1.0526168949090045,0.630159538608259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2566032860581675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15495.895766932648,1590.3503057986986,0.4972756491743438,6.805147228138256
