time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
220.0,-28.672794521815987,7.0109584194525105,34.84382663058286,25.314694444555812,5.917088615065748,-25.213569908818876,-38.868631271738536,2.4578640021052096,-4.249379031627939,-4.249379031628203,40.22328099505156,43319.94281148922,28995.36893653284,72315.31174802207,78531.99102454564,107527.35996107847,107527.35996107847,-3185.583015245953,137135.2313325236,92536.8016442915,57324.75343138339,39124.49801434234,29607.871371445137,22130.530541990323,1590.1763818756963,110712.94297632443,365151.98426969507,1669705.8932204822,4.57263267118731,1564183.011740856,4.28364921765173,0.7474542922843747,0.10268027529981785,4.027634451161993,1.2692569852294406,1.0,0.0,4.027634451161047,1.2801855568230058,1.2805284226247335,3.146133331762655,19529.151006977565,1991.4191907509257,0.0002678111394742429,8.957124193462053e-05,0.00017823989753962234,0.0007178851519021667,0.10268290493714591,0.10268027530067234,0.49725898250767714,2.8421709430404007e-13,29607.871371445137,22130.530541990323,0.7474542924481272,1.0521288934784703,0.6302698888254382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.256732017327275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15495.960243890426,1590.1763818756963,0.49725898250767714,6.804059945509983
221.0,-28.678120893132185,6.984273452421516,34.842588407790316,25.306283553969138,5.90761227761527,-25.219350397148155,-38.87494616266338,2.448841781631231,-4.259297826692489,-4.259297826692772,40.219936873660586,43322.9788646128,28952.196043719294,72275.17490833209,78536.28313196199,107488.47917568128,107488.47917568128,-3157.556708746866,137087.21662428914,92539.25143628326,57325.947168934064,39125.893630388,29598.737448607862,22123.703363648765,1590.0133091188436,110646.03588442814,365011.7193191323,1668754.5491178923,4.571783481995242,1564038.152060756,4.284898454707715,0.7474542926725182,0.10261562449885854,4.027634451161993,1.2692742883646861,1.0,0.0,4.0276344511597415,1.2802277680913499,1.2805704572137153,3.1460295984414266,19529.66801596094,1991.471910995186,0.0002676643102794789,8.950786745890803e-05,0.00017815644282057085,0.0007175490268006029,0.10261562449428471,0.10261562449885853,0.4972423158410105,2.8421709430404007e-13,29598.737448607862,22123.703363648765,0.7474542924481272,1.0516633377813998,0.6303850334942503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2568590235088164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15496.025052364115,1590.0133091188436,0.4972423158410105,6.802993530820501
222.0,-28.68346031084044,6.957948113574337,34.841365604916476,25.298162537533813,5.898540235354394,-25.225063945886784,-38.881172170490004,2.4401438704007123,-4.268863793866785,-4.268863793867048,40.21661625408541,43325.58814378065,28909.040661661562,72234.62880544222,78540.11197467102,107449.15263633258,107449.15263633258,-3131.2485479702154,137038.6804393308,92541.56178333561,57327.03795244523,39127.24870098931,29589.527802998215,22116.81956608843,1589.8359472380723,110580.4011843028,364876.4838500783,1667857.2319590072,4.571018702987453,1563894.320456964,4.286092389279716,0.7474542923881131,0.10255220472679102,4.027634451161993,1.2692908958578486,1.0,0.0,4.0276344511617275,1.2802684761131682,1.2806109877764136,3.145929565796771,19530.15559620644,1991.5216303433326,0.00026751719584998596,8.944542555757724e-05,0.0001780717702924087,0.0007172079968091101,0.10255220471775987,0.1025522047267908,0.4972256491743438,2.8421709430404007e-13,29589.527802998215,22116.81956608843,0.7474542924481272,1.0511935000509018,0.6304950602749321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2569843550415072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15496.086427196991,1589.8359472380723,0.4972256491743438,6.801932405885182
223.0,-28.688812676748334,6.931975855702087,34.840159275558804,25.290076864790194,5.889511829290783,-25.230784785506767,-38.887406944390364,2.431483938049198,-4.278381792713162,-4.2783817927134224,40.213361807951095,43328.1777837795,28866.67094466994,72194.84872844943,78543.90731521984,107410.57825988978,107410.57825988978,-3105.3050554119836,136991.20133458968,92543.86152560935,57328.13199416913,39128.5883682669,29580.623074699917,22110.163695813306,1589.6727411554937,110515.88331530176,364741.9655144429,1666974.237273501,4.570283638523335,1563753.364834018,4.2872866647753405,0.747454292628608,0.10248985965533264,4.027634451161993,1.2693075187364595,1.0,0.0,4.027634451162665,1.280309010841059,1.2806513446257792,3.145829965311393,19530.640938398337,1991.5711214735245,0.00026736979940078265,8.938293608168269e-05,0.00017798686331909995,0.0007168660225582678,0.10248985974615787,0.10248985965533253,0.49720898250767714,2.8421709430404007e-13,29580.623074699917,22110.163695813306,0.7474542924481272,1.050730276367324,0.6306021692556427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2571080120284666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15496.14854202386,1589.6727411554937,0.49720898250767714,6.800873807914497
224.0,-28.69417740312923,6.906352390527898,34.838968578905806,25.2821113326587,5.8806224580851865,-25.236502846562118,-38.893626316543646,2.4229479015180564,-4.2877508408903395,-4.287750840890645,40.21014452839255,43330.64987940937,28824.81582090275,72155.46570031212,78547.62609971158,107372.44192061432,107372.44192061432,-3079.7995663951733,136944.24322119568,92546.14599670583,57329.16977640342,39129.97357811379,29571.801300581363,22103.569823288537,1589.5092742083473,110452.2414870095,364609.59029000613,1666104.112519727,4.569556470510081,1563614.0283959396,4.2884610554326335,0.7474542926424301,0.10242836284529996,4.027634451161993,1.2693238542368643,1.0,0.0,4.027634451163179,1.2803489730258149,1.2806911284273115,3.1457317778320943,19531.123057730558,1991.62028396349,0.00026722213761302423,8.932064117076346e-05,0.00017790149644226078,0.0007165221959841223,0.10242836293067485,0.10242836284530005,0.4971923158410105,2.8421709430404007e-13,29571.801300581363,22103.569823288537,0.7474542924481272,1.0502707656056203,0.6307064112378045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.257230024653594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15496.209442400272,1589.5092742083473,0.4971923158410105,6.799839256536094
225.0,-28.69955399823367,6.881072915765929,34.837793531799775,25.274243868794315,5.871845648622055,-25.242220333871,-38.89983444297684,2.4145119842593683,-4.2969996945003,-4.296999694500587,40.20697173697165,43333.02362277347,28783.53697143628,72116.56059420975,78551.28603371452,107334.8230051508,107334.8230051508,-3054.7049879725673,136897.94364287835,92548.42198535941,57330.15957441835,39131.4026788234,29563.12063772755,22097.081422803316,1589.3493932396977,110389.52799312337,364478.95024918683,1665247.0709333057,4.568842918897813,1563476.627873277,4.289621188835075,0.7474542925824853,0.10236776308813593,4.027634451161993,1.269340011705645,1.0,0.0,4.027634451162557,1.280388473007318,1.280730449568524,3.1456347320138462,19531.60338691112,1991.6692639087885,0.0002670742244960005,8.925849891525917e-05,0.00017781572558074135,0.0007161767423073608,0.10236776307067372,0.10236776308813597,0.4971756491743438,2.8421709430404007e-13,29563.12063772755,22097.081422803316,0.7474542924481272,1.0498152853014167,0.6308075452112936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2573504125077237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15496.269614249599,1589.3493932396977,0.4971756491743438,6.79881435155791
226.0,-28.70494215101251,6.8561326472841495,34.83663385598771,25.26644985135647,5.863170389198816,-25.247938068679225,-38.90603893725199,2.4061663068655443,-4.30613229167227,-4.306132291672546,40.20383905020939,43335.33230582074,28742.83221781349,72078.16452363423,78554.83229722675,107297.66451504023,107297.66451504023,-3029.9946102834656,136852.22330026937,92550.63008762813,57331.13009622209,39132.77776822893,29554.558785229143,22090.68182589008,1589.192064338644,110327.6591253237,364349.98835070216,1664402.0402116794,4.568140780643096,1563340.9730701433,4.29076718280381,0.7474542924636932,0.10230798018767577,4.027634451161993,1.2693560153199361,1.0,0.0,4.02763445116232,1.2804275565881806,1.2807693538759741,3.145538715125753,19532.06938921375,1991.7167829191162,0.0002669260690647249,8.919643293747995e-05,0.00017772963612724496,0.0007158300054585769,0.10230798018005494,0.10230798018767574,0.49715898250767715,2.8421709430404007e-13,29554.558785229143,22090.68182589008,0.7474542924481272,1.049366129774695,0.6309071581497947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2574691976126997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15496.328976325589,1589.192064338644,0.49715898250767715,6.797802877339051
227.0,-28.710341368182885,6.831527076116035,34.83548937904724,25.258753448165976,5.854610413005564,-25.253654233574505,-38.91223204610867,2.3979232783971685,-4.315140318125884,-4.315140318126237,40.20074666003936,43337.54551761312,28702.66854017385,72040.21405778697,78558.30688837913,107260.97542855298,107260.97542855298,-3005.683229774484,136807.0877987479,92552.81766275082,57332.05629198481,39134.17930085112,29546.11237019492,22084.368522207555,1589.0368696037588,110266.65865832746,364222.8205788858,1663569.426147522,4.567449737233626,1563207.0719550338,4.2918976616306335,0.7474542926495295,0.10224903703480615,4.027634451161993,1.2693717579310762,1.0,0.0,4.027634451162138,1.2804661659986676,1.280807783582605,3.1454438688903115,19532.53105942659,1991.7638601792244,0.00026677768532430045,8.913452062810316e-05,0.00017764316469619728,0.0007154817301438481,0.10224903698282858,0.10224903703481215,0.4971423158410105,3.410605131648481e-13,29546.11237019492,22084.368522207555,0.7474542924481272,1.0489212014828615,0.6310040983108286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2575864019214853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15496.38737696236,1589.0368696037588,0.4971423158410105,6.796802753541834
228.0,-28.715751247890502,6.807251696367441,34.83435997026705,25.251155043393396,5.846163007986757,-25.259368738032688,-38.91841747155411,2.3897804981289426,-4.324028136576487,-4.324028136576744,40.19769560290641,43339.680666047825,28663.045569831273,72002.72623587909,78561.72250392572,107224.76807375699,107224.76807375699,-2981.7651797180733,136762.55809687957,92554.99614730803,57332.95430943013,39135.60204208655,29537.790023122594,22078.147941935138,1588.8843839811411,110206.53325347506,364097.3839187885,1662749.2454872543,4.5667706468831115,1563074.9690627125,4.29301345766152,0.7474542924386711,0.10219093972354146,4.027634451161993,1.2693873664690187,1.0,0.0,4.027634451162157,1.2805043122862618,1.2808457497537145,3.145350165959925,19532.990811148375,1991.8107418076893,0.0002666290847418725,8.907272477143398e-05,0.00017755635997043849,0.0007151321124398583,0.10219093967134636,0.10219093972354115,0.4971256491743438,2.8421709430404007e-13,29537.790023122594,22078.147941935138,0.7474542924481272,1.048480700756831,0.6310985865514612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2577020461098432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,53.0,15496.444973122692,1588.8843839811411,0.4971256491743438,6.7958141880680385
229.0,-28.721171346816742,6.783301946334962,34.83324542348214,25.243635393586032,5.837816860477656,-25.265082314455263,-38.92459151158107,2.381727828116208,-4.332802909547183,-4.332802909547547,40.19468409829264,43341.72439488079,28623.97000389746,71965.69439877824,78565.04702381107,107189.01702770853,107189.01702770853,-2958.218223821488,136718.60305037652,92557.12866159176,57333.8060326616,39137.025143255734,29529.586022668005,22072.015835023416,1588.734524004386,110147.23525153002,363973.5759428436,1661940.8148031775,4.566102938923675,1562944.5869654538,4.2941155354939555,0.7474542927245955,0.10213364237946036,4.027634451161993,1.2694027348840615,1.0,0.0,4.027634451161493,1.2805420424587748,1.2808832994259367,3.1452574906705237,19533.44086121204,1991.8566341423464,0.0002664802799005109,8.901108214628332e-05,0.00017746919775422758,0.0007147810548950075,0.1021336424435263,0.10213364237946052,0.49710898250767716,3.410605131648481e-13,29529.586022668005,22072.015835023416,0.7474542924481272,1.0480449402822969,0.6311906712587181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.257816150854385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15496.501692047008,1588.734524004386,0.49710898250767716,6.794837813954081
230.0,-28.72660125506709,6.759673440838765,34.8321455513184,25.236204137932532,5.829577773896314,-25.270794013503505,-38.93075786819679,2.3737705323327485,-4.341460795876969,-4.341460795877247,40.19171139253483,43343.69362426324,28585.42065954373,71929.11428380696,78568.29577798447,107153.7164375282,107153.7164375282,-2935.0451329430216,136675.2106512509,92559.23271977271,57334.63056605158,39138.44683746793,29521.49421372272,22065.9675680763,1588.5868596285725,110088.76157047122,363851.44954425166,1661144.147571095,4.565446007297179,1562815.8927125318,4.295203151368679,0.7474542923988988,0.10207714209047385,4.027634451161993,1.2694179131789136,1.0,0.0,4.027634451161118,1.2805793319528453,1.2809204080444399,3.1451659031697554,19533.88490584307,1991.9019140933012,0.00026633128244177865,8.894955558537696e-05,0.00017738172685640167,0.0007144287540934499,0.1020771421177157,0.10207714209047862,0.4970923158410105,2.8421709430404007e-13,29521.49421372272,22065.9675680763,0.7474542924481272,1.047613982513893,0.6312806705142314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2579287371091246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15496.557609673022,1588.5868596285725,0.4970923158410105,6.793872850809122
231.0,-28.732034784724444,6.73639324998703,34.83106174390548,25.231826479453616,5.824016384853398,-25.275664412991237,-38.93592545120043,2.3689835550688887,-4.34859101245155,-4.348591012451834,40.18881970424775,43341.489606976254,28543.834475780073,71885.32408275633,78573.0664814044,107116.90095718447,107116.90095718447,-2922.731893330958,136631.1261646077,92560.86433730902,57334.7025391838,39140.17977569468,29514.22520742323,22059.46714028478,1588.44164678174,110039.63285051542,363750.89627982106,1660527.1224494446,4.565011768856394,1562690.7135482572,4.296046359006447,0.747418134314992,0.10202456957314288,4.027634451161993,1.269428208791651,1.0,0.0,4.027634451161624,1.280601887956496,1.2809427792105057,3.1451105054897575,19534.22924565908,1991.937026982617,0.00026618226241167465,8.889802484123642e-05,0.00017728423757043822,0.0007140361028866843,0.10203308255071773,0.10202950522085796,0.4970756491743438,2.8421709430404007e-13,29514.22520742323,22059.46714028478,0.7474542924481272,1.0470606234287938,0.6312994718639526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.258039825013011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15496.612653241158,1588.44164678174,0.4970756491743438,6.7929190295761455
232.0,-28.737485928654692,6.713379502769761,34.82999749639065,25.221179995592706,5.812828039112692,-25.282266942646338,-38.94318871954454,2.3576090531043263,-4.359105804442436,-4.359105804442774,40.18610227081798,43347.93344662336,28511.649666072277,71859.58311269563,78575.23863400731,107086.88830007959,107086.88830007959,-2889.40678234637,136594.16321885106,92563.78628082905,57336.48109344509,39141.450208204405,29507.27491877146,22055.339298287272,1588.4023059722133,109976.29508242596,363602.65209872875,1659600.5829271646,4.564324746664759,1562573.0846610295,4.2974743876091015,0.7474542925092843,0.1019684255085553,4.027634451161993,1.2694496072037147,1.0,0.0,4.027634451161165,1.2806550659504434,1.2809957799871594,3.144979907741877,19534.845898441785,1991.9999080666473,0.0002660328364562526,8.882564272099154e-05,0.00017720719373526104,0.000713725798481875,0.10196842557680327,0.10196842550855525,0.49705898250767716,3.410605131648481e-13,29507.27491877146,22055.339298287272,0.7474542924481272,1.04677228862999,0.6314455711514673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2581492868110535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15496.686811017702,1588.4023059722133,0.49705898250767716,6.791997684611072
233.0,-28.74294233548291,6.6906919541344285,34.82893442567717,25.21455595213922,5.805635394250851,-25.287897842866535,-38.94916232731191,2.3505909016344937,-4.366591865764292,-4.366591865764555,40.18298223000795,43348.98596260262,28472.505836239885,71821.4917988425,78577.51884289227,107050.02467913216,107050.02467913216,-2867.8341294613347,136547.57944844454,92565.35617914876,57336.823298859315,39142.81431143272,29497.554769312374,22048.073932943833,1588.135400595721,109917.85880859349,363497.13775397575,1658821.602993076,4.563506643388783,1562438.036456749,4.298350314698344,0.7474542925802593,0.1019120203587996,4.027634451161993,1.269462122167461,1.0,0.0,4.027634451160925,1.2806879972862995,1.2810285286206133,3.1448990384045974,19535.177212911338,1992.033692740267,0.0002658833435993516,8.876615353747791e-05,0.0001771171900618737,0.0007133632965862091,0.10191202038180852,0.1019120203587995,0.4970423158410105,2.8421709430404007e-13,29497.554769312374,22048.073932943833,0.7474542924481272,1.0463447787460947,0.6315377749733404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2582575070142166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15496.717844542713,1588.135400595721,0.4970423158410105,6.791155918648461
234.0,-28.74840776289235,6.668304290472286,34.82789282902982,25.207320448849373,5.7976246573558,-25.293618676045522,-38.955326623376436,2.3428355705089823,-4.375004307374866,-4.3750043073751375,40.18022221052751,43350.79344663579,28436.519639457118,71787.31308609291,78580.6355751915,107017.1552146486,107017.1552146486,-2845.9565710691677,136507.52399361786,92567.43502111398,57337.5928925584,39144.26903172842,29490.36877896924,22042.7027245702,1588.0267248888588,109863.11178571777,363378.5949440457,1658073.9580442272,4.562937886585045,1562318.5788095596,4.299423798064195,0.7474542922735415,0.10185910903052185,4.027634451161993,1.269477010336705,1.0,0.0,4.027634451161156,1.2807243576763134,1.2810647069924381,3.1448097531849437,19535.615935861962,1992.0784300308428,0.00026573368115660414,8.870480395521041e-05,0.00017702887720139374,0.0007130076046668593,0.10185910899877021,0.101859109030514,0.49702564917434383,2.8421709430404007e-13,29490.36877896924,22042.7027245702,0.7474542924481272,1.045934172248285,0.6316168458002552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2583642042104624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15496.773675677963,1588.0267248888588,0.49702564917434383,6.79010418221569
235.0,-28.753880829622428,6.64621765595453,34.82686331793702,25.200339266471588,5.789933885758209,-25.299314386977453,-38.96143074436111,2.335367443113248,-4.383062399241567,-4.383062399241904,40.17742354294627,43352.31735146526,28400.39614213082,71752.71349359608,78583.48665176892,106983.88279389974,106983.88279389974,-2824.5819320540904,136466.60364509784,92569.38084051241,57338.21154020873,39145.74366700409,29482.720851198108,22036.98625600039,1587.8835453369136,109808.46472595383,363265.0738384404,1657332.7391574127,4.562323379027899,1562197.4554642662,4.30043394746791,0.7474542925404681,0.1018063113765816,4.027634451161993,1.2694911737414083,1.0,0.0,4.027634451161854,1.2807593851436123,1.2810995519082853,3.144723745834876,19536.026585465028,1992.1203046366527,0.00026558388726990496,8.864409187465762e-05,0.00017693979539524734,0.0007126488157154524,0.10180631141808481,0.10180631137658258,0.49700898250767717,3.410605131648481e-13,29482.720851198108,22036.98625600039,0.7474542924481272,1.04552409845284,0.6316958663699521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.258469501711299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15496.824665664593,1587.8835453369136,0.49700898250767717,6.789224789726934
236.0,-28.759329344031062,6.624440895755595,34.825853688324585,25.194532074406766,5.783590868431218,-25.304853189173166,-38.96731152255086,2.329114713362625,-4.390398414447759,-4.39039841444803,40.174845445166795,43353.019294430924,28363.211223774335,71716.23051820527,78585.6342081412,106948.84543191554,106948.84543191554,-2809.8097247028636,136424.56009070948,92571.15900838334,57338.544093820194,39147.349905070165,29475.71465879394,22031.749422386067,1587.7514553365118,109758.6551566184,363161.7494213022,1656830.746252127,4.562239136947338,1562085.8844241414,4.301350257600982,0.7474542916913806,0.10175817762796943,4.027634451161993,1.2695035150693732,1.0,0.0,4.027634451162266,1.280788762178398,1.281128745840874,3.1446516163303073,19536.40185355567,1992.1585713322768,0.00026543484260486516,8.858563750099888e-05,0.00017684920510386626,0.0007122839511369451,0.10177153463502694,0.10175817771275708,0.4969923158410105,2.8421709430404007e-13,29475.71465879394,22031.749422386067,0.7474542924481272,1.0450747277755645,0.6317558035328545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2585733937196886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15496.875841799323,1587.7514553365118,0.4969923158410105,6.788318299111166
237.0,-28.76481840077904,6.602934285662752,34.824851982206894,25.18630059147256,5.774436240339144,-25.310709710612326,-38.9736658433452,2.320327550172432,-4.399315505071343,-4.399315505071655,40.17207725035307,43355.51590138739,28330.7932111411,71686.30911252848,78589.34969605648,106920.14290719759,106920.14290719759,-2782.5440894722997,136388.94232177647,92573.38292295898,57339.549128289895,39148.704216298975,29468.799414578898,22026.580615426916,1587.671865947528,109702.68699666989,363036.1873171762,1655891.1493266388,4.561228899971686,1561966.093354512,4.302507981084153,0.7474542924381865,0.10170408466371214,4.027634451161993,1.2695198736479512,1.0,0.0,4.027634451161604,1.280829926691299,1.281169729049243,3.1445505505687006,19536.871192919065,1992.2064306281009,0.00026528476679422573,8.852251620131661e-05,0.00017676225059290912,0.0007119337301529302,0.10170408463307158,0.1017040846637123,0.49697564917434384,2.8421709430404007e-13,29468.799414578898,22026.580615426916,0.7474542924481272,1.0447233623968453,0.6318433869966293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2586758382117629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15496.930504660253,1587.671865947528,0.49697564917434384,6.787514932013558
238.0,-28.770312683836604,6.581725018506299,34.82386006441678,25.17984848180788,5.767390342080954,-25.316360027036875,-38.979676680732496,2.3134376852812233,-4.4066680140271615,-4.406668014027421,40.1692695541012,43356.56049332895,28295.112058774328,71651.67255210328,78591.73185155109,106886.8439103254,106886.8439103254,-2762.427213661169,136347.4235057023,92575.12948914056,57339.958130918436,39150.19039802458,29460.579595376894,22020.43666798982,1587.4777777661425,109649.27112398657,362932.6817970155,1655175.2862289376,4.560557285812745,1561844.5999882948,4.303400267661258,0.7474542921567429,0.10165250361402257,4.027634451161993,1.269532882594504,1.0,0.0,4.027634451160213,1.2808622717600238,1.281201890379825,3.1444711425746417,19537.239791726217,1992.2440172460747,0.0002651346263491094,8.846284518774887e-05,0.00017667178116136052,0.000711569352353648,0.10165250359180324,0.1016525036140226,0.49695898250767717,2.8421709430404007e-13,29460.579595376894,22020.43666798982,0.7474542924481272,1.0443210673629557,0.6319206226296352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2587770216709397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15496.974637615625,1587.4777777661425,0.49695898250767717,6.786608826968787
239.0,-28.77581376678358,6.560797524768579,34.82288518204002,25.173081282433145,5.759944902798363,-25.32205642006439,-38.985769905243046,2.306187556079172,-4.414464319318995,-4.414464319319353,40.16666134524785,43357.91856187512,28261.299248526426,71619.21781040155,78594.45589675651,106855.75514528294,106855.75514528294,-2742.2673673018,136309.46357254777,92577.05893007442,57340.521595193146,39151.70814986808,29453.708427264846,22015.300798571403,1587.366473022944,109598.02251258474,362822.9539828184,1654479.3182322192,4.560018323180754,1561731.7451493253,4.304390689744733,0.7474542926551203,0.1016029801754262,4.027634451161993,1.2695466778473934,1.0,0.0,4.027634451162152,1.2808962939276687,1.2812357291064476,3.1443876215863504,19537.646984785486,1992.2855393825096,0.0002649843784886731,8.840239423926222e-05,0.00017658198424941085,0.0007112076832174716,0.10160298020192562,0.10160298017542338,0.4969423158410105,3.410605131648481e-13,29453.708427264846,22015.300798571403,0.7474542924481272,1.0439294939617516,0.6319897279995073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2588768157833095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15497.024638432908,1587.366473022944,0.4969423158410105,6.785675172048688
240.0,-28.781320825136902,6.540150722043548,34.8219223891901,25.166475923638814,5.752706201225948,-25.32773751647212,-38.9918306848034,2.2991228925612037,-4.422030375821635,-4.422030375821944,40.16404674365641,43359.11626848198,28227.616327003645,71586.73259548562,78596.99824960067,106824.61457660432,106824.61457660432,-2722.500764724813,136271.24551699538,92578.89279707916,57341.0108159608,39153.20220124262,29446.63094039106,22010.010704109747,1587.2375320967067,109547.11534132913,362716.4916461046,1653790.8896818687,4.55945877226735,1561618.6198876183,4.305342204873495,0.7474542927734146,0.1015537960303368,4.027634451161993,1.2695600835187362,1.0,0.0,4.027634451161108,1.2809294555834498,1.2812687069746271,3.144306217337666,19538.034007732313,1992.325004739877,0.0002648340459674706,8.834230305108855e-05,0.00017649174291638203,0.0007108442241156459,0.1015537960886341,0.10155379603033696,0.49692564917434384,2.8421709430404007e-13,29446.63094039106,22010.010704109747,0.7474542924481272,1.043540914271396,0.6320586258418617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2589752934252063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15497.071975970306,1587.2375320967067,0.49692564917434384,6.784834015803259
241.0,-28.786833593491398,6.519780041491964,34.82097265485846,25.15990933114665,5.745522279437331,-25.333418273941838,-38.9978839555755,2.2921069598877866,-4.429533226931028,-4.429533226931327,40.16147464704199,43360.258159095065,28194.48166618998,71554.73982528504,78599.47562629692,106793.9572924869,106793.9572924869,-2703.0100894864154,136233.67826445174,92580.68617556423,57341.468708362365,39154.68607466874,29439.72097196483,22004.845805851295,1587.115252078527,109496.96738197331,362610.94287130726,1653112.6386170327,4.558915474329003,1561507.3397197104,4.306288517812047,0.747454292342183,0.1015053437536741,4.027634451161993,1.2695733347861098,1.0,0.0,4.0276344511607585,1.2809623924732394,1.2813014599084498,3.144225369009914,19538.41248590127,1992.3635987723912,0.0002646836362432359,8.828232399140641e-05,0.0001764013122518295,0.0007104800024556526,0.10150534370659724,0.10150534375367506,0.4969089825076772,2.8421709430404007e-13,29439.72097196483,22004.845805851295,0.7474542924481272,1.0431570576393918,0.6321252712282622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.259072459324173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15497.118952276782,1587.115252078527,0.4969089825076772,6.783982400406582
242.0,-28.7923517031112,6.499682080387231,34.82003559724756,25.153446255158656,5.7384488443552915,-25.339092789579304,-39.00392503766341,2.2851899308233428,-4.436921932260248,-4.436921932260518,40.15893465768427,43361.326526080724,28161.75533256795,71523.08185864867,78601.92474165699,106763.68007422493,106763.68007422493,-2683.847491055538,136196.57054795846,92582.49818571389,57341.89997013741,39156.22023952942,29432.890473733525,21999.740321778023,1586.993566824635,109447.52756528047,362507.0234226485,1652444.6875975123,4.55837978529569,1561397.4545333425,4.307219870642072,0.7474542923812058,0.10145757638180143,4.027634451161993,1.2695864278031515,1.0,0.0,4.027634451160594,1.2809948711975607,1.2813337544599308,3.1441456493863145,19538.794896133848,1992.4025937638082,0.00026453315957564855,8.822250322584081e-05,0.00017631065634980773,0.0007101148736214686,0.10145757632513819,0.1014575763818014,0.4968923158410105,2.8421709430404007e-13,29432.890473733525,21999.740321778023,0.7474542924481272,1.0427760487761855,0.632189659191718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2591683346237932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15497.16506988056,1586.993566824635,0.4968923158410105,6.783144892785602
243.0,-28.797874900730378,6.4798529545330394,34.81911113330835,25.14704440198841,5.731454085509964,-25.344764016618722,-39.0099581569433,2.2783432013983163,-4.444222813429008,-4.444222813429272,40.15642905282477,43362.33997778119,28129.49510250295,71491.83508028413,78604.30318906484,106733.7982915678,106733.7982915678,-2664.9725672477216,136159.96615858958,92584.27343949296,57342.31022820963,39157.73690142592,29426.167867021777,21994.715478032438,1586.8747291645436,109398.77085881552,362404.36213348375,1651786.3483216814,4.557854487726287,1561289.0626170828,4.30814092144403,0.7474542922961488,0.10141046897015356,4.027634451161993,1.269599418616854,1.0,0.0,4.027634451164645,1.2810270247103703,1.2813657236274656,3.144066731982183,19539.16954922874,1992.4407977473186,0.0002643826230569964,8.81627986993555e-05,0.00017621982435764093,0.0007097490355605499,0.10141046893282463,0.10141046897014551,0.49687564917434385,2.8421709430404007e-13,29426.167867021777,21994.715478032438,0.7474542924481272,1.0423996026714162,0.6322524231331053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.259262934990738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15497.210424411009,1586.8747291645436,0.49687564917434385,6.782316383266975
244.0,-28.803402872842128,6.4602890668189525,34.81819905852651,25.140717741474532,5.7245492328253675,-25.350430549838347,-39.0159831038676,2.2715769098215626,-4.451426088788651,-4.451426088788972,40.153955480892506,43363.29901715709,28097.66652569041,71460.9655428475,78606.622138402,106704.28866409241,106704.28866409241,-2646.393229377849,136123.82316073438,92586.0275268046,57342.70440555969,39159.247912494335,29419.534496641965,21989.757339316053,1586.757484163066,109350.68189347026,362303.0956764468,1651137.5749315522,4.557337750175045,1561182.062016115,4.309049744941517,0.7474542923793043,0.10136400712494488,4.027634451161993,1.2696122363442561,1.0,0.0,4.027634451163238,1.2810588057893446,1.2813973201875624,3.143988732570557,19539.53973531016,1992.478546222223,0.00026423203540570564,8.810321231444339e-05,0.00017612882309126225,0.0007093825157249838,0.1013640071079088,0.10136400712494478,0.4968589825076772,3.410605131648481e-13,29419.534496641965,21989.757339316053,0.7474542924481272,1.0420273302100391,0.6323136324942988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2593562783682353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15497.254932677737,1586.757484163066,0.4968589825076772,6.78149810598396
245.0,-28.80893522534982,6.4409866613284175,34.817299198472675,25.134442455042176,5.717718766296859,-25.356093586550546,-39.02199243949724,2.2648771274975483,-4.458542914929183,-4.458542914929533,40.15151319673282,43364.17464058054,28066.288658864225,71430.46329944476,78608.84791506847,106675.1365739327,106675.1365739327,-2628.0854265973176,136088.129577971,92587.72033045872,57343.047055970565,39160.748082764614,29412.99300403829,21984.867879638157,1586.64230099631,109303.22200053002,362203.0663532948,1650497.7353918175,4.556829824797544,1561076.4202838878,4.309948107289642,0.7474542926189022,0.10131815343966834,4.027634451161993,1.2696248364774512,1.0,0.0,4.027634451160031,1.2810902791455139,1.281428608882462,3.143911492208357,19539.896987966393,1992.5149758547918,0.00026408140751589516,8.804381740017986e-05,0.00017603759011571528,0.0007090150626495888,0.1013181534814017,0.10131815343966928,0.4968423158410105,3.410605131648481e-13,29412.99300403829,21984.867879638157,0.7474542924481272,1.0416591273476783,0.6323728872497817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2594483813585362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15497.298600233757,1586.64230099631,0.4968423158410105,6.780688974131419
246.0,-28.814471615899063,6.421942326604186,34.816411418480364,25.128252210002415,5.7109825509388825,-25.361750831994463,-39.027989691216476,2.2582617670342553,-4.465560650835414,-4.46556065083573,40.149102654795705,43364.98265333836,28035.320166907783,71400.30282024614,78611.03634370251,106646.35651061029,106646.35651061029,-2610.0732643891533,136052.8954552495,92589.41557965131,57343.36188928704,39162.28187818251,29406.538944639204,21980.043763456306,1586.5285753943467,109256.42977499944,362104.4509877216,1649867.4786624003,4.556330291334487,1560972.1568684645,4.310833939242007,0.747454292558399,0.10127294513704267,4.027634451161993,1.2696373300114652,1.0,0.0,4.0276344511602895,1.2811213613897408,1.2814595063132774,3.1438352154185276,19540.254756733935,1992.5514581160678,0.000263930748851471,8.798457881563251e-05,0.0001759461700358385,0.0007086468559863491,0.10127294512237622,0.10127294513704294,0.49682564917434385,3.410605131648481e-13,29406.538944639204,21980.043763456306,0.7474542924481272,1.0412940161934654,0.6324300481320984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.259539261321589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15497.341578459731,1586.5285753943467,0.49682564917434385,6.779888702042501
247.0,-28.820011792231977,6.40315248498712,34.815535596929365,25.122128147073113,5.704326686188919,-25.36740344923312,-39.03397873565552,2.2517183431900585,-4.472490619497194,-4.472490619497498,40.146724270592536,43365.740570698385,28004.78099404789,71370.52156474628,78613.1674536751,106617.94844772299,106617.94844772299,-2592.3369561836735,136018.1299968032,92591.08757396012,57343.66069098365,39163.80764775163,29400.181549080222,21975.291891594537,1586.4171229024585,109210.28540390666,362007.0896208594,1649246.4012914891,4.555840061084972,1560869.2895325834,4.311709174445526,0.7474542922433767,0.10122836281032199,4.027634451161993,1.2696496532065797,1.0,0.0,4.027634451161747,1.2811521105314387,1.2814900705138599,3.143759759714463,19540.60761774447,1992.5874399254049,0.000263780066406931,8.792545806089314e-05,0.00017585460834603785,0.0007082780789701014,0.10122836281792073,0.10122836281032055,0.4968089825076772,2.8421709430404007e-13,29400.181549080222,21975.291891594537,0.7474542924481272,1.0409330378933683,0.6324856689158657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2596289340053937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15497.38379882196,1586.4171229024585,0.4968089825076772,6.779097605115042
248.0,-28.825555360907295,6.38461366815159,34.81467155601425,25.116070126555883,5.697752177851057,-25.37305098353399,-39.03995199417693,2.2452478004777374,-4.4793311940864555,-4.479331194086723,40.14437648152525,43366.41838366019,27974.658020263654,71341.07640392384,78615.23649980011,106589.89452006377,106589.89452006377,-2574.8725891750655,135983.8058622855,92592.73181658922,57343.91370044918,39165.353462377825,29393.911342221734,21970.60520127036,1586.3074053538353,109164.76710923883,361911.0043181539,1648634.2598182857,4.555358196207211,1560767.7504894508,4.312573345013264,0.7474542923354178,0.10118438565721637,4.027634451161993,1.2696617906773469,1.0,0.0,4.027634451161919,1.2811825221064723,1.2815202970329045,3.143685135932004,19540.954621985216,1992.622824510431,0.0002636293709991965,8.786652970691952e-05,0.000175762841292277,0.0007079084748228925,0.10118438562505483,0.10118438565721624,0.4967923158410105,2.8421709430404007e-13,29393.911342221734,21970.60520127036,0.7474542924481272,1.0405752834026547,0.6325391397830565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2597174159499605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15497.42518515572,1586.3074053538353,0.4967923158410105,6.7783159804317705
249.0,-28.831102156674095,6.366322484438098,34.81381916338425,25.110083107743435,5.691260852525834,-25.37869310347883,-39.04592067757619,2.2388517993305745,-4.486082193471873,-4.4860821934721935,40.14205945972276,43367.06375727149,27944.942045619002,71312.00580289049,78617.256193555,106562.198239174,106562.198239174,-2557.680586878734,135949.92776843766,92594.36169183518,57344.16925555165,39166.88048475947,29387.729529263655,21965.984579690765,1586.1994810598433,109119.87882605274,361816.1968358573,1648031.106004157,4.554884829414666,1560667.546987576,4.31342643208312,0.7474542923711585,0.10114101736156758,4.027634451161993,1.2696738462755461,1.0,0.0,4.027634451161342,1.2812125883324765,1.281550178092036,3.143611363047907,19541.298594104795,1992.6578999051455,0.0002634786672244576,8.780768294762953e-05,0.00017567098427682807,0.0007075385083428896,0.10114101741528782,0.1011410173615676,0.49677564917434386,3.410605131648481e-13,29387.729529263655,21965.984579690765,0.7474542924481272,1.040221887168541,0.6325915025758382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2598047231898066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15497.465891664746,1586.1994810598433,0.49677564917434386,6.777543131680141
250.0,-28.836637388916408,6.348292590365526,34.81297929640811,25.10621534837412,5.686564326754477,-25.383697125932375,-39.05114281279964,2.2346622065249147,-4.491981863228148,-4.49198186322841,40.13980138702857,43364.65310407462,27913.70671800438,71278.359822079,78620.58963762251,106534.2963556269,106534.2963556269,-2545.8914492457407,135916.3193010193,92595.63892679464,57343.90532127231,39168.592895024805,29382.02294539241,21961.13374351761,1586.0934415696179,109080.18780487264,361733.36092994694,1647508.3211264543,4.554482663393355,1560569.8975167563,4.314144245653293,0.74743436775382,0.10109988737792162,4.027634451161993,1.2696824170695624,1.0,0.0,4.02763445116231,1.281232389706334,1.2815697920906919,3.1435627787127287,19541.568144315646,1992.6853863771673,0.0002633283567199383,8.775622647220674e-05,0.00017557213024773158,0.0007071403604496643,0.10110303010752715,0.1011025824040635,0.4967589825076772,2.8421709430404007e-13,29382.02294539241,21961.13374351761,0.7474542924481272,1.0397916772624165,0.6325931951512384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.259890871407445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15497.505694895648,1586.0934415696179,0.4967589825076772,6.776779230389238
251.0,-28.84219147815281,6.330476911231526,34.81215424718817,25.09803237570452,5.678131051351689,-25.389988213944843,-39.057893597614,2.2259277871437244,-4.49976832996424,-4.499768329964605,40.13766195532365,43368.52244920973,27887.881496080037,71256.40394528977,78621.58113360866,106509.4626296887,106509.4626296887,-2523.8399208112387,135886.1674489877,92597.84570773636,57344.78702333766,39170.06520488744,29376.70481929899,21957.74411072478,1586.0581503891535,109033.30255049994,361624.05571409967,1646861.0905383688,4.554069521968911,1560477.3828889884,4.31519241663144,0.7474542922969246,0.10105734130917918,4.027634451161993,1.2696986998198558,1.0,0.0,4.027634451160711,1.2812733384636128,1.2816105584782127,3.1434623122584977,19542.033867762795,1992.7328769521494,0.0002631776135278419,8.768974869742823e-05,0.00017548786483041366,0.0007068009701518332,0.1010573413012662,0.10105734130917918,0.49674231584101053,3.410605131648481e-13,29376.70481929899,21957.74411072478,0.7474542924481272,1.0395297097171354,0.6326851350385633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.25997579599042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15497.559558734196,1586.0581503891535,0.49674231584101053,6.776038531228333
252.0,-28.847745556905732,6.31291050792092,34.81133176515534,25.09257966829466,5.672349245260425,-25.39556593274374,-39.06371325775979,2.220169621098446,-4.505717995873965,-4.505717995874291,40.13525904035788,43368.51727592617,27857.968397272667,71226.48567319884,78622.89156143031,106480.85995870297,106480.85995870297,-2507.738488715331,135850.33221239052,92599.0565322912,57344.682246786935,39171.52698389363,29369.47225368755,21952.338102307687,1585.8715151622312,108988.5984474183,361540.55268583755,1646271.9109687018,4.553491714107208,1560373.479497161,4.315901682135933,0.7474542924260892,0.10101419094044611,4.027634451161993,1.2697087772889066,1.0,0.0,4.027634451161024,1.2813004409651882,1.2816374750577586,3.14339582067733,19542.28940258953,1992.7589342527297,0.000263026950095331,8.763247745055383e-05,0.00017539447264477715,0.0007064248205674943,0.10101419095252312,0.10101419094044772,0.49672564917434386,3.410605131648481e-13,29369.47225368755,21952.338102307687,0.7474542924481272,1.0391807307376575,0.6327383282755982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2600597184005982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15497.581724450123,1585.8715151622312,0.49672564917434386,6.775351209696217
253.0,-28.853302141961056,6.295575749177722,34.81052526738135,25.086756410915427,5.666052910028485,-25.40119736256052,-39.06965784318743,2.2139481306279043,-4.512257667980748,-4.512257667981023,40.13309874641303,43369.0215990798,27830.17104918377,71199.19264826358,78624.784967412,106454.95601659577,106454.95601659577,-2491.4934057991486,135818.8796129375,92600.64303289028,57344.87966455788,39173.070409258224,29363.923596341752,21948.190735780085,1585.7896538619718,108946.44942239492,361448.78642208443,1645705.2186625076,4.5530799396314015,1560280.071637663,4.316738996643455,0.7474542924677293,0.10097346102796255,4.027634451161993,1.2697204911103475,1.0,0.0,4.027634451164142,1.2813297005246915,1.281666549268874,3.143324040262797,19542.624220837206,1992.7930762122853,0.0002628762981658732,8.757401250581641e-05,0.00017530228566005682,0.0007060535250918859,0.10097346100112245,0.10097346102796256,0.4967089825076772,2.8421709430404007e-13,29363.923596341752,21948.190735780085,0.7474542924481272,1.0388432361426017,0.6327826632655678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2601424732207058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15497.621542716064,1585.7896538619718,0.4967089825076772,6.7745254717698815
254.0,-28.85886028517656,6.278472897093791,34.80972861119812,25.08111853329467,5.659980481622686,-25.406807802690334,-39.07555782990528,2.207927999136474,-4.5185532194386155,-4.518553219438911,40.13091949829069,43369.334079934015,27802.34225007171,71171.67633000572,78626.5222959893,106428.86454606101,106428.86454606101,-2475.6055158570816,135786.9581537777,92602.16474222828,57344.97652617287,39174.653573394906,29358.0936077167,21943.833082315217,1585.6858122104784,108904.4700619181,361360.46297865734,1645144.1633323072,4.552640180310685,1560185.8485095976,4.317533345095767,0.7474542923504862,0.10093290604109974,4.027634451161993,1.269731740071438,1.0,0.0,4.027634451159708,1.2813580243198086,1.2816946875086683,3.1432545586156593,19542.945365408043,1992.8258238448445,0.0002627256834948289,8.751602183439541e-05,0.00017520966166043348,0.0007056804694799985,0.10093290606323882,0.10093290604110201,0.49669231584101053,2.8421709430404007e-13,29358.0936077167,21943.833082315217,0.7474542924481272,1.0385061048540813,0.6328264350080963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2602241432445977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15497.65787171213,1585.6858122104784,0.49669231584101053,6.773815043537494
255.0,-28.864419881448587,6.261597865065968,34.80894302084548,25.075501924753212,5.653939889633372,-25.412416366507426,-39.081453800294526,2.2019363746922087,-4.524811394482754,-4.524811394483034,40.128779800478185,43369.623938307166,27775.003843338684,71144.62778164585,78628.21683310377,106403.22067644245,106403.22067644245,-2459.9257741447364,135755.65465611703,92603.65714021478,57345.064245418194,39176.21432755177,29352.433979674577,21939.602771924525,1585.589577403496,108863.14645058718,361272.68068685784,1644591.6439315074,4.552217014596236,1560093.3395834859,4.318326358409967,0.7474542924486892,0.10089298210120519,4.027634451161993,1.2697428912250328,1.0,0.0,4.027634451162312,1.2813862166096521,1.2817226942515536,3.143185402616929,19543.26032405285,1992.8579406884974,0.00026257510895668864,8.745810609429663e-05,0.00017511700286239202,0.0007053072737128035,0.1008929821593891,0.1008929821012051,0.49667564917434387,2.8421709430404007e-13,29352.433979674577,21939.602771924525,0.7474542924481272,1.0381735163181915,0.6328685157172996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2603047269839398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15497.694109351272,1585.589577403496,0.49667564917434387,6.773089084749351
256.0,-28.869980647277963,6.244947765949472,34.80816800072153,25.069951184000843,5.647981266426354,-25.41801778534938,-39.087337407376594,2.196018404497776,-4.530979183168483,-4.530979183168827,40.126664270321825,43369.857768831454,27748.01189397962,71117.86966281108,78629.84628406964,106377.85817804927,106377.85817804927,-2444.4902931216493,135724.68534724385,92605.11811478544,57345.129599547116,39177.765016931466,29346.82716919457,21935.41193252684,1585.4932736993974,108822.34847117092,361186.1825946078,1644046.8481615144,4.551798843331662,1560001.8796110924,4.319107304727725,0.7474542922838517,0.10085356693940911,4.027634451161993,1.2697538863262166,1.0,0.0,4.027634451160577,1.281414067253507,1.2817503593115906,3.1431170876674877,19543.568651037367,1992.8893812909982,0.00026242458224769394,8.740034710997631e-05,0.00017502423513771764,0.000704933639228949,0.10085356695094314,0.10085356693940917,0.4966589825076772,3.410605131648481e-13,29346.82716919457,21935.41193252684,0.7474542924481272,1.0378444788061079,0.6329093889538304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2603842434452794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15497.729444655255,1585.4932736993974,0.4966589825076772,6.772376957511095
