time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
257.0,-28.875542311860126,6.228519410675456,34.80740349093023,25.06444811532276,5.642087001920272,-25.42361357654741,-39.093208860699065,2.1901582666075523,-4.537073844812312,-4.53707384481266,40.12457620500989,43370.03766338584,27721.4026328819,71091.44029626774,78631.40808024905,106352.81071313095,106352.81071313095,-2429.2801837066654,135694.1129528581,92606.53785819765,57345.16744133444,39179.30046318135,29341.302239727156,21931.282303822776,1585.3989246081003,108782.09089683762,361100.72600561555,1643509.7052434757,4.551388537551478,1559911.6109902111,4.319879464783886,0.7474542924045322,0.10081467394271472,4.027634451161993,1.2697647572448485,1.0,0.0,4.02763445116047,1.281441649827705,1.28177775629397,3.1430494331938754,19543.86827651605,1992.9199345868415,0.00026227411070448394,8.734274258420053e-05,0.0001749313681202834,0.0007045596048301543,0.10081467390196973,0.10081467394271379,0.49664231584101054,3.410605131648481e-13,29341.302239727156,21931.282303822776,0.7474542924481272,1.0375191911913832,0.6329488643208461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2604627059915243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15497.764046624201,1585.3989246081003,0.49664231584101054,6.771671037628253
258.0,-28.881104607475084,6.212309890905761,34.80664936061556,25.05901657221841,5.63627201611132,-25.429202007049785,-39.09906795071436,2.1843694156860423,-4.543085205157354,-4.543085205157683,40.122515276451,43370.16372650699,27695.14237236337,71065.30609887035,78632.93866659273,106328.0810389561,106328.0810389561,-2414.3121125396283,135663.93275286787,92607.95874795991,57345.18380787432,39180.86104453955,29335.851713911772,21927.208286187048,1585.3058400282837,108742.39315149572,361016.45296636166,1642980.5996070625,4.5509853806030005,1559822.5193822533,4.32064108592744,0.7474542924481935,0.10077632195747985,4.027634451161993,1.269775510025211,1.0,0.0,4.0276344511617514,1.2814689016617655,1.2818048225211838,3.1429825928191413,19544.16814392273,1992.9505125524752,0.0002621237015648173,8.728529433342673e-05,0.00017483840723139059,0.0007041851923514389,0.1007763220140978,0.1007763219574798,0.4966256491743439,3.410605131648481e-13,29335.851713911772,21927.208286187048,0.7474542924481272,1.0371966668833608,0.6329866390322033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.260540129415615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15497.797913092785,1585.3058400282837,0.4966256491743439,6.770973049986201
259.0,-28.886667272457398,6.196316178945352,34.80590550205493,25.05364251499998,5.630525801049775,-25.434783892166674,-39.10491471234707,2.178642420759024,-4.549021854160742,-4.549021854161086,40.12048176854887,43370.237584012924,27669.24543524908,71039.483019262,78634.42344745819,106303.66888270726,106303.66888270726,-2399.5711278416566,135634.15135945193,92609.36182845313,57345.17596500788,39182.42873716138,29330.48247674468,21923.19502020297,1585.2146343772838,108703.24001054892,360933.2424439767,1642459.2167460537,4.5505900360535305,1559734.6169072546,4.321393635969547,0.7474542922226137,0.10073849607623035,4.027634451161993,1.269786119940691,1.0,0.0,4.027634451160256,1.2814958665948581,1.2818316018530873,3.1429164589223917,19544.46425282578,1992.9807072574,0.0002619733618875541,8.722800177497109e-05,0.000174745360112583,0.0007038104325701481,0.10073849602448467,0.10073849607623048,0.4966089825076772,3.410605131648481e-13,29330.48247674468,21923.19502020297,0.7474542924481272,1.0368773091172212,0.6330228392806941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2606165271946956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15497.83105031251,1585.2146343772838,0.4966089825076772,6.770282905919119
260.0,-28.892230049257126,6.1805353988359455,34.805171787504285,25.048335478082322,5.624854399981954,-25.440358395717027,-39.110749075748004,2.1729827464418845,-4.554879596553519,-4.554879596553877,40.11847510389868,43370.259840905936,27643.693613128795,71013.95345403472,78635.8766376611,106279.5702507899,106279.5702507899,-2385.0621756636247,135604.75936483848,92610.76365723381,57345.14686047898,39184.018663060924,29325.189114048597,21919.23848377574,1585.1249026194998,108664.63242645352,360851.15265535127,1641945.6331747733,4.550201990744352,1559647.8784557593,4.322136335103737,0.7474542925718102,0.10070119730046738,4.027634451161993,1.269796587540768,1.0,0.0,4.027634451161807,1.281522519140944,1.2818580688059888,3.142851093917474,19544.760097564926,1993.0108750251031,0.0002618230986054686,8.717086535344642e-05,0.00017465223325202216,0.0007034353516182246,0.1007011973186984,0.10070119730046759,0.49659231584101055,3.410605131648481e-13,29325.189114048597,21919.23848377574,0.7474542924481272,1.0365607158248602,0.6330573837900505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2606919133753758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15497.863459639615,1585.1249026194998,0.49659231584101055,6.769600823547359
261.0,-28.897792687098605,6.164964560662894,34.80444807626792,25.043076287861936,5.619245796106651,-25.445926493708022,-39.11657118061555,2.1673796027160463,-4.560666732838229,-4.560666732838539,40.1164944043271,43370.232173312266,27618.50058076619,70988.73275407846,78637.26942907607,106255.77000984226,106255.77000984226,-2370.7666022750054,135575.74182162472,92612.13045970305,57345.09320393913,39185.596950848805,29319.971811782445,21915.33878215175,1585.0369031101163,108626.53661211727,360770.06671528035,1641439.3139841687,4.549821244675469,1559562.2659245417,4.322870464625736,0.7474542923450189,0.1006643930214537,4.027634451161993,1.2698069518385457,1.0,0.0,4.027634451162308,1.2815489094727723,1.281884273574546,3.1427863746682574,19545.048550281514,1993.0402890162813,0.0002616729184537923,8.711388346227318e-05,0.00017455903499151914,0.0007030599830934344,0.10066439298596998,0.10066439302145384,0.4965756491743439,2.8421709430404007e-13,29319.971811782445,21915.33878215175,0.7474542924481272,1.036247622438568,0.6330906079123026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.260766301295878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15497.895144537455,1585.0369031101163,0.4965756491743439,6.768926588733094
262.0,-28.903354942481872,6.149600704004889,34.80373418254001,25.037855165451788,5.613695563053164,-25.451488409615038,-39.12238102694971,2.1618290301863454,-4.566384848989287,-4.566384848989547,40.114537679189816,43370.15576883447,27593.66279896067,70963.81856779514,78638.57998764428,106232.24278660494,106232.24278660494,-2356.6737358732207,135547.0634296296,92613.4385114015,57345.01429259192,39187.13802089953,29314.82064302468,21911.48852765373,1584.9501691320165,108588.91652247816,360689.96188293217,1640939.801758754,4.549446824614842,1559477.6931367612,4.323596046298941,0.7474542926418165,0.10062804871998308,4.027634451161993,1.2698171414015818,1.0,0.0,4.027634451162021,1.2815750559755998,1.2819102345573106,3.142722256010167,19545.324604118367,1993.0684386735907,0.0002615228279571991,8.705705586490419e-05,0.0001744657720922949,0.0007026843542275035,0.10062804881118291,0.10062804871998286,0.4965589825076772,2.8421709430404007e-13,29314.82064302468,21911.48852765373,0.7474542924481272,1.035938533027194,0.6331228568457689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2608397048382265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15497.926104255152,1584.9501691320165,0.4965589825076772,6.768259834514878
263.0,-28.908916569968348,6.134441217839348,34.80303004566716,25.032715626899176,5.60822764216177,-25.457041528266878,-39.12817830042911,2.1563526004602784,-4.572020273369958,-4.572020273370319,40.11260712734542,43370.03009945762,27569.13833986489,70939.1684393225,78639.88760413231,106209.0259439972,106209.0259439972,-2342.815902878021,135518.7662324817,92614.77669709119,57344.91919241638,39188.730560749784,29309.7402884845,21907.691192570353,1584.8645366016667,108551.84184687522,360611.0291271103,1640448.134896955,4.549079208330925,1559394.2549973158,4.3243110416560535,0.7474542925642252,0.10059223134198597,4.027634451161993,1.2698272139253093,1.0,0.0,4.027634451164142,1.2816008581864404,1.281935851273566,3.1426589842186843,19545.607017492774,1993.0972368232551,0.0002613728336787654,8.700038539718067e-05,0.00017437244828158474,0.0007023084800323736,0.10059223135423345,0.100592231341986,0.49654231584101055,3.410605131648481e-13,29309.7402884845,21907.691192570353,0.7474542924481272,1.0356314171663803,0.6331532596532763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2609121377520047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15497.956340835794,1584.8645366016667,0.49654231584101055,6.767599632166208
264.0,-28.914477414876465,6.11948307278643,34.802335518625625,25.027605040837102,5.602809154474091,-25.46258899848075,-39.13396712215615,2.1509207380783613,-4.577595531621057,-4.577595531621422,40.11070138660052,43369.87345919653,27544.977406350223,70914.85086554676,78641.11230763706,106186.08971398728,106186.08971398728,-2329.1474521590135,135490.82627956348,92616.05167176147,57344.81282332094,39190.265387156134,29304.73656557621,21903.951127316453,1584.780981464269,108515.2371661463,360532.95242411376,1639963.073952021,4.54871895322025,1559311.8924986536,4.325019064177949,0.7474542921858803,0.10055686802774273,4.027634451161993,1.2698371523758398,1.0,0.0,4.02763445116293,1.281626453740011,1.2819612613994054,3.1425962217061363,19545.876090687692,1993.1246746531888,0.00026122293972189207,8.694383156946114e-05,0.00017427910815243092,0.0007019325401125177,0.10055686798582973,0.10055686802774289,0.4965256491743439,3.410605131648481e-13,29304.73656557621,21903.951127316453,0.7474542924481272,1.0353288392412094,0.6331830385102494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.260983612145835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15497.985862661284,1584.780981464269,0.4965256491743439,6.766947153819969
265.0,-28.92003353521436,6.104730864008726,34.80164858638215,25.02307731136682,5.598043300342917,-25.4681472183585,-39.13971969215197,2.146090104772895,-4.582785883384076,-4.582785883384335,40.10876542348579,43369.58710347384,27520.355624537133,70889.94272801097,78642.0545642508,106162.41018878792,106162.41018878792,-2318.619569457689,135462.33410846247,92617.25231536865,57344.514096790976,39191.93135397519,29299.923919674537,21899.83057670557,1584.6981995466451,108481.02975824561,360460.2779250871,1639491.4830235422,4.5483277449069455,1559228.2272127145,4.32565894968533,0.7474364314645918,0.10052135058990577,4.027634451161993,1.2698461902281268,1.0,0.0,4.027634451161882,1.2816492508323702,1.281983872590295,3.1425403233733693,19546.129476906943,1993.1505128567803,0.0002610732521882663,8.688766556167698e-05,0.00017418558662658936,0.000701555869593113,0.10052214083361165,0.10052375266715098,0.4965089825076772,2.8421709430404007e-13,29299.923919674537,21899.83057670557,0.7474542924481272,1.0350127390297725,0.6332079475756155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2610541421069112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15498.0145887182,1584.6981995466451,0.4965089825076772,6.766301787299186
266.0,-28.925592455761322,6.090163955196731,34.800975682462386,25.017442262638383,5.592034118860163,-25.47367175826692,-39.14552031839264,2.1401134213657484,-4.5886822807017325,-4.588682280702067,40.10700931829414,43369.488712109254,27498.02905743941,70867.51776954866,78643.54750593984,106141.57656337926,106141.57656337926,-2302.3411060316284,135436.8600331859,92618.60981814192,57344.55102431124,39193.39865981187,29295.28346980663,21896.885370419004,1584.6404638925856,108443.91766941089,360377.7314287683,1639016.9035317479,4.548052669718615,1559152.3376666352,4.326439182257894,0.7474542921896342,0.10048795676112765,4.027634451161993,1.2698569248756395,1.0,0.0,4.027634451163389,1.2816773843990399,1.2820118216457927,3.1424713427790514,19546.415966997163,1993.1797267157658,0.0002609235682735616,8.683106430646037e-05,0.00017409250396710122,0.0007011809666669528,0.10048795675369356,0.10048795676112764,0.49649231584101056,3.410605131648481e-13,29295.28346980663,21896.885370419004,0.7474542924481272,1.0347332663728013,0.6332358480782294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261123705774192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15498.043081048076,1584.6404638925856,0.49649231584101056,6.765635931918173
267.0,-28.931149219757955,6.07579464877307,34.80030792976018,25.01265968838709,5.587000457960272,-25.479177069276044,-39.15123873213304,2.135028307478349,-4.593842932135146,-4.593842932135419,40.105118598471,43369.058486133225,27474.31677083936,70843.37525697259,78644.54216439901,106118.85893523837,106118.85893523837,-2289.429875825954,135408.89734902416,92619.80891614786,57344.32523788227,39194.98186473954,29290.03841378579,21892.964942521336,1584.5316597708,108408.28881106433,360305.49716126267,1638549.7747943886,4.5476679864837575,1559070.633911234,4.327079786999302,0.7474542925903808,0.1004535498517099,4.027634451161993,1.26986620889511,1.0,0.0,4.027634451160575,1.2817013678273121,1.282035619647851,3.142412540285788,19546.669027029646,1993.2055316575636,0.000260774021423156,8.67752986208689e-05,0.00017399872280228712,0.0007008032504166775,0.1004535498672118,0.10045354985171079,0.4964756491743439,2.8421709430404007e-13,29290.03841378579,21892.964942521336,0.7474542924481272,1.0344360703823396,0.6332634247570245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2611924002735677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15498.069645482014,1584.5316597708,0.4964756491743439,6.765055127428719
268.0,-28.936699064140157,6.061625295068055,34.79965143227238,25.008798494841926,5.58270943670112,-25.484347323149752,-39.15658338284118,2.130890945094984,-4.598721627307839,-4.598721627308158,40.103336244117216,43367.103872988395,27450.393325118748,70817.49719810714,78646.26061447451,106096.65393959326,106096.65393959326,-2279.88089113601,135382.3070133309,92620.90141988489,57343.90353136931,39196.66432057287,29285.65307373763,21889.348851361425,1584.4607578810176,108376.53483072927,360237.2199140575,1638148.75544236,4.547416715666349,1558993.6159202761,4.327686118308953,0.7474427425690924,0.10042126097453624,4.027634451161993,1.2698740785522387,1.0,0.0,4.027634451162185,1.2817209388045365,1.2820550043813337,3.1423645578565447,19546.899591195222,1993.2290426593406,0.00026062473959205436,8.67232077811326e-05,0.00017390153181092176,0.0007004118006315117,0.10042402927637863,0.1004228127228998,0.4964589825076772,3.410605131648481e-13,29285.65307373763,21889.348851361425,0.7474542924481272,1.0340990184422505,0.6332598767545699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261260167411473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15498.096901097,1584.4607578810176,0.4964589825076772,6.764401763624014
269.0,-28.94225325954365,6.047628799337757,34.79900553934116,25.002761848177784,5.576509834033828,-25.490221481316244,-39.16274841232223,2.124478055806396,-4.604635079355376,-4.604635079355713,40.101612392448594,43368.54383888218,27429.57948763569,70798.12332651787,78646.8986007858,106076.47808842149,106076.47808842149,-2263.771970390153,135357.77315085754,92622.39903271872,57344.04427081508,39198.17195767071,29281.29506243604,21886.429690926725,1584.4186080165853,108340.25005881164,360154.47487088386,1637647.8651946988,4.5470707139812685,1558919.1286464154,4.328473578470159,0.7474542927236872,0.10038779924572405,4.027634451161993,1.2698857901757585,1.0,0.0,4.0276344511621645,1.281751105819225,1.2820849878575777,3.1422905998491415,19547.2156503918,1993.261271728042,0.00026047541952580773,8.666315713739195e-05,0.00017381226238841579,0.0007000522560299913,0.10038779930727985,0.10038779924572368,0.49644231584101056,3.410605131648481e-13,29281.29506243604,21886.429690926725,0.7474542924481272,1.033859146504898,0.6333072631267476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2613269959209739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15498.130741197514,1584.4186080165853,0.49644231584101056,6.76379763156967
270.0,-28.947804016572793,6.03382385864345,34.798363996598084,24.998145724553638,5.571718813902294,-25.49569711869755,-39.168398234155006,2.1196119160270497,-4.609513183421029,-4.609513183421392,40.09975739074158,43367.85593380375,27406.592883316967,70774.44881712072,78647.58492953738,106054.17781285435,106054.17781285435,-2251.4587110864522,135330.18360586927,92623.3856251147,57343.65662938117,39199.69888414836,29276.00579301491,21882.47620358304,1584.2987372063453,108305.6365239408,360086.2283436997,1637197.227434786,4.546681040720316,1558838.9774108995,4.32907135766103,0.7474542927165315,0.100354381029782,4.027634451161993,1.269894147771411,1.0,0.0,4.027634451160333,1.281774071513567,1.282107768349074,3.1422342990648975,19547.423862816926,1993.2825034866062,0.0002603262706176283,8.660815863757916e-05,0.00017371811198004915,0.0006996730526016629,0.10035438106352457,0.10035438102978264,0.4964256491743439,3.410605131648481e-13,29276.00579301491,21882.47620358304,0.7474542924481272,1.0335702151704045,0.6333320137159097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2613930134231308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15498.147146217656,1584.2987372063453,0.4964256491743439,6.763217962381049
271.0,-28.953352619368708,6.020200501271795,34.79773380944288,24.993363010603957,5.566684770080766,-25.50119511998131,-39.174107916746266,2.114527270693362,-4.614674405368078,-4.614674405368425,40.09803726660814,43367.427097323554,27384.80288459857,70752.22998192212,78648.5808790093,106033.38376360787,106033.38376360787,-2239.1406999702594,135305.0024364833,92624.58258033243,57343.42879864667,39201.281979650834,29271.618672875433,21879.197021266566,1584.2341450263957,108272.52446357813,360014.0319351507,1636760.746656566,4.546380422614737,1558764.6567719274,4.329733061773291,0.7474542923566075,0.10032238763523357,4.027634451161993,1.2699034257465973,1.0,0.0,4.0276344511617665,1.2817980552319934,1.2821315672976539,3.1421755047311484,19547.676470631115,1993.3082623149717,0.00026017725820590875,8.655261019412427e-05,0.00017362464801178447,0.0006992966139031377,0.10032238761272733,0.10032238763523338,0.49640898250767723,3.410605131648481e-13,29271.618672875433,21879.197021266566,0.7474542924481272,1.0332880498368628,0.6333516863466414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261458131566184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15498.172913753791,1584.2341450263957,0.49640898250767723,6.762567565390713
272.0,-28.958898551722832,6.006757918355995,34.797111719952404,24.988680879492335,5.5617791605664575,-25.50667787304243,-39.179788961168356,2.1095584818860664,-4.619692547622719,-4.619692547623018,40.09631460057584,43366.891047894474,27363.109949895956,70730.00099779043,78649.46382746026,106012.57377735621,106012.57377735621,-2227.053367216984,135279.6810900286,92625.7174592219,57343.14467965599,39202.858643962114,29267.107312672397,21875.824986394695,1584.1587132224413,108239.6271445732,359943.84784729604,1636328.9687252422,4.546067333867711,1558690.2289900945,4.330370523936165,0.7474542923797138,0.10029060747124163,4.027634451161993,1.269912404804491,1.0,0.0,4.027634451163812,1.2818215000092956,1.2821548273503791,3.142118033698752,19547.9159777333,1993.3326852424939,0.0002600283960136452,8.649737304790246e-05,0.00017353102296574274,0.0006989195264422085,0.10029060748925939,0.10029060747124159,0.49639231584101057,2.8421709430404007e-13,29267.107312672397,21875.824986394695,0.7474542924481272,1.0330076846041856,0.6333710035048202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2615223972219118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15498.196532460992,1584.1587132224413,0.49639231584101057,6.76197982906457
273.0,-28.96444169012953,5.993493217497726,34.796498310865466,24.984029272478097,5.556912366396766,-25.51215422900758,-39.185461414139695,2.104624905274799,-4.6246675991980055,-4.624667599198344,40.09461942855078,43366.33225323844,27341.764102992376,70708.09635623082,78650.31354096993,105992.07764396232,105992.07764396232,-2215.1329552594398,135254.7780682909,92626.83369427423,57342.852406542625,39204.42365303512,29262.70042432858,21872.531034553685,1584.0873286553283,108207.21059922175,359874.27702434687,1635903.674553429,4.545764393276583,1558616.991708574,4.3310041623317455,0.7474542922350796,0.10025929052233332,4.027634451161993,1.2699212668230762,1.0,0.0,4.027634451162649,1.281844781336016,1.282177924099683,3.142060965419034,19548.151550202943,1993.3567069491564,0.00025987968720230187,8.644225194503394e-05,0.00017343743525726792,0.0006985425893633499,0.10025929052608269,0.1002592905223334,0.4963756491743439,3.410605131648481e-13,29262.70042432858,21872.531034553685,0.7474542924481272,1.032730632534455,0.6333891314645714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261585814047853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15498.219777090839,1584.0873286553283,0.4963756491743439,6.761386036605575
274.0,-28.96998176142393,5.9804040893853,34.79589331362455,24.979430820699804,5.552108396894854,-25.517621540953492,-39.19111745255066,2.099748176424391,-4.629574696436123,-4.629574696436489,40.092944643720514,43365.718861058056,27320.695373491104,70686.41423454916,78651.12382158844,105971.81919507954,105971.81919507954,-2203.3963885298435,135230.16273287986,92627.93469782655,57342.52973729595,39206.00551170067,29258.34353780031,21869.274468079595,1584.0164151921842,108175.21558360939,359805.66680449364,1635484.5047721872,4.5454662215224495,1558544.6377781406,4.331628936308559,0.7474542924764552,0.10022838115547462,4.027634451161993,1.2699300200445576,1.0,0.0,4.0276344511622,1.281867798420497,1.2822007567369984,3.1420045469000772,19548.383908186475,1993.3804008694585,0.0002597311389383746,8.638732267314897e-05,0.00017334381626522564,0.0006981655262857174,0.1002283811517007,0.10022838115547483,0.49635898250767724,3.410605131648481e-13,29258.34353780031,21869.274468079595,0.7474542924481272,1.03245579949123,0.6334058449851594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26164839553463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15498.242248140872,1584.0164151921842,0.49635898250767724,6.7608012823390204
275.0,-28.975518653436165,5.9674880909270955,34.795296660928486,24.97487630406397,5.547358445091676,-25.523080588650174,-39.19676468996329,2.0949203803056875,-4.634422516833581,-4.634422516833906,40.09129172017775,43365.08325150134,27299.919814984583,70665.00306648592,78651.89339559338,105951.81321057797,105951.81321057797,-2191.8337558780913,135205.86357973225,92629.01558520993,57342.20544111777,39207.56682676906,29254.05036915427,21866.065526365004,1583.9469471669731,108143.64696645606,359737.8954600051,1635071.3928275146,4.5451741767063805,1558473.2307863613,4.332246478490974,0.7474542926685044,0.10019788363979017,4.027634451161993,1.2699386578751723,1.0,0.0,4.0276344511618785,1.2818905880910298,1.2822233621039445,3.1419486878048457,19548.612020813627,1993.4036618838877,0.00025958275405970786,8.633251105900413e-05,0.00017325024300070372,0.0006977886473818212,0.10019788366002515,0.10019788363978907,0.4963423158410106,3.410605131648481e-13,29254.05036915427,21866.065526365004,0.7474542924481272,1.0321842509833932,0.6334218358792084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2617101524269134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15498.264104809045,1583.9469471669731,0.4963423158410106,6.760222069489778
276.0,-28.981052105168935,5.954742851092447,34.79470822585562,24.9703656177968,5.542663122192395,-25.52853107604595,-39.20239551281554,2.0901420930693884,-4.639210073240349,-4.639210073240682,40.08965965042702,43364.394947993176,27279.428780157807,70643.82372815098,78652.61937793694,105932.04815809474,105932.04815809474,-2180.442810515684,135181.86308400903,92630.07361345342,57341.84918350966,39209.138255493075,29249.814925914292,21862.899714569634,1583.8785843048665,108112.49096861042,359670.976419577,1634664.1829713648,4.544887661617807,1558402.7271130858,4.33285649742035,0.7474542922731414,0.10016778482026041,4.027634451161993,1.2699471709737553,1.0,0.0,4.027634451160491,1.2819131476260632,1.2822457374871152,3.1418933947441365,19548.835309202354,1993.4264309629032,0.00025943453938336817,8.62778907667226e-05,0.00017315664861664558,0.0006974116834161534,0.10016778471865279,0.1001677848202604,0.4963256491743439,3.410605131648481e-13,29249.814925914292,21862.899714569634,0.7474542924481272,1.0319150446392888,0.6334364306314053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2617710961051134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15498.285196290948,1583.8785843048665,0.4963256491743439,6.759649195830002
277.0,-28.9865819316902,5.942166126068052,34.794127936677846,24.965913395304256,5.538029858579818,-25.53397209360529,-39.208013588190056,2.0854200204948756,-4.643933680893667,-4.643933680894014,40.088049269451304,43363.66990686125,27259.20700292732,70622.87690978857,78653.33077241054,105912.53777533786,105912.53777533786,-2169.2330154185765,135158.17779051734,92631.14071999543,57341.47985444613,39210.734295054775,29245.640015179466,21859.779157095683,1583.811363193827,108081.77079075643,359604.9608067647,1634263.2138728113,4.544606977073905,1558333.162734399,4.333458468532575,0.7474542921867918,0.10013810691991676,4.027634451161993,1.269955585715361,1.0,0.0,4.0276344511626565,1.2819354457588028,1.2822678516178336,3.1418387442886853,19549.060513493285,1993.4493954095726,0.0002592864996761332,8.622342595939989e-05,0.00017306307371673334,0.0006970347979255028,0.10013810687740825,0.10013810691991684,0.49630898250767724,3.410605131648481e-13,29245.640015179466,21859.779157095683,0.7474542924481272,1.031647930837471,0.6334497020006269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2618312376141467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15498.305677593584,1583.811363193827,0.49630898250767724,6.7590822155391574
278.0,-28.99210795788673,5.929755479733182,34.793555662600575,24.96149082379418,5.533441275113197,-25.53940522169507,-39.21361912563441,2.080738538921499,-4.648604737813741,-4.64860473781416,40.086459235427775,43362.90984279902,27239.277560184404,70602.18740298343,78653.98134956186,105893.25890974626,105893.25890974626,-2158.179044852077,135134.78393982953,92632.16356846257,57341.092061699484,39212.3016741812,29241.525030083278,21856.70340640219,1583.7455948401193,108051.43795459834,359539.68897361367,1633867.7294936161,4.544332043446598,1558264.479594994,4.334054145853572,0.7474542926169656,0.10010880322255135,4.027634451161993,1.2699638845166192,1.0,0.0,4.027634451159165,1.2819575552240625,1.2822897772556525,3.141784558115137,19549.276377471906,1993.4714074094525,0.0002591386394319727,8.616911437399768e-05,0.00017296952505797505,0.000696658018124628,0.1001088032427554,0.10010880322255143,0.4962923158410106,3.979039320256561e-13,29241.525030083278,21856.70340640219,0.7474542924481272,1.0313840847495692,0.6334621734170726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261890587402966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15498.325477499879,1583.7455948401193,0.4962923158410106,6.758521606355329
279.0,-28.997630086953357,5.917508648754877,34.792991263560694,24.957107297983043,5.528904403322312,-25.54482966999742,-39.219215827155836,2.0761039863663804,-4.653217455088111,-4.653217455088482,40.08488834731896,43362.13040341625,27219.61971739665,70581.75012081291,78654.58069845238,105874.20041584903,105874.20041584903,-2147.286532202954,135111.66052997648,92633.15455563273,57340.70426059663,39213.83366115123,29237.46011412744,21853.665061100408,1583.6805940070353,108021.48694805198,359475.2414807433,1633477.7443138883,4.544061887503849,1558196.6257295252,4.334642406278197,0.7474542923973342,0.10007986863740277,4.027634451161993,1.269972099796869,1.0,0.0,4.027634451160692,1.2819794464755683,1.2823114848498054,3.141730908584228,19549.485517378933,1993.49273374485,0.00025899096104163696,8.611491994427838e-05,0.00017287604109735857,0.0006962814989042179,0.10007986858618631,0.10007986863740256,0.4962756491743439,3.979039320256561e-13,29237.46011412744,21853.665061100408,0.7474542924481272,1.0311236826659318,0.6334742268827149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26194915683228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15498.344593908536,1583.6805940070353,0.4962756491743439,6.75796675388642
280.0,-29.003147988798656,5.905423532067825,34.79243470279879,24.95278719523924,5.524431216078885,-25.550243944047313,-39.224792062863685,2.0715271713275607,-4.6577663717943665,-4.65776637179479,40.08333868482401,43361.28497331875,27200.21400244623,70561.49897576497,78655.179085871,105855.39308831723,105855.39308831723,-2136.5726710159943,135088.8471114479,92634.1686624384,57340.27454988616,39215.43790283582,29233.454023130653,21850.67069385015,1583.6166534472493,107991.96575933322,359411.69426579465,1633093.922958699,4.543797402849619,1558129.6908836488,4.335222575510773,0.7474542924883608,0.10005134910159108,4.027634451161993,1.2699801925430072,1.0,0.0,4.02763445116219,1.2820010691265982,1.282332924011687,3.1416779191190067,19549.6995364999,1993.5145576216037,0.00025884347312459953,8.606095502171343e-05,0.0001727825181028861,0.0006959048224697048,0.10005134911376799,0.10005134910159114,0.49625898250767725,3.979039320256561e-13,29233.454023130653,21850.67069385015,0.7474542924481272,1.0308640065654162,0.6334841040263706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2620069564516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15498.362954252065,1583.6166534472493,0.49625898250767725,6.757417110796786
281.0,-29.008661579534156,5.89349768722836,34.7918858301781,24.94848252916711,5.519993131217883,-25.55565082667506,-39.23035963727159,2.0669823783587846,-4.662269839270664,-4.662269839270993,40.08180808378524,43360.42273458684,27181.101380735836,70541.52411532268,78655.69767966299,105836.79906039883,105836.79906039883,-2125.997015631583,135066.30469518143,92635.11545092668,57339.84050585063,39216.972161195605,29229.505634782618,21847.719446864023,1583.5542662277521,107962.79607603041,359348.7906464403,1632715.0449270122,4.543538443499102,1558063.5814956941,4.335797481585676,0.7474542922431643,0.10002316918169461,4.027634451161993,1.2699881726456805,1.0,0.0,4.0276344511617665,1.2820225429342849,1.2823542145321405,3.1416252961851745,19549.899348629027,1993.534932788366,0.0002586961777065437,8.600710510446661e-05,0.0001726890726020771,0.0006955284581513403,0.1000231690756935,0.10002316918169447,0.4962423158410106,3.410605131648481e-13,29229.505634782618,21847.719446864023,0.7474542924481272,1.0306085336573383,0.6334938499513939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26206399604859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15498.380794539247,1583.5542662277521,0.4962423158410106,6.756873775896043
282.0,-29.014170615169924,5.881729116289494,34.79134454306979,24.944236257020407,5.5156172444196985,-25.561047388575616,-39.23591055264694,2.062494017825395,-4.666709141055435,-4.666709141055758,40.080296489869625,43359.51153991919,27162.228512664024,70521.74005258322,78656.20097177295,105818.42948443697,105818.42948443697,-2115.5921343594528,135044.03338685998,92636.07028461565,57339.3808527619,39218.543813170836,29225.60390242302,21844.80309240048,1583.4922968624714,107934.02161879643,359286.7917350985,1632341.9167055506,4.543283956592185,1557998.295139791,4.336363960433314,0.7474542926584106,0.0999953712385729,4.027634451161993,1.2699960510944948,1.0,0.0,4.02763445116278,1.2820437541580745,1.2823752426493524,3.1415733184605417,19550.10085863334,1993.5554810902136,0.00025854908108253674,8.595344731822883e-05,0.0001725956337643079,0.0006951521206692646,0.09999537127575243,0.0999953712385733,0.49622564917434386,3.410605131648481e-13,29225.60390242302,21844.80309240048,0.7474542924481272,1.0303545650918524,0.6335021033513497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2621202870260946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15498.39788012336,1583.4922968624714,0.49622564917434386,6.756335720053841
283.0,-29.019675010591975,5.870115670182531,34.7908108082841,24.94003929840403,5.5112944031526245,-25.56643446842916,-39.241452457476385,2.0580538609897823,-4.671093468782317,-4.671093468782704,40.07880570086366,43358.5836846531,27143.613532835483,70502.19721748859,78656.68931146954,105800.30284430503,105800.30284430503,-2105.348413878164,135022.06744220632,92637.0297728556,57338.92414603903,39220.117363129524,29221.7645979013,21841.93338775918,1583.4318430004153,107905.65125818319,359225.5688233366,1631974.508242428,4.543035490452563,1557933.9093813784,4.336923773228275,0.7474542926585571,0.09996796334862751,4.027634451161993,1.270003825691529,1.0,0.0,4.027634451160953,1.2820647411016741,1.2823960466796758,3.1415218920232215,19550.303350943366,1993.576129559367,0.00025840218529551577,8.589990749796187e-05,0.0001725022777975539,0.0006947761169613446,0.09996796342456878,0.09996796334862743,0.4962089825076772,3.979039320256561e-13,29221.7645979013,21841.93338775918,0.7474542924481272,1.030103135644792,0.6335095184749661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2621758386928161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15498.414373735563,1583.4318430004153,0.4962089825076772,6.755802968901227
284.0,-29.02517453196587,5.858655141161958,34.790284480422095,24.9358722352423,5.507014668269633,-25.571812849711062,-39.24697791282085,2.053652986014811,-4.675427764650806,-4.675427764651129,40.077333442312764,43357.60923295695,27125.263482468697,70482.87271542565,78657.12414467656,105782.38762714526,105782.38762714526,-2095.248600259467,135000.36567588692,92637.95124316253,57338.43633144293,39221.683235244,29217.978048741657,21839.103101327717,1583.3725503282105,107877.63622740473,359165.0526031907,1631612.1550395852,4.542792076271985,1557870.3259092574,4.337477476213168,0.7474542921791356,0.09994089877061778,4.027634451161993,1.2700115057779477,1.0,0.0,4.027634451163974,1.2820855452948032,1.2824166681713658,3.141470915059632,19550.497819873057,1993.5959598714196,0.00025825549634982673,8.5846557281961e-05,0.0001724089390678657,0.0006944001826780248,0.099940898735427,0.09994089877061689,0.49619231584101053,3.410605131648481e-13,29217.978048741657,21839.103101327717,0.7474542924481272,1.0298542013959104,0.6335158359864983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262230661074421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15498.430123907878,1583.3725503282105,0.49619231584101053,6.755276479122867
285.0,-29.030669030195163,5.847345427248921,34.789765437492456,24.93173978235575,5.502781509118402,-25.577182051268558,-39.25249065561218,2.0492945301918177,-4.679709201707794,-4.679709201708154,40.07587891916989,43356.60424442953,27107.165669564467,70463.769913994,78657.5104768831,105764.67614644756,105764.67614644756,-2085.294628832693,134978.91455838666,92638.84104542976,57337.934812976426,39223.229147170365,29214.238411939114,21836.307894964786,1583.3140308591728,107849.97077528025,359105.2822596112,1631254.8303222838,4.5425531478063474,1557807.5103146522,4.338024493854292,0.7474542922207701,0.09991417208004309,4.027634451161993,1.2700190402520821,1.0,0.0,4.027634451162675,1.282106152095992,1.2824370924840534,3.1414204234006684,19550.68560551654,1993.6151086779423,0.0002581090179786908,8.579336033016472e-05,0.0001723156576485261,0.0006940244792198394,0.09991417199345996,0.09991417208004325,0.49617564917434387,3.410605131648481e-13,29214.238411939114,21836.307894964786,0.7474542924481272,1.0296080849738398,0.6335214582126729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2622847644772377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15498.445282160668,1583.3140308591728,0.49617564917434387,6.754755164964953
286.0,-29.036158274288226,5.836184537612541,34.78925361857701,24.927656538225733,5.498602060312152,-25.5825411516868,-39.25798673937095,2.0449849377107174,-4.6839345910727275,-4.683934591073123,40.07444325105211,43355.55344566782,27089.306756365586,70444.86020203341,78657.8786962812,105747.18545264678,105747.18545264678,-2075.4961716307735,134957.7358254556,92639.73236314493,57337.407112531546,39224.805834014864,29210.55037280882,21833.551263380636,1583.2564337173724,107822.68162427755,359046.3020120881,1630902.9051515674,4.542319182824112,1557745.5108775222,4.338564419541291,0.7474542925320846,0.09988780884427262,4.027634451161993,1.2700265065906566,1.0,0.0,4.027634451161824,1.2821265314508405,1.2824572895632589,3.1413704906366497,19550.87371098318,1993.6342900973505,0.00025796275608897656,8.574035446590295e-05,0.00017222240162307362,0.0006936488780389485,0.09988780883392973,0.09988780884427262,0.4961589825076772,3.979039320256561e-13,29210.55037280882,21833.551263380636,0.7474542924481272,1.0293635352629225,0.6335256488567067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2623381587118898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15498.459775874057,1583.2564337173724,0.4961589825076772,6.754238678168988
287.0,-29.041642195846585,5.825170415339235,34.78874894137257,24.923613073211186,5.4944696913100834,-25.587890752483663,-39.26347384750841,2.0407182479471793,-4.6881090692417615,-4.688109069242035,40.07302634342057,43354.488914033864,27071.69467279677,70426.18358683064,78658.21732145871,105729.91199425548,105729.91199425548,-2065.843798205562,134936.82865561463,92640.6110027871,57336.88259536216,39226.364897138825,29206.916661359137,21830.835221619567,1583.2000562229694,107795.75579246104,358988.0398732885,1630556.1448186748,4.542090442328413,1557684.3234418714,4.339098104749354,0.747454292239682,0.09986179644948583,4.027634451161993,1.270033908090554,1.0,0.0,4.027634451161392,1.2821467111058464,1.282477287164754,3.1413210487340986,19551.059140844038,1993.653198680899,0.0002578167122461826,8.568746536030882e-05,0.0001721292468858738,0.0006932736848101136,0.0998617964411305,0.09986179644948572,0.49614231584101054,2.8421709430404007e-13,29206.916661359137,21830.835221619567,0.7474542924481272,1.0291218246874383,0.6335292992923873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262390853067692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15498.473686754136,1583.2000562229694,0.49614231584101054,6.7537276309185765
288.0,-29.04712065170601,5.814300996743586,34.78825128054833,24.919599608425074,5.4903794966944135,-25.59323121535571,-39.268948208168126,2.036490060344149,-4.692235015480492,-4.692235015480839,40.07162678987827,43353.39577642771,27054.330231477892,70407.7260079056,78658.50677263991,105712.83700411781,105712.83700411781,-2056.328001891554,134916.1680006259,92641.45534074855,57336.34434453647,39227.90110690231,29203.33099650809,21828.155105157108,1583.144643616511,107769.16500600937,358930.46237065055,1630214.172005689,4.541866302565993,1557623.8872046508,4.339625778533576,0.7474542923807955,0.09983610780072527,4.027634451161993,1.2700411810120569,1.0,0.0,4.027634451163249,1.282166711538323,1.282497105775784,3.1412720474778992,19551.23733160984,1993.671369082188,0.0002576708900019977,8.563472917473192e-05,0.0001720361608272658,0.000692898768193541,0.0998361077770983,0.09983610780072529,0.4961256491743439,3.410605131648481e-13,29203.33099650809,21828.155105157108,0.7474542924481272,1.0288829214927535,0.6335322986865686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2624428571492854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15498.486862628619,1583.144643616511,0.4961256491743439,6.753222028056753
289.0,-29.052592652570546,5.803580721247439,34.78776313100711,24.916300631035142,5.486913368315434,-25.59869067500084,-39.2744776449166,2.033011391059835,-4.696004932939957,-4.6960049329403155,40.07031876567688,43352.560315568844,27036.43305953347,70388.99337510232,78659.16225048645,105695.59531001991,105695.59531001991,-2049.066660651355,134895.56692703144,92642.15782332534,57335.55588967953,39229.5577040509,29199.971617011543,21825.644127335127,1583.090009053372,107744.66197067127,358877.8595772102,1629954.959717801,4.541809744513166,1557567.4050363458,4.340104476969679,0.7474542925452632,0.09981243145551764,4.027634451161993,1.2700472307903694,1.0,0.0,4.02763445116243,1.282183219772324,1.2825134316006745,3.141231603293932,19551.385584932606,1993.6864867138736,0.0002575253154048683,8.558149287771071e-05,0.00017194382252715758,0.0006925268632748634,0.09981652906303357,0.09981243146284935,0.4961089825076772,3.410605131648481e-13,29199.971617011543,21825.644127335127,0.7474542924481272,1.028634773225552,0.6335358542678889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2624941805965924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15498.499381059213,1583.090009053372,0.4961089825076772,6.752721214590822
290.0,-29.058036669805695,5.793013391378777,34.78728140716822,24.914451653044694,5.484497096186131,-25.602941918507614,-39.278784092143155,2.0310314287638906,-4.699500375518539,-4.699500375518963,40.06898640586552,43346.76109346698,27018.222949761683,70364.98404322866,78661.43794520259,105679.66089496427,105679.66089496427,-2043.6185711899598,134876.83056265113,92642.66338867374,57334.58182153839,39231.201741261495,29197.16966768686,21822.877528214576,1583.0595668889496,107723.27946615423,358829.09201807884,1629635.7316526612,4.541537372255635,1557509.8736164488,4.340533998670256,0.7474312673658374,0.09978858908162701,4.027634451161993,1.2700509656080978,1.0,0.0,4.027634451161381,1.2821927435438245,1.28252277221149,3.14120827109823,19551.492280451115,1993.6973666288811,0.00025738056044257606,8.554005246618359e-05,0.00017184050797639248,0.0006921107500308956,0.0997919374456718,0.09979166314624514,0.49609231584101054,3.979039320256561e-13,29197.16966768686,21822.877528214576,0.7474542924481272,1.0283013112018482,0.6334618258618755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2625448023439871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15498.509876395241,1583.0595668889496,0.49609231584101054,6.752262532394783
291.0,-29.06350024293656,5.7825544267547375,34.78680840546719,24.90747239151972,5.4779210934969464,-25.609221177418153,-39.28538494566453,2.023642027978568,-4.70485363339435,-4.704853633394676,40.067718244535186,43350.419248844824,27005.07575488474,70355.49500372956,78659.78415516346,105664.8599100482,105664.8599100482,-2028.3514778329409,134859.07377224427,92644.29885274825,57334.93394642961,39232.62767368738,29194.213862196066,21821.340461630545,1583.0705820251521,107693.21138788114,358754.41475303535,1629231.2828359983,4.541355355745385,1557455.1157846875,4.341284878283188,0.7474542923002718,0.09976268993259628,4.027634451161993,1.2700641630264,1.0,0.0,4.027634451161418,1.282227474250625,1.2825573256691543,3.1411231876121453,19551.83743204821,1993.7325622968303,0.0002572353608415969,8.54765692644193e-05,0.0001717587915771776,0.0006917816262461929,0.09976268992580602,0.0997626899325961,0.4960756491743439,3.410605131648481e-13,29194.213862196066,21821.340461630545,0.7474542924481272,1.0281856275192056,0.6335294494940499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2625947043306933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15498.544113780503,1583.0705820251521,0.4960756491743439,6.751787981394287
292.0,-29.068954728602833,5.77224689590134,34.78633270398533,24.904035252425842,5.4746035632538,-25.614462792588455,-39.290659537631996,2.02011162723938,-4.708104056489674,-4.708104056489999,40.06617060070017,43348.60173763537,26986.903702407697,70335.50544004307,78659.27892758885,105646.18262999655,105646.18262999655,-2019.758997134093,134835.3758543108,92644.65167369289,57333.97448373908,39234.08576661534,29189.193224314273,21817.587771302784,1582.9137466050286,107665.94162713064,358709.07771460223,1628893.7667237064,4.540988416300115,1557388.2921725227,4.341647281677157,0.7474542925403288,0.09973639594685188,4.027634451161993,1.2700690259272234,1.0,0.0,4.027634451161602,1.2822442236578124,1.2825738936002566,3.141082156465095,19551.911892083393,1993.74015510734,0.0002570904780071947,8.542587258459035e-05,0.00017166460542260439,0.0006914022788452113,0.09973639595150022,0.09973639594685174,0.4960589825076772,3.410605131648481e-13,29189.193224314273,21817.587771302784,0.7474542924481272,1.0279470156548176,0.6335358722487092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2626440969885584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15498.531362897615,1582.9137466050286,0.4960589825076772,6.751342006963938
293.0,-29.074403511924224,5.76207100788022,34.785869625780485,24.900082765985303,5.470590020094124,-25.619768878488966,-39.29609073149038,2.0159553866588653,-4.712145132909541,-4.712145132909858,40.064903647795795,43347.46106630463,26971.10656253445,70318.56762883908,78659.50491113917,105630.61147367362,105630.61147367362,-2010.8223637340998,134816.8159439751,92645.45161834387,57333.407773509316,39235.60427203839,29186.204470301476,21815.353816315645,1582.8865128538034,107641.43383740772,358652.7188782337,1628578.403050824,4.540822688155177,1557333.5897459981,4.342177007933764,0.7474542926098504,0.09971270827653236,4.027634451161993,1.2700761285098272,1.0,0.0,4.02763445116198,1.2822638894136356,1.2825933789149828,3.141033982485293,19552.0807139965,1993.75737015153,0.00025694582168194873,8.537369976952876e-05,0.00017157212191241998,0.0006910297890734282,0.09971270831144999,0.09971270827653286,0.49604231584101055,3.410605131648481e-13,29186.204470301476,21815.353816315645,0.7474542924481272,1.0277215543021079,0.6335328145086135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2626927768376655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15498.544258147143,1582.8865128538034,0.49604231584101055,6.7507519922705965
