time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
294.0,-29.079845780302595,5.752029315561082,34.78541172059496,24.896334518585377,5.466812839514528,-25.625045462429448,-39.3014760344289,2.012012521641353,-4.715933044942005,-4.715933044942413,40.06359519559581,43346.158277940965,26955.0030782965,70301.16135623747,78659.6010060694,105614.6040843659,105614.6040843659,-2002.1589083421131,134797.4160806752,92646.21474245042,57332.77201432174,39237.15858680965,29182.811996309298,21812.818100743687,1582.8305466874374,107616.76299270801,358599.89710465574,1628264.7287051794,4.540616831883747,1557277.0970547912,4.342659073882297,0.7474542927358172,0.09968887685402893,4.027634451161993,1.2700827524950729,1.0,0.0,4.0276344511637125,1.2822825609007298,1.2826118700177067,3.1409882454712723,19552.24176522854,1993.7737928067731,0.00025680141315143225,8.53219968687241e-05,0.00017147941628270816,0.0006906564046853843,0.0996888769613757,0.09968887685402902,0.4960256491743439,3.979039320256561e-13,29182.811996309298,21812.818100743687,0.7474542924481272,1.0274947615014418,0.6335307938386578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262740837250759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15498.553116159877,1582.8305466874374,0.4960256491743439,6.7502988037289535
295.0,-29.085281506543755,5.742118810917558,34.78496059512276,24.892572056874656,5.463024893921749,-25.630317233667746,-39.30685299038885,2.008060621045786,-4.719729949168709,-4.719729949169039,40.062317883827006,43344.849850442995,26939.260557222984,70284.11040766598,78659.6832987393,105598.94385596228,105598.94385596228,-1993.5829064248537,134778.52487066627,92646.95706881868,57332.12362052273,39238.70383143994,29179.581014703974,21810.40308329548,1582.7831956508123,107592.52676238713,358546.9560616839,1627956.217691435,4.540426826023211,1557221.9503519854,4.343146480607921,0.7474542925172549,0.09966546170449894,4.027634451161993,1.2700893874699246,1.0,0.0,4.027634451160405,1.2823012745194415,1.2826304035757683,3.14094240658959,19552.398427264452,1993.7897678885709,0.0002566572528328852,8.527040297921598e-05,0.0001713868498536692,0.0006902835809467658,0.09966546174190513,0.0996654617044988,0.4960089825076772,3.410605131648481e-13,29179.581014703974,21810.40308329548,0.7474542924481272,1.0272708613745267,0.6335272792633581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2627882660828569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15498.561994440519,1582.7831956508123,0.4960089825076772,6.74982123095006
296.0,-29.090710567673618,5.732337961549726,34.78451570025646,24.888848640862875,5.459288577987036,-25.63557784180184,-39.31221691947428,2.0041558521152525,-4.723468610931377,-4.723468610931711,40.06105197298784,43343.51674854552,26923.7019241397,70267.21867268521,78659.71456105378,105583.41648519348,105583.41648519348,-1985.1378673921135,134759.77712111792,92647.66658090457,57331.46876839641,39240.21979167573,29176.36063592445,21807.996000088064,1582.7345722479727,107568.55435258559,358494.8330973619,1627651.767762731,4.540237731461767,1557167.2973295108,4.3436254962888325,0.7474542926109906,0.09964230245587634,4.027634451161993,1.2700959356268866,1.0,0.0,4.027634451162175,1.2823197685072343,1.2826487177632666,3.1408971070067935,19552.548164108823,1993.8050367973594,0.00025651334368084836,8.521896281966942e-05,0.00017129438086117894,0.0006899111496469478,0.09964230248136122,0.09964230245587695,0.49599231584101056,3.410605131648481e-13,29176.36063592445,21807.996000088064,0.7474542924481272,1.0270495577755951,0.633523576853019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262835077454821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15498.570143501405,1582.7345722479727,0.49599231584101056,6.749355680298511
297.0,-29.09613285160244,5.722684992085853,34.784077093097494,24.88516552783551,5.455595748433054,-25.64082800029852,-39.317567891534395,2.000290897129124,-4.727162128560337,-4.727162128560684,40.059803230219046,43342.15988721505,26908.35633566483,70250.51622287987,78659.73298915301,105568.08932481785,105568.08932481785,-1976.8224041032809,134741.28070253617,92648.37813267457,57330.80503073659,39241.74789104219,29173.191377718314,21805.62711536841,1582.6871837390256,107544.91172892113,358443.34535251744,1627351.9895015566,4.54005356941725,1557113.3869224428,4.344099024606168,0.7474542923001202,0.09961946148633972,4.027634451161993,1.270102380481549,1.0,0.0,4.027634451162129,1.282338076944011,1.2826668466723619,3.1408522632037905,19552.698331412197,1993.8203496007504,0.0002563696883554413,8.516767549712288e-05,0.00017120201285831838,0.0006895391250964416,0.09961946144558366,0.09961946148634235,0.4959756491743439,3.410605131648481e-13,29173.191377718314,21805.62711536841,0.7474542924481272,1.0268300604186538,0.633518941191341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2628812785207386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15498.577659111601,1582.6871837390256,0.4959756491743439,6.748892313692783
298.0,-29.10154799400614,5.713158202991987,34.783644702484324,24.881522298697405,5.451949623883223,-25.646066668320305,-39.32290199501438,1.9964682981991158,-4.73080866740122,-4.730808667401494,40.058571209818496,43340.76449614329,26893.214691263216,70233.97918740651,78659.7237377892,105552.93842905242,105552.93842905242,-1968.6528016118536,134723.0067656057,92649.0796179377,57330.120376298466,39243.28804626582,29170.068336553304,21803.292784339435,1582.6407140565182,107521.59123066427,358392.5181848076,1627057.442427199,4.539875582972398,1557060.1998315933,4.344566699432839,0.7474542922828025,0.09959693166618881,4.027634451161993,1.2701086813723665,1.0,0.0,4.0276344511611635,1.2823561879469252,1.2826847784292248,3.1408079042456265,19552.8463742599,1993.8354457699522,0.00025622629618867664,8.51165782495071e-05,0.00017110971793916953,0.0006891673949004105,0.0995969805371703,0.09959693166621572,0.4959589825076772,2.8421709430404007e-13,29170.068336553304,21803.292784339435,0.7474542924481272,1.026612095953892,0.6335132025042349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2629268775848437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15498.584542033626,1582.6407140565182,0.4959589825076772,6.748434062392328
299.0,-29.10695621006311,5.7037556331055965,34.7832183518052,24.877886159252398,5.44832315786592,-25.651297917367128,-39.32822363041339,1.992664865169947,-4.7344223810171115,-4.734422381017435,40.05735254738793,43339.34782632971,26878.308386366807,70217.65621269651,78659.66382797628,105537.97221434308,105537.97221434308,-1960.5477010085306,134704.95786344667,92649.7324454248,57329.41644377845,39244.79555738484,29166.985649103575,21800.98862237615,1582.5953023242769,107498.51991535162,358342.1541289241,1626765.1616745167,4.53969800351549,1557007.590763426,4.3450305045697935,0.7474542924886098,0.09957464245476148,4.027634451161993,1.270114942151122,1.0,0.0,4.027634451162716,1.2823742095955544,1.2827026211334895,3.1407637653850364,19552.984148273597,1993.8494948095015,0.0002560831611600509,8.506562867461791e-05,0.000171017532485433,0.0006887961055910452,0.09957464247156274,0.09957464245476139,0.49594231584101056,3.410605131648481e-13,29166.985649103575,21800.98862237615,0.7474542924481272,1.0263971347384948,0.6335070811198124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2629718825956247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15498.590873310008,1582.5953023242769,0.49594231584101056,6.7479807499971045
300.0,-29.11234313794378,5.694491499470702,34.78280048000836,24.876055516675137,5.4462109272384405,-25.655974954722563,-39.33290883488951,1.9907301172753014,-4.737262630611895,-4.737262630612211,40.05621966693268,43335.378002306905,26861.7668849635,70197.1448872704,78660.78310368034,105522.54998864385,105522.54998864385,-1957.4330563035037,134686.8695673529,92650.12950193821,57328.3168881445,39246.45845977079,29164.31957870906,21798.600548783896,1582.5498710519992,107479.98304494735,358302.5736804178,1626579.3426533244,4.539680879055381,1556958.6860665476,4.3453739951509585,0.7474407379864817,0.09955486561724997,4.027634451161993,1.2701183522259818,1.0,0.0,4.027634451163272,1.2823835207519512,1.2827117519273306,3.1407409608634937,19553.067943871356,1993.8580395824627,0.00025594066276250066,8.502079565227362e-05,0.00017091986711022705,0.0006884027451611801,0.09955981642192506,0.09955667098941705,0.4959256491743439,3.410605131648481e-13,29164.31957870906,21798.600548783896,0.7474542924481272,1.0261123597773696,0.6334583415778654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2630163027400125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15498.596567008775,1582.5498710519992,0.4959256491743439,6.747530731413454
301.0,-29.117738516688245,5.685324508549549,34.78238889769478,24.87051539300012,5.440892909485532,-25.661746646704238,-39.33889466626567,1.9849010395015125,-4.74187506835824,-4.741875068358561,40.05508506391426,43336.7802972625,26850.03891053838,70186.81920780087,78659.8631634352,105509.90207397359,105509.90207397359,-1944.5622111592966,134671.74840534935,92651.27487018389,57328.19200401108,39247.86985130312,29161.846331375775,21797.147214326433,1582.5645398107308,107454.46428513288,358238.3041179685,1626204.0066006375,4.539447590911791,1556909.7081728315,4.346016856031505,0.7474542923873265,0.09953205254153505,4.027634451161993,1.2701282467180866,1.0,0.0,4.027634451161603,1.2824109836659932,1.2827390389267825,3.1406737016929664,19553.309664668173,1993.8826882440155,0.00025579801402434907,8.4963548622487e-05,0.00017083446540186207,0.0006880587782983812,0.09953205257550249,0.09953205254153502,0.49590898250767723,3.410605131648481e-13,29161.846331375775,21797.147214326433,0.7474542924481272,1.0259773483108228,0.6334886725964114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2630600707725796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15498.614208458588,1582.5645398107308,0.49590898250767723,6.747120456927307
302.0,-29.123124482726865,5.676286728220704,34.78197684591461,24.867288360279076,5.437801279768981,-25.666903989789354,-39.3440806196071,1.9815807868314566,-4.744891384191021,-4.7448913841914475,40.05376524898553,43334.89780998552,26834.53363946129,70169.43144944681,78659.29433748662,105493.82797694791,105493.82797694791,-1937.0949764971156,134651.61154793238,92651.62792780882,57327.23140030772,39249.32947500122,29157.78357098445,21794.11048946311,1582.4497953027224,107430.92295344503,358196.27975954977,1625915.294614374,4.5391741525228,1556852.736622425,4.346367688875803,0.7474542924843885,0.09950934377793139,4.027634451161993,1.2701329958764833,1.0,0.0,4.027634451162334,1.2824267529892854,1.2827546297508012,3.1406350824900824,19553.38417465284,1993.890286147955,0.0002556556871878703,8.491398023707141e-05,0.00017074170695079887,0.0006876851811652427,0.09950934377595533,0.09950934377793148,0.49589231584101057,3.979039320256561e-13,29157.78357098445,21794.11048946311,0.7474542924481272,1.0257622098783274,0.6334852602368161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2631033817117803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15498.604839731837,1582.4497953027224,0.49589231584101057,6.746706169484529
303.0,-29.128503274605656,5.667364485375503,34.781574736592745,24.863738763984315,5.4342564469840156,-25.67210019672917,-39.34936652714384,1.9778533691075582,-4.748429355953874,-4.748429355954224,40.052640827676925,43333.46297895179,26820.669141424045,70154.13212037584,78659.25433089345,105479.9234723175,105479.9234723175,-1929.436521333133,134635.0382563576,92652.32342857469,57326.53207663316,39250.879279935034,29155.114784040088,21792.11568844534,1582.4234192873423,107409.35999365064,358146.9924387601,1625643.1099334843,4.53903884230287,1556804.2007380365,4.346830306006928,0.7474542923211075,0.0994885036286716,4.027634451161993,1.27013915555086,1.0,0.0,4.027634451162544,1.2824444200548017,1.2827721191339785,3.1405918168288984,19553.53095452032,1993.9052535290157,0.00025551362272721654,8.486348397682332e-05,0.00017065013875039323,0.000687316377926658,0.09948850362743349,0.09948850362867179,0.4958756491743439,3.410605131648481e-13,29155.114784040088,21792.11568844534,0.7474542924481272,1.025555334445777,0.6334746475349101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263146083980149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15498.610604240224,1582.4234192873423,0.4958756491743439,6.74619560993401
304.0,-29.133874290600197,5.658558825020219,34.781177404592746,24.86029240479695,5.430855558496655,-25.677275008932817,-39.35461527490986,1.9742562768292569,-4.751802045905322,-4.7518020459056665,40.051489754005026,43331.90780008758,26806.679242634153,70138.58704272173,78659.04950671081,105465.72874934497,105465.72874934497,-1921.953127138433,134617.90889794668,92652.90925376289,57325.76754713954,39252.37967402594,29152.180148601714,21789.92218489488,1582.378127408607,107387.6818764834,358100.0126050873,1625371.9229554073,4.53887703362878,1556754.515583289,4.3472618284995095,0.7474542924001529,0.09946756182056828,4.027634451161993,1.2701449168520051,1.0,0.0,4.027634451162802,1.2824614795282714,1.2827890011213745,3.140550040258114,19553.654588235346,1993.917860659384,0.0002553718361979975,8.481337016795621e-05,0.0001705584660300413,0.0006869471537199368,0.09946756185065325,0.09946756182056822,0.49585898250767724,3.410605131648481e-13,29152.180148601714,21789.92218489488,0.7474542924481272,1.0253495852409602,0.6334651946075932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2631882421090048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15498.613488680116,1582.378127408607,0.49585898250767724,6.745779623801034
305.0,-29.139237519283977,5.6498675430488605,34.780785899840886,24.85685470690953,5.427465323155784,-25.68244174572502,-39.35985518675295,1.9706695495968232,-4.755163073091751,-4.7551630730920795,40.050361367053206,43330.35034965023,26792.953836562923,70123.30418621315,78658.836772711,105451.79060927393,105451.79060927393,-1914.5618196095456,134601.13997574552,92653.4883422729,57325.001919212154,39253.873803400835,29149.349366471593,21787.806309096755,1582.3378375487785,107366.35242888347,358053.2000376997,1625105.1534382456,4.538725399653283,1556705.8108454912,4.347694171373372,0.7474542925530169,0.09944695477291239,4.027634451161993,1.270150645733811,1.0,0.0,4.027634451161266,1.282478490558396,1.2828058350046216,3.1405083834258662,19553.776800228385,1993.930322814456,0.00025523032755304833,8.476336800699775e-05,0.00017046695954605058,0.0006865785990525111,0.09944695484138132,0.09944695477291234,0.4958423158410106,3.410605131648481e-13,29149.349366471593,21787.806309096755,0.7474542924481272,1.02514619833146,0.6334548043451655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263229851093027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15498.616241524127,1582.3378375487785,0.4958423158410106,6.745347114059543
306.0,-29.144592785051668,5.64128925546952,34.78039991305493,24.85345696276056,5.4241206528603145,-25.687596757721117,-39.365078195091314,1.967124625529748,-4.758475602596548,-4.758475602596865,40.04924516680291,43328.75775542159,26779.39450952094,70108.15226494253,78658.60137225722,105437.99588177816,105437.99588177816,-1907.2873784855037,134584.5374425791,92654.06000098499,57324.21638414913,39255.38179648429,29146.54156080095,21785.707590619357,1582.2972204291782,107345.28326026366,358007.06764651544,1624842.2564316299,4.5385759200596185,1556657.6332571772,4.348119838779748,0.7474542921386891,0.09942659957094473,4.027634451161993,1.2701563273603096,1.0,0.0,4.027634451160993,1.2824953065795137,1.2828224741861953,3.140467205220359,19553.897444222064,1993.9426250780914,0.00025508910107389243,8.471355426502851e-05,0.00017037554680886393,0.0006862104219629431,0.09942659954061665,0.09942659957094468,0.4958256491743439,3.410605131648481e-13,29146.54156080095,21785.707590619357,0.7474542924481272,1.0249441656595695,0.6334435587300894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2632709212807443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15498.618297767956,1582.2972204291782,0.4958256491743439,6.744922813269891
307.0,-29.149940075008246,5.632822290355566,34.78001940682817,24.850075737945758,5.420803584725011,-25.692741829671107,-39.37029208810998,1.9636053393878683,-4.761754724663319,-4.761754724663643,40.048142756230774,43327.16256540696,26766.03581367446,70093.19837908141,78658.32111749417,105424.35693116863,105424.35693116863,-1900.1097755988594,134568.13188426534,92654.59476436669,57323.436212279485,39256.842835652446,29143.774953096712,21783.6396880022,1582.2576826513282,107324.46670676749,357961.4051016545,1624582.9244344176,4.538430404174623,1556610.0519669086,4.348541573985775,0.7474542924881991,0.09940648830388245,4.027634451161993,1.2701619111793114,1.0,0.0,4.027634451162433,1.2825120029348214,1.2828389940285798,3.1404263211146586,19554.010301751703,1993.9541333433644,0.0002549481567457508,8.466385444745897e-05,0.0001702843022982918,0.0006858429224286834,0.09940648829693706,0.09940648830388223,0.49580898250767724,3.410605131648481e-13,29143.774953096712,21783.6396880022,0.7474542924481272,1.0247451067702293,0.63343232804154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263311459147558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15498.61982158049,1582.2576826513282,0.49580898250767724,6.744501505274752
308.0,-29.155279217447386,5.624465235533932,34.77964430714977,24.846734885964565,5.417529349032443,-25.697875283934184,-39.37548907762391,1.96012541551927,-4.764989746444769,-4.764989746445178,40.04705389631325,43325.53308858424,26752.846578596207,70078.37966718044,78658.03100356364,105410.87758215984,105410.87758215984,-1893.0465423153219,134551.91963957294,92655.13372435303,57322.63580937365,39258.33101664375,29141.0420574131,21781.59697315909,1582.2185118336329,107303.92412447516,357916.3611413687,1624327.5688805731,4.538288117650485,1556563.0566172453,4.348957537603146,0.7474542924801872,0.09938664171261696,4.027634451161993,1.2701673988392574,1.0,0.0,4.0276344511628706,1.282528515625293,1.2828553305218513,3.1403858877931707,19554.12404494115,1993.9657319208038,0.0002548074987367163,8.461434257770098e-05,0.0001701931561590153,0.000685475819098043,0.09938664170193362,0.09938664171261713,0.4957923158410106,3.979039320256561e-13,29141.0420574131,21781.59697315909,0.7474542924481272,1.024547105004979,0.633420032105779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2633514725314752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15498.62065871725,1582.2185118336329,0.4957923158410106,6.7440840298671025
309.0,-29.160610046441743,5.616216570486572,34.779274573197995,24.8434251168743,5.414290420381388,-25.702997723722252,-39.38066923348231,1.9566780976619167,-4.768187237545419,-4.7681872375457,40.04597929357207,43323.870404611676,26739.8398056831,70063.71021029478,78657.72374068676,105397.56354636987,105397.56354636987,-1886.0889388116775,134535.91446755483,92655.66647744393,57321.81314136873,39259.83704008355,29138.350921184952,21779.585470768397,1582.180326705715,107283.65248518155,357871.8441227195,1624076.058146806,4.538149856767962,1556516.6776606871,4.34936892416419,0.7474542924436267,0.0993670566355826,4.027634451161993,1.2701728112203998,1.0,0.0,4.027634451161379,1.2825448761262421,1.2828715151545715,3.140345828152955,19554.23647821501,1993.9771969240273,0.0002546671310543597,8.45650177163844e-05,0.00017010211333797534,0.0006851091318954914,0.09936705659151943,0.09936705663558257,0.4957756491743439,2.8421709430404007e-13,29138.350921184952,21779.585470768397,0.7474542924481272,1.0243503855682465,0.6334066982760489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2633909680449094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15498.620967759183,1582.180326705715,0.4957756491743439,6.743670305175878
310.0,-29.165932554213597,5.608074796378055,34.77891011299038,24.840141471382253,5.411084784697944,-25.708109343453216,-39.385840204171814,1.9532615739375818,-4.77134768634852,-4.771347686348941,40.044917809777424,43322.206072469286,26727.012893022016,70049.21896549131,78657.38748547822,105384.40037850023,105384.40037850023,-1879.2320267829928,134520.09600777912,92656.1803616652,57320.99894865651,39261.31268112077,29135.695629278896,21777.600759554374,1582.1428340975356,107263.63240528322,357827.8470939102,1623828.1509798449,4.538015037587835,1556470.8659322408,4.349775677251168,0.7474542923790616,0.09934771454324841,4.027634451161993,1.270178173049353,1.0,0.0,4.027634451161456,1.2825610928736337,1.282887556364724,3.1403061215102848,19554.34492936503,1993.9882558636264,0.0002545270535370973,8.451580682196499e-05,0.0001700112467151323,0.000684743154354868,0.09934771455293397,0.09934771454324856,0.49575898250767725,3.979039320256561e-13,29135.695629278896,21777.600759554374,0.7474542924481272,1.0241561830832364,0.6333932893068104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2634299528141453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15498.620750114918,1582.1428340975356,0.49575898250767725,6.743260724065208
311.0,-29.17124608014051,5.600062676565434,34.778549438846845,24.83902695765721,5.409701655385614,-25.71350133522804,-39.391116228047736,1.9520966883087585,-4.773401053599343,-4.773401053599711,40.043828504875805,43321.01814559412,26711.66910517525,70032.68725076938,78658.45467333432,105370.12377850956,105370.12377850956,-1880.1589751777356,134503.7129156076,92656.36038249542,57319.48973691403,39263.189606201544,29133.589137098053,21774.85269139019,1582.105960844575,107250.2827536873,357799.2641692502,1623639.0979276563,4.537849181153219,1556423.854554379,4.349991770296492,0.7474140102999732,0.0993292967158724,4.027634451161993,1.270179985235445,1.0,0.0,4.027634451163786,1.2825668118337992,1.282893097506457,3.14029211889814,19554.382921319746,1993.992129964845,0.000254387283192265,8.44656234436504e-05,0.00016992165974861461,0.0006843823308021464,0.099331782373543,0.09933465009216202,0.4957423158410106,3.410605131648481e-13,29133.589137098053,21774.85269139019,0.7474542924481272,1.0239179174447604,0.6333780470595336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2634684338648332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15498.619854345583,1582.105960844575,0.4957423158410106,6.742854753861713
312.0,-29.17655291796283,5.5921194258461675,34.77820113646419,24.83324749572205,5.404309996251104,-25.718346744691,-39.396202785987384,1.94610382297929,-4.7780514814591015,-4.778051481459455,40.04297575135949,43319.07216706253,26703.190086311977,70022.2622533745,78656.86446258664,105360.05454889862,105360.05454889862,-1865.488909050211,134491.63605701973,92657.20050424375,57319.408208719644,39264.21366169345,29131.581508121104,21774.525640690645,1582.1416804843898,107225.54345794884,357734.5367170015,1623350.5699889883,4.537863704429514,1556387.0528269976,4.3506759708197595,0.7474542923328927,0.09931088160029353,4.027634451161993,1.270189109905623,1.0,0.0,4.027634451163052,1.282595039683173,1.282921153575091,3.1402230061305247,19554.56022228753,1994.0102096319877,0.0002542477593384204,8.441726826483792e-05,0.0001698304910735825,0.0006840151367057203,0.09931088160808853,0.09931088160029361,0.4957256491743439,3.410605131648481e-13,29131.581508121104,21774.525640690645,0.7474542924481272,1.023780220399832,0.6333587036967552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2635063035458207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15498.615978175207,1582.1416804843898,0.4957256491743439,6.74243184725778
313.0,-29.181849211995946,5.58429215198375,34.77784793134248,24.830563750024908,5.401794823391189,-25.723365718583644,-39.401239052508004,1.9433113299788825,-4.780474008594581,-4.78047400859494,40.04177663025309,43316.96340855675,26689.272863490125,70006.23627204688,78656.16159349136,105345.43445698149,105345.43445698149,-1859.3597257468791,134473.09896792605,92657.61674286016,57318.41855792557,39265.775761038436,29127.664510944553,21771.597876991345,1582.015860784843,107204.79418272836,357700.8221667303,1623104.4653533243,4.537603395825488,1556335.3042519956,4.350941367214867,0.7474542927673035,0.09929087731564469,4.027634451161993,1.2701934749772774,1.0,0.0,4.027634451161191,1.282608346302074,1.2829342850592826,3.140190427400683,19554.648066114532,1994.0191672094481,0.0002541085829709272,8.436941638916794e-05,0.00016973916658175926,0.000683647315036218,0.09929087734943783,0.09929087731564476,0.49570898250767725,3.410605131648481e-13,29127.664510944553,21771.597876991345,0.7474542924481272,1.023581150380069,0.6333496785115125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2635438491091573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15498.6150435639,1582.015860784843,0.49570898250767725,6.742124847586734
314.0,-29.187137295996028,5.576562618650474,34.77750492571171,24.82726596007126,5.398575042795265,-25.72844776514129,-39.40637883553279,1.9398855119405205,-4.783648643482422,-4.783648643482764,40.040812953190716,43315.321393828184,26677.543999993086,69992.86539382127,78655.8255416444,105333.36954163748,105333.36954163748,-1852.7937343060476,134458.87633663946,92658.1112220589,57317.607074242806,39267.226830906766,29125.506795001962,21769.985075564135,1582.004541608978,107186.16327594353,357656.6442324112,1622873.280345567,4.537517494826678,1556293.7173060589,4.351362521577408,0.7474542925138024,0.09927286581784586,4.027634451161993,1.270198764274828,1.0,0.0,4.027634451162123,1.2826246055148594,1.2829503702500964,3.1401506207229333,19554.752421989928,1994.029808547254,0.00025396969235806725,8.432060680626818e-05,0.00016964908555179906,0.0006832845015765542,0.09927286584216423,0.099272865817846,0.4956923158410106,3.410605131648481e-13,29125.506795001962,21769.985075564135,0.7474542924481272,1.0233962247607304,0.6333322137809586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2635808478414063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15498.614275403219,1582.004541608978,0.4956923158410106,6.74164133322868
315.0,-29.192416413114987,5.568933665549121,34.77716547758888,24.824139475263678,5.395567008795707,-25.733500564494797,-39.411472727637715,1.936651160175511,-4.786590362474726,-4.786590362475083,40.039802436456625,43313.52797688095,26665.474372162327,69979.00234904328,78655.32587774929,105320.80024991161,105320.80024991161,-1846.4444288648083,134443.7316176075,92658.52420027395,57316.72629940571,39268.664334298046,29122.931367695877,21768.06006138708,1581.964322616873,107167.24467877642,357615.71135616605,1622641.9657176905,4.537390036819793,1556250.1099222922,4.351738641517208,0.7474542925144183,0.09925459048010604,4.027634451161993,1.2702036579465497,1.0,0.0,4.0276344511617586,1.2826399717576107,1.2829655626312442,3.1401130011899574,19554.83957773533,1994.038695959918,0.0002538311070054871,8.427225877551414e-05,0.00016955884822997296,0.0006829210586303869,0.09925459054266894,0.09925459048010615,0.4956756491743439,3.410605131648481e-13,29122.931367695877,21768.06006138708,0.7474542924481272,1.023210551395324,0.6333165286216325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263617385888931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15498.610580281951,1581.964322616873,0.4956756491743439,6.741272864011912
316.0,-29.197687956879538,5.5614099431167086,34.776833712855456,24.821552261151396,5.393136616688984,-25.73851835805462,-39.41649338286368,1.9339670178232071,-4.789210131403365,-4.789210131403761,40.03888992989744,43311.463739251325,26652.846691890212,69964.31043114154,78654.67091295595,105307.51760484616,105307.51760484616,-1843.0965044957993,134428.2109270607,92658.892942677,57315.68576880693,39270.230193188974,29120.693322214527,21766.3872295438,1581.931905036623,107150.61410934196,357579.26138413075,1622524.6125167888,4.537524369383901,1556210.7328188983,4.352072116249308,0.7474542926812617,0.09923851125224027,4.027634451161993,1.270207668603398,1.0,0.0,4.027634451163094,1.2826527723046157,1.282978189005632,3.140081663664369,19554.917397866826,1994.0466314048963,0.0002536927899714899,8.422463093774797e-05,0.00016946815903374192,0.0006825557956992985,0.09924490569834067,0.09923851125349561,0.49565898250767726,3.979039320256561e-13,29120.693322214527,21766.3872295438,0.7474542924481272,1.0230057854882406,0.6332925703144863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636534497779843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15498.606953997063,1581.931905036623,0.49565898250767726,6.740878167968357
317.0,-29.202949575045,5.553972905713234,34.77650439025542,24.81779957832771,5.389433342672199,-25.743595353738115,-39.42165478421373,1.9300791213653234,-4.792607478137654,-4.792607478137991,40.03789266749899,43310.02829097031,26642.444488416906,69952.47277938722,78654.45075760805,105296.89524602496,105296.89524602496,-1833.88788462925,134415.33290361386,92659.41664321591,57314.9941765784,39271.58051848612,29118.43765758892,21764.701212349897,1581.9220530449518,107130.7831306542,357531.9969786924,1622194.1656176373,4.537199969026308,1556167.6991350704,4.352527080891762,0.7474542923039529,0.09921935145793687,4.027634451161993,1.2702136321133004,1.0,0.0,4.027634451161586,1.2826711853836585,1.2829964297545409,3.1400365869739963,19555.027920672077,1994.0579015945382,0.0002535548025978324,8.417569386575778e-05,0.0001693791087320746,0.0006821971336364169,0.09921935141621997,0.09921935145793638,0.4956423158410106,3.410605131648481e-13,29118.43765758892,21764.701212349897,0.7474542924481272,1.0228462375794305,0.6332799646209409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263689017473308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15498.603955673883,1581.9220530449518,0.4956423158410106,6.740529942271811
318.0,-29.208201416203206,5.5466358388243755,34.77617820975745,24.81488099964338,5.386669682527398,-25.748599161610546,-39.42668078290296,1.9270674279347397,-4.795285724927908,-4.795285724928244,40.03687276744649,43308.07277260851,26630.448026662998,69938.5207992715,78653.80353172403,105284.25155838703,105284.25155838703,-1827.923561968215,134399.8602051017,92659.76999579836,57314.03923668284,39273.03417679502,29115.608646714667,21762.58666059727,1581.8604628270964,107112.17512035524,357494.7402565291,1621970.4511155412,4.537047034458903,1556123.6895255784,4.352857578852611,0.7474542924608553,0.09920138690791949,4.027634451161993,1.2702180318022145,1.0,0.0,4.027634451160254,1.2826855125612295,1.2830105839787411,3.140001513792518,19555.102492905164,1994.0655058460497,0.000253417140567697,8.412806585177227e-05,0.00016928907471592473,0.0006818345095311951,0.099201386931998,0.09920138690791931,0.49562564917434393,3.410605131648481e-13,29115.608646714667,21762.58666059727,0.7474542924481272,1.0226627976777016,0.6332641062109315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2637241766002487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15498.597282194663,1581.8604628270964,0.49562564917434393,6.740136568482306
319.0,-29.213444103899153,5.539392227652256,34.775858411531594,24.811808473337464,5.383715218227749,-25.753613810778155,-39.43172710770739,1.9238849251067922,-4.798174118232566,-4.798174118232923,40.03593742261861,43306.24224660853,26619.233340654337,69925.47558726287,78653.30563221769,105272.53897287202,105272.53897287202,-1821.8987663731677,134385.90593916053,92660.19173483834,57313.12834922942,39274.514872898806,29113.366966288515,21760.911100135712,1581.8358430174214,107094.43773924519,357454.56362917327,1621754.3011426716,4.536952290319882,1556083.3293773907,4.353233914763181,0.7474542922271239,0.09918424593276605,4.027634451161993,1.2702227633772418,1.0,0.0,4.027634451161997,1.2827006359195083,1.2830255349772273,3.1399644923967545,19555.191497552514,1994.0745817942432,0.0002532797871329319,8.408027028189102e-05,0.00016919951685104087,0.0006814738031892163,0.09918424593490177,0.09918424593276613,0.49560898250767726,3.410605131648481e-13,29113.366966288515,21760.911100135712,0.7474542924481272,1.0224834240617537,0.6332443860221064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263758864305171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15498.592479102212,1581.8358430174214,0.49560898250767726,6.739729042810075
320.0,-29.218672497974474,5.532255013557904,34.77554637401316,24.809970321971946,5.381892817009124,-25.758772339746955,-39.43682072041554,1.9219926581612083,-4.800353021918738,-4.80035302191909,40.03509716851514,43304.67103180324,26606.46569135326,69911.1367231565,78653.22201300481,105259.68770435808,105259.68770435808,-1820.6514579623763,134371.0551076576,92660.38741358308,57311.836429869945,39276.167759681266,29111.367403299522,21759.41651767303,1581.8029344939305,107080.33916232045,357424.2581198329,1621712.204622331,4.537219194782865,1556047.0730704616,4.353501581721879,0.7474542922091247,0.09917058965202462,4.027634451161993,1.2702254470391199,1.0,0.0,4.027634451162478,1.2827097420868812,1.2830344678253438,3.139942201272524,19555.23279398471,1994.078792858388,0.0002531428764696634,8.403205228458733e-05,0.00016911082418507605,0.0006811165815522111,0.09917998552840986,0.0991705896725183,0.4955923158410106,3.410605131648481e-13,29111.367403299522,21759.41651767303,0.7474542924481272,1.022278936600722,0.6332246209576028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263793111341665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15498.586428433322,1581.8029344939305,0.4955923158410106,6.7393611965700755
321.0,-29.22389724518887,5.525190147680073,34.77523621270064,24.805547680612676,5.377703880679015,-25.763624334028147,-39.441805333457864,1.9174309695183198,-4.804046320412681,-4.804046320413025,40.0341525229072,43302.66290239901,26597.783905339722,69900.44680773873,78652.25583953955,105250.03974487926,105250.03974487926,-1809.9618929655699,134359.41343165777,92660.92675716043,57311.33382002001,39277.325485711575,29109.37368677849,21757.92631286524,1581.814903515632,107060.00163784483,357372.89409673645,1621333.2925443584,4.536811043384514,1556006.313114166,4.35401324167852,0.747454292455207,0.09915095575082895,4.027634451161993,1.2702321792719884,1.0,0.0,4.02763445116099,1.2827312963264916,1.2830558521026625,3.139889439585986,19555.346618127965,1994.0903996908187,0.0002530061293997956,8.398489086318976e-05,0.00016902123853660583,0.0006807557633081027,0.09915095572717963,0.09915095575083499,0.49557564917434394,3.410605131648481e-13,29109.37368677849,21757.92631286524,0.7474542924481272,1.0221351176992848,0.6332029974597513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638268564767563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,55.0,15498.578583070906,1581.814903515632,0.49557564917434394,6.739038561653107
322.0,-29.229111398544635,5.5182238379143085,34.774927168954676,24.802882584650092,5.375227434701065,-25.7685654938278,-39.446749922912545,1.9146815299841968,-4.806419723985016,-4.806419723985379,40.033131977460855,43300.535174967226,26585.957171891696,69886.49234685893,78651.47229345431,105237.42946534601,105237.42946534601,-1804.4748915354285,134343.73302142907,92661.24487011018,57310.30775162298,39278.819020541334,29106.303556083054,21755.631535983823,1581.7312802581341,107041.90435688144,357339.889381175,1621120.2123991852,4.536633778016128,1555962.279107284,4.354292160894293,0.747454292643664,0.0991334956327053,4.027634451161993,1.2702361201448364,1.0,0.0,4.027634451161918,1.2827443992203296,1.2830687833338237,3.139857366448099,19555.41375331875,1994.097245575069,0.00025286972743785173,8.39381322930892e-05,0.00016893159514476253,0.0006803947124947957,0.09913349570649509,0.09913349563270529,0.49555898250767727,3.410605131648481e-13,29106.303556083054,21755.631535983823,0.7474542924481272,1.0219546257090097,0.6331864818469792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638602606533056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15498.572086932967,1581.7312802581341,0.49555898250767727,6.738661106968322
323.0,-29.234316389229026,5.5113448855415275,34.774625649316775,24.79986132765191,5.3723434148884674,-25.773539164302264,-39.45175587488336,1.911566189961682,-4.809227652218738,-4.809227652219128,40.03225426503691,43298.70264732483,26575.47428473369,69874.17693205853,78650.89690528603,105226.37119001972,105226.37119001972,-1798.7578722639882,134330.65479098668,92661.60243686591,57309.4081789046,39280.215842179234,29104.28360096696,21754.121711429852,1581.715606293394,107025.12906228371,357300.8452238299,1620916.95410962,4.536560648475942,1555924.4087446483,4.3546619873511485,0.7474542926288381,0.09911728073397842,4.027634451161993,1.2702407110529021,1.0,0.0,4.02763445116052,1.2827592081302082,1.2830834214027917,3.139821118129259,19555.489214919362,1994.1049405168292,0.0002527336327282839,8.38908179606569e-05,0.00016884281476762698,0.0006800371375892574,0.0991172807864909,0.09911728073397827,0.4955423158410106,3.979039320256561e-13,29104.28360096696,21754.121711429852,0.7474542924481272,1.0217838472320884,0.633165454158551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263893199915208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15498.565567168538,1581.715606293394,0.4955423158410106,6.738242867515874
324.0,-29.23951157725632,5.50455457215816,34.774327709802314,24.79694994343447,5.369594516314163,-25.778490498101313,-39.45672061583025,1.908573437159134,-4.811887216580942,-4.8118872165813045,40.031352499466,43296.74220823928,26564.83760600412,69861.57981424339,78650.21924681673,105215.05685282085,105215.05685282085,-1793.1961449041846,134317.0830280361,92661.90848428993,57308.43144571223,39281.64115397522,29102.026175215244,21752.4343820868,1581.6829884819767,107008.25299772504,357263.8671483013,1620714.6156766464,4.536463842854511,1555885.501294482,4.355003806328473,0.7474542923960489,0.09910097682602187,4.027634451161993,1.2702449404029177,1.0,0.0,4.02763445116094,1.282773445005934,1.283097487704184,3.1397862707887296,19555.553803777555,1994.111526747417,0.00025259786160549303,8.38439174879162e-05,0.00016875394411757682,0.0006796791990974181,0.09910097682674805,0.09910097682602198,0.49552564917434394,3.410605131648481e-13,29102.026175215244,21752.4343820868,0.7474542924481272,1.0216120682434071,0.633144490479198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2639257271714612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15498.556985828458,1581.6829884819767,0.49552564917434394,6.73789360648456
325.0,-29.24469706650284,5.497851163190842,34.77403432406101,24.794052738603227,5.3668544912012655,-25.783432213917855,-39.461680118087656,1.9055896386163165,-4.814540711013876,-4.814540711014243,40.03047081540819,43294.80245107821,26554.409076078093,69849.21152715631,78649.56318943885,105203.97226551695,105203.97226551695,-1787.708101144919,134303.83724319967,92662.23581351264,57307.47507515236,39283.067487066975,29099.864977682715,21750.818978426356,1581.655164653741,106991.68036666187,357226.97646036744,1620516.0626549798,4.536376504126552,1555847.4609893754,4.355347058068524,0.7474542921455996,0.09908496381709905,4.027634451161993,1.2702492065681144,1.0,0.0,4.027634451159428,1.282787639770554,1.2831115122910806,3.1397515272928547,19555.62288398895,1994.1185709685726,0.00025246241094610647,8.379709070203013e-05,0.00016866532024407635,0.0006793222545313123,0.0990849637907255,0.09908496381709926,0.4955089825076773,3.410605131648481e-13,29099.864977682715,21750.818978426356,0.7474542924481272,1.0214421787653294,0.6331229283475959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2639578363221684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15498.548401252032,1581.655164653741,0.4955089825076773,6.7375298139754
326.0,-29.249868234569817,5.491244473962103,34.77374899092678,24.79197751907634,5.365054517437558,-25.78827479075657,-39.46648518377913,1.903461073620054,-4.816640072619521,-4.816640072619918,40.02970711688232,43292.283650470454,26542.802707448704,69835.08635791915,78648.42941465096,105191.23212209967,105191.23212209967,-1787.042920576394,134289.25314165826,92662.42881472192,57306.28305052427,39284.60640466406,29098.02101955861,21749.44071137967,1581.627086869492,106978.27504267606,357197.79182243056,1620498.0440836577,4.536696701891249,1555814.5117443688,4.355610665470721,0.7474542923988027,0.09907199326589054,4.027634451161993,1.2702521083736795,1.0,0.0,4.027634451161669,1.2827978452731017,1.2831215471707802,3.1397265484995636,19555.663615348727,1994.1227244113666,0.0002523274009973375,8.375174513715699e-05,0.0001685756558601805,0.0006789611191696911,0.0990825067946835,0.0990719932659134,0.4954923158410106,3.979039320256561e-13,29098.02101955861,21749.44071137967,0.7474542924481272,1.021240174418656,0.6330889186503434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.263989535530303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15498.539094865686,1581.627086869492,0.4954923158410106,6.737173613100404
327.0,-29.25503484049499,5.4847061613961925,34.77346439510832,24.788147338572912,5.361241688842992,-25.793299031411923,-39.4715887150727,1.8995058797599222,-4.819991899927459,-4.8199918999278095,40.02881095855892,43291.02578672007,26534.597507909304,69825.62329462937,78648.33936685357,105182.93687476288,105182.93687476288,-1776.8272029442305,134279.10151966405,92662.91162550576,57305.598045372375,39285.903977925984,29096.164644901182,21748.053157238246,1581.6362111450408,106959.7640777071,357151.1996940708,1620131.8590213056,4.536263242036092,1555775.8482854627,4.356070621121004,0.7474542924353907,0.09905410873157589,4.027634451161993,1.2702579048415643,1.0,0.0,4.027634451162058,1.2828165697965284,1.2831401034551544,3.139680719746884,19555.76550869859,1994.1331146414516,0.0002521925765736697,8.370360778107184e-05,0.00016848896879259785,0.000678611975349825,0.09905410869482051,0.09905410873157598,0.49547564917434395,3.410605131648481e-13,29096.164644901182,21748.053157238246,0.7474542924481272,1.0211101345846143,0.633075697453656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2640207783404411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15498.532076366377,1581.6362111450408,0.49547564917434395,6.736874283606589
328.0,-29.260190402212196,5.4782577800974925,34.77318140427366,24.78553958879786,5.358861123544304,-25.798177860121818,-39.476451790519036,1.8968485814539096,-4.822249309550273,-4.8222493095506564,40.02786841234031,43288.81694020869,26523.805755843987,69812.62269605268,78647.40019268927,105171.20594853326,105171.20594853326,-1771.7630288888322,134264.59167382825,92663.08929619972,57304.506043719026,39287.31472497855,29093.38572529499,21745.976036316373,1581.5639739321123,106942.96897742209,357119.82322325447,1619936.3282231605,4.5361142756011406,1555735.184271215,4.356339477964634,0.7474542922451795,0.09903790275746764,4.027634451161993,1.2702613896457478,1.0,0.0,4.027634451160621,1.2828292406639077,1.2831526050070712,3.13964970823206,19555.803004675872,1994.1369381670472,0.00025205810649661474,8.365776224026214e-05,0.00016840034425635262,0.0006782550281144255,0.09903790274085417,0.09903790275746774,0.4954589825076773,3.979039320256561e-13,29093.38572529499,21745.976036316373,0.7474542924481272,1.0209404442532795,0.6330560619467233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2640516987500485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15498.518237966477,1581.5639739321123,0.4954589825076773,6.73650623488533
329.0,-29.26533614439958,5.47189011474561,34.77290512255198,24.782671965099894,5.356162353752583,-25.803079670981546,-39.48136344607917,1.8939058803345228,-4.8248554550505105,-4.82485545505088,40.0270482603278,43286.85319913099,26514.11984222596,69800.97304135695,78646.69698730086,105160.81682952683,105160.81682952683,-1766.5416508071212,134252.3087126786,92663.37014844168,57303.52636027148,39288.71532018911,29091.491883151775,21744.56048695799,1581.5484982365078,106927.35848033395,357083.6022488245,1619750.1901036412,4.536053125662601,1555699.8013303787,4.356682277015704,0.7474542926260606,0.0990228140984486,4.027634451161993,1.2702654854720463,1.0,0.0,4.027634451161913,1.2828432422696543,1.2831664380422723,3.1396154404930656,19555.86227629264,1994.1429821899058,0.0002519239583928777,8.361148228106466e-05,0.000168312476111813,0.000677901127348318,0.0990228141835958,0.0990228140984489,0.4954423158410106,3.410605131648481e-13,29091.491883151775,21744.56048695799,0.7474542924481272,1.0207774427151288,0.6330319103949146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2640821947909324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15498.508398170947,1581.5484982365078,0.4954423158410106,6.736112374032526
330.0,-29.27047170369042,5.465604035006635,34.77263227121063,24.77989678680899,5.353575525171822,-25.807961120989965,-39.48624555543063,1.8910649424713442,-4.827339486809308,-4.827339486809672,40.02621071630819,43284.81147975649,26504.32956867699,69789.14104843348,78645.91506625482,105150.2446349318,105150.2446349318,-1761.455131165887,134239.6592855869,92663.61349776154,57302.50991126313,39290.11509610935,29089.414650655104,21743.007855154454,1581.5196946345618,106911.69976609769,357049.08113008126,1619565.2293649958,4.535973665690378,1555663.6686924673,4.357002302789019,0.7474542927822301,0.09900768542822942,4.027634451161993,1.27026933293324,1.0,0.0,4.0276344511633155,1.2828567688444577,1.2831797963478493,3.139582336062282,19555.913633218,1994.1482191388498,0.0002517901413224315,8.356550417290188e-05,0.00016822463714952964,0.0006775473441176712,0.09900768544439159,0.09900768542821772,0.49542564917434395,3.410605131648481e-13,29089.414650655104,21743.007855154454,0.7474542924481272,1.0206145217273261,0.6330083233981968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2641123100083886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15498.496768163881,1581.5196946345618,0.49542564917434395,6.735777432082738
