time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
331.0,-29.275593883461607,5.459407109965313,34.77236844896434,24.778077110555046,5.351910939576224,-25.812900175257198,-39.49111704770473,1.8892172306549133,-4.829381629810712,-4.829381629811039,40.02552925546439,43282.78428662435,26493.631004924104,69776.41529154846,78645.26768217243,105138.89868709653,105138.89868709653,-1759.8491222224984,134226.58667903644,92663.70402506864,57301.22062661832,39291.648220500356,29087.687991939896,21741.717241337035,1581.4947938302585,106898.74780931903,357020.70299486566,1619512.977396951,4.53618785636709,1555634.270135023,4.357266279197805,0.7474542922545647,0.09899517835758186,4.027634451161993,1.2702716555865483,1.0,0.0,4.027634451162574,1.2828656621236796,1.2831885207191047,3.1395605713653385,19555.93273828127,1994.1501673131263,0.0002516567380997804,8.35196493476555e-05,0.0001681370887521249,0.0006771947311761399,0.09900248257127854,0.09899517838873903,0.4954089825076773,3.410605131648481e-13,29087.687991939896,21741.717241337035,0.7474542924481272,1.0204313050768405,0.6329804687216299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2641420402553387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15498.484915396097,1581.4947938302585,0.4954089825076773,6.735431467618233
332.0,-29.280709766140024,5.453274542438533,34.772103333418954,24.774176941160135,5.348207449887724,-25.817713707272812,-39.49601169498635,1.885211391020496,-4.832515012207182,-4.832515012207542,40.02465158645643,43280.88113821655,26485.908103213646,69766.7892414302,78644.45203478058,105130.36013799423,105130.36013799423,-1751.315178479228,134216.35142512218,92664.10896216174,57300.53806559783,39292.85655173768,29085.99128712795,21740.449034288755,1581.5064128374515,106881.67531647345,356977.16416212707,1619208.08115594,4.5358870082248455,1555596.407679077,4.35769165047369,0.7474542923317874,0.09897865740811745,4.027634451161993,1.2702772800670936,1.0,0.0,4.02763445116286,1.28288462142424,1.283207313935076,3.1395141729040072,19556.018197012272,1994.1588816784808,0.00025152356386418383,8.34735999915198e-05,0.00016804996387266403,0.0006768438240100699,0.09897865739527636,0.09897865740811758,0.4953923158410106,3.410605131648481e-13,29085.99128712795,21740.449034288755,0.7474542924481272,1.0202978179134468,0.6329571571636847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2641713496981084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15498.47246305448,1581.5064128374515,0.4953923158410106,6.735161651794845
333.0,-29.28580118270113,5.447245662587624,34.77184197564164,24.773782852012687,5.347815290491067,-25.82169696839153,-39.49988944279028,1.8848515690673278,-4.833751647951942,-4.83375164795227,40.02380865336151,43274.858551931175,26473.56807464023,69748.4266265714,78644.42508085183,105117.99315549206,105117.99315549206,-1752.9580324655108,134201.77844596744,92663.9476560611,57298.99831838092,39294.38815297797,29083.785290475374,21738.240658494804,1581.4356526832198,106870.95118795757,356959.9820638881,1619152.0173958961,4.535948282029281,1555560.0443787628,4.357799536476756,0.7474350550103203,0.09896567483613657,4.027634451161993,1.2702772361086683,1.0,0.0,4.027634451162717,1.282886572935046,1.283209095980213,3.1395093971148116,19555.984154651378,1994.1554103237477,0.00025139109096939196,8.343713439500762e-05,0.00016795395657438436,0.0006764571417079558,0.09897227859155097,0.09896822204061405,0.49537564917434396,3.410605131648481e-13,29083.785290475374,21738.240658494804,0.7474542924481272,1.0200393358598736,0.6328753222359494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2642003555878882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15498.458731838167,1581.4356526832198,0.49537564917434396,6.734791293919909
334.0,-29.290897841711093,5.441262768813246,34.77158970960986,24.768661928270035,5.343000952743779,-25.827405138642163,-39.50574566898865,1.8795082496748583,-4.83755169834194,-4.837551698342256,40.02314417160224,43277.03641814776,26467.94725292542,69744.98367107319,78643.16446806138,105111.11172098681,105111.11172098681,-1741.5639894988708,134193.84210878517,92664.82514270066,57298.697092787144,39295.69783323724,29082.730387798358,21738.01167247885,1581.4972585941296,106852.67571048568,356907.18736027495,1618865.4232682614,4.535816258679376,1555531.37974545,4.358363840331522,0.7474542927234583,0.0989506164127202,4.027634451161993,1.2702858541579918,1.0,0.0,4.0276344511626005,1.2829117703659136,1.2832341296935157,3.139447734596142,19556.169341180263,1994.1742940943404,0.0002512585460387866,8.338209147637896e-05,0.00016787645456240764,0.0006761449919344839,0.09895061641847193,0.09895061641272013,0.4953589825076773,3.410605131648481e-13,29082.730387798358,21738.01167247885,0.7474542924481272,1.0199851837134974,0.6329048143407635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2642288718664563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15498.464692320107,1581.4972585941296,0.4953589825076773,6.734435962520678
335.0,-29.29597554402079,5.43538764105503,34.77133852280352,24.76773936012762,5.342645065380433,-25.83201649833501,-39.51018723947925,1.8786860196931143,-4.83840472050241,-4.8384047205027425,40.02236089466979,43273.41776508336,26455.015331011266,69728.43309609462,78640.8512760682,105095.86660707947,105095.86660707947,-1745.5947312350472,134175.79437565556,92664.39647474005,57296.962963748956,39297.148345545655,29079.927768576094,21735.91682703966,1581.380907518181,106841.46133831452,356895.3370299697,1618998.2802455234,4.5363391231686805,1555497.5909994144,4.358413881066745,0.7474542921845766,0.09893979276904893,4.027634451161993,1.2702854145737366,1.0,0.0,4.027634451161539,1.2829158779265364,1.2832380689480312,3.1394376829067725,19556.078874239694,1994.165069033737,0.00025112655811340516,8.334036735012256e-05,0.00016778619076328262,0.0006757814423474352,0.09895863333456878,0.09893979277348866,0.4953423158410106,3.410605131648481e-13,29079.927768576094,21735.91682703966,0.7474542924481272,1.0197633045864296,0.6328644075517321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2642571714293978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15498.430107196458,1581.380907518181,0.4953423158410106,6.734168011006603
336.0,-29.30105058380816,5.429555683535796,34.77109030158865,24.763269954733573,5.338075324242607,-25.837036675963844,-39.51532691773025,1.874061416398314,-4.842224861049488,-4.842224861049884,40.02156874989378,43272.71259651748,26449.834902308125,69722.5474988256,78641.23821752213,105091.07311983025,105091.07311983025,-1732.1429019314091,134169.89064475737,92665.00209931978,57296.476478315264,39298.36180111613,29078.817524927115,21735.08697293076,1581.4428153715096,106823.21602176166,356842.2707686917,1618522.4381343685,4.535680245078109,1555463.4202793792,4.358966265203609,0.7474542922627057,0.09892215595526832,4.027634451161993,1.2702922687912364,1.0,0.0,4.0276344511615605,1.2829377223791283,1.283259749716197,3.139384228014588,19556.206686457765,1994.178102252835,0.0002509947032117259,8.329210928484856e-05,0.00016770259392687737,0.0006754447448491213,0.09892215591513194,0.09892215595526815,0.49532564917434396,3.979039320256561e-13,29078.817524927115,21735.08697293076,0.7474542924481272,1.01967568984335,0.6328531393519464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2642849620224037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15498.423074925216,1581.4428153715096,0.49532564917434396,6.7338384861366825
337.0,-29.306113144509986,5.423809572574632,34.770840072102494,24.761038971506082,5.336160239804663,-25.841785238333046,-39.520022564660735,1.8718323336277625,-4.843970355712258,-4.843970355712627,40.020633249765716,43270.216741354314,26439.53331533969,69709.750056694,78639.9401702527,105079.47348559239,105079.47348559239,-1727.8917441430967,134155.1394610972,92664.97183550734,57295.2484066092,39299.69269877571,29075.665975504795,21732.731333248503,1581.3351535758281,106807.36522973549,356818.0258482986,1618345.8178135823,4.535493446459521,1555423.0663754165,4.359149352607834,0.7474542922441587,0.09890688082500769,4.027634451161993,1.2702946826582773,1.0,0.0,4.0276344511596065,1.2829483918142202,1.2832702531550546,3.1393581198278024,19556.200299522483,1994.1774509666893,0.0002508632360651191,8.32480429498231e-05,0.000167615193115296,0.0006750927263293367,0.09890688078651268,0.09890688082500786,0.4953089825076773,3.410605131648481e-13,29075.665975504795,21732.731333248503,0.7474542924481272,1.0195156765285887,0.6328334882670308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26431254916771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15498.401223885725,1581.3351535758281,0.4953089825076773,6.733502326942828
338.0,-29.311165561548513,5.41813330203034,34.77059839701395,24.75831607533621,5.333632421938852,-25.846585944792775,-39.52482019141314,1.8690528051831348,-4.846391927217837,-4.846391927218195,40.01991768711404,43268.189148560596,26431.15246531498,69699.34161387557,78639.13136819705,105070.28383351203,105070.28383351203,-1723.2839241277834,134144.4299140007,92665.17865824995,57294.23643861362,39301.04691070703,29074.146080488666,21731.595282195267,1581.3332524738223,106793.56775763982,356784.3923611482,1618184.4504527124,4.5354687175181585,1555392.200268579,4.359473770629974,0.7474542922785649,0.0988935383616053,4.027634451161993,1.2702983900019897,1.0,0.0,4.02763445116145,1.2829616285682461,1.2832833249728899,3.1393257299960986,19556.243947806197,1994.1819018529466,0.0002507320955729365,8.32030418417684e-05,0.0001675290537311681,0.0006747457883782212,0.09889353835314917,0.09889353836160308,0.49529231584101063,3.410605131648481e-13,29074.146080488666,21731.595282195267,0.7474542924481272,1.0193659215389765,0.6328053677908011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2643397309670048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15498.387470864822,1581.3332524738223,0.49529231584101063,6.733091891461478
339.0,-29.316207133788158,5.412529554872673,34.77035920308993,24.755743040610128,5.331285760864608,-25.851358772895985,-39.52957206694407,1.8664373999724047,-4.848615943736718,-4.848615943737069,40.01916044133824,43266.01904557794,26422.449658920086,69688.46870449802,78638.1958779624,105060.64553688248,105060.64553688248,-1718.8508147474931,134132.90757230556,92665.3277601095,57293.150927725044,39302.4187026494,29072.262035423082,21730.187055336708,1581.3062802973986,106779.49635162998,356753.504929524,1618022.601254907,4.53540772241199,1555359.5366461694,4.359759652406016,0.7474542926470452,0.09887994347274692,4.027634451161993,1.2703016506182028,1.0,0.0,4.027634451162439,1.2829740992310033,1.2832956309459114,3.1392952153719245,19556.275414559736,1994.1851105688218,0.0002506012995125853,8.315849203984412e-05,0.00016744280747274116,0.0006743984199764971,0.09887994353607774,0.09887994347274702,0.49527564917434397,3.410605131648481e-13,29072.262035423082,21730.187055336708,0.7474542924481272,1.0192145389527794,0.6327783702759799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2643665831072255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15498.370878643022,1581.3062802973986,0.49527564917434397,6.732789437044289
340.0,-29.32123798625421,5.406996410162199,34.7701238873319,24.753151775244646,5.32892040837313,-25.85612382057612,-39.5343188784085,1.8638062426950512,-4.850858877315886,-4.85085887731623,40.01842418366482,43263.8750928025,26413.977365256953,69677.85245805945,78637.2621958205,105051.23956107745,105051.23956107745,-1714.4530995364767,134121.73598113577,92665.46677868304,57292.079675665016,39303.763447797806,29070.496420058327,21728.867323631086,1581.286032912399,106765.69266061393,356722.35690028185,1617863.7400080352,4.535358406090293,1555327.778837799,4.360051308117409,0.7474542921337388,0.09886660419097618,4.027634451161993,1.270304942005314,1.0,0.0,4.027634451162353,1.282986642914508,1.2833080103919183,3.139264522670775,19556.3047533165,1994.188102289416,0.00025047084420962054,8.311401172882065e-05,0.00016735683248079989,0.0006740521441370161,0.09886660407848771,0.09886660419097613,0.4952589825076773,3.410605131648481e-13,29070.496420058327,21728.867323631086,0.7474542924481272,1.019065545904595,0.6327509091347628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2643930928696083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15498.354409466396,1581.286032912399,0.4952589825076773,6.732464037604551
341.0,-29.326258002440166,5.401533073776068,34.7698920128593,24.750576994288735,5.326582275133995,-25.86087639176717,-39.53904864666981,1.8612006644610073,-4.853069010237448,-4.853069010237816,40.017692536477014,43261.70783888616,26405.600366335748,69667.30820522191,78636.28526120966,105041.88562754542,105041.88562754542,-1710.1191425088764,134110.61188116702,92665.56919341936,57290.99177109599,39305.08602480374,29068.726253621593,21727.54421864483,1581.2645122368226,106752.0047700543,356691.6664670789,1617706.769399636,4.535308563338536,1555296.220384034,4.360337979826566,0.7474542925986603,0.09885337766077529,4.027634451161993,1.2703081322880463,1.0,0.0,4.02763445116204,1.282999066797216,1.2833202704444024,3.139234123697597,19556.326367126523,1994.1903062846663,0.0002503407322557067,8.306971299652227e-05,0.00016727101925918442,0.0006737065198492724,0.09885337763368314,0.09885337766077541,0.49524231584101064,3.410605131648481e-13,29068.726253621593,21727.54421864483,0.7474542924481272,1.018918002136978,0.6327233541216036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2644192693150427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15498.337250435856,1581.2645122368226,0.49524231584101064,6.7321470870558
342.0,-29.331267146264114,5.396138601063927,34.7696636360626,24.748024495225422,5.324268118119559,-25.865616778305,-39.543765178509034,1.8586177501604553,-4.855254302025742,-4.855254302026109,40.01697005977941,43259.53331299289,26397.33672545684,69656.87003844974,78635.30157748662,105032.63830294347,105032.63830294347,-1705.8520458425483,134099.62044555624,92665.6701801404,57289.90191564677,39306.409182770694,29066.98214261277,21726.2405659272,1581.243560746176,106738.49034878601,356661.3230208121,1617552.2717119786,4.535261233294954,1555265.0579598714,4.3606215689081536,0.7474542922732973,0.09884031853197599,4.027634451161993,1.2703113187244162,1.0,0.0,4.027634451160987,1.2830113844712223,1.2833324246995663,3.1392039851789266,19556.347679565355,1994.192479548608,0.00025021096415495656,8.302555996932419e-05,0.00016718540418563237,0.0006733616936294955,0.09884031850556976,0.09884031853197645,0.495225649174344,3.410605131648481e-13,29066.98214261277,21726.2405659272,0.7474542924481272,1.0187716111222025,0.6326954459100069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2644451161746904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15498.319643974668,1581.243560746176,0.495225649174344,6.731830409396555
343.0,-29.336265307319046,5.390812106370634,34.7694387223063,24.745499132573627,5.321980802402772,-25.870344594293645,-39.54846463222054,1.8560600893773869,-4.85741288904461,-4.857412889044978,40.016256703886434,43257.33605432854,26389.1793631952,69646.51541752374,78634.31898748157,105023.49835067677,105023.49835067677,-1701.6547345701547,134088.76113353064,92665.7786970294,57288.79576387636,39307.758814614484,29065.26278285388,21724.955436502813,1581.2230540474027,106725.15308524693,356631.35236690345,1617400.3211034318,4.535216296517434,1555234.2894043087,4.360901752138378,0.747454292734582,0.09882743037959428,4.027634451161993,1.2703144095512107,1.0,0.0,4.02763445116231,1.2830235838439397,1.2833444610649674,3.139174136686714,19556.37058118584,1994.1948148639792,0.00025008154233503884,8.298158839183453e-05,0.0001670999539432043,0.0006730175312892319,0.09882743046754636,0.09882743037959357,0.4952089825076773,3.410605131648481e-13,29065.26278285388,21724.955436502813,0.7474542924481272,1.0186256770624063,0.6326667308781073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2644706378925799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15498.301516153282,1581.2230540474027,0.4952089825076773,6.7315163101026965
344.0,-29.3412525226761,5.385552640777876,34.76921722453919,24.742991267144703,5.319714480770796,-25.875060457846146,-39.55315469121558,1.8535224159408419,-4.8595486683988725,-4.859548668399196,40.01555203948341,43255.147673685104,26381.13587113096,69636.28354481606,78633.32234213664,105014.4582132676,105014.4582132676,-1697.519154786467,134078.02642437886,92665.87724269551,57287.70257424398,39309.082964946145,29063.56821111126,21723.688818301165,1581.203112708154,106711.97736805407,356601.7003283241,1617250.6684512608,4.53517374415841,1555203.8961828516,4.3611791383803595,0.7474542926217851,0.09881469815764295,4.027634451161993,1.2703174937842414,1.0,0.0,4.027634451162782,1.2830356894810262,1.2833564041106762,3.1391445181007605,19556.39137845958,1994.1969355957008,0.00024995246540336933,8.293772618065437e-05,0.00016701473922271497,0.000672674317545243,0.09881469822178197,0.09881469815764293,0.49519231584101064,3.410605131648481e-13,29063.56821111126,21723.688818301165,0.7474542924481272,1.0184815470370578,0.6326381517999715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2644958386343799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15498.282946652165,1581.203112708154,0.49519231584101064,6.731204789667004
345.0,-29.34622541463531,5.380376747488644,34.76900517998963,24.741935706138634,5.318924510172468,-25.87980129374184,-39.55776131534947,1.8525003892985437,-4.860829930067382,-4.860829930067742,40.01503018833967,43252.675455304365,26371.107194707693,69623.78265001206,78632.2284007707,105003.33559547839,105003.33559547839,-1700.3835521542642,134065.71228052632,92665.71941785012,57286.16647246294,39310.61438376354,29062.37668504793,21722.798205036754,1581.1835075052686,106703.71914763266,356583.9128927599,1617363.8394892514,4.535717347337714,1555181.3882578907,4.361333565616014,0.7474542925531876,0.09880668767319989,4.027634451161993,1.2703181245876474,1.0,0.0,4.027634451162497,1.2830407230708345,1.283361273893192,3.139132202695981,19556.358070789727,1994.1935391586044,0.0002498238202871304,8.28946651290279e-05,0.00016692915515810253,0.0006723296162181395,0.09882163712210645,0.0988066876733132,0.495175649174344,3.410605131648481e-13,29062.37668504793,21722.798205036754,0.7474542924481272,1.0182936501921025,0.6325988490363732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2645207228657993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15498.263783368879,1581.1835075052686,0.495175649174344,6.730895657575168
346.0,-29.351191746315635,5.375239769746722,34.768790725375474,24.737688700575404,5.3148646435192,-25.884492212970056,-39.56254570567978,1.8481651101736225,-4.864153367740585,-4.864153367740905,40.01428341134276,43250.970805898614,26366.437329030643,69617.40813492925,78631.4521236685,104997.88945269914,104997.88945269914,-1689.1585611880728,134059.01679457145,92666.05478717462,57285.57346940487,39311.64590863306,29061.127341872314,21721.86437209276,1581.2227807947072,106687.04801388721,356537.7776829307,1616963.9068665649,4.535182547484581,1555149.1795000152,4.361807575081175,0.747454292345883,0.0987905807735659,4.027634451161993,1.270323946881108,1.0,0.0,4.027634451163265,1.283061214705964,1.2833816058755958,3.1390820679471605,19556.428847800227,1994.2007564051157,0.0002496954057491965,8.28499642614887e-05,0.00016684544148770777,0.0006719924481552242,0.09879058078781933,0.09879058077356677,0.4951589825076773,3.410605131648481e-13,29061.127341872314,21721.86437209276,0.7474542924481272,1.0182036624412434,0.6325759326367375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2645452122893692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15498.245521012126,1581.2227807947072,0.4951589825076773,6.730676482526465
347.0,-29.356145336665893,5.370177841726236,34.768575522883154,24.73562752073633,5.313126787067895,-25.889124960432806,-39.56711363336069,1.8461064108347824,-4.8657178330144575,-4.865717833014831,40.01345793870923,43248.422672755514,26357.43136245825,69605.85403521376,78630.12444322881,104987.55580568707,104987.55580568707,-1685.5274352602137,134045.93652666325,92666.02268342712,57284.32091295371,39313.00196719267,29058.380720976173,21719.811398774582,1581.1303560493584,106673.08324094728,356516.0617513289,1616812.887885347,4.535035195730058,1555113.5771579423,4.3619733975481845,0.7474542923548335,0.09877712132967237,4.027634451161993,1.2703260376537222,1.0,0.0,4.02763445116067,1.2830710840767,1.2833913134376895,3.139057922157357,19556.42207256138,1994.200065523026,0.0002495673812325386,8.280730661133096e-05,0.00016676007462120766,0.0006716486216227207,0.0987771213078239,0.09877712132967223,0.49514231584101065,3.979039320256561e-13,29058.380720976173,21719.811398774582,0.7474542924481272,1.018055380753014,0.6325515291975999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2645695181747485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15498.222905933057,1581.1303560493584,0.49514231584101065,6.730342770170627
348.0,-29.361088208061016,5.365176685529384,34.768367768706625,24.73309227442371,5.310829236486683,-25.893804029960265,-39.571767615247495,1.8435450583859487,-4.867886904226452,-4.867886904226827,40.012821793228056,43246.27887750008,26350.138743622243,69596.41762112232,78629.14359725165,104979.28234087389,104979.28234087389,-1681.5521397104894,134036.33451911347,92666.10649726469,57283.24177751291,39314.294133057534,29057.05217823959,21718.81837040248,1581.1304255217658,106660.83448058438,356485.95516045834,1616674.058877627,4.535028759127253,1555086.1408491165,4.36226481951906,0.7474542922377856,0.09876527544731895,4.027634451161993,1.2703290999075398,1.0,0.0,4.027634451160437,1.2830832982080007,1.2834033667755305,3.139028040336219,19556.43976080067,1994.201869221464,0.00024943969401356787,8.276386622279046e-05,0.0001666758277907774,0.0006713093061860787,0.09876527548504135,0.09876527544731895,0.495125649174344,3.979039320256561e-13,29057.05217823959,21718.81837040248,0.7474542924481272,1.0179179053202698,0.6325205105746824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2645934695318108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15498.203858785695,1581.1304255217658,0.495125649174344,6.729967417016944
349.0,-29.36601973762285,5.360238696514856,34.76816211475904,24.73067919434982,5.308688393936053,-25.898457218727074,-39.576379862241424,1.8411258750402646,-4.869881179890001,-4.869881179890344,40.01214639175822,43244.01160765894,26342.558681743394,69586.57028940233,78628.02297872744,104970.58166047084,104970.58166047084,-1677.7220819208596,134025.9697070445,92666.10940663912,57282.09803557074,39315.568190075974,29055.388046573684,21717.574516652086,1581.107596662181,106648.3037423917,356458.27648259955,1616534.318003869,4.534988874308771,1555057.0118697428,4.362521827840495,0.7474542925339832,0.09875316847732646,4.027634451161993,1.2703318418143321,1.0,0.0,4.027634451161774,1.2830948484847928,1.2834147565431318,3.1389997831557253,19556.440374800848,1994.2019318320577,0.0002493123597540625,8.272083617179925e-05,0.00016659152358226324,0.0006709697596514891,0.09875316849475577,0.09875316847732472,0.4951089825076773,3.410605131648481e-13,29055.388046573684,21717.574516652086,0.7474542924481272,1.0177796848203369,0.6324909579731512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2646171338959884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15498.182314890568,1581.107596662181,0.4951089825076773,6.729684960368657
350.0,-29.3709399955497,5.355362319312814,34.76795987138764,24.728267022315435,5.306540724860644,-25.903100943810518,-39.58098302884025,1.8387016731214818,-4.87188632699565,-4.871886326995966,40.0114902214804,43241.756112374205,26335.165264245108,69576.92137661931,78626.93363364555,104962.09889789065,104962.09889789065,-1673.9354030842223,134015.92791717278,92666.1362787233,57280.958757451845,39316.86391252383,29053.829019282137,21716.409206221004,1581.0905603810304,106636.03430097488,356430.44861941686,1616397.6050475677,4.534959376530418,1555028.7126956866,4.36278303023457,0.747454292231447,0.09874131113521556,4.027634451161993,1.2703345765778793,1.0,0.0,4.027634451161702,1.2831064216585029,1.283426169660436,3.1389714704693006,19556.446045939036,1994.2025101272134,0.0002491853762038857,8.267791145574968e-05,0.00016650746474813604,0.0006706312013952338,0.09874131107945522,0.09874131113521603,0.49509231584101066,3.410605131648481e-13,29053.829019282137,21716.409206221004,0.7474542924481272,1.0176424779841922,0.632460404569897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2646404999124246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,66.0,15498.160836985466,1581.0905603810304,0.49509231584101066,6.729380999610846
351.0,-29.37584894651465,5.35054690208286,34.76776069827107,24.725881532672815,5.304422319167212,-25.907731564335304,-39.58557288916779,1.8363049369878568,-4.873860891157335,-4.873860891157692,40.01083973979176,43239.49463187015,26327.85006759442,69567.34469946456,78625.83399696597,104953.6840645604,104953.6840645604,-1670.2131153174269,134005.9581478709,92666.16014519826,57279.82078010242,39318.15485010649,29052.27408331052,21715.246970063894,1581.0727737790944,106623.89717987782,356403.0468587705,1616262.9490567623,4.53493022380706,1555000.6592420842,4.363039746566123,0.7474542924864707,0.0987295820602191,4.027634451161993,1.2703371844114737,1.0,0.0,4.027634451162428,1.2831178661536011,1.2834374545147749,3.138943473085307,19556.451082767468,1994.2030237407748,0.0002490587438391154,8.263513132189071e-05,0.00016642361251722467,0.0006702934752612084,0.09872958204209994,0.09872958206022067,0.495075649174344,3.410605131648481e-13,29052.27408331052,21715.246970063894,0.7474542924481272,1.0175063369459503,0.6324297698055867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2646635749205148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15498.138773493833,1581.0727737790944,0.495075649174344,6.729084831753825
352.0,-29.38074656378381,5.3457915545047205,34.76756461280337,24.723508965130918,5.302320560307008,-25.912350317922492,-39.590149478148646,1.8339243144457051,-4.875816876320869,-4.875816876321185,40.01019733171533,43237.22802988178,26320.64170937671,69557.86973925849,78624.71938140084,104945.36109077754,104945.36109077754,-1666.5437094436638,133996.10507149185,92666.17120016665,57278.6798486477,39319.43483502105,29050.743980714316,21714.103283703327,1581.0556869556165,106611.90480022121,356375.9045555147,1616130.3273326424,4.534903473197327,1554972.9543561738,4.363294303793053,0.7474542923278831,0.09871799261734612,4.027634451161993,1.2703398433467372,1.0,0.0,4.027634451163912,1.2831292349343417,1.2834486640839744,3.1389156614205653,19556.453415830023,1994.2032616469462,0.00024893246291391564,8.259249525797978e-05,0.00016633996765593584,0.0006699565843362188,0.09871799264983279,0.09871799261734586,0.4950589825076773,3.410605131648481e-13,29050.743980714316,21714.103283703327,0.7474542924481272,1.0173714760454857,0.6323989315050724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2646863619849344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15498.116211150904,1581.0556869556165,0.4950589825076773,6.728789701297817
353.0,-29.385632746104104,5.341095420401148,34.767371531423834,24.721144325472437,5.300234179081509,-25.916957240358123,-39.59470916362477,1.831558673335532,-4.877753547531995,-4.8777535475323575,40.009561425359195,43234.94106365981,26313.536092428774,69548.47715608859,78623.57444286702,104937.1105352958,104937.1105352958,-1662.9227733577718,133986.3400897545,92666.1535448138,57277.52016560658,39320.703754674694,29049.2295544587,21712.97132620604,1581.0387989479432,106600.03330865357,356349.0318610753,1615999.4593773205,4.534878208978345,1554945.530234867,4.363546386288686,0.7474542925656824,0.09870652008296285,4.027634451161993,1.2703423533728349,1.0,0.0,4.027634451161796,1.2831405332752457,1.283459803646699,3.138888022562395,19556.449689809182,1994.20288169856,0.0002488065356025346,8.255003689167484e-05,0.00016625649871085976,0.0006696204019374282,0.09870652011325472,0.09870652008296288,0.49504231584101066,3.410605131648481e-13,29049.2295544587,21712.97132620604,0.7474542924481272,1.0172377504249774,0.6323677524764258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647088652994296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,43.0,15498.093151470079,1581.0387989479432,0.49504231584101066,6.728496823181033
354.0,-29.390507466831522,5.336457756802985,34.76718143166209,24.718802037555747,5.298171154973031,-25.92155150969121,-39.59925550790501,1.8292151978327236,-4.879666372043118,-4.8796663720434355,40.00893278257452,43232.64904331214,26306.51963177953,69539.16867509167,78622.42561916134,104928.94525094087,104928.94525094087,-1659.360780896226,133976.6777709796,92666.13683666248,57276.36026081327,39321.97397316579,29047.732520038706,21711.852349924255,1581.0220624053857,106588.3060318371,356322.4916173813,1615870.6930812518,4.534854608101394,1554918.4197219168,4.363795315485127,0.7474542921705244,0.09869518684997307,4.027634451161993,1.270344863398932,1.0,0.0,4.027634451161494,1.283151727648192,1.283470839666848,3.1388606385185565,19556.446163687633,1994.2025221342287,0.0002486809621541838,8.25077228422461e-05,0.00016617323931193768,0.0006692850635139466,0.09869518675634058,0.09869518684997038,0.495025649174344,3.410605131648481e-13,29047.732520038706,21711.852349924255,0.7474542924481272,1.0171049759004511,0.6323363264344157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647310888967822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15498.069669911769,1581.0220624053857,0.495025649174344,6.728205429517851
355.0,-29.39537070768062,5.3318776703614015,34.76699425771988,24.71646296270194,5.296119708497133,-25.926134287443816,-39.603788720536954,1.8268832882603279,-4.8815632511877425,-4.881563251188114,40.008310824641626,43230.35274998042,26299.610372990002,69529.96312297042,78621.24300511996,104920.85337810997,104920.85337810997,-1655.8424710630497,133967.10786012208,92666.08639422024,57275.19613908071,39323.21139459948,29046.25448201212,21710.74759687604,1581.0058016977073,106576.69584917302,356296.17414571083,1615743.5892323446,4.534832834246405,1554891.5978478747,4.364042363283942,0.7474542926118464,0.09868396674983458,4.027634451161993,1.2703473212243988,1.0,0.0,4.027634451160649,1.2831628675104885,1.2834818216141166,3.1388333882947803,19556.43551821411,1994.2014365980342,0.0002485557426029571,8.246555097552199e-05,0.00016609019162743514,0.000668950577798755,0.09868396674451006,0.09868396674983435,0.49500898250767733,3.979039320256561e-13,29046.25448201212,21710.74759687604,0.7474542924481272,1.0169739112552556,0.6323049653188679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264753036274607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15498.04569745333,1581.0058016977073,0.49500898250767733,6.7279159214104425
356.0,-29.40022236382326,5.327354521488627,34.76680999335697,24.714155948627763,5.294097079960464,-25.93070375518258,-39.60830475026739,1.8245784713198112,-4.883432998795627,-4.883432998795993,40.00769628086675,43228.03583069551,26292.777864732892,69520.8136954284,78620.07346162162,104912.85132635452,104912.85132635452,-1652.3892933154711,133957.64429521793,92666.05601577801,57274.01838485204,39324.486256584416,29044.79296886341,21709.65517264416,1580.9895482183374,106565.24061966999,356270.2345920824,1615618.7645465627,4.534812644105373,1554865.0960521086,4.364285716521835,0.7474542922690941,0.09867289628396862,4.027634451161993,1.2703496999246995,1.0,0.0,4.027634451163214,1.2831738803990387,1.2834926770103405,3.138806449138045,19556.429107087133,1994.2007828450219,0.00024843087921016475,8.242355877130475e-05,0.00016600732043886,0.0006686168029446409,0.09867289623145122,0.09867289628396869,0.49499231584101067,3.410605131648481e-13,29044.79296886341,21709.65517264416,0.7474542924481272,1.0168428639737943,0.6322728032301025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647747116427313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15498.021232092418,1580.9895482183374,0.49499231584101067,6.7276280280680005
357.0,-29.405071078015162,5.322895055315816,34.7666319065568,24.713070142921083,5.292915497822279,-25.93486930129286,-39.61236501401288,1.8235488807689695,-4.884919285354499,-4.884919285354837,40.007183726314544,43223.83855544198,26285.121927226926,69508.9604826689,78620.44314901353,104905.56507624045,104905.56507624045,-1650.438191612484,133949.14005167846,92665.80713937109,57272.58360143189,39325.80393104355,29043.574975437994,21708.81450387927,1580.9739979835285,106556.00326785294,356249.615962527,1615562.3392097664,4.534916718000626,1554842.9927355393,4.364476263460981,0.7474566929945197,0.09866428064639768,4.027634451161993,1.2703501367615537,1.0,0.0,4.027634451161836,1.2831789422565698,1.2834975800662805,3.1387940672398233,19556.376583714307,1994.1954269515388,0.0002483061492596376,8.238582137198092e-05,0.00016592032788765665,0.00066826642874842,0.09866676841552831,0.09866396379356594,0.494975649174344,3.410605131648481e-13,29043.574975437994,21708.81450387927,0.7474542924481272,1.0166680112414963,0.6322104902337248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2647961180105953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15497.996357717915,1580.9739979835285,0.494975649174344,6.727342134738527
358.0,-29.409900553135603,5.318478824516425,34.76645381921281,24.709456879086815,5.28992184073048,-25.939833074200525,-39.6173577644862,1.8198543617954295,-4.887326105940247,-4.887326105940618,40.0065594307713,43223.59962733991,26279.947695926883,69503.54732326679,78617.91666933909,104897.86436526597,104897.86436526597,-1645.5288780140982,133940.31214263284,92666.1147968527,57271.797754853644,39327.0189355545,29042.44777736689,21707.902251320073,1580.9918270308506,106543.39324328006,356216.2291365999,1615379.870112888,4.534829516409907,1554816.071039982,4.364809752796943,0.7474542923423034,0.09865176602529321,4.027634451161993,1.270355051313527,1.0,0.0,4.027634451162203,1.2831964392619633,1.283514922063842,3.138751268261395,19556.44151236226,1994.2020478310392,0.0002481819715642788,8.233943903485949e-05,0.0001658425325294193,0.0006679530974834426,0.09865176598144818,0.09865176602529309,0.49495898250767734,3.979039320256561e-13,29042.44777736689,21707.902251320073,0.7474542924481272,1.0165875304411445,0.6322061836292037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648172234378974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15497.979921952487,1580.9918270308506,0.49495898250767734,6.727105812257741
359.0,-29.41471722181533,5.314122529205046,34.7662759853016,24.70732843447479,5.28816178445227,-25.94434478959659,-39.6217780658975,1.817789352233535,-4.888889291130624,-4.88888929113103,40.005881512148704,43221.03833598595,26272.7554373654,69493.79377335135,78616.40720458451,104889.16264194991,104889.16264194991,-1642.3422239393258,133929.58237412394,92665.83668462238,57270.467816023935,39328.18763177605,29040.41973217403,21706.38638793351,1580.9365078228966,106531.50486588923,356194.5463294943,1615254.1971124988,4.534752746097139,1554786.8373382858,4.3649933817348385,0.7474542926073791,0.09864029707132184,4.027634451161993,1.2703564805118366,1.0,0.0,4.027634451161784,1.283206331380532,1.2835246577793638,3.138727071919042,19556.38281900301,1994.1960627740373,0.00024805818013152396,8.229839485965515e-05,0.00016575978527186882,0.0006676198217781932,0.09864029704661002,0.09864029707132188,0.49494231584101067,3.979039320256561e-13,29040.41973217403,21706.38638793351,0.7474542924481272,1.016457647051541,0.6321766670762387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648381246803457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15497.944004327423,1580.9365078228966,0.49494231584101067,6.726811885127149
360.0,-29.419522396665663,5.309818875867554,34.766103194786204,24.705033644009404,5.286156085865483,-25.94887072348915,-39.626249427068956,1.8155044126889626,-4.890739726267668,-4.890739726267988,40.005311085629224,43218.73957229634,26266.43840049902,69485.17797279535,78615.21900479976,104881.65740529879,104881.65740529879,-1639.0527577628964,133920.8181676045,92665.77575238877,57269.296319885216,39329.421591670616,29039.160762305728,21705.445365690906,1580.9301415238685,106520.71016306168,356168.88044171367,1615137.710969369,4.534752471822656,1554762.2393113628,4.365238864729499,0.7474542926139123,0.09862986035249158,4.027634451161993,1.2703588081104678,1.0,0.0,4.027634451161669,1.2832172492966718,1.2835354199961613,3.1387003668860665,19556.369959743017,1994.194751494447,0.0002479347407720551,8.225689581685993e-05,0.00016567784495519515,0.0006672897961358192,0.09862986041685233,0.09862986035249152,0.494925649174344,3.410605131648481e-13,29039.160762305728,21705.445365690906,0.7474542924481272,1.0163319990026685,0.6321432752332434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648587426841165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,66.0,15497.918798966697,1580.9301415238685,0.494925649174344,6.726489263349599
361.0,-29.424315805971833,5.305568603585582,34.76593263380097,24.70279986681419,5.284228960486807,-25.953378208953353,-39.63069532820953,1.8132913634683345,-4.892502337709914,-4.8925023377102494,40.00472582534656,43216.38643416341,26260.032673836766,69476.41910800018,78613.95948269471,104873.99215653149,104873.99215653149,-1635.850584458938,133911.74931468524,92665.67056156843,57268.09751303724,39330.63672059021,29037.757158153763,21704.396225950197,1580.9135038217005,106509.84274099043,356144.4340348031,1615021.604556932,4.534737736204826,1554737.0019261374,4.365467639946902,0.7474542922766896,0.09861935853664741,4.027634451161993,1.2703608763543888,1.0,0.0,4.027634451161559,1.2832278311492713,1.2835458465236518,3.1386744842923213,19556.34776006269,1994.1924877570518,0.00024781166003135993,8.221565224958077e-05,0.00016559600778177916,0.0006669601859167832,0.09861935848098352,0.09861935853664752,0.49490898250767734,3.410605131648481e-13,29037.757158153763,21704.396225950197,0.7474542924481272,1.0162066880088094,0.6321105993920323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648791119525218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,47.0,15497.891827183907,1580.9135038217005,0.49490898250767734,6.726218803105495
362.0,-29.42909743580628,5.301370659030144,34.76576487234355,24.70057049011814,5.282305517470748,-25.957874722720266,-39.63512813262639,1.8110828043847247,-4.894261708601505,-4.8942617086019045,40.00415203682458,43214.03060767021,26253.75334665252,69467.78395432273,78612.70318924775,104866.45653590027,104866.45653590027,-1632.6883676890866,133902.86442396932,92665.56533801706,57266.89275643938,39331.858423975194,29036.407888069058,21703.387719773014,1580.8995807977728,106499.14490358936,356120.03388548153,1614907.6164365574,4.5347283577869915,1554712.2595226562,4.365697269428569,0.7474542926740896,0.09860901930887798,4.027634451161993,1.2703629605332392,1.0,0.0,4.027634451163447,1.2832383914774557,1.2835562519789043,3.138648654771604,19556.32555347474,1994.190223315275,0.0002476889378288269,8.217454920926558e-05,0.0001655143886195613,0.0006666314537671596,0.09860901934468165,0.09860901930887782,0.4948923158410107,3.979039320256561e-13,29036.407888069058,21703.387719773014,0.7474542924481272,1.0160822805899463,0.6320773209376718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648992289723024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15497.86462361821,1580.8995807977728,0.4948923158410107,6.725939300256793
363.0,-29.433867266823707,5.297224479227066,34.76559975988667,24.698368354607396,5.280408179518739,-25.962358005056284,-39.63954752599818,1.8088989177512815,-4.895995550430598,-4.8959955504309125,40.00358421762988,43211.67080085966,26247.541576369298,69459.21237722896,78611.45138707724,104858.99296344654,104858.99296344654,-1629.583741815688,133894.06164118953,92665.47041432162,57265.68982810381,39333.089540242014,29035.068677743002,21702.386706717185,1580.8853776365684,106488.57670526223,356095.9890738688,1614795.575667494,4.534719921634725,1554687.774816216,4.365923297422231,0.747454292173012,0.09859880544289766,4.027634451161993,1.2703650046000257,1.0,0.0,4.027634451162452,1.2832488360880543,1.2835665421455233,3.1386231087028422,19556.305520588914,1994.188180529428,0.0002475665742235209,8.213358943199623e-05,0.00016543298479152467,0.0006663035889049027,0.09859880538965678,0.09859880544289748,0.494875649174344,3.410605131648481e-13,29035.068677743002,21702.386706717185,0.7474542924481272,1.0159585132564963,0.6320438041212634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649190987140362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15497.836943186252,1580.8853776365684,0.494875649174344,6.725663939431426
364.0,-29.438625286734407,5.29312925523347,34.7654372744275,24.696169641707115,5.2785207524014774,-25.966829664360752,-39.64395378772167,1.8067251300278424,-4.897716134758923,-4.897716134759334,40.003022840744705,43209.30804039181,26241.426879231476,69450.73491962328,78610.17359124761,104851.60047047908,104851.60047047908,-1626.5178950869304,133885.3501101413,92665.34874436363,57264.48319350769,39334.2950565066,29033.749639662223,21701.400792010296,1580.87179704727,106478.11836556601,356072.12937580456,1614685.069397451,4.534713436370317,1554663.5681925453,4.366147867056809,0.7474542923785703,0.09858869760337959,4.027634451161993,1.2703669783333318,1.0,0.0,4.027634451162657,1.2832592329923749,1.2835767850515443,3.13859767973002,19556.279843118537,1994.1855621561429,0.0002474445690940899,8.209277015024639e-05,0.00016535179894384353,0.0006659766019878354,0.09858869759794943,0.09858869760337881,0.49485898250767735,3.979039320256561e-13,29033.749639662223,21701.400792010296,0.7474542924481272,1.015836202838124,0.6320102941720249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649387238278578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15497.808794409633,1580.87179704727,0.49485898250767735,6.725389985994159
365.0,-29.443371537596658,5.289084322004,34.765277353058835,24.693983850907557,5.276650405294464,-25.97128902156004,-39.6483505499549,1.8045678892578547,-4.899417420728241,-4.899417420728574,40.0024669560049,43206.95742551132,26235.39198753638,69442.34941304769,78608.8787541619,104844.27074169827,104844.27074169827,-1623.4976260383119,133876.71268228657,92665.21219993079,57263.29087128022,39335.46814294508,29032.44194058828,21700.42335276388,1580.8581934631131,106467.76836773659,356048.53852551134,1614576.1637523663,4.534708021661153,1554639.59867138,4.366369835723924,0.7474542925865976,0.09857869456209864,4.027634451161993,1.2703689960250628,1.0,0.0,4.027634451162867,1.2832695520969133,1.2835869505941064,3.138572441449015,19556.251026509355,1994.1826236797842,0.00024732292092735083,8.205205756353374e-05,0.0001652708633638171,0.0006656506230573962,0.0985786945796478,0.09857869456209765,0.4948423158410107,3.410605131648481e-13,29032.44194058828,21700.42335276388,0.7474542924481272,1.0157155502954758,0.6319771567204577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649581081285635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15497.780173889027,1580.8581934631131,0.4948423158410107,6.725117694331418
366.0,-29.448105798954884,5.2850890254640355,34.765119987145546,24.69181587165224,5.274798779332686,-25.9757357141008,-39.65272265542296,1.8024286944785899,-4.901099551155312,-4.901099551155694,40.001917499775566,43204.556899799885,26229.435584795803,69433.99248459568,78607.58045310214,104837.01603789795,104837.01603789795,-1620.5261105215322,133868.1670782477,92665.07493370863,57262.05138040628,39336.692837002614,29031.151040349745,21699.458468802914,1580.8448574466759,106457.54214841948,356025.2145009924,1614469.0447802155,4.534704226056201,1554615.9066194186,4.366589340584711,0.7474542927575736,0.09856881101504138,4.027634451161993,1.2703708159038793,1.0,0.0,4.027634451161221,1.2832797863907957,1.2835970317673335,3.138547410997295,19556.22205757232,1994.1796696703075,0.00024720163493719793,8.201159179820025e-05,0.0001651900431389977,0.0006653251087355629,0.09856881105497114,0.09856881101504114,0.494825649174344,3.979039320256561e-13,29031.151040349745,21699.458468802914,0.7474542924481272,1.0155942991145943,0.6319426568037769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649772547502707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15497.75101056452,1580.8448574466759,0.494825649174344,6.724846604617086
367.0,-29.45282819833848,5.28114271414053,34.764965154610664,24.689665843639546,5.272965531236432,-25.980169891104765,-39.65708903325719,1.8003072240027378,-4.902763056274864,-4.902763056275263,40.00137458236165,43202.184479192736,26223.557358820668,69425.7418380134,78606.28030707837,104829.83766589905,104829.83766589905,-1617.6029025572207,133859.71562461834,92664.93847719666,57260.84264931103,39337.88425320625,29029.877958719284,21698.506895318747,1580.8318588036118,106447.44056845627,356002.14990970015,1614363.7150638127,4.534702151302445,1554592.4967832507,4.36680648467312,0.7474542926489114,0.09855904775271872,4.027634451161993,1.2703727072151376,1.0,0.0,4.027634451161834,1.2832899373790936,1.2836070300719575,3.1385225846839937,19556.193259518128,1994.1767330860314,0.0002470807074197971,8.197119745642081e-05,0.0001651095099633763,0.0006650007505429687,0.098559047793194,0.09855904775271876,0.49480898250767735,3.979039320256561e-13,29029.877958719284,21698.506895318747,0.7474542924481272,1.0154748318777551,0.6319087107937679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2649961667755738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15497.721611691071,1580.8318588036118,0.49480898250767735,6.724577202890683
