time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
368.0,-29.457538646573934,5.277244587980869,34.764812773866936,24.687509529199474,5.271137293777332,-25.98459280906008,-39.661438507586695,1.7981914562634418,-4.904415660235998,-4.904415660236344,40.00083652848711,43199.79422158071,26217.775139159323,69417.56936074003,78604.93456350459,104822.70970266391,104822.70970266391,-1614.7091583497386,133851.3277203031,92664.75363010261,57259.61328817872,39339.04482435988,29028.618017639183,21697.56514283036,1580.8191878867033,106437.41886101365,355979.23762456933,1614259.5186175245,4.534701319631429,1554569.2969189202,4.367022378306328,0.747454292506997,0.0985493617978402,4.027634451161993,1.2703745062137024,1.0,0.0,4.027634451162354,1.28330006116386,1.2836170016263013,3.138497825293658,19556.154249019077,1994.1727551221954,0.00024696014022399274,8.193097777814782e-05,0.00016502916244584494,0.000664677140113294,0.09854936179523473,0.09854936179784053,0.4947923158410107,3.410605131648481e-13,29028.618017639183,21697.56514283036,0.7474542924481272,1.015356770658774,0.631874667434771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650148472751472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15497.69159964066,1580.8191878867033,0.4947923158410107,6.724309562468063
369.0,-29.462237203905662,5.273394137815591,34.76466283118602,24.685380525793903,5.269334189385607,-25.989002509907742,-39.665778377652146,1.7960994953876919,-4.906044316488249,-4.906044316488644,40.000304239340515,43197.41606597155,26212.054019833402,69409.47008580495,78603.59786459747,104815.65188443087,104815.65188443087,-1611.8700092185318,133843.02047903324,92664.58320546155,57258.40140683552,39340.20199847336,29027.36859460235,21696.63126055131,1580.8063111202898,106427.5218936494,355956.6584910367,1614157.1904032095,4.534701492158927,1554546.345876221,4.367234911312569,0.7474542926562694,0.09853979640157993,4.027634451161993,1.2703762788372113,1.0,0.0,4.027634451161484,1.2833100732469496,1.2836268619088458,3.1384733394724535,19556.11828226324,1994.16908753379,0.00024683993137404,8.189086509267166e-05,0.00016494906628136837,0.0006643545420418423,0.09853979645064016,0.09853979640158006,0.494775649174344,3.979039320256561e-13,29027.36859460235,21696.63126055131,0.7474542924481272,1.0152396740690206,0.631840735179591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650333000233955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15497.661200747956,1580.8063111202898,0.494775649174344,6.724042859221037
370.0,-29.46692370110837,5.269590713248526,34.764515339353,24.683269683178537,5.267548271529608,-25.99339963599524,-39.67009739773346,1.7940242064164942,-4.907656256866687,-4.907656256867106,39.999778939300036,43195.00404279581,26206.410948047753,69401.41499084356,78602.26489609903,104808.67584414678,104808.67584414678,-1609.0777292702987,133834.81680864494,92664.41860355847,57257.15775025534,39341.40094811459,29026.140964498165,21695.71366370958,1580.7940389867065,106417.75357341708,355934.31220722536,1614056.672306931,4.534703783677999,1554523.696438234,4.367445461490626,0.7474542926751985,0.09853035500357948,4.027634451161993,1.2703779640933495,1.0,0.0,4.027634451162748,1.2833200069180832,1.283636644222576,3.138449045795235,19556.08354434963,1994.1655452524185,0.0002467200847652015,8.185096314381698e-05,0.0001648691216213845,0.0006640325541751048,0.09853035505122631,0.0985303550035796,0.49475898250767736,3.979039320256561e-13,29026.140964498165,21695.71366370958,0.7474542924481272,1.0151222795102435,0.6318057200009849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650515274181509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15497.630270628855,1580.7940389867065,0.49475898250767736,6.723777559757017
371.0,-29.471583123080332,5.265852136412742,34.76436991608095,24.683073546644323,5.267376317371472,-25.99720075380938,-39.67372829848898,1.7939434113190136,-4.908431336018225,-4.9084313360186345,39.99924914214949,43189.85145742778,26198.779941510795,69388.63139893857,78602.14977510028,104800.92971661108,104800.92971661108,-1612.0458261049062,133826.26349980972,92663.93133670822,57255.47680837609,39342.727253702375,29025.333783198632,21694.318191515802,1580.7820574439174,106412.97554271598,355923.56769881427,1614016.0075796766,4.5347264245942585,1554500.8533503194,4.3675131248003,0.7474270013071683,0.09852201844199152,4.027634451161993,1.270376561270095,1.0,0.0,4.0276344511633475,1.2833206296904227,1.28363711429574,3.138447522762558,19555.98071058263,1994.1550591264734,0.0002466009836822736,8.181743240007257e-05,0.000164783551282201,0.0006636879081290118,0.09852469277980073,0.09852561586114898,0.4947423158410107,3.979039320256561e-13,29025.333783198632,21694.318191515802,0.7474542924481272,1.014927589675049,0.6317255572615474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650695325261314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15497.599037672757,1580.7820574439174,0.4947423158410107,6.723514295679277
372.0,-29.47624738921945,5.26213187718409,34.76423205305122,24.678823293093615,5.263663483981022,-26.002180800606393,-39.67877448359502,1.7895968953679602,-4.911239426675024,-4.91123942667544,39.99887889848853,43190.55782883435,26196.431107438286,69386.98893627264,78599.95666759413,104796.38777503242,104796.38777503242,-1603.4087116784067,133821.1097221371,92664.30051644324,57254.90167768333,39343.77648751101,29024.72194710469,21694.653013099138,1580.834596237008,106399.79648671082,355884.64276880043,1613869.72445633,4.534811370056158,1554484.8898278596,4.367945966237511,0.7474542926762904,0.09851296645743048,4.027634451161993,1.2703824335662648,1.0,0.0,4.027634451164101,1.2833411634925114,1.2836575002156307,3.1383973067622213,19556.05862300953,1994.1630039829636,0.0002464818118209748,8.177085283443117e-05,0.00016471095898654365,0.0006633955328981333,0.09851296648893647,0.09851296645743055,0.49472564917434403,3.979039320256561e-13,29024.72194710469,21694.653013099138,0.7474542924481272,1.0148970728475333,0.6317318475282838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650872309646166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15497.580961953048,1580.834596237008,0.49472564917434403,6.723247311387752
373.0,-29.48089746965955,5.258467471831385,34.76408789698616,24.67706634141507,5.262360454740937,-26.006496855817012,-39.68295279247684,1.7879598408984172,-4.912300932954508,-4.912300932954843,39.998209907744084,43187.72068945311,26189.72864232454,69377.44933177765,78598.10175198826,104787.8303943128,104787.8303943128,-1601.0048352787126,133810.16344859987,92663.79477109092,57253.41370855577,39344.86784726128,29022.333054287083,21692.867413118853,1580.7446747867189,106388.83522959151,355869.9293497943,1613762.6008469397,4.534697842538779,1554456.0457622483,4.368045506408413,0.7474542922700852,0.09850241143331943,4.027634451161993,1.2703826143452894,1.0,0.0,4.027634451162918,1.2833490498011477,1.2836652360540857,3.1383780209959764,19555.951889502634,1994.1521201942187,0.000246363055213201,8.173230288294192e-05,0.0001646307523302591,0.0006630724898060691,0.09850241130504414,0.09850241143331954,0.49470898250767736,3.410605131648481e-13,29022.333054287083,21692.867413118853,0.7474542924481272,1.0147767996481833,0.6317023385474746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651048429970075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15497.533739515478,1580.7446747867189,0.49470898250767736,6.723059075386407
374.0,-29.485535864795327,5.254845108949245,34.763950503439034,24.674919805862032,5.260528748024525,-26.010855261256008,-39.687239192984975,1.7858481444852448,-4.913964035072468,-4.913964035072834,39.99774194584119,43185.383631449455,26184.683545856853,69370.06717730631,78596.81004532364,104781.4935911805,104781.4935911805,-1598.3087674395792,133802.9236786401,92663.63348691307,57252.20707303924,39346.0293487487,29021.430087459594,21692.192495338248,1580.7508559403914,106379.80235862007,355846.87823837885,1613670.3213606393,4.534732268410277,1554435.8694547452,4.368271761016944,0.7474542925681539,0.09849367185127697,4.027634451161993,1.2703844364220274,1.0,0.0,4.027634451161479,1.2833591510332552,1.283675187809979,3.1383533190372104,19555.91785176837,1994.1486493112704,0.0002462446495409775,8.16927731132729e-05,0.00016455187642770458,0.0006627548065035741,0.09849367185724704,0.09849367185127704,0.4946923158410107,3.410605131648481e-13,29021.430087459594,21692.192495338248,0.7474542924481272,1.014664984619379,0.6316657659590889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651221909141666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15497.50317821758,1580.7508559403914,0.4946923158410107,6.722719607535696
375.0,-29.490162056457375,5.251267221729152,34.763814366889676,24.67288216520103,5.2588380590780766,-26.015188579525024,-39.69148773523045,1.7838645821457315,-4.915469270080621,-4.915469270080981,39.997235355164634,43182.94293427048,26179.34646641109,69362.28940068158,78595.3882414991,104774.73470791019,104774.73470791019,-1595.7325838782272,133794.94251987716,92663.39427262003,57250.9489653914,39347.16145247626,29020.207811966982,21691.27889226879,1580.7354829490737,106370.46729178842,355826.01622419193,1613576.6322619189,4.534734838627617,1554414.0278800372,4.368466489253732,0.7474542922922839,0.09848465102339697,4.027634451161993,1.2703858535317702,1.0,0.0,4.027634451162332,1.2833686535507705,1.2836845411683537,3.138330081554122,19555.867367507308,1994.14350134932,0.0002461266076055783,8.165360991775854e-05,0.00016447299768781976,0.0006624371117733497,0.09848465098780869,0.09848465102339704,0.49467564917434403,3.410605131648481e-13,29020.207811966982,21691.27889226879,0.7474542924481272,1.0145525584345656,0.6316308993438077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265139340089652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15497.46974068707,1580.7354829490737,0.49467564917434403,6.722479354211587
376.0,-29.49477612449393,5.247732430725706,34.763680673388365,24.670821474306308,5.257125554183223,-26.019513166221422,-39.69572737170381,1.7818625959107097,-4.916995693706326,-4.916995693706708,39.99674349344711,43180.51804269104,26174.17492041347,69354.6929631045,78593.96151560573,104768.1364360192,104768.1364360192,-1593.1679923230404,133787.21067749697,92663.13641283635,57249.69293992153,39348.27052546091,29019.074241477792,21690.431600757624,1580.7253749599,106361.30442834224,355804.86152350775,1613484.7401957847,4.53474619005222,1554392.8215639351,4.368666619416715,0.7474542923135318,0.09847579418323463,4.027634451161993,1.2703872981155295,1.0,0.0,4.027634451161232,1.283378241462809,1.2836939804036838,3.138306635595793,19555.812948264753,1994.1379521309268,0.00024600892693737585,8.1614546117079e-05,0.00016439438082029684,0.000662120471769272,0.0984757941267367,0.09847579418323579,0.49465898250767737,3.979039320256561e-13,29019.074241477792,21690.431600757624,0.7474542924481272,1.0144418098952304,0.63159565710635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265156278993676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15497.436352231438,1580.7253749599,0.49465898250767737,6.72221837930432
377.0,-29.499378052286403,5.244240444785867,34.763549133224394,24.66879259971904,5.255443178999963,-26.02382381171257,-39.69995345743371,1.7798889384261218,-4.918492880565395,-4.918492880565816,39.99625481736161,43178.09016761336,26169.038312780587,69347.12848039395,78592.54166733786,104761.57998011845,104761.57998011845,-1590.658045894539,133779.51420106416,92662.89273054196,57248.44123081747,39349.39055524943,29017.934220945714,21689.579494326128,1580.7140137761462,106352.23802601299,355784.1129738335,1613394.4486372964,4.534756864638178,1554371.7528109387,4.368862172677329,0.7474542925481636,0.098467031072436,4.027634451161993,1.2703886899491774,1.0,0.0,4.02763445116276,1.2833876965292392,1.2837032872221439,3.1382835148367283,19555.761521067783,1994.132708016273,0.00024589160753048673,8.157562436554823e-05,0.00016431598316493851,0.0006618047146716604,0.09846703115335913,0.09846703107243605,0.4946423158410107,3.979039320256561e-13,29017.934220945714,21689.579494326128,0.7474542924481272,1.0143314618117099,0.6315603295720524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265173014146538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15497.40243528517,1580.7140137761462,0.4946423158410107,6.7219634025940245
378.0,-29.503967756797646,5.240790566639007,34.76341979331369,24.666767531912797,5.2537684405182645,-26.028122690605546,-39.70416256980968,1.7779233743261753,-4.919980453796825,-4.919980453797169,39.99577227062439,43175.64529013652,26163.985377623154,69339.63066775967,78591.10646550974,104755.09184313289,104755.09184313289,-1588.1804355459608,133771.9079855815,92662.63185480174,57247.170679428426,39350.51241708147,29016.816142448595,21688.743780428395,1580.703483919705,106343.27227867885,355763.49859355966,1613305.5220703827,4.5347696670632756,1554350.9485301059,4.36905684443436,0.7474542925024779,0.09845836492778728,4.027634451161993,1.270389997712336,1.0,0.0,4.027634451160148,1.2833971132019488,1.283712556101059,3.138260488301585,19555.70646533175,1994.1270938936082,0.0002457746510718257,8.153687599219847e-05,0.00016423777507962724,0.0006614897210929013,0.0984583649132668,0.09845836492778914,0.49462564917434404,3.410605131648481e-13,29016.816142448595,21688.743780428395,0.7474542924481272,1.0142217361525687,0.6315245337184973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2651895469165455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15497.36808500615,1580.703483919705,0.49462564917434404,6.721708661266167
379.0,-29.50854107720736,5.237386148835975,34.763293538393064,24.66495739007371,5.2523290579044195,-26.03238254168645,-39.70832428950814,1.7761705223698994,-4.921266331306981,-4.921266331307296,39.99532154146133,43173.07488448772,26158.53013636892,69331.60502085664,78589.58854274846,104748.11867911738,104748.11867911738,-1587.349141110084,133763.92859767377,92662.37994009271,57245.86628177683,39351.6818425732,29015.80991855639,21687.991678222053,1580.6928873672186,106335.46782022747,355745.68001231377,1613278.3110960475,4.5349203145353885,1554331.5162064866,4.369221057449482,0.7474542926458861,0.09845080846433664,4.027634451161993,1.270391059857793,1.0,0.0,4.027634451161442,1.2834055360631866,1.2837208315234254,3.1382398922141617,19555.65330074959,1994.1216726149694,0.0002456581630893722,8.149858063595416e-05,0.00016415958245341803,0.0006611747897777543,0.09845431196181127,0.09845080846705322,0.4946089825076774,3.410605131648481e-13,29015.80991855639,21687.991678222053,0.7474542924481272,1.0141019252702088,0.6314854292933682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652058805950246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15497.333372675479,1580.6928873672186,0.4946089825076774,6.721455644204847
380.0,-29.513106550896694,5.234017632061306,34.7631685413126,24.66272235559302,5.250416610753407,-26.036684123784504,-39.71254866393281,1.7739941836412394,-4.922961790447232,-4.92296179044755,39.99484043350392,43170.79931852153,26154.222012960305,69325.02133148184,78588.2656685583,104742.48768151861,104742.48768151861,-1583.3155911260546,133757.23668683105,92662.12237062093,57244.65602058426,39352.740388929626,29014.74900531244,21687.19868097519,1580.6913851866439,106325.80327264467,355722.1868726028,1613133.2284785332,4.534811962842946,1554310.7743619871,4.369451307007294,0.7474542921947864,0.09844147530827942,4.027634451161993,1.2703927121451128,1.0,0.0,4.027634451162319,1.2834159354571706,1.2837310842835552,3.138214463362802,19555.598942775036,1994.1161296441737,0.00024554192570092395,8.145972574694242e-05,0.00016408219995398153,0.0006608631213571068,0.09844147526036492,0.09844147530827943,0.4945923158410107,3.410605131648481e-13,29014.74900531244,21687.19868097519,0.7474542924481272,1.014005661839038,0.6314521668270796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265221999299019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15497.298914578409,1580.6913851866439,0.4945923158410107,6.721217283905153
381.0,-29.517659591135768,5.2306911261102025,34.76304504973842,24.660789663344644,5.248851635774334,-26.04093902238838,-39.71670940574256,1.7721310670269472,-4.92433051044577,-4.924330510446095,39.99435159783269,43168.31381559533,26149.180714132464,69317.49452972779,78586.76019060776,104735.94090474023,104735.94090474023,-1580.997677605701,133749.4453255828,92661.82086348688,57243.37448847446,39353.82930556936,29013.504420842575,21686.26841936214,1580.6705354363262,106316.93858234593,355703.2220838899,1613047.2534782144,4.534812038047239,1554289.699569442,4.369625021847215,0.7474542924839946,0.09843291198521348,4.027634451161993,1.2703938017645853,1.0,0.0,4.027634451160557,1.2834248720356596,1.283739874337802,3.1381926117527246,19555.53531210869,1994.109641121962,0.00024542605532741656,8.142147287643968e-05,0.00016400458245097686,0.0006605505064279921,0.09843291201361198,0.09843291198521616,0.49457564917434405,3.410605131648481e-13,29013.504420842575,21686.26841936214,0.7474542924481272,1.013897877122401,0.631417249476827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652379482792246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15497.26249932441,1580.6705354363262,0.49457564917434405,6.720962397797291
382.0,-29.522200389603316,5.22740419439469,34.76292424973645,24.658804234955483,5.247219997529988,-26.045189567894624,-39.72086560735477,1.7702091758212857,-4.925773205939549,-4.925773205939885,39.993894410138964,43165.86296016212,26144.431805861528,69310.29476602365,78585.31113725272,104729.74294311425,104729.74294311425,-1578.664015755654,133742.21891033874,92661.54385356708,57242.095676476245,39354.94241898982,29012.475967224495,21685.499693254587,1580.6632368006685,106308.4069588699,355683.2331601662,1612964.274961635,4.534833595136907,1554269.989387012,4.369815173961589,0.7474542923448788,0.09842466387228169,4.027634451161993,1.2703950320510193,1.0,0.0,4.0276344511617355,1.283434082371756,1.2837489386789958,3.1381700910723977,19555.476851383246,1994.1036797870065,0.000245310546661305,8.13832783259825e-05,0.00016392726833532246,0.0006602391134322213,0.09842466386950553,0.09842466387228244,0.4945589825076774,3.410605131648481e-13,29012.475967224495,21685.499693254587,0.7474542924481272,1.013791311739796,0.6313806192931535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652536985987224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,46.0,15497.226663265741,1580.6632368006685,0.4945589825076774,6.720702289955657
383.0,-29.526728912364632,5.224156816731479,34.76280537367306,24.656854674126976,5.245626037955792,-26.04942529536429,-39.72500815344972,1.7683224209554487,-4.927177287961513,-4.927177287961851,39.99343627721099,43163.409153893284,26139.685319585325,69303.09447347862,78583.85482851142,104723.54014809674,104723.54014809674,-1576.3860763649573,133734.952743733,92661.26988948857,57240.82421487031,39356.05074957584,29011.412595636277,21684.704869075118,1580.6529090481238,106299.9262244617,355663.78008258366,1612882.4747315582,4.53485163531989,1554250.2386433291,4.36999864951792,0.7474542922579648,0.09841646637056377,4.027634451161993,1.2703961458476263,1.0,0.0,4.02763445116079,1.283443128057335,1.2837578387919875,3.13814797330238,19555.419033458216,1994.0977839994512,0.0002451954001403637,8.134522574802486e-05,0.00016385017439233884,0.0006599286072114845,0.09841646634869337,0.09841646637056384,0.4945423158410107,3.410605131648481e-13,29011.412595636277,21684.704869075118,0.7474542924481272,1.013685327529883,0.6313443126585753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652692617851906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15497.190225310755,1580.6529090481238,0.4945423158410107,6.720456736136958
384.0,-29.531245129479128,5.220948215322362,34.76268854150753,24.654894705768697,5.244030155078251,-26.05365013806538,-39.72913386588914,1.766435163664475,-4.928578840636135,-4.928578840636475,39.99298378823767,43160.939218436986,26135.032169094004,69295.971387531,78582.36413563267,104717.39630472667,104717.39630472667,-1574.1272671182523,133727.76945668983,92660.95579796992,57239.53088077414,39357.138796884195,29010.37315196315,21683.927935949643,1580.643734229146,106291.52357184493,355644.3628808675,1612801.665617465,4.534872006835985,1554230.7314045276,4.370182388987164,0.7474542923789409,0.09840834399818824,4.027634451161993,1.2703972211806107,1.0,0.0,4.027634451163346,1.2834521754650179,1.2837667410906737,3.138125851633473,19555.352746958266,1994.091024657581,0.0002450806161007958,8.130734414821829e-05,0.00016377327195257751,0.0006596188722957233,0.09840834393157569,0.09840834399815568,0.49452564917434405,3.410605131648481e-13,29010.37315196315,21683.927935949643,0.7474542924481272,1.0135804187137647,0.6313077364981492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652846379255078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15497.153370041764,1580.643734229146,0.49452564917434405,6.720209437109668
385.0,-29.53574902239179,5.217778013360499,34.76257368810771,24.65295740347358,5.242455748034204,-26.05786173951395,-39.733249974064506,1.7645684651563702,-4.9299595537938785,-4.929959553794245,39.9925353906125,43158.48318506922,26130.42423542347,69288.90742049269,78580.87832301842,104711.3025584419,104711.3025584419,-1571.9126942234725,133720.64058511535,92660.65030822008,57238.25517027077,39358.21681994368,29009.338026673468,21683.154235964343,1580.6341278373952,106283.21525266537,355625.23520455585,1612722.3102675728,4.534892776492461,1554211.400730256,4.370363086962242,0.7474542926842089,0.09840031293526245,4.027634451161993,1.2703983223391697,1.0,0.0,4.027634451161075,1.283461126268814,1.2837755472250456,3.138103966476057,19555.288275792744,1994.0844504283057,0.00024496619458973934,8.126956698418825e-05,0.0001636966276055511,0.000659310176883153,0.09840031297013661,0.09840031293526263,0.4945089825076774,3.410605131648481e-13,29009.338026673468,21683.154235964343,0.7474542924481272,1.0134764593518462,0.631271416418145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265299830694006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15497.116163827144,1580.6341278373952,0.4945089825076774,6.7199637031458925
386.0,-29.540240630051926,5.214645613338835,34.76246081259486,24.651023873034887,5.240889190367926,-26.062061497266534,-39.73735288074238,1.762710057582541,-4.931330310000533,-4.931330310000864,39.99209197988544,43156.02603941005,26125.888002599724,69281.91404200977,78579.37615448503,104705.26415708475,104705.26415708475,-1569.727396533417,133713.5830030288,92660.32668387557,57236.976568800594,39359.27790563886,29008.31884594405,21682.392429306954,1580.625030610752,106274.99155361817,355606.24626518314,1612644.1291573576,4.534915081201286,1554192.285222663,4.37054270431366,0.7474542921448407,0.09839236350020325,4.027634451161993,1.2703993361303585,1.0,0.0,4.027634451161375,1.2834700377418953,1.2837843144805297,3.1380821777874233,19555.21997746623,1994.0774859372193,0.00024485213419498585,8.123192712971655e-05,0.0001636202070652693,0.0006590023828823375,0.09839236337858001,0.09839236350020335,0.4944923158410107,3.410605131648481e-13,29008.31884594405,21682.392429306954,0.7474542924481272,1.0133735473216805,0.6312350892809591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265314841866598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15497.078463679776,1580.625030610752,0.4944923158410107,6.719718769307231
387.0,-29.54471986699882,5.211550547547153,34.762349873137765,24.649103579018288,5.239337378760271,-26.066248644776206,-39.74143867436794,1.7608661565376404,-4.932685528181366,-4.932685528181696,39.991652868222175,43153.55198814098,26121.407895001783,69274.95988314276,78577.86785208252,104699.2757470843,104699.2757470843,-1567.5783132372453,133706.5842252828,92659.99790432343,57235.68204038176,39360.35095993519,29007.308478198487,21681.637230463115,1580.6158992352937,106266.85406032155,355587.4733545908,1612567.227327969,4.534938230852473,1554173.3552235104,4.370720207215211,0.7474542923125305,0.09838449740927925,4.027634451161993,1.2704002971714363,1.0,0.0,4.027634451161307,1.2834788808602464,1.2837930138282738,3.13806055652625,19555.15059117442,1994.0704105045477,0.00024473843666470243,8.119446028431535e-05,0.00016354397638038707,0.0006586953535496702,0.098384497320664,0.09838449740927913,0.49447564917434406,3.410605131648481e-13,29007.308478198487,21681.637230463115,0.7474542924481272,1.0132709010731908,0.6311983230490857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653296742644573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15497.040343744578,1580.6158992352937,0.49447564917434406,6.719475097221157
388.0,-29.54918628825306,5.2084971631478085,34.76224202310408,24.647493240796052,5.2381854058791975,-26.070352859435957,-39.7454253519885,1.7593519771229018,-4.933796478763782,-4.9337964787641075,39.99125187412941,43150.72208755273,26116.406127923183,69267.12821547591,78575.9957432744,104692.40187119758,104692.40187119758,-1567.7400475721224,133698.8411232278,92659.58918732675,57234.31553185108,39361.41517275074,29006.439252030217,21680.987529118833,1580.6070128551564,106260.1419187697,355572.0846960413,1612577.5491006332,4.535163525221997,1554156.0686159665,4.370860749500421,0.7474542925016672,0.09837799248346986,4.027634451161993,1.2704007400525739,1.0,0.0,4.027634451160193,1.283486183932877,1.283800173231236,3.138042700873068,19555.064334725037,1994.0616147945566,0.000244625112864676,8.115791773408389e-05,0.00016346719513059212,0.0006583861067427928,0.09838319350035289,0.09837799248390267,0.4944589825076774,3.410605131648481e-13,29006.439252030217,21680.987529118833,0.7474542924481272,1.0131534593013203,0.631155130588859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653443300943992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15497.001885104823,1580.6070128551564,0.4944589825076774,6.719232354912366
389.0,-29.553641191026696,5.205472965528253,34.76213529724467,24.645213887002342,5.236174536357323,-26.074595421042048,-39.7495907387696,1.7571287663726676,-4.935460515771069,-4.935460515771426,39.990820023684876,43148.68511860635,26112.903714346674,69261.58883295303,78574.89237055507,104687.79608490174,104687.79608490174,-1563.3171180648205,133693.3574365655,92659.34250508985,57233.13525314104,39362.452502165346,29005.561351663775,21680.33133695921,1580.613864030109,106251.11320296656,355549.0357759178,1612419.0170842148,4.535011643514708,1554137.4519726846,4.3710917358588155,0.7474542924409086,0.09836927376166617,4.027634451161993,1.27040238739457,1.0,0.0,4.027634451162833,1.2834967967276059,1.2838106436008783,3.1380167534744308,19555.012274414225,1994.0563061202577,0.00024451212946758184,8.111975334707426e-05,0.00016339237612050757,0.0006580847631201744,0.09836927368875936,0.09836927376166628,0.4944423158410107,3.410605131648481e-13,29005.561351663775,21680.33133695921,0.7474542924481272,1.0130700736902256,0.6311238646022141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653587887634652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15496.964744338897,1580.613864030109,0.4944423158410107,6.719007557516343
390.0,-29.558083218441872,5.2024873486547305,34.7620290913189,24.64341603862124,5.234774782505407,-26.07873386801011,-39.7536123759113,1.7554254320736427,-4.936648194965358,-4.936648194965735,39.99035563987615,43146.1070768905,26108.2740248227,69254.3811017132,78573.26437597162,104681.53840079432,104681.53840079432,-1561.3424363286467,133685.82891537948,92658.94058004946,57231.78328096847,39363.508110089984,29004.290514585155,21679.38144460895,1580.5859124795354,106242.88083712297,355532.585703235,1612343.3761931527,4.535008719394808,1554117.4330364869,4.371237674213404,0.7474542924505329,0.09836132542021694,4.027634451161993,1.2704029192915187,1.0,0.0,4.0276344511622035,1.2835049816677864,1.2838186860007494,3.1379967422709063,19554.92745135283,1994.0476565751637,0.0002443995204724923,8.108292177445174e-05,0.00016331659869804057,0.0006577795593628261,0.09836132542679651,0.09836132542021694,0.49442564917434406,3.979039320256561e-13,29004.290514585155,21679.38144460895,0.7474542924481272,1.0129678371232225,0.6310881430270056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653731094300606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,78.0,15496.92333515863,1580.5859124795354,0.49442564917434406,6.718766132359867
391.0,-29.562513004312265,5.199536433651377,34.761925836692214,24.641512717958562,5.233242941192353,-26.08287450463538,-39.757653046958126,1.753604441515484,-4.9379819354365395,-4.937981935436923,39.98994348187581,43143.661777892165,26104.109800402377,69247.77157829455,78571.7442368933,104675.85403729568,104675.85403729568,-1559.3058597431518,133679.24972063568,92658.58809657094,57230.50563756993,39364.53606555668,29003.39568334,21678.71260006524,1580.5820944993488,106235.15989703883,355514.1133057616,1612271.870901628,4.535043224894382,1554099.6656450566,4.371414825684981,0.7474542924819602,0.09835385940234667,4.027634451161993,1.2704038215382023,1.0,0.0,4.027634451160569,1.2835137153031868,1.28382727768745,3.1379753898544047,19554.853062537164,1994.040071027024,0.00024428726938793886,8.104593145188418e-05,0.0001632413379360547,0.000657476436525031,0.09835385939628877,0.09835385940234662,0.4944089825076774,3.979039320256561e-13,29003.39568334,21678.71260006524,0.7474542924481272,1.0128691889149048,0.6310511474348998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265387247603524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15496.884130698294,1580.5820944993488,0.4944089825076774,6.718507150566271
392.0,-29.566930310092285,5.196620577644214,34.761824147320006,24.63964900178837,5.231758624715196,-26.0869991546391,-39.76166860722003,1.7518274692619853,-4.939263974145604,-4.939263974145918,39.98952420499619,43141.166595922055,26099.902720859587,69241.06931678165,78570.19192765244,104670.09464851202,104670.09464851202,-1557.3252500771196,133672.51865694154,92658.2176476334,57229.192315902794,39365.58370192289,29002.4240084295,21677.986318265503,1580.5726526115363,106227.41989858914,355496.3576911798,1612200.8801832784,4.535070037437063,1554081.591529043,4.371582318373782,0.7474542925089585,0.09834637776736053,4.027634451161993,1.270404599052854,1.0,0.0,4.027634451163044,1.283522242782031,1.2838356636319277,3.1379545417398504,19554.774882255235,1994.0320988569222,0.0002441753818427292,8.10091864609097e-05,0.00016316619538181952,0.0006571737897848452,0.09834637782120174,0.09834637776736732,0.49439231584101073,3.410605131648481e-13,29002.4240084295,21677.986318265503,0.7474542924481272,1.0127700314177366,0.6310139499558585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654012216446726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15496.843872114681,1580.5726526115363,0.49439231584101073,6.7182731367935355
393.0,-29.571335221001185,5.193739089569873,34.761724321546254,24.637784831598424,5.2302755964747005,-26.0911125184624,-39.76567480769006,1.7500528939359354,-4.940543849816493,-4.940543849816861,39.989111779245235,43138.68678315862,26095.77856892084,69234.46535207945,78568.63274387344,104664.41131279428,104664.41131279428,-1555.3679374116473,133665.89528487078,92657.83584469554,57227.88988398085,39366.60662301632,29001.4839720765,21677.283676324765,1580.5647818690534,106219.77925020593,355478.6327277375,1612131.1330283317,4.5350999598984885,1554063.812905307,4.3717502820924,0.7474542922422971,0.09833899144230483,4.027634451161993,1.2704053375544024,1.0,0.0,4.027634451162066,1.28353075843511,1.2838440382091778,3.137933722813557,19554.69430580245,1994.0238823453935,0.00024406385526132114,8.097254246515057e-05,0.00016309131279617056,0.0006568721901030933,0.09833899144311224,0.09833899144230496,0.49437564917434407,3.410605131648481e-13,29001.4839720765,21677.283676324765,0.7474542924481272,1.0126722093515481,0.6309769134645824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654150298554543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15496.803446486723,1580.5647818690534,0.49437564917434407,6.718034398923156
394.0,-29.575727728040956,5.190891546746765,34.76162624690569,24.63592904331165,5.22880479410345,-26.09521349423894,-39.7696677368134,1.7482905603014656,-4.9418094780190245,-4.941809478019433,39.98870246224669,43136.206014626594,26091.705138772963,69227.91115339956,78567.05795533094,104658.7630941039,104658.7630941039,-1553.4407317816513,133659.31040696625,92657.43838185945,57226.586441155334,39367.613267449015,29000.547312862356,21676.583566643047,1580.5566330942056,106212.20382588555,355461.10575906554,1612062.388100959,4.535130178753307,1554046.1684439513,4.371916204799342,0.7474542922515474,0.09833166836370091,4.027634451161993,1.2704060595715423,1.0,0.0,4.027634451162538,1.2835392162957517,1.2838523554410874,3.137913045450689,19554.610424453538,1994.0153288282481,0.0002439526894571869,8.093603510721183e-05,0.00016301665434997507,0.0006565714931731261,0.09833166827240156,0.09833166836370097,0.4943589825076774,3.979039320256561e-13,29000.547312862356,21676.583566643047,0.7474542924481272,1.0125753064846355,0.6309399821274252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654286755016695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15496.762540354524,1580.5566330942056,0.4943589825076774,6.717797940990028
395.0,-29.580099566911155,5.188080370236561,34.7615318219245,24.634433711785846,5.227659101863886,-26.099339819454997,-39.77365280790252,1.7468993548131906,-4.942925913735394,-4.9429259137357375,39.988351687334365,43133.78271231889,26087.341181228665,69221.12389354756,78565.62654019386,104652.96772142252,104652.96772142252,-1552.4962872155302,133652.67863734136,92656.9980092627,57225.15418302917,39368.71536248169,28999.710915918855,21675.958404601264,1580.5486465091565,106205.46400863805,355445.6454356353,1612031.5791555308,4.535240760031875,1554031.0476815733,4.372063823645801,0.7474542924737448,0.09832516003790479,4.027634451161993,1.270406134850346,1.0,0.0,4.0276344511610604,1.2835459402200167,1.2838589390427837,3.137896607324864,19554.51748734324,1994.0058518804324,0.00024384209303933925,8.089961476650009e-05,0.00016294247827283915,0.0006562727390494015,0.09832715212762967,0.09832516004838121,0.49434231584101074,3.410605131648481e-13,28999.710915918855,21675.958404601264,0.7474542924481272,1.0124720965738594,0.6309020853672337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265442160578395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15496.721234161072,1580.5486465091565,0.49434231584101074,6.717561900441442
396.0,-29.584467504522475,5.185297556698974,34.76143698882543,24.632186313997977,5.22582220093189,-26.103378823827786,-39.77761751795185,1.7447335202371825,-4.944386957673601,-4.944386957673988,39.987922196834255,43131.2921029965,26083.937624510374,69215.22972750687,78563.94859146416,104647.88621597453,104647.88621597453,-1549.629380339844,133646.7841816132,92656.6488222359,57223.99233376813,39369.618320519745,28998.897965638687,21675.350765660325,1580.553409731099,106197.51559631438,355425.4137988506,1611929.8898652566,4.53521281057722,1554012.5338983664,4.372260602551746,0.7474542926198036,0.09831746319120382,4.027634451161993,1.2704074827255685,1.0,0.0,4.027634451162475,1.2835562808517431,1.283869140417898,3.1378713276906978,19554.44379421732,1993.9983372729039,0.00024373164143993517,8.086339554388062e-05,0.00016286824589605454,0.0006559737581712721,0.09831746324321361,0.09831746319120377,0.4943256491743441,3.979039320256561e-13,28998.897965638687,21675.350765660325,0.7474542924481272,1.0123845519449988,0.6308648255941259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654554736135382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15496.67942094979,1580.553409731099,0.4943256491743441,6.717354156561207
397.0,-29.58882260490807,5.182549658354566,34.761343354221694,24.630450212303572,5.224487624195138,-26.107432504917703,-39.781550237070746,1.7430975242047675,-4.945507740219398,-4.945507740219797,39.987495030823375,43128.72468098531,26079.747801328984,69208.47248231429,78562.30707875451,104642.0548800835,104642.0548800835,-1547.8661414715898,133639.81264077412,92656.22469238268,57222.642294613346,39370.647108632584,28997.75776069064,21674.49850224586,1580.5301164051375,106189.92102155508,355409.8945047939,1611863.0001166333,4.535222640220816,1553994.1204808385,4.372399712298605,0.7474542921945437,0.0983101289989524,4.027634451161993,1.2704079173645009,1.0,0.0,4.027634451161925,1.2835641468910879,1.2838768670710354,3.1378520979393976,19554.354285007976,1993.9892098737057,0.00024362156033959354,8.082748338075219e-05,0.00016279407695884133,0.0006556750328045462,0.09831012893646779,0.0983101289989523,0.4943089825076774,3.979039320256561e-13,28997.75776069064,21674.49850224586,0.7474542924481272,1.0122873659930598,0.6308283009296461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654686525028411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15496.637354174294,1580.5301164051375,0.4943089825076774,6.717105861857914
398.0,-29.593165294843285,5.179833339753406,34.761252298986264,24.628611432295315,5.223036484183598,-26.111486671173687,-39.7854904300533,1.7413578605140474,-4.946752381465387,-4.946752381465703,39.98710994276747,43126.242592540664,26075.958232139204,69202.20082467987,78560.72187168956,104636.68010382877,104636.68010382877,-1546.042319423912,133633.60367558312,92655.8046709713,57221.32539182264,39371.6436434985,28996.92357175435,21673.8749955711,1580.5266194743774,106182.72242325268,355392.6607825618,1611799.1639060439,4.535262940874807,1553977.5210169174,4.372565031576946,0.7474542925885914,0.09830316790261533,4.027634451161993,1.2704084965167568,1.0,0.0,4.027634451162857,1.283572496346532,1.2838850777174706,3.137831686660442,19554.265642852388,1993.9801708893851,0.0002435118385352514,8.079151775498088e-05,0.00016272032078027052,0.0006553779698787483,0.09830316795374401,0.09830316790261531,0.49429231584101074,3.410605131648481e-13,28996.92357175435,21673.8749955711,0.7474542924481272,1.0121932291897004,0.6307904984575912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2654816662103137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15496.595271764221,1580.5266194743774,0.49429231584101074,6.716857542826983
399.0,-29.5974955591528,5.177148968922485,34.761162702661224,24.626817495469027,5.2216329698343555,-26.115524889764227,-39.78941682782022,1.739662300445807,-4.947947924168602,-4.947947924168965,39.986719276471305,43123.75746607857,26072.12449971048,69195.88196578904,78559.12531601588,104631.24981572636,104631.24981572636,-1544.2758159613295,133627.2730295456,92655.387568325,57220.0197183878,39372.630944374665,28996.023213819237,21673.202020150435,1580.5181375370678,106175.52563168769,355376.10751277104,1611736.0557770226,4.535296610279581,1553960.681236364,4.372721318020852,0.7474542926224857,0.09829621092833332,4.027634451161993,1.2704090377548716,1.0,0.0,4.02763445116228,1.283580639227327,1.2838930821983188,3.1378117806345966,19554.177616678797,1993.9711947177475,0.00024340247600252015,8.075569276718175e-05,0.00016264678323533842,0.0006550817875293259,0.09829621094336065,0.09829621092833339,0.4942756491743441,3.410605131648481e-13,28996.023213819237,21673.202020150435,0.7474542924481272,1.0120995186724178,0.6307533473790083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265494530526116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15496.552383178045,1580.5181375370678,0.4942756491743441,6.716629193084495
400.0,-29.601805979752914,5.174504540540059,34.761077770495284,24.625703051593177,5.220944967658035,-26.119537020648927,-39.79326743921263,1.7386760085513666,-4.948730956890927,-4.948730956891246,39.98641945166401,43121.04396221316,26067.33140588561,69188.37536809877,78557.38304106517,104624.71444695078,104624.71444695078,-1546.0630744328082,133620.10707289874,92654.85003810523,57218.51095924228,39373.7100876255,28995.392625947956,21672.730685830742,1580.5112487341723,106170.77752138358,355365.2661100787,1611807.9620270513,4.535637316697614,1553947.7572972747,4.372818351965553,0.7474542926670298,0.09829160279750701,4.027634451161993,1.2704084591520952,1.0,0.0,4.0276344511616,1.28358546916435,1.2838977736285526,3.1377999735257953,19554.06417523014,1993.9596269093056,0.00024329365956543935,8.072057352768124e-05,0.0001625730860377581,0.0006547849621573973,0.0982993703228282,0.09829160280271038,0.4942589825076774,3.410605131648481e-13,28995.392625947956,21672.730685830742,0.7474542924481272,1.011983083322851,0.6307095201009892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655072437015198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15496.509116096553,1580.5112487341723,0.4942589825076774,6.7163969690377225
401.0,-29.606111885954384,5.171878099703208,34.76099174220493,24.623077071178727,5.218655343025877,-26.12357859853423,-39.797246957290895,1.7361220556056973,-4.950519143178724,-4.9505191431791395,39.98601146437708,43118.88584984704,26065.172900422043,69184.05875026909,78556.00566488242,104621.17856530446,104621.17856530446,-1540.6866308765166,133615.9016465512,92654.53992245409,57217.420107418504,39374.57757226176,28994.72308124674,21672.23023040491,1580.5328275288214,106161.86519618098,355340.50892546435,1611616.2072535367,4.535413685670121,1553930.1711483146,4.373073522766481,0.7474542926199601,0.09828299074673635,4.027634451161993,1.2704102361714469,1.0,0.0,4.027634451161884,1.2835976190564402,1.283909786996728,3.1377702726830132,19553.998727805192,1993.9529531292737,0.00024318500183874214,8.068429343922927e-05,0.00016250070839951287,0.0006544934514881071,0.09828299079231717,0.09828299074673644,0.49424231584101075,3.979039320256561e-13,28994.72308124674,21672.23023040491,0.7474542924481272,1.0119170166869154,0.6306761285795647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265519767867286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15496.466722973986,1580.5328275288214,0.49424231584101075,6.716209332888699
402.0,-29.610404514127065,5.1692874421167,34.760905355223954,24.62149994624781,5.217505167564297,-26.127557604384922,-39.801092504616804,1.7346582578221437,-4.951442231817339,-4.951442231817654,39.985563945071895,43116.229328075766,26060.87891038096,69177.10823845673,78554.26135933184,104615.1402697128,104615.1402697128,-1539.158022314019,133608.4642117549,92654.06244655889,57216.03041530283,39375.59114584007,28993.323942042094,21671.184430933812,1580.4898326197629,106154.29829202683,355327.7294243398,1611552.5079500438,4.535397534442054,1553910.881158553,4.373176514188794,0.7474542923831258,0.09827569302029131,4.027634451161993,1.2704102702392266,1.0,0.0,4.027634451162588,1.283604677769586,1.2839167084329435,3.137753017666219,19553.897960340855,1993.9426777075614,0.00024307672367527292,8.06492490441446e-05,0.00016242747463112833,0.0006541984926395731,0.09827569302170648,0.09827569302028732,0.4942256491743441,3.410605131648481e-13,28993.323942042094,21671.184430933812,0.7474542924481272,1.0118210615092502,0.6306408295736986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655322069979622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15496.42108846469,1580.4898326197629,0.4942256491743441,6.715966482201835
403.0,-29.6146848772324,5.166725552159684,34.76082261603452,24.61968274964022,5.216076821790562,-26.131553387243812,-39.80497437352312,1.7329453318019685,-4.952663494380545,-4.952663494380903,39.98520830253077,43113.7772233449,26057.42679484201,69171.20401818691,78552.67149195746,104610.09828679948,104610.09828679948,-1537.4566142084368,133602.71452071096,92653.62184494686,57214.72757633418,39376.54918734742,28992.616233911474,21670.655447797028,1580.4921600829807,106147.55490100791,355310.82247299544,1611494.5689860806,4.535450279194798,1553895.5515780444,4.373341461323331,0.7474542922569971,0.09826916905808333,4.027634451161993,1.2704107757611203,1.0,0.0,4.027634451161217,1.2836128991743212,1.2839247932956395,3.137732920690305,19553.804974898714,1993.9331958312691,0.0002429687991107488,8.06138879224428e-05,0.00016235491118830598,0.0006539062336173669,0.09826916902514242,0.0982691690580835,0.4942089825076774,3.410605131648481e-13,28992.616233911474,21670.655447797028,0.7474542924481272,1.0117309987914322,0.630602654832744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655444768062951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15496.377492445885,1580.4921600829807,0.4942089825076774,6.715702622396665
404.0,-29.618952648728047,5.164193645544588,34.76074091423268,24.617926601227396,5.214726320673392,-26.13553005108449,-39.808826870843745,1.7313037230298582,-4.953798119042119,-4.95379811904245,39.98483302747616,43111.25809345178,26053.82879381162,69165.0868872634,78551.01366222714,104604.84245603875,104604.84245603875,-1535.825141945592,133596.5834419779,92653.13971520711,57213.38414643186,39377.50618752806,28991.740985939177,21670.0012396573,1580.4830433235404,106140.66759798434,355295.1154877271,1611436.1231934337,4.535486284356469,1553879.3758835716,4.373489271729791,0.7474542922471308,0.09826251177036431,4.027634451161993,1.2704110312694685,1.0,0.0,4.027634451163031,1.2836207869037348,1.2839325448641632,3.137713639615627,19553.70322527775,1993.922820257453,0.0002428612359775452,8.057880852616823e-05,0.00016228242745137698,0.0006536142956213626,0.09826251172985923,0.09826251177036424,0.49419231584101075,3.410605131648481e-13,28991.740985939177,21670.0012396573,0.7474542924481272,1.0116403170533228,0.6305650548421193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655566105138867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15496.332523017321,1580.4830433235404,0.49419231584101075,6.715483713077578
