time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
405.0,-29.62320797519567,5.161690944894526,34.76066088750441,24.616165947541617,5.213369672498635,-26.139496127166325,-39.812673919927306,1.7296578244693017,-4.954939765010863,-4.954939765011213,39.984466733920854,43108.77062719563,26050.324078007277,69159.09470520291,78549.36254400595,104599.68662201324,104599.68662201324,-1534.2098443705618,133590.6022895653,92652.65678695256,57212.06487014234,39378.43546312246,28990.915667552043,21669.384363071447,1580.4767402390032,106133.8964663838,355279.3118541196,1611378.9966269578,4.535527239730194,1553863.5874465122,4.373639374995582,0.747454292632944,0.09825596538541193,4.027634451161993,1.2704113977728415,1.0,0.0,4.027634451161021,1.2836286940226107,1.2839403162838683,3.137694311382422,19553.601307136632,1993.9124274993635,0.0002427540301788843,8.054379282129743e-05,0.00016221023735758685,0.000653323540312581,0.09825596541412197,0.09825596538541229,0.4941756491743441,3.410605131648481e-13,28990.915667552043,21669.384363071447,0.7474542924481272,1.0115511345576318,0.6305277132848859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655686023578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15496.287498937585,1580.4767402390032,0.4941756491743441,6.715253945071037
406.0,-29.62745078536562,5.159217196513112,34.76058237766467,24.614423314947658,5.212030480870857,-26.143449190939485,-39.816503786109365,1.7280288864446665,-4.956064281455326,-4.956064281455687,39.984103100814636,43106.26658572358,26046.84980576966,69153.11639149324,78547.71385637797,104594.56366214763,104594.56366214763,-1532.6283876857779,133584.65388006918,92652.17830621685,57210.731035562334,39379.3858562828,28990.090217921548,21668.767371484246,1580.4698897947903,106127.19204983341,355263.7458812162,1611322.9309762304,4.535568150866096,1553847.9138033425,4.373786888805923,0.7474542924357203,0.09824948370004864,4.027634451161993,1.2704116719635206,1.0,0.0,4.0276344511625455,1.283636521293157,1.2839480082946755,3.137675178565725,19553.500327608752,1993.9021304531877,0.0002426471831104715,8.050894748715564e-05,0.00016213823562331587,0.0006530335436470878,0.09824948371177804,0.09824948370004859,0.4941589825076774,3.410605131648481e-13,28990.090217921548,21668.767371484246,0.7474542924481272,1.0114618447044756,0.6304899358734076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2655804560148958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15496.241942647743,1580.4698897947903,0.4941589825076774,6.715027650332055
407.0,-29.63168107252304,5.156772019180164,34.760505419957646,24.61269440772014,5.210703081244167,-26.147389802825334,-39.820320380944736,1.7264118115464842,-4.957177992451989,-4.9571779924523796,39.98374400641991,43103.762025409174,26043.421279953796,69147.18330536297,78546.07288181773,104589.49416177152,104589.49416177152,-1531.0769185904064,133578.77319982473,92651.70725950233,57209.39640309391,39380.34539600936,28989.27903805321,21668.16104929916,1580.4634400143173,106120.57108036193,355248.3300088157,1611268.039884529,4.535610455493329,1553832.4359090815,4.373933118476651,0.7474542923560163,0.09824308241192355,4.027634451161993,1.2704118895577268,1.0,0.0,4.027634451160678,1.2836442925173523,1.2839556447040747,3.137656182978391,19553.400916971517,1993.8919933893346,0.0002425406945418145,8.047423676375768e-05,0.00016206645777805682,0.0006527444487246922,0.09824308235400261,0.09824308241192356,0.49414231584101076,3.979039320256561e-13,28989.27903805321,21668.16104929916,0.7474542924481272,1.0113728703022244,0.6304519350838259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265592172681891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15496.1960917049,1580.4634400143173,0.49414231584101076,6.714801675725654
408.0,-29.635898759342314,5.1543549656019865,34.760429959188976,24.610964592453115,5.20938014285016,-26.151318626309454,-39.82412003735078,1.7248000098173073,-4.958284424448664,-4.958284424449009,39.98338793849069,43101.24198906944,26040.046429381313,69141.28841845074,78544.41013236671,104584.45656174803,104584.45656174803,-1529.5443534656079,133572.93236250136,92651.21115983078,57208.04301653375,39381.2979369967,28988.475800753342,21667.560674387172,1580.4571669361928,106114.00091521363,355233.01541138254,1611213.8787014894,4.535653525434849,1553817.0885783439,4.3740784813565945,0.7474542926408047,0.09823673027189397,4.027634451161993,1.2704120681388305,1.0,0.0,4.027634451162483,1.2836520384647905,1.2839632562911323,3.1376372494051608,19553.29621910831,1993.881317178477,0.00024243456601996557,8.043969383278407e-05,0.00016199487218718152,0.0006524561281326761,0.0982367303731897,0.09823673027189385,0.4941256491743441,3.410605131648481e-13,28988.475800753342,21667.560674387172,0.7474542924481272,1.0112844410405692,0.6304136993987343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26560375415963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15496.149870089852,1580.4571669361928,0.4941256491743441,6.714576972990568
409.0,-29.64010392216575,5.151965689120229,34.760355968610504,24.609243333712243,5.208067809791065,-26.15523511569293,-39.82791012441737,1.7231990033182525,-4.959379234301082,-4.959379234301492,39.9830348058275,43098.737193713365,26036.713177810936,69135.4503715243,78542.73937161239,104579.45254942332,104579.45254942332,-1528.037534998788,133567.1300034436,92650.70628897389,57206.70411107474,39382.224642110166,28987.677454020275,21666.963947372307,1580.4507783210659,106107.49008442211,355217.8621909565,1611160.608439844,4.535697046602131,1553801.8678773467,4.374222226026631,0.7474542926641864,0.09823043556866398,4.027634451161993,1.2704122489178555,1.0,0.0,4.027634451162864,1.2836597333513011,1.2839708172624689,3.1376184408674166,19553.189670156666,1993.8704522091302,0.00024232879522590714,8.040525155279681e-05,0.00016192354367311034,0.0006521688429520528,0.09823043565684259,0.09823043556866412,0.49410898250767743,3.979039320256561e-13,28987.677454020275,21666.963947372307,0.7474542924481272,1.011197153307569,0.6303758799173802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656152025620528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,46.0,15496.103353967323,1580.4507783210659,0.49410898250767743,6.714352794410653
410.0,-29.644296637846193,5.1496037588879044,34.76028342167569,24.60752116693186,5.206759931316274,-26.159139955240203,-39.83169085169209,1.7216032487103043,-4.96046677621041,-4.960466776210728,39.98268451827588,43096.24772165686,26033.431627878977,69129.67934953584,78541.04687742202,104574.478505301,104574.478505301,-1526.54904655891,133561.3646963387,92650.17646572622,57205.37730996117,39383.11017307228,28986.88619103768,21666.372507721786,1580.4445222897668,106101.02755185991,355202.81006805476,1611108.0342550194,4.5357412401842785,1553786.7699174907,4.374365083485106,0.7474542924317518,0.09822418760959871,4.027634451161993,1.270412391233258,1.0,0.0,4.027634451161785,1.2836674030676223,1.2839783535121305,3.137599694077315,19553.07785520276,1993.859050256995,0.00024222337983228156,8.037090791244628e-05,0.00016185247191983528,0.0006518825919100576,0.09822418767486871,0.09822418760959847,0.49409231584101077,3.410605131648481e-13,28986.88619103768,21666.372507721786,0.7474542924481272,1.011111350385045,0.6303385989980794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656265195265837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15496.056397550405,1580.4445222897668,0.49409231584101077,6.714129102539691
411.0,-29.648476744524363,5.147268998657425,34.76021235174776,24.605831829272233,5.205475782583347,-26.163031071711924,-39.83545055435968,1.7200301097709103,-4.961535361597498,-4.96153536159792,39.982338697664524,43093.7259387521,26030.171227657513,69123.89716640962,78539.39125130892,104569.56247896643,104569.56247896643,-1525.1039662889962,133555.6666159395,92649.68802963331,57204.0227170766,39384.07256950746,28986.104136973066,21665.78796596186,1580.438153802179,106094.66644525543,355188.02080039354,1611056.9715347225,4.535786336217951,1553771.8645987473,4.374505258081119,0.7474542927045578,0.09821803746908511,4.027634451161993,1.2704124851943925,1.0,0.0,4.027634451162626,1.2836749665144296,1.2839857839258906,3.1375812072570466,19552.97477467646,1993.8485389686039,0.00024211832351446626,8.033676870518681e-05,0.00016178155480927947,0.0006515969637124062,0.09821803754115309,0.09821803746908525,0.4940756491743441,3.979039320256561e-13,28986.104136973066,21665.78796596186,0.7474542924481272,1.0110241116264023,0.6303000520791021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656377070895404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,34.0,15496.008998208112,1580.438153802179,0.4940756491743441,6.713905860203537
412.0,-29.652640373292964,5.144967780551677,34.76014380819326,24.60508783059197,5.204943366439467,-26.166569109566517,-39.838818403054006,1.7194480350034174,-4.962289040996893,-4.962289040997212,39.98202721441885,43089.64882243966,26026.18631548839,69115.83513792805,78538.51941338906,104564.70572887745,104564.70572887745,-1525.4706480332825,133550.21030690076,92649.01449585182,57202.47547874746,39385.04335233818,28985.5045780233,21665.127787349473,1580.4324491378802,106090.17637691073,355177.5901357275,1611032.4352216292,4.5358504589379915,1553758.4393576893,4.374595927530046,0.7474469774721773,0.09821270511163001,4.027634451161993,1.2704110411601146,1.0,0.0,4.027634451160869,1.2836779006855066,1.2839885845271317,3.137574035520254,19552.832630765137,1993.8340443235088,0.00024201372305423954,8.030619903043605e-05,0.0001617075240238035,0.0006512987947703766,0.09821362122300818,0.09821366626460235,0.49405898250767744,3.410605131648481e-13,28985.5045780233,21665.127787349473,0.7474542924481272,1.0109007054956716,0.6302369971691382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656487660814253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15495.96139274085,1580.4324491378802,0.49405898250767744,6.713683890724704
413.0,-29.65679638772167,5.142681897616089,34.76007714452306,24.602334829419874,5.2027538690284905,-26.170792147054875,-39.84298155466092,1.716749628361701,-4.963844685789638,-4.963844685789972,39.981720119162446,43088.90745380109,26024.30595227061,69113.2134060717,78536.22307300079,104560.52902527139,104560.52902527139,-1522.1728763984866,133545.56656220986,92648.7756711294,57201.46005192982,39385.906243555095,28985.03753693848,21664.99071972743,1580.4566954624447,106082.70190166988,355156.0613048927,1610961.6249004083,4.535926034829623,1553745.203329209,4.374823838344567,0.7474542923091821,0.09820645418830228,4.027634451161993,1.270413217651658,1.0,0.0,4.027634451163378,1.2836907180675627,1.2840012710285682,3.1375427075028615,19552.78222871984,1993.828904745233,0.0002419093554004367,8.02684253213661e-05,0.00016164093007907062,0.0006510305787043317,0.09820645415956775,0.09820645418830223,0.49404231584101077,3.410605131648481e-13,28985.03753693848,21664.99071972743,0.7474542924481272,1.0108565069389888,0.6302225049304421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656596663148358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15495.921063044938,1580.4566954624447,0.49404231584101077,6.713478224697475
414.0,-29.660938792927794,5.1404268568644556,34.76000848306399,24.600779672060185,5.20168046363252,-26.17462825170439,-39.846653456892795,1.7153699224091439,-4.964662420881211,-4.964662420881535,39.981307066947515,43086.18564638392,26020.604890195922,69106.79053657985,78534.25756964994,104554.86245984587,104554.86245984587,-1520.8940087696537,133538.5754439731,92648.04746272083,57199.97553945492,39386.746581406565,28983.712984127236,21664.00068582061,1580.4141719813456,106075.75646861552,355144.7449415819,1610907.048856116,4.535916895296016,1553727.4006132947,4.37491311005846,0.7474542926120189,0.09819975817370413,4.027634451161993,1.2704124780511483,1.0,0.0,4.027634451162418,1.2836973761842443,1.2840077972642434,3.1375264340993105,19552.62854616627,1993.8132334860804,0.00024180537076667248,8.023512252003042e-05,0.00016157024824664206,0.0006507458981209711,0.09819975825755353,0.09819975817370416,0.4940256491743441,3.410605131648481e-13,28983.712984127236,21664.00068582061,0.7474542924481272,1.010769723879657,0.630187158608834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656704940272974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15495.864133432173,1580.4141719813456,0.4940256491743441,6.713273899622503
415.0,-29.665068833951235,5.138196387600116,34.759943278449846,24.599071160797052,5.200378749432094,-26.178476057868476,-39.85037229778243,1.7137859733493532,-4.965747811125993,-4.965747811126391,39.98098894998072,43083.712615527795,26017.656311720755,69101.36892724855,78532.59582212356,104550.25213384432,104550.25213384432,-1519.504787202677,133533.331834598,92647.52559259675,57198.64238600099,39387.64800732862,28983.079700753682,21663.527336634615,1580.416053646314,106069.756921047,355129.72502487164,1610860.1646180572,4.535976718099956,1553713.6897496907,4.375059535331422,0.7474542926530776,0.09819395358246086,4.027634451161993,1.2704125648690385,1.0,0.0,4.02763445116177,1.2837049875252007,1.284015277404288,3.137507831084068,19552.518409655408,1993.8020026875038,0.00024170173749711525,8.020140702173144e-05,0.00016150033047538382,0.000650464294896703,0.09819395366310354,0.0981939535824623,0.49400898250767744,3.979039320256561e-13,28983.079700753682,21663.527336634615,0.7474542924481272,1.0106864625207124,0.6301485161819441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656811757620483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15495.816416823203,1580.416053646314,0.49400898250767744,6.713015448701002
416.0,-29.669186332509586,5.135991523503813,34.759879015680724,24.59742003064605,5.199145153918481,-26.182305761901507,-39.85406941557301,1.7122645833103682,-4.966759424673057,-4.966759424673407,39.98065524998825,43081.20431632615,26014.58369155634,69095.78800788248,78530.8904514035,104545.47414295984,104545.47414295984,-1518.1788764320663,133527.7841521785,92646.98261556629,57197.296480488614,39388.5401500863,28982.31000921868,21662.95201757725,1580.4085136892818,106063.6530193919,355115.7264983946,1610813.0683934507,4.5360229023839995,1553699.3073548612,4.375191497923945,0.7474542923144051,0.09818805280973164,4.027634451161993,1.2704124505771324,1.0,0.0,4.0276344511620845,1.2837123060458595,1.2840224651080316,3.137489943964212,19552.403818700972,1993.790317662094,0.00024159845968041484,8.016790145079417e-05,0.00016143055822962068,0.0006501832777959324,0.09818805279406241,0.09818805280973175,0.4939923158410108,3.410605131648481e-13,28982.31000921868,21662.95201757725,0.7474542924481272,1.0106030252203737,0.6301107009192716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2656917412180895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15495.767141634264,1580.4085136892818,0.4939923158410108,6.712803581745328
417.0,-29.673291292482908,5.133811590985119,34.75981621765036,24.595764360297494,5.19790575552614,-26.186124759558997,-39.85775354141367,1.7107392226022549,-4.967777497264308,-4.967777497264727,39.9803293023915,43078.69659796236,26011.59190224335,69090.2885002057,78529.19017047535,104540.7820727187,104540.7820727187,-1516.866155534677,133522.36566279264,92646.43731974224,57195.94374722912,39389.43730279236,28981.583590073926,21662.40905935221,1580.403424347386,106057.64822825338,355101.639029994,1610767.0927654735,4.536073382160364,1553685.259183689,4.375325508008864,0.7474542925518913,0.09818224663860069,4.027634451161993,1.2704124000249433,1.0,0.0,4.027634451162093,1.2837196424599782,1.2840296711637496,3.1374720133158363,19552.28873838371,1993.7785827355633,0.00024149553683314322,8.013452649311883e-05,0.0001613610103400244,0.0006499031643197889,0.09818224667517528,0.09818224663860067,0.4939756491743441,3.979039320256561e-13,28981.583590073926,21662.40905935221,0.7474542924481272,1.0105200653426907,0.6300724493417228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26570218549525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15495.717684721007,1580.403424347386,0.4939756491743441,6.7125829963323955
418.0,-29.67738371321138,5.131656268770957,34.75975470583773,24.59410746758806,5.196672298574887,-26.189931875799548,-39.86142446575684,1.7092204611630168,-4.968785931500349,-4.96878593150067,39.980004456669484,43076.18874705463,26008.638665699436,69084.82741275406,78527.46117412354,104536.09983982297,104536.09983982297,-1515.5697772335552,133516.95324213826,92645.86065420532,57194.58822713628,39390.302696743376,28980.8534023153,21661.863271454855,1580.3978274684757,106051.66961705653,355087.68536362785,1610721.576570596,4.536123450525003,1553671.2585982566,4.37545801400355,0.7474542923475219,0.09817646618624902,4.027634451161993,1.2704122428735718,1.0,0.0,4.02763445116121,1.2837269474021509,1.2840368461936489,3.1374541597904644,19552.167037739742,1993.7661727235848,0.0002413929685871876,8.010128390548802e-05,0.00016129168468169959,0.0006496239459099704,0.09817646618523225,0.09817646618624891,0.49395898250767745,3.410605131648481e-13,28980.8534023153,21661.863271454855,0.7474542924481272,1.010438192863982,0.6300345233982039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657125117805392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,49.0,15495.667873625775,1580.3978274684757,0.49395898250767745,6.712365381707331
419.0,-29.6814636698889,5.129525254651537,34.75969449687648,24.592459375876956,5.1954485607339835,-26.19372680053781,-39.86508589060975,1.7077116913829526,-4.969784141204514,-4.969784141204929,39.97968241981034,43073.695937854645,26005.721694330397,69079.41763218504,78525.72832751414,104531.45002184453,104531.45002184453,-1514.2967815854354,133511.57878656214,92645.2790438078,57193.2466541484,39391.14709962154,28980.12876471762,21661.321632622665,1580.3921941456645,106045.74680342997,355073.8735974779,1610676.8895840063,4.536174045319697,1553657.379166642,4.375589122977584,0.747454292162933,0.09817073969181751,4.027634451161993,1.2704121472639964,1.0,0.0,4.027634451161331,1.2837342050317073,1.2840439743503442,3.137436422099942,19552.044293522536,1993.7536562967514,0.00024129075267580307,8.006814004104292e-05,0.00016122261263476015,0.0006493457489541049,0.09817073959978133,0.09817073969181775,0.4939423158410108,3.979039320256561e-13,28980.12876471762,21661.321632622665,0.7474542924481272,1.0103572993028673,0.6299969598829859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657227215921962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15495.617714739768,1580.3921941456645,0.4939423158410108,6.712147415670403
420.0,-29.68553108244301,5.127418234799294,34.75963558583635,24.590820085164182,5.19423402322287,-26.197509513577486,-39.86873030718414,1.7062124543573447,-4.970772981615539,-4.970772981615915,39.97936351884505,43071.18712296773,26002.842382269162,69074.02950523689,78523.99405893094,104526.83644120011,104526.83644120011,-1513.0470098621736,133506.2485383931,92644.69467448026,57191.88773851715,39392.00770662567,28979.41209719298,21660.785967069023,1580.3866776455247,106039.88345106228,355060.19188557786,1610633.0675998658,4.536225418700023,1553643.6349809214,4.375719020288257,0.7474542925309082,0.09816507060697828,4.027634451161993,1.2704119445057587,1.0,0.0,4.027634451163943,1.283741417487081,1.2840510577748934,3.137418795014087,19551.920967055245,1993.7410804969327,0.00024118889072421835,8.003516272862086e-05,0.0001611537279955975,0.0006490683068082574,0.09816507063805434,0.09816507060697813,0.4939256491743441,3.979039320256561e-13,28979.41209719298,21660.785967069023,0.7474542924481272,1.0102763655257454,0.6299589396644668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657328163582573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15495.567135606092,1580.3866776455247,0.4939256491743441,6.711929959518081
421.0,-29.689585950177474,5.1253348704016695,34.75957794829068,24.589184845704608,5.1930260189523745,-26.20128028100569,-39.872361487336434,1.704720349780603,-4.971753955894997,-4.971753955895404,39.97904736649854,43068.67815255269,26000.003727714968,69068.68188026766,78522.24958924622,104522.25331696119,104522.25331696119,-1511.8166155027284,133500.95548250905,92644.09768705835,57190.526250364805,39392.85715188172,28978.702165547867,21660.25533231582,1580.381259261352,106034.06993246391,355046.6194191768,1610589.9690925272,4.5362774379525215,1553630.0093475364,4.375847915096701,0.7474542927621933,0.09815944969542256,4.027634451161993,1.270411673062481,1.0,0.0,4.027634451160615,1.283748595978503,1.284058107679786,3.1374012511320695,19551.794977640173,1993.7282331520116,0.00024108738236923427,8.000231767697386e-05,0.0001610850646922604,0.0006487917561222064,0.09815944985648452,0.09815944969542255,0.49390898250767745,3.979039320256561e-13,28978.702165547867,21660.25533231582,0.7474542924481272,1.0101960898624753,0.6299209581077001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265742797561892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15495.516289235224,1580.381259261352,0.49390898250767745,6.711713185476672
422.0,-29.693628268367124,5.123274965551138,34.759521603396095,24.587572866026335,5.191835446046084,-26.205038008743625,-39.87597929136825,1.703245186422583,-4.972720600298544,-4.972720600298868,39.97873496382116,43066.16837988312,25997.18858206377,69063.35696194689,78520.52895625721,104517.71753832098,104517.71753832098,-1510.6197632109543,133495.7182630054,92643.5265294095,57189.16595303541,39393.73397374899,28978.00072468441,21659.73102244732,1580.3758337614104,106028.33730153194,355033.24561491027,1610548.060929113,4.536330275604689,1553616.545407288,4.375974826572808,0.7474542922485625,0.09815390679602048,4.027634451161993,1.2704114395333455,1.0,0.0,4.027634451161822,1.2837556946916253,1.2840650782393146,3.1373839024172607,19551.674439391878,1993.7159416714046,0.00024098622734981782,7.996960600837599e-05,0.00016101662134144183,0.0006485160913244965,0.09815390675861581,0.09815390679601943,0.4938923158410108,3.410605131648481e-13,28978.00072468441,21659.73102244732,0.7474542924481272,1.0101156167320315,0.6298826345394729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657526668047259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15495.465102396105,1580.3758337614104,0.4938923158410108,6.711496907543693
423.0,-29.697658099770074,5.121238027082597,34.7594664964121,24.58594572907316,5.190639654530171,-26.208785018311907,-39.87958784038199,1.701766573072015,-4.973687260771385,-4.97368726077176,39.97842477294568,43063.674630236215,25994.432616224964,69058.10724646118,78518.76809290686,104513.20070913182,104513.20070913182,-1509.4274170997232,133490.50851532395,92642.90799019122,57187.81452752059,39394.548291856256,28977.307806192137,21659.213096520143,1580.3708409442802,106022.62812623155,355019.8719836518,1610506.4442559252,4.536383936080307,1553603.1768785967,4.376102014227919,0.7474542922131574,0.09814838662331105,4.027634451161993,1.270411173035391,1.0,0.0,4.027634451164162,1.2837628088700312,1.2840720647175385,3.1373665160989663,19551.543901642755,1993.702630525486,0.0002408854237184272,7.993699034003497e-05,0.0001609484333783922,0.0006482414551353632,0.09814838658519538,0.09814838662330909,0.4938756491743441,3.979039320256561e-13,28977.307806192137,21659.213096520143,0.7474542924481272,1.0100370413731152,0.6298450427977401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657624250115103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,70.0,15495.413580112057,1580.3708409442802,0.4938756491743441,6.711281636660061
424.0,-29.701675396351735,5.119223982227179,34.75941264037837,24.584351351391547,5.1894679361432425,-26.21251833726257,-39.883179136645026,1.7003108770540702,-4.9746344188016,-4.9746344188020055,39.978117815223335,43061.16392685606,25991.68538265015,69052.84930950621,78517.04249086861,104508.72787351876,104508.72787351876,-1508.2754753520421,133485.34534526907,92642.32940011844,57186.450836105905,39395.42062668059,28976.617471750324,21658.697110796715,1580.3653736513172,106017.0033488708,355006.7685497847,1610466.1398275336,4.5364378442877165,1553589.9477771176,4.376226273441455,0.7474542924795158,0.09814294799566897,4.027634451161993,1.2704108532378453,1.0,0.0,4.027634451163296,1.283769815356116,1.2840789439282605,3.1373493931579417,19551.421794840906,1993.6901790969298,0.000240784972301122,7.99045428193475e-05,0.00016088042948177452,0.0006479675602985327,0.09814294802070218,0.09814294799566906,0.49385898250767746,3.979039320256561e-13,28976.617471750324,21658.697110796715,0.7474542924481272,1.009957450882116,0.6298066450039652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657720745152634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15495.361641503536,1580.3653736513172,0.49385898250767746,6.711066610036059
425.0,-29.705680209089316,5.117232317944712,34.75936001290673,24.582741991058015,5.1882900516752954,-26.21624103544151,-39.88676121281458,1.6988508780275167,-4.975583104927125,-4.9755831049275345,39.97781365168396,43058.66928757088,25988.99971389603,69047.66900146691,78515.28110344852,104504.28081734455,104504.28081734455,-1507.1276150680642,133480.2207359232,92641.70749105501,57185.09567517773,39396.23535097476,28975.939918578653,21658.190668012478,1580.3606089016496,106011.40843241262,354993.64435597055,1610426.1795251071,4.536492991154088,1553576.839181835,4.3763511372163695,0.7474542923843441,0.09813753813249239,4.027634451161993,1.2704105092631655,1.0,0.0,4.0276344511626565,1.283776841291845,1.2840858430419717,3.137332222872198,19551.290545912947,1993.6767954309523,0.0002406848714491708,7.987219073195216e-05,0.00016081268071721863,0.0006476946930403836,0.0981375381229718,0.09813753813249224,0.4938423158410108,3.979039320256561e-13,28975.939918578653,21658.190668012478,0.7474542924481272,1.0098796583442082,0.6297688952825404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657816156575732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15495.309449400651,1580.3606089016496,0.4938423158410108,6.710852347328284
426.0,-29.70967247950145,5.11526278304337,34.75930854488489,24.581136332731717,5.187120308852535,-26.219951629419228,-39.89032624578101,1.6973994587702914,-4.97652136769841,-4.976521367698782,39.97751067235618,43056.158685169685,25986.34418816104,69042.50287333073,78513.50196930116,104499.84615746219,104499.84615746219,-1505.9980251019879,133475.1051678478,92641.06607036089,57183.722786229424,39397.0480934794,28975.259010385613,21657.68171897745,1580.3553357566373,106005.84418256418,354980.66473410337,1610386.7464338378,4.536547779694115,1553563.781705858,4.376474371835288,0.7474542923400505,0.09813215825162387,4.027634451161993,1.2704101196816193,1.0,0.0,4.02763445116319,1.2837838265014827,1.2840927018698578,3.137315152300948,19551.155179211568,1993.662991868943,0.00024058512225152092,7.984000459625669e-05,0.00016074511765526423,0.0006474225737244301,0.0981321582768501,0.09813215825162376,0.49382564917434413,3.979039320256561e-13,28975.259010385613,21657.68171897745,0.7474542924481272,1.009802152331171,0.6297309613929315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2657910508658057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15495.25684468694,1580.3553357566373,0.49382564917434413,6.710638636813274
427.0,-29.713652269833343,5.113315133468666,34.75925827007175,24.57954443469646,5.185962176496017,-26.223649828340214,-39.893881779257185,1.6959597350028592,-4.977449118555967,-4.97744911855636,39.977210833065335,43053.6630478671,25983.717948964444,69037.38099683155,78511.73140157665,104495.4493505411,104495.4493505411,-1504.8937477767613,133470.03509082264,92640.43288060816,57182.36452689864,39397.853726343914,28974.585740281553,21657.178490342674,1580.3501283345831,106000.34309831786,354967.83089681464,1610348.2370974428,4.536603311429519,1553550.8596374628,4.376596199470998,0.7474542926849875,0.09812683932018959,4.027634451161993,1.2704097180115062,1.0,0.0,4.027634451160448,1.2837907564343396,1.284099505855276,3.137298216999578,19551.021549584468,1993.649365439214,0.00024048572278157968,7.98079161673441e-05,0.00016067780661423558,0.0006471514694566396,0.09812683938037245,0.09812683932018991,0.49380898250767746,3.979039320256561e-13,28974.585740281553,21657.178490342674,0.7474542924481272,1.0097252860274302,0.6296932416589117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658003813269665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15495.203986665132,1580.3501283345831,0.49380898250767746,6.710424676794819
428.0,-29.7176195803853,5.1113891138994445,34.75920919429607,24.57796629695224,5.184815183220931,-26.227335679614807,-39.89742404138667,1.6945312824504066,-4.978367137869782,-4.97836713787013,39.97691444668577,43051.16671320695,25981.122348306657,69032.28906151361,78509.97161164279,104491.09395994944,104491.09395994944,-1503.8146326318965,133465.01630758133,92639.80994244062,57181.00504400467,39398.672109373285,28973.92234763188,21656.682631832442,1580.3451279684325,105994.90859258134,354955.1320371006,1610310.6809961032,4.536659807549396,1553538.0864578069,4.376716791054673,0.7474542925874343,0.09812158455873973,4.027634451161993,1.270409315791913,1.0,0.0,4.027634451161425,1.2837976330712257,1.2841062569790531,3.1372814121231034,19550.890083472328,1993.6359596266134,0.0002403866726627485,7.977595936737583e-05,0.0001606107132953727,0.0006468812420941446,0.09812158457632408,0.09812158455873989,0.4937923158410108,3.410605131648481e-13,28973.92234763188,21656.682631832442,0.7474542924481272,1.0096485237944757,0.6296553034897465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265809608194327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15495.150726044216,1580.3451279684325,0.4937923158410108,6.7102114539079105
429.0,-29.721564400968216,5.109492993895601,34.75916219445946,24.5774284581654,5.1845396752500275,-26.23069180378337,-39.90058157416058,1.6941816941016132,-4.97888620124229,-4.978886201242697,39.97664634529425,43047.17084999322,25977.57642748112,69024.74727747434,78508.89521755627,104486.4716450374,104486.4716450374,-1505.3483198181639,133459.9444411908,92639.03087626447,57179.389846412196,39399.60114428031,28973.4727961534,21656.12442374698,1580.3403182781449,105991.81996485556,354947.95204860694,1610327.4015075027,4.536798683337614,1553526.5323270776,4.3767727729116075,0.7474466238863194,0.09811754716431983,4.027634451161993,1.2704071761155502,1.0,0.0,4.027634451162471,1.2837994691406935,1.2841079670915303,3.1372769252334054,19550.72566779415,1993.619193893343,0.00024028822130552077,7.974748340638757e-05,0.0001605407378991332,0.0006465994067775168,0.09812014079619696,0.0981185538488373,0.49377564917434413,3.979039320256561e-13,28973.4727961534,21656.12442374698,0.7474542924481272,1.0095311399573517,0.6295924458142061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265818732674609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15495.097140473212,1580.3403182781449,0.49377564917434413,6.709999134181143
430.0,-29.725507676859213,5.107604520447482,34.759117424795214,24.57468429291623,5.182347514267118,-26.23468287136301,-39.90450451439244,1.6915227087709008,-4.980402009173247,-4.980402009173618,39.97640181819851,43046.3597377277,25976.616813774333,69022.97655150203,78506.64625398195,104483.26306775628,104483.26306775628,-1501.598431970895,133456.4144840845,92638.6692010337,57178.38268477933,39400.31835139374,28973.15141632822,21656.106391509555,1580.370306776031,105984.86149972718,354926.9851581575,1610242.7563546556,4.536828203234878,1553515.9942137485,4.377001634636185,0.7474542924352011,0.09811185194738864,4.027634451161993,1.270408985554241,1.0,0.0,4.0276344511609805,1.2838120923911378,1.2841204670728852,3.137246077547381,19550.649339132782,1993.6114105359918,0.00024018984562314177,7.971211776783047e-05,0.0001604777278553113,0.0006463456253542505,0.09811185198706253,0.09811185194738836,0.49375898250767747,3.979039320256561e-13,28973.15141632822,21656.106391509555,0.7474542924481272,1.0094993977340418,0.6295769380135979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658277155876028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15495.050723233857,1580.370306776031,0.49375898250767747,6.709800212222312
431.0,-29.729437297890634,5.1057426426340475,34.75906977315347,24.573300720099382,5.1814613726594,-26.238308710813374,-39.90795066403223,1.6903327855821617,-4.9810244787682905,-4.981024478768706,39.9760268837837,43043.62880627613,25973.425337612094,69017.05414388822,78504.61829694819,104478.04363456028,104478.04363456028,-1500.7207389773102,133449.9008397725,92637.8684901583,57176.87899948623,39401.09943408008,28971.857205212233,21655.139030809303,1580.3231420065515,105978.76437353759,354918.3753436706,1610201.3651044928,4.536821638342395,1553499.8361855978,4.377062288424289,0.7474542925371521,0.09810597823479755,4.027634451161993,1.2704076964734128,1.0,0.0,4.027634451162647,1.2838178528742388,1.2841261031213898,3.137232000742815,19550.480355514148,1993.594179002427,0.00024009184750944132,7.968106240006786e-05,0.00016041078510937345,0.0006460760044444557,0.0981059782390692,0.09810597823479761,0.4937423158410108,3.979039320256561e-13,28971.857205212233,21655.139030809303,0.7474542924481272,1.0094203547170544,0.62954172120063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658366623550632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15494.988344021971,1580.3231420065515,0.4937423158410108,6.709612398169439
432.0,-29.733354683345567,5.103899814674551,34.75902562309747,24.571685527358227,5.180277348553573,-26.241953324945687,-39.91145237870512,1.6888759901537225,-4.98197954654438,-4.981979546544702,39.97575884832886,43041.181693036946,25971.139355139574,69012.32104817653,78502.8585446485,104473.99789978807,104473.99789978807,-1499.6686943677196,133445.3594577011,92637.2104526887,57175.5336010775,39401.86316845689,28971.361557913035,21654.768562995137,1580.3280210917228,105973.66659415579,354905.1654486261,1610167.3976385118,4.536894794425272,1553488.2851114324,4.377192659756613,0.7474542927403599,0.09810104424818862,4.027634451161993,1.270407300847583,1.0,0.0,4.027634451161634,1.283824859311985,1.2841329858612787,3.1372148793881776,19550.341481975363,1993.5800178425216,0.00023999419119313575,7.964951775899205e-05,0.00016034467343414372,0.0006458097307836764,0.09810104435111093,0.0981010442481885,0.49372564917434414,3.410605131648481e-13,28971.361557913035,21654.768562995137,0.7474542924481272,1.0093471724401515,0.6295034622878769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658454832023156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15494.934926263653,1580.3280210917228,0.49372564917434414,6.709358338972546
433.0,-29.737259493999712,5.102077600138303,34.75898204537383,24.570150626264535,5.179182289161458,-26.24557772325783,-39.914924547169335,1.6875005184195946,-4.982841135531146,-4.9828411355314985,39.97546990829915,43038.66675317076,25968.665744349742,69007.3324975205,78501.06382673988,104469.72957108961,104469.72957108961,-1498.6941454960324,133440.41803979012,92636.5483917418,57174.151318172684,39402.6634150768,28970.688468700522,21654.26544754777,1580.3207217605016,105968.42371658565,354893.2488242678,1610133.0001862547,4.536950211142345,1553475.833220593,4.377304551064667,0.7474542923252478,0.09809597594510786,4.027634451161993,1.2704066288331526,1.0,0.0,4.027634451162308,1.2838314852196155,1.2841394884276185,3.137198688091853,19550.201759313913,1993.5657700962015,0.00023989688477055066,7.961825067960957e-05,0.00016027863409094108,0.0006455437484498614,0.09809597590153238,0.09809597594510787,0.4937089825076775,3.410605131648481e-13,28970.688468700522,21654.26544754777,0.7474542924481272,1.0092723348538013,0.6294655091113409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658542138754512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15494.879813585561,1580.3207217605016,0.4937089825076775,6.7091569847127035
434.0,-29.741151890810716,5.100275214167014,34.75893970471633,24.568597215134673,5.1780698870845425,-26.24919268149327,-39.91839140709487,1.6861106777670736,-4.983719471873201,-4.983719471873624,39.97518932873066,43036.18395624509,25966.286316554644,69002.47027279974,78499.26446944162,104465.55078599627,104465.55078599627,-1497.7185765921313,133435.61984957728,92635.86966124528,57172.78914804887,39403.422792440455,28970.06906358102,21653.802479184367,1580.3167376712972,105963.2693625884,354881.10089070065,1610099.4484213372,4.537010971788068,1553463.7416966069,4.377420318516922,0.7474542926238961,0.09809099167542537,4.027634451161993,1.270406095287763,1.0,0.0,4.027634451162115,1.2838381776019983,1.2841460579269792,3.137182334525183,19550.058518677495,1993.5511636162703,0.00023979992386934993,7.958704272520453e-05,0.0001602128811441454,0.0006452789196160817,0.09809099173414199,0.0980909916754259,0.4936923158410108,3.979039320256561e-13,28970.06906358102,21653.802479184367,0.7474542924481272,1.0091991559843505,0.6294279082143296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265862846964372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15494.824713136899,1580.3167376712972,0.4936923158410108,6.708944375554234
435.0,-29.745031790811066,5.09849255274466,34.75889840574303,24.567057110276096,5.176971815489322,-26.25279495761865,-39.9218411539681,1.6847349822968702,-4.984582931015154,-4.9845829310155,39.974909341313975,43033.684627805495,25963.91937068241,68997.6039984879,78497.46091656342,104461.38028724583,104461.38028724583,-1496.7667636512488,133430.8209197385,92635.18749400332,57171.41120524517,39404.19587639794,28969.440632492668,21653.332752839768,1580.3118126742395,105958.14705089708,354869.1590360648,1610066.5020735473,4.537070807863353,1553451.6757621968,4.377533623890719,0.7474542925262072,0.09808603883593173,4.027634451161993,1.2704054265702145,1.0,0.0,4.027634451160921,1.283844803258769,1.2841525611292466,3.13716614417778,19549.914552743474,1993.5364831765664,0.00023970331019739708,7.95560000442224e-05,0.00016014731015317468,0.0006450148236338512,0.09808603888553681,0.09808603883593174,0.49367564917434414,3.410605131648481e-13,28969.440632492668,21653.332752839768,0.7474542924481272,1.0091258491058344,0.6293900226033734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658713861850168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15494.769141049022,1580.3118126742395,0.49367564917434414,6.708735167238686
436.0,-29.748899267831014,5.096729411879877,34.75885822490509,24.565535759925865,5.1758867682546565,-26.25638474870774,-39.92528143627567,1.6833722491313656,-4.9854363759931175,-4.985436375993537,39.97463322366325,43031.199940698425,25961.576903774043,68992.77684447246,78495.68059156185,104457.25749533589,104457.25749533589,-1495.84225484512,133426.0820461033,92634.52881448578,57170.04816362225,39404.97850095948,28968.824550767422,21652.872262906345,1580.3072168805395,105953.099750181,354857.355989691,1610034.6173558661,4.537131864902469,1553439.7766630189,4.377645694649622,0.7474542926296515,0.09808115818134286,4.027634451161993,1.2704047721391545,1.0,0.0,4.027634451164299,1.283851367718105,1.2841590035611288,3.1371501035362375,19549.77554370561,1993.5223081996005,0.0002396070415585662,7.952505367828122e-05,0.000160081987880285,0.0006447517293971325,0.09808115825823897,0.0980811581813429,0.4936589825076775,3.979039320256561e-13,28968.824550767422,21652.872262906345,0.7474542924481272,1.0090527916412269,0.62935214980135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26587983202779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15494.71333626438,1580.3072168805395,0.4936589825076775,6.708525477256217
437.0,-29.752754244339016,5.094985373244024,34.75881908971984,24.563999252300732,5.174796271060858,-26.259963832423512,-39.9287048500031,1.682005859145371,-4.986290213669122,-4.986290213669512,39.97435861087751,43028.69993237889,25959.284636302353,68987.98456868125,78493.86111992046,104453.14575622282,104453.14575622282,-1494.9195390944515,133421.35957214882,92633.8237377832,57168.66255024163,39405.734652823965,28968.213815925996,21652.41576088609,1580.302900939654,105948.06529531727,354845.5478206341,1610002.8853370722,4.537193421828953,1553427.942483279,4.377758019014232,0.747454292434908,0.09807629007151378,4.027634451161993,1.2704040413303304,1.0,0.0,4.027634451159731,1.2838579486099628,1.284165462873222,3.1371340229055136,19549.62674291337,1993.5071347415653,0.000239511119526391,7.949427009733996e-05,0.00016001684942905104,0.0006444893755268473,0.09807629006886195,0.09807629007151367,0.4936423158410108,3.979039320256561e-13,28968.213815925996,21652.41576088609,0.7474542924481272,1.008980556391473,0.629314247546271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265888185456804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15494.657147390666,1580.302900939654,0.4936423158410108,6.708316955163251
438.0,-29.756596869654956,5.093260356812142,34.758781003723826,24.562485969532304,5.173723798669228,-26.263529995676258,-39.932122466247506,1.6806569246905483,-4.987128758459676,-4.9871287584599955,39.974086284300185,43026.22967357031,25957.001971825754,68983.23164539607,78492.06271344828,104449.06468527403,104449.06468527403,-1494.02734732916,133416.66813487912,92633.14203941228,57167.30899953432,39406.48115541996,28967.603449605085,21651.959537245926,1580.2981246676932,105943.09203260319,354833.9514450278,1609972.1222436652,4.537255005298128,1553416.2068928303,4.377868015635735,0.7474542923412295,0.09807148117219427,4.027634451161993,1.2704033868992703,1.0,0.0,4.027634451160797,1.2838644473174243,1.2841718404197733,3.137118143256907,19549.482875930826,1993.492464392104,0.0002394155400313506,7.946354963613876e-05,0.00015995199039521183,0.0006442281470476873,0.0980714811438738,0.09807148117219422,0.49362564917434415,3.410605131648481e-13,28967.603449605085,21651.959537245926,0.7474542924481272,1.0089090339401232,0.6292768659663807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2658964484517328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15494.6007253196,1580.2981246676932,0.49362564917434415,6.708108422689485
439.0,-29.760427060102774,5.091553898848982,34.75874393196598,24.560952849593036,5.172642496879698,-26.2670858485973,-39.935523353610165,1.6793012853742444,-4.987970355744494,-4.987970355744882,39.97381556776588,43023.7440479634,25954.7749555792,68978.5190035426,78490.21972753968,104444.99468311887,104444.99468311887,-1493.1330578621128,133411.9954211569,92632.40716940019,57165.931489824135,39407.19519952895,28967.00073803802,21651.50904759881,1580.2938310606212,105938.12774098098,354822.31315499253,1609941.4296755798,4.537317327538895,1553404.5407516868,4.3779787323384385,0.7474542926761185,0.0980666810119983,4.027634451161993,1.2704026170773433,1.0,0.0,4.027634451162262,1.2838709767002536,1.2841782490898084,3.1371021888146693,19549.327787499176,1993.4766497732842,0.00023932030480295515,7.943299044345954e-05,0.00015988731435949562,0.0006439676556180722,0.0980666811053118,0.098066681012004,0.4936089825076775,3.979039320256561e-13,28967.00073803802,21651.50904759881,0.7474542924481272,1.0088384668761217,0.6292394880555339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659046213894871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15494.543849595488,1580.2938310606212,0.4936089825076775,6.707900276857213
440.0,-29.764244816188683,5.089865941283996,34.758707865183204,24.55944288466128,5.171579534344257,-26.27062867474259,-39.93891089977694,1.6779633928981612,-4.988796158831462,-4.988796158831868,39.973546771502036,43021.25708739779,25952.55490779835,68973.81199519614,78488.39632587435,104440.95123367269,104440.95123367269,-1492.2688710233633,133407.347376492,92631.69429052541,57164.55505204897,39407.93248719604,28966.396142819292,21651.05713287419,1580.2889439883465,105933.22010469605,354810.89357112197,1609911.654238263,4.53737944186191,1553392.957427361,4.378086991052271,0.747454292419509,0.0980619357481278,4.027634451161993,1.2704018307710068,1.0,0.0,4.027634451161901,1.2838774225323455,1.2841845746294256,3.1370864386864956,19549.177340120972,1993.4613084102086,0.00023922541347700112,7.940256193102577e-05,0.00015982285154597534,0.0006437080229695191,0.09806193573570907,0.09806193574812913,0.4935923158410108,3.979039320256561e-13,28966.396142819292,21651.05713287419,0.7474542924481272,1.0087676672984198,0.6292018941815551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265912706465014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15494.48674163445,1580.2889439883465,0.4935923158410108,6.707692184056079
441.0,-29.768050138903003,5.088196280840843,34.75867286669994,24.55795177901166,5.170528857594308,-26.274159080361994,-39.94228510474784,1.6766377990532866,-4.989613137868901,-4.989613137869224,39.973282125672945,43018.76915333226,25950.359253178423,68969.12840651069,78486.59961596385,104436.95886914227,104436.95886914227,-1491.4311931311386,133402.76526316095,92631.00806000251,57163.177597370945,39408.700514035074,28965.806394018684,21650.61632691084,1580.2845542723387,105928.3900622734,354799.59629406926,1609882.9565740703,4.53744303372811,1553381.5530228408,4.378194251763884,0.7474542925682746,0.0980572650637297,4.027634451161993,1.2704010274307804,1.0,0.0,4.0276344511600115,1.283883810263929,1.284190842494489,3.1370708306805652,19549.03251666404,1993.4465405275034,0.0002391308656786143,7.937226396800391e-05,0.0001597586017106104,0.0006434492481191218,0.09805726511171502,0.09805726506372964,0.49357564917434416,3.410605131648481e-13,28965.806394018684,21650.61632691084,0.7474542924481272,1.0086965380131594,0.6291638667490722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265920703951321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15494.429335906301,1580.2845542723387,0.49357564917434416,6.707484304733883
