time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
442.0,-29.77184302185732,5.086544551749301,34.758638867050934,24.55645044045525,5.169475229711489,-26.277678583416304,-39.945646247919626,1.675310791270455,-4.990429231157179,-4.9904292311575125,39.973019147891215,43016.28119253912,25948.207490985045,68964.48868352416,78484.77333164829,104432.98082263334,104432.98082263334,-1490.5981380163284,133398.20312938667,92630.28604060801,57161.79390149874,39409.43571012141,28965.22230675334,21650.179738677714,1580.2804225040284,105923.57896064967,354788.3115470782,1609854.50423853,4.537507160871934,1553370.2205623046,4.378301567457873,0.7474542922334105,0.09805261276435254,4.027634451161993,1.2704001999134196,1.0,0.0,4.027634451162496,1.2838902039541453,1.2841971167592323,3.1370552082706302,19548.88014025234,1993.4310024577546,0.00023903666121751334,7.934209391668648e-05,0.00015969456730082686,0.0006431913409242178,0.0980526127670262,0.09805261276435237,0.4935589825076775,3.410605131648481e-13,28965.22230675334,21650.179738677714,0.7474542924481272,1.008626451433276,0.6291260891121793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659286148094373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15494.371634634575,1580.2804225040284,0.4935589825076775,6.707277765501762
443.0,-29.775623539713298,5.084910520999074,34.75860581848789,24.554948158934735,5.168425804670437,-26.281186535706084,-39.94899803129954,1.673988800663223,-4.9912384848363445,-4.991238484836766,39.97275700811904,43013.80817388301,25946.08369002729,68959.8918639103,78482.92649872182,104429.01018874912,104429.01018874912,-1489.7766448476468,133393.6459038451,92629.54018445984,57160.42185962103,39410.131472043126,28964.635715095996,21649.74128523812,1580.275938550874,105918.78683359677,354777.12165473605,1609826.3835590915,4.537571013741273,1553358.9242761724,4.378407821313457,0.7474542921302667,0.09804797910361794,4.027634451161993,1.2703993795393038,1.0,0.0,4.027634451162796,1.283896573563456,1.284203367374117,3.1370396448549513,19548.72273328464,1993.414951414055,0.00023894279789256334,7.931201843782618e-05,0.00015963077945473715,0.0006429344267977414,0.09804797901251495,0.09804797910361804,0.4935423158410108,3.979039320256561e-13,28964.635715095996,21649.74128523812,0.7474542924481272,1.008557611248163,0.6290889160347101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659364407703484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15494.313634408303,1580.275938550874,0.4935423158410108,6.707071329799484
444.0,-29.77939168513796,5.083294088178091,34.758573770251374,24.5534693467431,5.167392923096189,-26.284681696558085,-39.952336508408166,1.6726829345163263,-4.992034819983871,-4.9920348199842355,39.9724979495158,43011.333687478895,25943.971938517992,68955.30562599689,78481.10767855938,104425.07961707737,104425.07961707737,-1488.9847554311564,133389.13524358108,92628.82404589267,57159.05005481219,39410.859990089426,28964.0556265037,21649.307699962385,1580.271389505825,105914.06437250852,354766.1106627515,1609799.3023686982,4.537635512482783,1553347.7608266354,4.37851224832262,0.7474542922832975,0.09804341261246263,4.027634451161993,1.2703984805895017,1.0,0.0,4.027634451162266,1.283902867201039,1.2842095424357318,3.1370242672192186,19548.571597974456,1993.39953990144,0.00023884927554130284,7.9282072832834e-05,0.00015956720270846882,0.0006426783629041783,0.09804341257667507,0.09804341261246283,0.49352564917434416,3.410605131648481e-13,28964.0556265037,21649.307699962385,0.7474542924481272,1.008488346993483,0.6290513604237775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.265944182936088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15494.255262747305,1580.271389505825,0.49352564917434416,6.706864584935949
445.0,-29.783147464780807,5.081696979409664,34.7585437222914,24.552207730617397,5.1665596954602595,-26.288194553553247,-39.95567362345753,1.6716067841808624,-4.992731390379674,-4.992731390380042,39.972270513909315,43008.90758620382,25941.65305220849,68950.56063841231,78479.35979626558,104421.01284847407,104421.01284847407,-1488.9135014133644,133384.55828815515,92628.05715356112,57157.60494328961,39411.61356696835,28963.545439681082,21648.92635961083,1580.2672726702099,105909.92634988744,354756.4793461359,1609799.9382429612,4.537760497595533,1553337.9601370054,4.378603494430932,0.7474542923170944,0.09803941119673724,4.027634451161993,1.2703972420608625,1.0,0.0,4.027634451160928,1.2839080870116195,1.28421464384992,3.1370115134460885,19548.4097514887,1993.3830361528862,0.00023875609365547543,7.925214989170733e-05,0.0001595039437637681,0.0006424235789991576,0.09804090363760484,0.09803941119772572,0.49350898250767744,3.410605131648481e-13,28963.545439681082,21648.92635961083,0.7474542924481272,1.0084153607848565,0.6290136390325797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659518417804765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15494.196600798881,1580.2672726702099,0.49350898250767744,6.70665866104965
446.0,-29.786891027832905,5.080113600077322,34.758513510313044,24.550450988486432,5.165275140197478,-26.291643961309223,-39.95898244958369,1.6700280736738002,-4.993674951332366,-4.993674951332765,39.97200129064411,43006.41721124678,25940.00551988097,68946.42273112775,78477.43480809512,104417.44032797609,104417.44032797609,-1487.3888593036972,133380.47404855257,92627.32056966341,57156.30297281495,39412.241774276066,28963.033720576495,21648.54388003879,1580.2709568304306,105904.82918727979,354743.43327584886,1609747.0280854779,4.537778228113773,1553326.3587876551,4.37873181877841,0.7474542925611691,0.09803447868441771,4.027634451161993,1.27039670411963,1.0,0.0,4.027634451163306,1.2839156540461552,1.2842220934792776,3.1369930247904,19548.254301355217,1993.3671846507439,0.00023866324819377523,7.922249091770332e-05,0.0001594407572760719,0.0006421690869244644,0.09803447864465428,0.09803447868441767,0.4934923158410108,3.979039320256561e-13,28963.033720576495,21648.54388003879,0.7474542924481272,1.008353125192427,0.6289761452512815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659594091229367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15494.137409905801,1580.2709568304306,0.4934923158410108,6.706467916896156
447.0,-29.790621967904052,5.078548656819218,34.75848382920211,24.54904740387576,5.164327548973631,-26.295097102560277,-39.962269028741844,1.6688026836298617,-4.994380737732854,-4.99438073773321,39.97172877269467,43003.88941670424,25937.7931909725,68941.68260767675,78475.57531085903,104413.36850183153,104413.36850183153,-1486.691218016509,133375.6829667055,92626.58326929413,57154.89737513934,39412.984326838654,28962.31446487397,21648.00627469748,1580.2563024288522,105900.05971984804,354733.6750225927,1609720.6792811234,4.537828778670651,1553314.6155307055,4.378819167455067,0.7474542927483431,0.09802987174506851,4.027634451161993,1.270395630435087,1.0,0.0,4.027634451161435,1.283921569779012,1.2842278918560461,3.13697857093812,19548.09870001615,1993.3513177299233,0.0002385707488932781,7.919304151466676e-05,0.00015937770737861135,0.0006419151449853101,0.09802987181055454,0.0980298717450662,0.4934756491743441,3.410605131648481e-13,28962.31446487397,21648.00627469748,0.7474542924481272,1.008283456540197,0.6289389615349877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659669114698282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15494.078233320164,1580.2563024288522,0.4934756491743441,6.706255531070898
448.0,-29.794340666365056,5.076999908410426,34.758455667625654,24.547562549728923,5.16329412206752,-26.29854780814964,-39.9655626626685,1.667501263852112,-4.995174774717384,-4.9951747747177615,39.9714831621123,43001.444296702415,25935.849809055082,68937.2941057575,78473.73443069714,104409.58423975222,104409.58423975222,-1485.940420759609,133371.38106732426,92625.82489679907,57153.53476280447,39413.65570443844,28961.796827572034,21647.619354128525,1580.2549160130034,105895.52466051183,354722.696862256,1609695.9257852482,4.5378994353166995,1553304.031814962,4.37892484905789,0.7474542923911299,0.09802548502979945,4.027634451161993,1.270394659503363,1.0,0.0,4.027634451162486,1.2839278400759804,1.2842340453122827,3.1369632509282184,19547.938651573662,1993.3349973307566,0.00023847858595787773,7.916353905068592e-05,0.00015931504690719182,0.0006416627715118947,0.09802548495941629,0.09802548502979924,0.49345898250767745,3.979039320256561e-13,28961.796827572034,21647.619354128525,0.7474542924481272,1.0082170070243264,0.6289017871811667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659743265185093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15494.018953910694,1580.2549160130034,0.49345898250767745,6.706040740909218
449.0,-29.798047025796276,5.0754676225353474,34.75842824248006,24.546094599086814,5.162285491906533,-26.301984927036365,-39.96883904384447,1.666223393146595,-4.995939874555347,-4.995939874555682,39.97123179221466,42998.98138572851,25933.8743050094,68932.85569073791,78471.86155570504,104405.73586071444,104405.73586071444,-1485.2145708840253,133366.9623199376,92625.0395889469,57152.159418970354,39414.31129997393,28961.22645922315,21647.193030026,1580.2498665194407,105890.95043159847,354712.11903202545,1609671.1138361734,4.537964809967046,1553293.1999784186,4.379024895504567,0.7474542923969338,0.09802106238441674,4.027634451161993,1.270393665493466,1.0,0.0,4.02763445116196,1.2839339997133405,1.2842400885159362,3.136948201434987,19547.772918639745,1993.3180972747825,0.000238386761466081,7.913420120817219e-05,0.0001592525602579088,0.0006414110981305047,0.09802106234678089,0.09802106238441798,0.4934423158410108,3.410605131648481e-13,28961.22645922315,21647.193030026,0.7474542924481272,1.0081508380015023,0.6288649829294364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659816648865778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15493.958984466866,1580.2498665194407,0.4934423158410108,6.7058387221794575
450.0,-29.801741088000995,5.073951597975283,34.75840179203763,24.544645682349824,5.161287942672302,-26.305409868443718,-39.97210222352294,1.6649567231149704,-4.996698090260395,-4.996698090260757,39.97098501606074,42996.51704272101,25931.922947207804,68928.43998992881,78470.02103351922,104401.94398072702,104401.94398072702,-1484.513816767605,133362.6189150805,92624.28615758465,57150.782166786325,39415.004434220355,28960.67493435347,21646.78079553464,1580.245584755647,105886.45779749463,354701.6366220626,1609647.39883214,4.5380320603009565,1553282.5661474473,4.379124328096863,0.7474542925744107,0.09801671802176637,4.027634451161993,1.2703926725825294,1.0,0.0,4.027634451161647,1.2839401063827167,1.2842460791706551,3.136933281497974,19547.613912983776,1993.3018832102478,0.00023829527404686733,7.910499156742709e-05,0.00015919028247944026,0.000641160266004403,0.09801671803268687,0.0980167180217665,0.4934256491743441,3.410605131648481e-13,28960.67493435347,21646.78079553464,0.7474542924481272,1.008084170080057,0.6288276392977626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659889253039738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15493.898814014523,1580.245584755647,0.4934256491743441,6.705633125542345
451.0,-29.805422825337825,5.072451534942213,34.758376245427165,24.543191387224965,5.160289853088739,-26.308823769634145,-39.9753523064777,1.6636907973850539,-4.997454315142193,-4.997454315142567,39.97073995687919,42994.05207458399,25930.00756396831,68924.0596385523,78468.16092566567,104398.16848963397,104398.16848963397,-1483.819932803075,133358.29748766683,92623.50794834772,57149.39909726605,39415.67650120185,28960.128998032873,21646.37273275356,1580.2415245513162,105881.98842243705,354691.18197757757,1609623.9982789648,4.538099845912493,1553272.0063569783,4.379223632503982,0.7474542925628507,0.0980123961701253,4.027634451161993,1.2703915791166946,1.0,0.0,4.027634451163382,1.283946208934708,1.284252066139147,3.1369183717624174,19547.44967815576,1993.2851359185615,0.00023820412405093502,7.907590906696359e-05,0.00015912821498397143,0.0006409102808213554,0.09801239617903029,0.09801239617012526,0.49340898250767745,3.979039320256561e-13,28960.128998032873,21646.37273275356,0.7474542924481272,1.0080182476142632,0.628790429021932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659961087224438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15493.83836372885,1580.2415245513162,0.49340898250767745,6.705429140287775
452.0,-29.80908626620621,5.070984042294096,34.75835745724046,24.542954633384966,5.160699193887846,-26.312078334547376,-39.978367277048505,1.6636912622354003,-4.997403964608907,-4.997403964609264,39.97066475419036,42990.690779390745,25926.099117776153,68916.78989716689,78465.53218964566,104391.6313074218,104391.6313074218,-1490.4766941764683,133351.67982894377,92622.53209724107,57147.69068701181,39416.490455810286,28960.048521521974,21646.312574147458,1580.2372209353266,105882.10800159827,354691.87805523357,1609881.020097448,4.538815574025501,1553268.765825587,4.379205902154061,0.747454292352472,0.0980124783188457,4.027634451161993,1.2703885459853335,1.0,0.0,4.027634451162667,1.2839463938608187,1.2842521346940667,3.1369179199537465,19547.243732593743,1993.2641353157035,0.00023811345890831508,7.904893924509696e-05,0.0001590645196632181,0.0006406537393531115,0.09802910425899765,0.09801247831886482,0.4933923158410108,3.410605131648481e-13,28960.048521521974,21646.312574147458,0.7474542924481272,1.0079011153228117,0.6287345253558787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660032165608366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15493.777633697158,1580.2372209353266,0.4933923158410108,6.705225332799444
453.0,-29.812744623586223,5.069507321325137,34.75833416735872,24.540041817259066,5.1579851274624,-26.31564491182513,-39.981869934685506,1.6608854157013215,-4.999310743247349,-4.999310743247757,39.97037055382866,42989.37607767228,25927.206516275204,68916.58259394747,78464.71437440535,104391.92089068054,104391.92089068054,-1482.2730797537806,133351.82412264094,92622.08346592581,57146.74516919286,39417.0425519255,28959.903231960394,21646.20398074858,1580.2893054992662,105874.19397043432,354665.51828832296,1609586.255040993,4.538321804750386,1553256.088595158,4.379495633213627,0.7474542924874019,0.09800483137183824,4.027634451161993,1.2703900773869825,1.0,0.0,4.02763445116251,1.2839596898562762,1.2842653176414751,3.136885435720212,19547.149052547033,1993.254480637836,0.0002380229513008954,7.90176175935765e-05,0.0001590053337073189,0.0006404153599581069,0.09800483136553151,0.09800483137183841,0.4933756491743441,3.979039320256561e-13,28959.903231960394,21646.20398074858,0.7474542924481272,1.0078920870751842,0.6287115574530883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660101701179651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15493.721103418051,1580.2893054992662,0.4933756491743441,6.705106244661112
454.0,-29.81638910658492,5.068055821343626,34.75830786872535,24.538943368848436,5.157424428977251,-26.318981539016303,-39.98500630315391,1.6600168614086288,-4.999586896240942,-4.9995868962413175,39.96999314710112,42986.6012916624,25924.17999778123,68910.78128944364,78462.52440713778,104386.70440491902,104386.70440491902,-1481.8969149059412,133345.01987740054,92621.13743511126,57145.214319635765,39417.69235052833,28958.31547248154,21645.017205654276,1580.2158506483509,105868.60131982496,354661.70081031206,1609556.0317918458,4.538285436838594,1553239.8260782247,4.3794969192598625,0.7474542925752387,0.09799945853199402,4.027634451161993,1.270388047057204,1.0,0.0,4.02763445116286,1.2839639338934494,1.2842694469555356,3.136875067003423,19546.949400318877,1993.2341217764351,0.00023793281845870868,7.89895811293303e-05,0.00015894323732937838,0.0006401652584470213,0.09799945854864035,0.0979994585319945,0.49335898250767746,3.979039320256561e-13,28958.31547248154,21645.017205654276,0.7474542924481272,1.0078210688728424,0.628679600641975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660171674513678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15493.654235621347,1580.2158506483509,0.49335898250767746,6.704876840463119
455.0,-29.820021748245257,5.066617092496466,34.75828636173064,24.537422088347398,5.156346016234486,-26.32235927901871,-39.98822792256249,1.6586835470079386,-5.0004304654290195,-5.000430465429443,39.9697879045815,42984.231887684226,25922.64746165922,68906.87934934345,78460.7184475271,104383.36590918632,104383.36590918632,-1481.190705460409,133341.40184430315,92620.36104490502,57143.87448506214,39418.318399825424,28958.035935116823,21644.808263733306,1580.2284059153844,105864.55661464673,354650.03969580645,1609536.5717067658,4.538379787261018,1553230.9821988763,4.379615982931025,0.7474542925573584,0.09799553891599024,4.027634451161993,1.2703871398651976,1.0,0.0,4.027634451163504,1.28397034875268,1.2842757480234404,3.136859394825325,19546.785549382723,1993.2174136308245,0.000237843009759014,7.896079216930346e-05,0.00015888221758971052,0.000639919493241334,0.09799553889762486,0.0979955389159885,0.4933423158410108,3.979039320256561e-13,28958.035935116823,21644.808263733306,0.7474542924481272,1.0077588958867627,0.6286417622841596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660240453247507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15493.594170879936,1580.2284059153844,0.4933423158410108,6.704604784730186
456.0,-29.82364202159623,5.065194029027985,34.75826479311348,24.53602534895765,5.155409214926582,-26.32571172442496,-39.99141164878381,1.6574789177552995,-5.001123491832857,-5.001123491833261,39.96954397828714,42981.75927255625,25920.767616217712,68902.52688877397,78458.84346488392,104379.61108110163,104379.61108110163,-1480.5937596350122,133337.0562968056,92619.56796983384,57142.483777506306,39418.982435919475,28957.445215703963,21644.36671592927,1580.220012964837,105860.20484073664,354640.4598410093,1609515.5229967465,4.538443029648441,1553220.4714890965,4.37970465125561,0.7474542921414654,0.0979913328000221,4.027634451161993,1.2703858656203373,1.0,0.0,4.027634451160969,1.283976161726364,1.284281447494067,3.1368451932523858,19546.618177239427,1993.2003464220124,0.0002377535379078328,7.893235135949992e-05,0.0001588211865483329,0.0006396736825164912,0.09799133271190959,0.09799133280002208,0.4933256491743441,3.979039320256561e-13,28957.445215703963,21644.36671592927,0.7474542924481272,1.007694160915089,0.6286049264162713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266030862729372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15493.531864183155,1580.220012964837,0.4933256491743441,6.704418240983103
457.0,-29.827250093805006,5.063785568635223,34.75824431151295,24.534591938741528,5.154436921946109,-26.32905673614554,-39.99459041571242,1.6562435642866438,-5.001851420541755,-5.001851420542074,39.96931168875544,42979.319045476215,25919.015247131538,68898.33429260776,78456.96383396196,104375.9790810935,104375.9790810935,-1479.978023002579,133332.91738528782,92618.75095467223,57141.10616618638,39419.605320539835,28956.93830419433,21643.98783467782,1580.2170762936157,105855.95710409607,354630.39774272835,1609495.249456251,4.538514632983837,1553210.4622538472,4.379800694301016,0.7474542925535311,0.0979872247195396,4.027634451161993,1.2703847243497144,1.0,0.0,4.027634451160208,1.2839821176184043,1.2842872903427847,3.136830642651516,19546.445752731743,1993.1827640154124,0.00023766439844827032,7.890396430058353e-05,0.0001587604341476868,0.0006394289940546583,0.09798722477290758,0.09798722471953955,0.49330898250767746,3.410605131648481e-13,28956.93830419433,21643.98783467782,0.7474542924481272,1.0076311354773548,0.6285681721696315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660376059495038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15493.46978472908,1580.2170762936157,0.49330898250767746,6.70421167777561
458.0,-29.83084587590699,5.062391821735632,34.75822461714306,24.533181299362354,5.153485492624726,-26.332388598528713,-39.99775203466413,1.655028215246463,-5.002559490089595,-5.002559490089911,39.96907855404872,42976.86106322241,25917.249627950772,68894.11069117318,78455.09195335097,104372.34158130175,104372.34158130175,-1479.3896825729025,133328.7535758722,92617.94517666566,57139.7142865372,39420.25654458717,28956.411994570433,21643.59444625047,1580.2125038903848,105851.73126387465,354620.6103709425,1609475.5279508773,4.538584281007592,1553200.4166494622,4.37989324710928,0.7474542926902968,0.0979831385222763,4.027634451161993,1.2703834418626498,1.0,0.0,4.027634451161541,1.2839879794063294,1.2842930394931837,3.1368163220844396,19546.275699735656,1993.1654234356947,0.00023757559325501184,7.887573973886566e-05,0.00015869985351614618,0.0006391849974159921,0.0979831385409408,0.09798313852227605,0.4932923158410108,3.410605131648481e-13,28956.411994570433,21643.59444625047,0.7474542924481272,1.0075675250501455,0.6285310761902745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660442800174423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15493.407274666373,1580.2125038903848,0.4932923158410108,6.704010287700746
459.0,-29.83442951460032,5.061012438008691,34.758205768515964,24.531760706473165,5.152529343983374,-26.33571000194294,-40.00090820537878,1.6538098313260017,-5.003269522081382,-5.003269522081774,39.96884761687995,42974.43337912141,25915.526047232946,68889.95942635435,78453.19881268735,104368.7248599203,104368.7248599203,-1478.803635350836,133324.62146232737,92617.11132777395,57138.34589420801,39420.85048173993,28955.896602407054,21643.209200291694,1580.2085546047792,105847.52849527114,354610.79608591425,1609456.062562715,4.538654999586589,1553190.4657837953,4.379986404608765,0.7474542922111599,0.09797907448084871,4.027634451161993,1.2703822077298539,1.0,0.0,4.027634451162127,1.283993854744653,1.2842988026203117,3.1368019685444413,19546.099722604027,1993.1474787622712,0.00023748711838381437,7.884757312480567e-05,0.0001586395452590087,0.0006389420978018557,0.09797907446057813,0.0979790744808498,0.49327564917434413,3.979039320256561e-13,28955.896602407054,21643.209200291694,0.7474542924481272,1.0075056560028484,0.6284948496633727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660508844085794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15493.344580626712,1580.2085546047792,0.49327564917434413,6.703807827441967
460.0,-29.838000931260286,5.059647401917753,34.75818775696188,24.53036344321447,5.151590192749015,-26.33901870392297,-40.004047263041116,1.6526079654116976,-5.00396593047509,-5.003965930475465,39.96861868841238,42971.98791530803,25913.804330912535,68885.79224622058,78451.3315645177,104365.13589543024,104365.13589543024,-1478.2448437419516,133320.51758790144,92616.30532049412,57136.96167128432,39421.492943566445,28955.381692471194,21642.824329861392,1580.2042040688993,105843.3807391722,354601.1703175936,1609437.46709886,4.538725762403406,1553180.6015187355,4.38007748290185,0.7474542922529953,0.0979750636286239,4.027634451161993,1.2703808889770882,1.0,0.0,4.027634451160676,1.2839996522706385,1.2843044883418269,3.1367878052299174,19545.92962122165,1993.1301332485255,0.00023739897545669385,7.881956845631352e-05,0.00015857940700038034,0.0006386998828795712,0.09797506363405624,0.09797506362862385,0.49325898250767747,3.979039320256561e-13,28955.381692471194,21642.824329861392,0.7474542924481272,1.007442832286381,0.6284579127671901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660574207815742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15493.28146952334,1580.2042040688993,0.49325898250767747,6.703605824460024
461.0,-29.84158464536219,5.058312397819402,34.75817624075281,24.530129797663562,5.151988983427104,-26.342216372003953,-40.00700017260385,1.652620710074641,-5.003901385404561,-5.003901385404936,39.968554046268316,42968.71673675805,25910.200491802672,68878.91722856072,78448.75839008733,104358.95888189,104358.95888189,-1484.6398729629145,133314.27887244782,92615.29266315792,57135.25100985208,39422.26850367315,28955.319990557833,21642.778211427136,1580.2003247290247,105843.59875485291,354602.06245200295,1609684.545913877,4.539411121253011,1553177.816171471,4.380058608321549,0.7474542922849661,0.09797524302839374,4.027634451161993,1.2703777036396784,1.0,0.0,4.0276344511596465,1.2839997751865793,1.284304497754742,3.1367875049485376,19545.715907999605,1993.1083405647807,0.00023731055932199626,7.879323287629585e-05,0.00015851732644570041,0.0006384498450987951,0.09799097427215418,0.09797524302845453,0.4932423158410108,3.979039320256561e-13,28955.319990557833,21642.778211427136,0.7474542924481272,1.0073317697416608,0.6284035117790578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660638892087153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15493.218177504736,1580.2003247290247,0.4932423158410108,6.703404189916274
462.0,-29.845132782520114,5.056967391104513,34.75816022832689,24.52727963626387,5.149380238974522,-26.345659387505446,-40.010370256472356,1.6499068439598608,-5.005712533472433,-5.005712533472819,39.96827464085996,42967.33143942583,25911.400805786627,68878.73224521245,78447.76829174616,104359.1690975328,104359.1690975328,-1476.928776196568,133314.3553037903,92614.72583597526,57134.28898365502,39422.707613689156,28955.18620625751,21642.67822054271,1580.2500516857988,105836.09787372936,354577.02964413905,1609407.590476379,4.538950512647744,1553165.7769934111,4.380333882745312,0.7474542925186062,0.09796799487858347,4.027634451161993,1.2703789157932626,1.0,0.0,4.027634451163578,1.2840126362918654,1.284317249544386,3.136756085822883,19545.59628366152,1993.0961422770797,0.00023722305081606295,7.876318665943395e-05,0.000158459864156629,0.0006382184080036884,0.09796799487851687,0.0979679948785834,0.49322564917434414,3.979039320256561e-13,28955.18620625751,21642.67822054271,0.7474542924481272,1.0073245664247072,0.6283804463554818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660702153653067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15493.15811629653,1580.2500516857988,0.49322564917434414,6.703284518972766
463.0,-29.848667295492653,5.055645696489846,34.75814134266139,24.52622519284489,5.1488615244340155,-26.348892826660638,-40.01340345768256,1.6490870556019992,-5.005947838950647,-5.005947838950968,39.96791805325982,42964.6071975662,25908.603353760096,68873.2105513263,78445.5868718256,104354.19022558568,104354.19022558568,-1476.673326270684,133307.8582174509,92613.76097184738,57132.78129758799,39423.3107491771,28953.667991865208,21641.54342579741,1580.1788975163565,105830.86355185637,354573.7774680395,1609382.343205837,4.538920939665098,1553150.4122479241,4.38033072648166,0.7474542925572606,0.09796296723544913,4.027634451161993,1.2703767717210575,1.0,0.0,4.027634451163027,1.284016646633997,1.2843211489391122,3.1367462888587077,19545.392656813397,1993.0753781172366,0.00023713590788406702,7.873615300070061e-05,0.00015839975488336641,0.0006379763098238617,0.09796296726823958,0.09796296723544912,0.4932089825076775,3.410605131648481e-13,28953.667991865208,21641.54342579741,0.7474542924481272,1.0072572936011595,0.6283490143704945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266076588961622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15493.089149921565,1580.1788975163565,0.4932089825076775,6.7030566902709765
464.0,-29.852188971629737,5.054340884485035,34.75812761150333,24.525463522318773,5.1484309043477685,-26.351846327846246,-40.0161650503054,1.6485453992893118,-5.006477272401696,-5.006477272402111,39.96774353832139,42960.811590210506,25906.6067539844,68867.41834419491,78444.23408493074,104350.84083891514,104350.84083891514,-1477.793542166677,133304.39441097138,92612.85541834845,57131.28356287989,39423.9687282984,28953.553572056233,21641.30409531806,1580.1912292734994,105828.63438108182,354566.46021095547,1609400.984613264,4.5390671854741225,1553142.8927416855,4.380399916612576,0.74744898036297,0.0979600770633915,4.027634451161993,1.27037445126567,1.0,0.0,4.027634451164588,1.2840193566896914,1.2843237481825194,3.1367396684311437,19545.201546998585,1993.0558903395743,0.00023704911077364815,7.871154753667606e-05,0.00015833756323697208,0.0006377258246062693,0.09796168339985731,0.09796077327033685,0.4931923158410108,3.979039320256561e-13,28953.553572056233,21641.30409531806,0.7474542924481272,1.0071645772961524,0.6282885098044521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266082852128294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15493.02641566623,1580.1912292734994,0.4931923158410108,6.702789279952185
465.0,-29.855700206352697,5.053041177816484,34.758114642639946,24.523312725964956,5.146819974938802,-26.355427608607872,-40.019622969534225,1.6465473771939794,-5.0075276766398815,-5.007527676640289,39.96754989213995,42959.9515192399,25905.96480022619,68865.91631946608,78442.03595188742,104348.00075211361,104348.00075211361,-1475.5432858736458,133301.23248885234,92612.22208800442,57130.13765535702,39424.53825849711,28953.231736738722,21641.217348308575,1580.2069891154601,105823.54403798726,354551.9430093741,1609354.4119248695,4.539121682044539,1553134.5489399363,4.3805557396109736,0.7474542926704814,0.09795587048041386,4.027634451161993,1.2703747073234992,1.0,0.0,4.027634451161076,1.2840288712205563,1.284333153880987,3.136716425490849,19545.06788770081,1993.0422608842787,0.00023696260014666333,7.868074790824384e-05,0.0001582818522384195,0.0006375014410691905,0.09795587053292511,0.09795587048041401,0.49317564917434414,3.979039320256561e-13,28953.231736738722,21641.217348308575,0.7474542924481272,1.0071389623303635,0.6282736556373965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660890353312104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,88.0,15492.968653317206,1580.2069891154601,0.49317564917434414,6.70261242120053
466.0,-29.859198420401786,5.05175838679082,34.75809986299424,24.522033926937752,5.1460540787688585,-26.358653091578844,-40.022647090349324,1.6455087499458783,-5.008022165861064,-5.008022165861448,39.96727330795848,42957.34747421172,25903.93492307959,68861.2823972913,78439.94713413375,104343.88205721334,104343.88205721334,-1475.1365377866605,133296.19455236517,92611.23511053104,57128.63545060865,39425.11073324709,28952.312495151826,21640.53024456049,1580.175178600199,105819.018595,354545.1090402975,1609334.110360127,4.539151914170703,1553122.6315750598,4.380606563094719,0.7474542922325904,0.09795150894442571,4.027634451161993,1.2703726385300977,1.0,0.0,4.027634451162354,1.2840339021988363,1.2843380754122122,3.1367041355098912,19544.859594008187,1993.0210208387357,0.00023687643925110748,7.865382124825803e-05,0.00015822261800284943,0.0006372628672213201,0.09795150884560276,0.09795150894442556,0.4931589825076775,3.979039320256561e-13,28952.312495151826,21640.53024456049,0.7474542924481272,1.0070763001301783,0.628238758438186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2660951943791843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15492.89638811619,1580.175178600199,0.4931589825076775,6.702425458921308
467.0,-29.862684677781054,5.0504878095340775,34.75808742856532,24.520630796346836,5.1451096548395725,-26.361885664623998,-40.0257098726928,1.6443106416825224,-5.008723557770111,-5.008723557770447,39.96706739886493,42954.95607669644,25902.46927080915,68857.42534750559,78438.07759481514,104340.54686562429,104340.54686562429,-1474.6362926743022,133292.46029458483,92610.3903125299,57127.26879441119,39425.690575687455,28951.913428960543,21640.231970288278,1580.1769992153497,105815.18315829859,354535.41579980287,1609319.2738641028,4.539234169973147,1553113.7594791462,4.3807013073022585,0.7474542925595238,0.0979477970548695,4.027634451161993,1.2703713005455213,1.0,0.0,4.027634451160507,1.2840396777594973,1.2843437421163026,3.136690026736366,19544.681306154693,1993.0028405372573,0.00023679060156258202,7.862655903096836e-05,0.00015816404253161367,0.000637026946635378,0.0979477970231453,0.09794779705486947,0.4931423158410108,3.410605131648481e-13,28951.913428960543,21640.231970288278,0.7474542924481272,1.0070172295423656,0.6282021241015782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661012733045913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15492.832294863314,1580.1769992153497,0.4931423158410108,6.70219625935268
468.0,-29.866158798699775,5.049230350311522,34.758075440406124,24.519271845370554,5.144216701378823,-26.36510216595022,-40.02875128118319,1.6431600686292513,-5.009369691127631,-5.009369691127975,39.96684871958386,42952.52878583538,25900.895106706706,68853.42389254208,78436.1786857562,104337.0737924629,104337.0737924629,-1474.1799051267735,133288.48052055147,92609.53208418313,57125.88218426231,39426.27766657869,28951.406728088572,21639.853226535888,1580.171468848143,105811.25369758968,354526.48641687137,1609304.0826691568,4.53930564944265,1553104.337190475,4.380785065983057,0.7474542922828328,0.09794399794842612,4.027634451161993,1.2703698268393055,1.0,0.0,4.027634451160657,1.284045230573897,1.2843491864407381,3.136676462216104,19544.50018393429,1992.98437121079,0.00023670509120202318,7.859949570996762e-05,0.00015810559549205556,0.0006367915433252853,0.09794399791681953,0.09794399794842598,0.49312564917434415,3.410605131648481e-13,28951.406728088572,21639.853226535888,0.7474542924481272,1.0069575257203638,0.6281658872493966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661072943875407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15492.766917916146,1580.171468848143,0.49312564917434415,6.702001825358306
469.0,-29.869620932858272,5.047985552792858,34.75806429624893,24.517903569526993,5.143314901646614,-26.36830876201853,-40.03178734621031,1.6420027308068523,-5.010024428659051,-5.010024428659417,39.96663498592668,42950.13143308647,25899.37570223961,68849.50713532607,78434.27788746398,104333.65358970358,104333.65358970358,-1473.7246637101925,133284.58421256742,92608.66354819424,57124.517093816736,39426.82939375278,28950.930622863838,21639.497360201025,1580.1677988655747,105807.37825341377,354517.4383066879,1609289.4302457115,4.539380172474163,1553095.12803688,4.380870897225991,0.7474542923021393,0.09794025020371423,4.027634451161993,1.2703683696174997,1.0,0.0,4.027634451162238,1.2840508143780232,1.284354662176488,3.1366628221118527,19544.316886368557,1992.965680060832,0.00023661990417979295,7.857248852605249e-05,0.00015804741565374046,0.0006365572162041243,0.09794025016408603,0.09794025020371433,0.4931089825076775,3.410605131648481e-13,28950.930622863838,21639.497360201025,0.7474542924481272,1.0068991309249502,0.6281301321167742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661132533417658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15492.701461544624,1580.1677988655747,0.4931089825076775,6.701800398827727
470.0,-29.873070915494694,5.04675328420573,34.75805386195694,24.516534455493115,5.142416985666974,-26.371504031511154,-40.034802770800866,1.6408501016834258,-5.0106728247085925,-5.01067282470901,39.96642116315164,42947.701129248824,25897.872230455454,68845.57335970429,78432.35805069386,104330.23028114931,104330.23028114931,-1473.277511225926,133280.67810947448,92607.77264234572,57123.11572090071,39427.39657938335,28950.447828325177,21639.136506093688,1580.1635746322079,105803.50779237524,354508.4780108697,1609274.9335897076,4.53945401424325,1553085.915084753,4.380955636940038,0.7474542927423012,0.0979365076749916,4.027634451161993,1.2703667942574248,1.0,0.0,4.027634451162611,1.2840563755511445,1.2843601156949502,3.136649237408479,19544.128867823078,1992.9465075049154,0.0002365350442459558,7.854567344032986e-05,0.00015798937080562593,0.0006363234327741458,0.09793650774476789,0.09793650767499183,0.4930923158410108,3.979039320256561e-13,28950.447828325177,21639.136506093688,0.7474542924481272,1.0068403582483074,0.6280938146158808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661191523286701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15492.63560603153,1580.1635746322079,0.4930923158410108,6.701600851404491
471.0,-29.876508890089077,5.045533487402242,34.7580441915939,24.51518413089218,5.141531965055637,-26.37468720241553,-40.03781246775759,1.639710277382084,-5.011311412177406,-5.011311412177789,39.96620970318967,42945.299518350184,25896.375616418583,68841.67513476877,78430.46207312885,104326.83768954742,104326.83768954742,-1472.8527760908619,133276.8077670904,92606.90597041762,57121.74341563885,39427.958394198635,28949.970077542952,21638.779403208857,1580.1593062120594,105799.69046563828,354499.6534352189,1609261.2257893344,4.539528347052136,1553076.8039794513,4.381038990954218,0.7474542925346398,0.09793281637112897,4.027634451161993,1.270365323848091,1.0,0.0,4.027634451161431,1.2840618762683116,1.2843655091573214,3.1366358005012502,19543.945963652448,1992.9278564700942,0.00023645050756829414,7.851891772498166e-05,0.00015793158984331247,0.0006360907121797108,0.09793281633119495,0.09793281637112893,0.49307564917434415,3.979039320256561e-13,28949.970077542952,21638.779403208857,0.7474542924481272,1.0067821104469235,0.6280579198315156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661249919763948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15492.569660756402,1580.1593062120594,0.49307564917434415,6.701400665470167
472.0,-29.879930425739378,5.044328648388776,34.758036461849095,24.514041956886672,5.140903747877414,-26.377818266528326,-40.040753956977255,1.6387915889851594,-5.011819189133348,-5.011819189133712,39.966034189658494,42942.68607405837,25894.580681620406,68837.26675567878,78428.36923532265,104322.94991694306,104322.94991694306,-1473.6798887397454,133272.5273897848,92605.98684228444,57120.303682310805,39428.53684441515,28949.57747284176,21638.485946134628,1580.155356935396,105796.62980568281,354492.6366398528,1609295.7531070984,4.539715601320274,1553069.2417167781,4.381104376209147,0.7474542924308367,0.0979298545195322,4.027634451161993,1.2703634292399508,1.0,0.0,4.027634451161169,1.2840663427884265,1.2843698687318068,3.1366248899692715,19543.751989019776,1992.90807656231,0.0002363664027449502,7.849277650718001e-05,0.0001578736262377702,0.0006358572559651152,0.09793274842562016,0.09792985452209836,0.4930589825076775,3.410605131648481e-13,28949.57747284176,21638.485946134628,0.7474542924481272,1.006714903489317,0.6280179923478926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266130772554722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15492.503328417792,1580.155356935396,0.4930589825076775,6.701201073553599
473.0,-29.88334454103776,5.043131651255581,34.75802825446121,24.51242410987618,5.139700756244539,-26.381023386568643,-40.043796867225296,1.6373796017754108,-5.012650739417154,-5.012650739417565,39.965811921039105,42940.526014453084,25893.639655983352,68834.16567043643,78426.67757191484,104320.3172278982,104320.3172278982,-1471.9815014762717,133269.5013922894,92605.13905550621,57118.98749804435,39429.05728606873,28949.184164391234,21638.191969929987,1580.16154019224,105792.29872937447,354481.14596746006,1609235.9000960984,4.539693911517144,1553059.6649812255,4.381219375554011,0.7474542925650358,0.09792566367662324,4.027634451161993,1.270362267638557,1.0,0.0,4.027634451163245,1.2840731140716117,1.2843765338827187,3.136608349653036,19543.573070408806,1992.8898319414689,0.00023628250779293055,7.846574242087901e-05,0.00015781676537205154,0.0006356282411834239,0.09792566367155867,0.09792566367662325,0.4930423158410108,3.979039320256561e-13,28949.184164391234,21638.191969929987,0.7474542924481272,1.0066676798102037,0.6279852348288819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661364822814192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15492.437869985719,1580.16154019224,0.4930423158410108,6.701018967314841
474.0,-29.886746367534347,5.04194838131874,34.75802009717188,24.51113361110913,5.138898676510074,-26.38416572462574,-40.04675487577913,1.636318033601464,-5.013194295349194,-5.013194295349561,39.96557842513935,42938.06710376371,25891.992392420874,68830.05949618458,78424.68813411711,104316.68052653798,104316.68052653798,-1471.6297226843453,133265.1989138591,92604.19791315128,57117.57688279798,39429.578922614775,28948.5183873211,21637.69432626931,1580.1444651394236,105788.31024922233,354473.6350665631,1609221.471759995,4.539749399014726,1553049.6045516154,4.38128382738531,0.747454292367039,0.09792181361120937,4.027634451161993,1.2703605230385437,1.0,0.0,4.02763445116313,1.2840782472323813,1.284381560945951,3.13659581091954,19543.374449850908,1992.8695782811571,0.0002361989420988648,7.843947087685308e-05,0.00015775947122201173,0.0006353974812908735,0.09792181357562296,0.09792181361121137,0.49302564917434416,3.410605131648481e-13,28948.5183873211,21637.69432626931,0.7474542924481272,1.0066097508417076,0.6279505981153481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661421548778238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15492.36987598137,1580.1444651394236,0.49302564917434416,6.7008128661191435
475.0,-29.890136290819218,5.040776556312696,34.758013406923226,24.509787442535185,5.138015197233511,-26.387305487996485,-40.049719939101465,1.6351843944107685,-5.013832764357005,-5.013832764357328,39.965379020972854,42935.68925708988,25890.619000725314,68826.3082578152,78422.80297868846,104313.42197941378,104313.42197941378,-1471.2399408594356,133261.52144891385,92603.3232965278,57116.2095749291,39430.126357331894,28948.099469500077,21637.38120690448,1580.1432483226029,105784.66192027321,354464.8128084299,1609209.8407112765,4.539829575639634,1553041.013041107,4.381368634974908,0.7474542924554263,0.09791828417101299,4.027634451161993,1.2703589526237922,1.0,0.0,4.027634451161277,1.2840837165645518,1.2843869246693758,3.1365824511329836,19543.189869015936,1992.8507562741545,0.00023611569589216246,7.841314483727265e-05,0.0001577025510548898,0.0006351682276648073,0.09791828414820483,0.09791828417101281,0.4930089825076775,3.410605131648481e-13,28948.099469500077,21637.38120690448,0.7474542924481272,1.0065529987882107,0.6279146429716475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661477624524216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15492.30308700948,1580.1432483226029,0.4930089825076775,6.700600502683542
476.0,-29.89351423207007,5.039616397284953,34.758007237180976,24.50844389330598,5.137147036095452,-26.390432933917218,-40.05266799414528,1.6340657379425911,-5.014449266143515,-5.014449266143869,39.96517299142027,42933.292800955525,25889.21908332922,68822.51188428474,78420.8664451984,104310.08552852762,104310.08552852762,-1470.8610317385755,133257.71329977975,92602.39866782326,57114.82502358038,39430.63738249209,28947.627771252126,21637.02863144279,1580.13857919537,105780.9465602662,354456.29425321525,1609197.7085229484,4.539904452573708,1553032.1361075237,4.381448887455992,0.7474542923662474,0.09791469192702822,4.027634451161993,1.270357321216725,1.0,0.0,4.027634451162191,1.2840891152636036,1.2843922181544785,3.1365692639916056,19542.994733531727,1992.830857992457,0.00023603277081474052,7.838697790845528e-05,0.00015764579290628524,0.0006349396265901033,0.09791469192911353,0.09791469192702837,0.49299231584101083,3.410605131648481e-13,28947.627771252126,21637.02863144279,0.7474542924481272,1.0064968997025834,0.6278792347893403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266153315819977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15492.235662765,1580.13857919537,0.49299231584101083,6.7004046312141075
477.0,-29.89688018341004,5.038467811361612,34.75800181049521,24.507119377981894,5.136290178059068,-26.393548456804723,-40.0556028476916,1.6329584514537365,-5.015058522929564,-5.0150585229299764,39.964970325532725,42930.893688796605,25887.830310800844,68818.72399959745,78418.96124158902,104306.79155238986,104306.79155238986,-1470.5039768834104,133253.96000090637,92601.50510637286,57113.43755358046,39431.18616976934,28947.16844851651,21636.685310474477,1580.1343298689799,105777.29552927327,354447.8759641223,1609186.4677370903,4.539980563742959,1553023.4041373164,4.381528313332354,0.747454292427808,0.09791116145936414,4.027634451161993,1.2703556414553896,1.0,0.0,4.027634451161172,1.2840944602107889,1.284397458286389,3.13655620825655,19542.806154542734,1992.8116282872065,0.00023595016676639447,7.836093617498001e-05,0.00015758923059141445,0.0006347118142620923,0.09791116146392302,0.09791116145936427,0.49297564917434417,3.979039320256561e-13,28947.16844851651,21636.685310474477,0.7474542924481272,1.006440186865711,0.6278433274455534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266158813932017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15492.168087343583,1580.1343298689799,0.49297564917434417,6.700204874747315
478.0,-29.90023420112757,5.037330564818502,34.75799708016971,24.505789658892922,5.135431816216785,-26.39665338802348,-40.05852841129524,1.6318510031126963,-5.015667332335795,-5.015667332336149,39.96476906071413,42928.50816742059,25886.469585173225,68814.97775259381,78417.04099742777,104303.510582601,104303.510582601,-1470.1506739346805,133250.22511374866,92600.59107981015,57112.05824980282,39431.703144452586,28946.714531147674,21636.34601960581,1580.1303422537599,105773.66125653568,354439.4640133459,1609175.439465722,4.540057196918487,1553014.7325696542,4.381607835043949,0.7474542921382096,0.09790764718349021,4.027634451161993,1.2703539638919756,1.0,0.0,4.0276344511621955,1.284099805298349,1.2844026989679307,3.136543152287301,19542.613256555655,1992.791958166719,0.00023586788207393452,7.833498483432947e-05,0.00015753289723960504,0.0006344849241135953,0.09790764710165016,0.09790764718349025,0.4929589825076775,3.410605131648481e-13,28946.714531147674,21636.34601960581,0.7474542924481272,1.0063844717651216,0.6278078614085704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661642572277714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15492.100286809859,1580.1303422537599,0.4929589825076775,6.700006237152246
