time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
479.0,-29.903576355069525,5.036204576422573,34.757993029783236,24.50446895034986,5.134581474736737,-26.399746838026218,-40.0614446849562,1.6307519576934022,-5.016268669212536,-5.016268669212944,39.96456893398182,42926.135394799,25885.11860751146,68811.25400231045,78415.12490987808,104300.24351738955,104300.24351738955,-1469.8117978329246,133246.50386563272,92599.67966916584,57110.69015408664,39432.21057231022,28946.260348243166,21636.006546748657,1580.1261037392278,105770.05531522247,354431.15546468855,1609164.8683890593,4.5401337991275375,1553006.1100731338,4.381686220662556,0.7474542924181848,0.0979041603932637,4.027634451161993,1.2703522857790812,1.0,0.0,4.027634451162709,1.2841051105055346,1.2844079001663504,3.136530193837768,19542.42091063721,1992.7723443415655,0.00023578591473464005,7.83091238085729e-05,0.00015747679092606713,0.0006342589483922624,0.09790416035885294,0.09790416039326373,0.49294231584101084,3.979039320256561e-13,28946.260348243166,21636.006546748657,0.7474542924481272,1.0063292301791875,0.6277726719667863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661696468140013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15492.032184481053,1580.1261037392278,0.49294231584101084,6.6998077410227115
480.0,-29.90690655732207,5.035089598968945,34.75798963506398,24.5031381136738,5.133727325000774,-26.402829910545034,-40.06434415988622,1.6296506782237412,-5.016870515374592,-5.016870515374909,39.964369550333714,42923.74505276742,25883.797294435422,68807.54234720285,78413.18330029948,104296.98059473491,104296.98059473491,-1469.4728751576622,133242.78912842876,92598.73637171077,57109.29812417871,39432.709163924505,28945.808533693857,21635.668845927736,1580.1219970744119,105766.45346989257,354422.84003238205,1609154.3431807447,4.540210622525691,1552997.5196285127,4.381764785493571,0.7474542927603186,0.09790067768546173,4.027634451161993,1.2703505549160763,1.0,0.0,4.027634451159778,1.2841104255366138,1.2844131116000463,3.136517211499856,19542.221835262688,1992.7520443028648,0.0002357042666164305,7.828341957634448e-05,0.00015742084704008604,0.000634033626869753,0.09790067774397872,0.09790067768546165,0.49292564917434417,3.410605131648481e-13,28945.808533693857,21635.668845927736,0.7474542924481272,1.006274260747823,0.6277372850137474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661749830748172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15491.963781905491,1580.1219970744119,0.49292564917434417,6.699609258028728
481.0,-29.910224870403134,5.033985629208087,34.75798690809302,24.501825926732295,5.132886731431713,-26.40590092540704,-40.06723420517517,1.6285627864356154,-5.017461505278106,-5.017461505278487,39.964171694032146,42921.367214225495,25882.476371302928,68803.84358552842,78411.26245750411,104293.73882880704,104293.73882880704,-1469.1553656873002,133239.09551155503,92597.81453114831,57107.919287869816,39433.2169369761,28945.356682748003,21635.33110202632,1580.117548268307,105762.89419449434,354414.67474500305,1609144.49369236,4.540287432652498,1552988.995025122,4.381841683453086,0.7474542925539902,0.09789723615252215,4.027634451161993,1.2703487850399688,1.0,0.0,4.02763445116271,1.2841156773909441,1.2844182602488392,3.1365043835811646,19542.027288193538,1992.7322060228048,0.00023562293589919308,7.825780670155745e-05,0.00015736512919763563,0.0006338092157679553,0.0978972361474727,0.0978972361525221,0.4929089825076775,3.979039320256561e-13,28945.356682748003,21635.33110202632,0.7474542924481272,1.0062193453781207,0.6277019970162793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661802671809217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15491.895232058727,1580.117548268307,0.4929089825076775,6.699410592733378
482.0,-29.91353135568372,5.03289243209463,34.75798484674048,24.500508605875098,5.132044244273427,-26.408961482837938,-40.07011499544603,1.627474371427644,-5.018052676104958,-5.018052676105303,39.96397540184144,42919.00258545125,25881.183653614826,68800.18623906607,78409.32840973634,104290.51206335117,104290.51206335117,-1468.8412584454054,133235.423710844,92596.87394593371,57106.54812164874,39433.69536031663,28944.91164749284,21634.998450109157,1580.113454910307,105759.35332179657,354406.50710563187,1609134.8690111067,4.5403649107703865,1552980.5378461154,4.381918804282127,0.7474542922635987,0.09789381234295945,4.027634451161993,1.2703470695624128,1.0,0.0,4.027634451160545,1.2841209310806811,1.2844234111379222,3.136491551284384,19541.828785215643,1992.7119643523165,0.0002355419207940253,7.823228355933558e-05,0.00015730963723468972,0.0006335857144262317,0.09789381228279079,0.09789381234296017,0.49289231584101084,3.410605131648481e-13,28944.91164749284,21634.998450109157,0.7474542924481272,1.0061653673525177,0.6276671091084014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661854991468877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15491.826389130569,1580.113454910307,0.49289231584101084,6.699212141510461
483.0,-29.91682592946362,5.031809968027942,34.757983441557194,24.499205185007327,5.131212363719976,-26.412010257471294,-40.07297888221217,1.626396691727624,-5.018634959351232,-5.018634959351649,39.96378048349863,42916.619355722956,25879.895688002445,68796.5150437254,78407.40767336577,104287.30336136822,104287.30336136822,-1468.5448350034712,133231.77029545468,92595.94615912237,57105.157841479435,39434.209241825476,28944.46693408647,21634.666051937606,1580.1090985893698,105755.84819637169,354398.4624018234,1609125.8122205369,4.540442419854748,1552972.1398933,4.3819945757341126,0.7474542924284961,0.09789042312825229,4.027634451161993,1.2703452277043836,1.0,0.0,4.027634451162341,1.2841261339871914,1.284428511638545,3.13647884313066,19541.63298323828,1992.6919981072315,0.00023546122306791024,7.820691780665587e-05,0.00015725430526125438,0.0006333628574637728,0.09789042313998787,0.09789042312825244,0.4928756491743442,3.979039320256561e-13,28944.46693408647,21634.666051937606,0.7474542924481272,1.006110660386851,0.6276316207894265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661906800858374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15491.75725117106,1580.1090985893698,0.4928756491743442,6.699013927086889
484.0,-29.920114201900255,5.030726169291978,34.757981272075035,24.49652353478598,5.129150609937318,-26.415627434722403,-40.07646997980771,1.623890110562272,-5.019754507867901,-5.019754507868324,39.96354668692421,42916.86659843349,25879.987743687776,68796.85434212127,78404.88647955688,104284.87422324465,104284.87422324465,-1464.3442574371293,133228.6165344253,92595.22364479737,57104.0714655878,39434.61353245508,28943.74231118065,21634.478928363736,1580.1049816702805,105749.21848068178,354382.9953558144,1609038.6160619743,4.540394536838418,1552962.0669378897,4.38215740396532,0.7474665402893176,0.09788567488544049,4.027634451161993,1.2703456530021504,1.0,0.0,4.027634451161457,1.284138014407488,1.2844402914547814,3.1364498254655104,19541.480502375456,1992.6764493864323,0.000235380705086209,7.817600706420287e-05,0.00015720469802200612,0.0006331630576379495,0.09788151703862615,0.09788407097380095,0.4928589825076775,3.979039320256561e-13,28943.74231118065,21634.478928363736,0.7474542924481272,1.006120335789333,0.6276381768607259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266195810184656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15491.687973967186,1580.1049816702805,0.4928589825076775,6.698815858147427
485.0,-29.92335521549274,5.029668242881075,34.75797731592278,24.496531288046413,5.129558038473326,-26.41803054454433,-40.078607749287016,1.6242333675495706,-5.019633182090672,-5.019633182091087,39.96326018432074,42911.70261186851,25876.951169303316,68788.65378117183,78403.25713471074,104280.20830401406,104280.20830401406,-1466.8439164714655,133222.94677335737,92593.85200212314,57102.29747938066,39435.060580824975,28942.738469343312,21633.37411032564,1580.051211654516,105747.05222048552,354384.6714982028,1609052.1759091276,4.540411325091096,1552949.7232488773,4.382101846232796,0.7474542926627387,0.09788195022230588,4.027634451161993,1.2703409917606043,1.0,0.0,4.027634451161281,1.284136573963994,1.284438748788706,3.1364533436884448,19541.191028172365,1992.6469312326194,0.0002353013691265357,7.815708448395452e-05,0.00015714428464258116,0.0006329197346296664,0.09787913411968648,0.09788195022278919,0.49284231584101085,3.979039320256561e-13,28942.738469343312,21633.37411032564,0.7474542924481272,1.0060085983566407,0.6275677662626215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662009466352693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15491.605570697124,1580.051211654516,0.49284231584101085,6.698597700657228
486.0,-29.926614489214987,5.028617205365776,34.75798064110316,24.495306342747085,5.128732974396248,-26.421069296644184,-40.081492451112695,1.6231877818254439,-5.020363183696304,-5.020363183696729,39.96320138268069,42909.55934314533,25876.124501835948,68785.68384498128,78401.6266681509,104277.75116998685,104277.75116998685,-1467.7024808163114,133220.90025855,92593.11217809255,57101.04485308684,39435.63036111745,28943.14908856316,21633.68102741054,1580.0962994711726,105745.45365080316,354374.58645881363,1609100.3866653237,4.540676583907175,1552947.1898459618,4.382219406205782,0.7474542925931669,0.09788037175890664,4.027634451161993,1.270339846094139,1.0,0.0,4.027634451160932,1.2841416250640805,1.2844436986513563,3.136441006622621,19541.03489423478,1992.6310100018643,0.00023522161102630288,7.813155710450543e-05,0.00015709005392179745,0.0006327013131103266,0.09788037171610289,0.09788037175890683,0.4928256491743442,3.979039320256561e-13,28943.14908856316,21633.68102741054,0.7474542924481272,1.0059507408376616,0.6275274242752772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662059604945972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15491.549877694473,1580.0962994711726,0.4928256491743442,6.6983523943119385
487.0,-29.929861867318753,5.0275763321984455,34.75798193697533,24.494010605290555,5.127913666037049,-26.42407433089206,-40.08430786253882,1.6221261296103382,-5.020930378511707,-5.02093037851209,39.96301115167095,42907.18022308873,25874.90478007963,68782.08500316837,78399.68635198801,104274.59113206764,104274.59113206764,-1467.4399114249827,133217.30418826928,92592.15085524446,57099.6447263452,39436.117920999175,28942.713056201632,21633.355108271622,1580.091904235733,105742.03104349262,354366.7507657055,1609092.5639731209,4.540754911391207,1552938.9939770084,4.382293176832935,0.7474542924246069,0.09787706255302317,4.027634451161993,1.270337921814062,1.0,0.0,4.027634451162414,1.284146750637407,1.2844487234095987,3.1364284877587485,19540.8320147454,1992.610322051404,0.00023514216879636583,7.810665032445858e-05,0.00015703551847190726,0.0006324816642535392,0.09787706255447914,0.09787706255302306,0.4928089825076775,3.979039320256561e-13,28942.713056201632,21633.355108271622,0.7474542924481272,1.0058973518588232,0.6274921581709264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662109417301453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15491.478765261258,1580.091904235733,0.4928089825076775,6.69822077511047
488.0,-29.933097490201867,5.026545528291606,34.757983854179415,24.492724053002917,5.127101239033756,-26.427068095548606,-40.087117755878694,1.6210718443804477,-5.021491935327731,-5.021491935328093,39.962822639085935,42904.829176962885,25873.696468820726,68778.52564578361,78397.75554276539,104271.45201158611,104271.45201158611,-1467.1909518918983,133213.73337908238,92591.19708127684,57098.270715473984,39436.58485089206,28942.281367496274,21633.032436949714,1580.0875571604845,105738.642963478,354358.9930944815,1609085.2448280482,4.540833663558309,1552930.872176516,4.382366194844852,0.7474542922951735,0.09787378664201501,4.027634451161993,1.2703360596252606,1.0,0.0,4.027634451161711,1.284151841176248,1.2844537135251854,3.1364160545631345,19540.63072838679,1992.5897965550714,0.000235063038725013,7.808179967969444e-05,0.00015698123904531858,0.0006322630465650214,0.09787378658549879,0.09787378664201525,0.49279231584101085,3.410605131648481e-13,28942.281367496274,21633.032436949714,0.7474542924481272,1.0058447799663544,0.6274574521305091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662158748177919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15491.408569400795,1580.0875571604845,0.49279231584101085,6.698022912804686
489.0,-29.93632142187897,5.025524568156949,34.75798635390237,24.491427407506876,5.1262849063306435,-26.430051726945486,-40.08991842912508,1.6200152113971207,-5.022054156564536,-5.022054156564899,39.96263467007607,42902.490937088034,25872.51521615876,68775.0061532468,78395.7996859425,104268.31490210127,104268.31490210127,-1466.9411600066087,133210.16613595534,92590.21196054704,57096.903211692435,39437.00972094956,28941.851233854064,21632.710934050814,1580.083304800138,105735.25606210787,354351.22637807764,1609077.9335500614,4.540912557286436,1552922.7738271644,4.382439394100649,0.7474542923759642,0.09787051200739262,4.027634451161993,1.2703341468842702,1.0,0.0,4.027634451161707,1.2841569420860974,1.2844587144119315,3.136403596136115,19540.42282654503,1992.5685964671964,0.00023498421897306989,7.805703785123635e-05,0.00015692718112183352,0.0006320453210100347,0.097870511933386,0.09787051200739277,0.4927756491743442,3.410605131648481e-13,28941.851233854064,21632.710934050814,0.7474542924481272,1.0057933869168283,0.6274233050685839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662207602074824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15491.338015586502,1580.083304800138,0.4927756491743442,6.697825386065197
490.0,-29.9395282252422,5.024520092590277,34.75799180989615,24.49047340722757,5.126038264498598,-26.43280182531867,-40.09247316336257,1.6193118645782416,-5.022290419253181,-5.02229041925351,39.962515671248106,42899.206401126554,25870.537067997753,68769.74346912431,78392.92462954776,104263.46169754551,104263.46169754551,-1470.2460324929561,133205.06690971061,92589.18372145027,57095.46549304194,39437.46469823148,28941.60521216511,21632.527046193707,1580.0787148045313,105733.70773003847,354347.9626043776,1609207.1622265705,4.541319076309232,1552917.646966198,4.382465290762796,0.7474542924488806,0.09786900233124332,4.027634451161993,1.2703316940041258,1.0,0.0,4.027634451163113,1.2841603910025985,1.2844620634852457,3.1363951725823345,19540.20582491719,1992.5464684593812,0.0002349058421355516,7.80344567958713e-05,0.0001568713853396803,0.0006318205959956048,0.0978775360098993,0.09786900233138578,0.4927589825076775,3.410605131648481e-13,28941.60521216511,21632.527046193707,0.7474542924481272,1.0057133499949569,0.6273733535326138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662255989672029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15491.267179395203,1580.0787148045313,0.4927589825076775,6.697627608977142
491.0,-29.942729240599625,5.023515613345889,34.757995750194716,24.488790111523144,5.124560702017985,-26.435992097539895,-40.095500357542164,1.6178235589582664,-5.023295069887297,-5.023295069887679,39.96231080956362,42897.907674870934,25870.537509326437,68768.44518419736,78392.08050240188,104262.61801172831,104262.61801172831,-1466.424289432558,133203.96181275792,92588.38103104854,57094.208203517686,39437.96980836762,28941.343801029612,21632.331661651617,1580.0968576344712,105729.04230116087,354334.08444996184,1609068.5006788105,4.54110561555655,1552908.820880884,4.382612029242086,0.7474542927368157,0.09786449277297701,4.027634451161993,1.2703306868067012,1.0,0.0,4.027634451161742,1.2841675082042363,1.2844690819171336,3.1363777898369243,19540.036423535377,1992.5291943258278,0.0002348276307809851,7.800770752959587e-05,0.00015681992325138923,0.0006316133255158749,0.09786449285403266,0.09786449277297679,0.49274231584101086,3.979039320256561e-13,28941.343801029612,21632.331661651617,0.7474542924481272,1.0056907791883225,0.6273521246486388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662303596225224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15491.200836195043,1580.0968576344712,0.49274231584101086,6.697463986427738
492.0,-29.945917844433946,5.0225243801914194,34.75799869188884,24.48762390939521,5.123912762393374,-26.438927089264748,-40.098229330591835,1.616922007224184,-5.023669009531034,-5.023669009531452,39.96207163529918,42895.42536893026,25868.947978536395,68764.37334746665,78389.97101520651,104258.9189937429,104258.9189937429,-1466.2990346723527,133199.42551678044,92587.29619386436,57092.75054758797,39438.3840514182,28940.506523037526,21631.705828194514,1580.065435291251,105725.21802841526,354328.91898994916,1609058.5475669254,4.54114372643845,1552898.5165497414,4.382646838356964,0.7474542925147152,0.0978608092321403,4.027634451161993,1.270328244916163,1.0,0.0,4.027634451162706,1.2841718825037918,1.28447335722198,3.136367106332513,19539.80747733439,1992.505848310523,0.00023474974653254246,7.798360070753446e-05,0.00015676614582500802,0.0006313967297006871,0.09786080924958802,0.09786080923214044,0.4927256491743442,3.979039320256561e-13,28940.506523037526,21631.705828194514,0.7474542924481272,1.0056374528713827,0.6273197036185124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662351203179911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15491.124539263677,1580.065435291251,0.4927256491743442,6.697256863389837
493.0,-29.949044784059602,5.021555093817085,34.75800867861943,24.48734954176473,5.124214709777884,-26.44175695287822,-40.10081001380456,1.616926878603841,-5.023615533338159,-5.023615533338557,39.962042015460455,42892.595004929746,25866.314364925776,68758.90936985552,78387.62696020977,104253.94132513556,104253.94132513556,-1471.7182632275799,133194.4917642914,92586.1527833107,57091.120828060346,39438.92439472261,28940.550439155835,21631.73865132415,1580.0670538756874,105725.65958836314,354329.6576861169,1609269.6758924532,4.541730112013445,1552897.2404435202,4.382634100076249,0.7474542924400275,0.09786121006619142,4.027634451161993,1.2703247353853655,1.0,0.0,4.027634451163094,1.2841720173322688,1.2844733940241315,3.136366777037376,19539.566169692796,1992.4812417790781,0.00023467339159554423,7.796081016398899e-05,0.00015671258143155523,0.000631180991904261,0.09787390754126922,0.09786121006634625,0.49270898250767753,3.979039320256561e-13,28940.550439155835,21631.73865132415,0.7474542924481272,1.0055489536428712,0.6272729515564911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662398182563352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15491.053751926069,1580.0670538756874,0.49270898250767753,6.697031919689006
494.0,-29.952211333218948,5.020575369836018,34.75801421689389,24.48483210699635,5.122022800154527,-26.44478112199382,-40.103733202535636,1.614592588929397,-5.025081670058,-5.025081670058375,39.96180842996373,42891.01443883585,25867.566877728063,68758.58131656391,78386.2978266069,104253.86470433496,104253.86470433496,-1465.6996811684803,133194.29305856387,92585.39801468208,57090.11462691092,39439.20376419018,28940.428354228912,21631.647399602592,1580.1067350399073,105719.56438550344,354309.4055680404,1609053.5183903666,4.541379633460984,1552887.176949069,4.382856205748841,0.7474542924808393,0.09785531845013012,4.027634451161993,1.2703248518751935,1.0,0.0,4.027634451161095,1.284183086687493,1.2844843667061665,3.1363397422957346,19539.406881817467,1992.4649989361778,0.00023459609277364405,7.793500232180169e-05,0.00015666109045184236,0.0006309736050604454,0.09785531847901337,0.09785531845013,0.49269231584101086,3.979039320256561e-13,28940.428354228912,21631.647399602592,0.7474542924481272,1.0055418431834873,0.6272483941498496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662444121995586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15490.98550027133,1580.1067350399073,0.49269231584101086,6.696911670923699
495.0,-29.955381463709244,5.019650300073628,34.758030909598354,24.486827942915284,5.124733255744576,-26.447610275481594,-40.106147958990164,1.6169620672976688,-5.023459747094876,-5.023459747095233,39.96190416888167,42887.30887417651,25861.00837145981,68748.31724563632,78383.39365265,104244.40202410982,104244.40202410982,-1481.0860990269284,133184.6067655355,92583.87218299325,57087.7874036322,39440.09419929005,28940.204741425674,21631.480253225982,1580.046174832785,105725.48812313675,354331.80965436925,1609628.2717673676,4.542714562763838,1552891.3016344223,4.382590722377368,0.7474542922725831,0.0978610053729661,4.027634451161993,1.2703174454299733,1.0,0.0,4.027634451161339,1.284172172091504,1.2844733501972618,3.136366399064909,19539.084867257498,1992.4321625894163,0.0002345187300252346,7.791368921331576e-05,0.00015660504081191882,0.0006307478575997142,0.09789508356150864,0.09786100542882077,0.4926756491743442,3.410605131648481e-13,28940.204741425674,21631.480253225982,0.7474542924481272,1.005381934718356,0.6271880868985217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662490556334318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15490.909911308103,1580.046174832785,0.4926756491743442,6.696688790480793
496.0,-29.958526479700694,5.018676422613149,34.75803862224062,24.48186728814619,5.1199330445283895,-26.450674628789116,-40.10928464177994,1.6120811936168409,-5.0267081580689705,-5.026708158069333,39.961620593237775,42886.70779990299,25866.86529525739,68753.57309516039,78382.73305843926,104249.59835369665,104249.59835369665,-1464.9933833692921,133190.47806775343,92583.53611763423,57087.510859098205,39440.028065040024,28940.879714056784,21631.98476445965,1580.1823115576635,105714.59173706594,354286.9395398242,1609053.7791234704,4.541668347169208,1552879.08447105,4.383111289645765,0.7474542922740819,0.09785047035270815,4.027634451161993,1.2703217011550443,1.0,0.0,4.027634451161484,1.2841951424921267,1.2844962274480496,3.1363102988739784,19539.01394335449,1992.424930364038,0.00023444200338800802,7.788601228900971e-05,0.0001565559910989983,0.0006305503032861358,0.0978504703316346,0.09785047035270825,0.49265898250767753,3.410605131648481e-13,28940.879714056784,21631.98476445965,0.7474542924481272,1.0054498445277662,0.6271737125580092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662534400516874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15490.844088530997,1580.1823115576635,0.49265898250767753,6.696630838186653
497.0,-29.961656319869263,5.017734633031546,34.75803763734012,24.481436248775594,5.120146518887427,-26.453470582939058,-40.11181880543006,1.6119607819572035,-5.026154590188355,-5.02615459018877,39.961125120557185,42883.67263810727,25863.01474979231,68746.68738789958,78380.11278543627,104243.12753522859,104243.12753522859,-1465.484471253163,133181.16144817884,92582.26550606752,57085.82535873829,39440.489052588026,28938.03391295026,21629.85766422561,1580.0169548966892,105708.61200648175,354294.5856260047,1609030.7728048407,4.541505397159364,1552857.738416216,4.382956447591387,0.7474542924820432,0.09784476976780966,4.027634451161993,1.2703178339125585,1.0,0.0,4.027634451158812,1.2841958628320775,1.284496849924691,3.1363085396332955,19538.74579095764,1992.3975864293761,0.00023436566994409442,7.786365840839323e-05,0.0001565020115357012,0.0006303328933373418,0.09784476976226188,0.09784476976780972,0.49264231584101087,3.979039320256561e-13,28938.03391295026,21629.85766422561,0.7474542924481272,1.005384211392616,0.6271511986259191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266258055817496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15490.763304446722,1580.0169548966892,0.49264231584101087,6.69638244090148
498.0,-29.964775476889155,5.016796157367609,34.75804640269337,24.479995190072827,5.119135043109436,-26.456379415874704,-40.114558360632486,1.6107389820949978,-5.026938630854374,-5.026938630854699,39.961026629009645,42881.53600699391,25862.617079672444,68744.15308666635,78378.36272724866,104240.97980692111,104240.97980692111,-1465.1731313009514,133179.2070876235,92581.36490192602,57084.53818167117,39440.91857806095,28938.22728070239,21630.002191576445,1580.05219309747,105706.15293822206,354283.7562018717,1609031.641815152,4.541646670637426,1552853.49520975,4.383078444965257,0.747454292267603,0.09784237183283666,4.027634451161993,1.2703162508597599,1.0,0.0,4.027634451161146,1.284201730335607,1.284502621134663,3.1362942098742,19538.555725665086,1992.378205163342,0.00023428961983176273,7.78394994392174e-05,0.00015645012039254533,0.0006301238947814571,0.09784237177625282,0.0978423718328365,0.4926256491743442,3.410605131648481e-13,28938.22728070239,21630.002191576445,0.7474542924481272,1.0053379904548227,0.6271142388289762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662625195206945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15490.694148384631,1580.05219309747,0.4926256491743442,6.696026718784954
499.0,-29.96788282873166,5.015867785953815,34.758053501224595,24.478785995766543,5.118417547835515,-26.459248224302762,-40.11723145432768,1.6097829434066115,-5.027396124591576,-5.027396124591914,39.960830827739436,42879.1749792497,25861.404569655253,68740.57954890495,78376.36115324024,104237.76572289549,104237.76572289549,-1465.054196185898,133175.4397977985,92580.32702987973,57083.140855889185,39441.3179711006,28937.674074902992,21629.588702609562,1580.0382085203746,105702.81991908139,354277.4372699122,1609026.5101391955,4.541713191047308,1552845.0597381457,4.383132811687029,0.7474542925123491,0.09783915408096448,4.027634451161993,1.2703140150243417,1.0,0.0,4.027634451161633,1.2842063551018612,1.2845071497140714,3.1362829152504292,19538.33669108038,1992.3558698516194,0.00023421388015582172,7.781593324587123e-05,0.00015639794690995047,0.0006299137590655209,0.0978391541185828,0.09783915408096448,0.49260898250767754,3.410605131648481e-13,28937.674074902992,21629.588702609562,0.7474542924481272,1.0052879911224502,0.627081120915057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662669675371296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15490.62042789896,1580.0382085203746,0.49260898250767754,6.695869213647322
500.0,-29.97097868854531,5.014947801389489,34.7580617234089,24.477528815064602,5.1176365588261925,-26.462113037579783,-40.11990762138737,1.6087709078606516,-5.027925265685553,-5.027925265685891,39.960659514583945,42876.876649204045,25860.398147719105,68737.27479692316,78374.42246915944,104234.82061687854,104234.82061687854,-1464.9021063490945,133172.12067968177,92579.32170592158,57081.775885966184,39441.71757772822,28937.30006280324,21629.309139164197,1580.0358237200478,105699.72272322763,354270.1288505133,1609023.23550619,4.541797641045622,1552837.6792870662,4.383202400737254,0.7474542922878654,0.0978361584033469,4.027634451161993,1.2703119632648305,1.0,0.0,4.027634451162574,1.2842112410028368,1.2845119398771958,3.1362709829707027,19538.124525509054,1992.3342349843276,0.00023413844302361825,7.779234656530218e-05,0.00015634609645831608,0.0006297049244002099,0.09783615840556188,0.0978361584033463,0.4925923158410109,3.410605131648481e-13,28937.30006280324,21629.309139164197,0.7474542924481272,1.0052392849261897,0.6270472745690471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662713676827932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,71.0,15490.547591127819,1580.0358237200478,0.4925923158410109,6.695662509755938
501.0,-29.9740630343271,5.014036392944565,34.75807037306777,24.476274742651754,5.116868040593544,-26.464966239438763,-40.12257065679876,1.6077712457052213,-5.028437010313667,-5.028437010314048,39.96048303868213,42874.57376459152,25859.369013390926,68733.94277798245,78372.4457955379,104231.81480892883,104231.81480892883,-1464.7588326670084,133168.6994823494,92578.27879436951,57080.40676342324,39442.080034384744,28936.884673420558,21628.9986663519,1580.030725617192,105696.57364159584,354263.0608211038,1609019.5798773663,4.541877937112645,1552830.076444149,4.383268390571207,0.7474542926944315,0.09783311413733685,4.027634451161993,1.270309804356657,1.0,0.0,4.027634451162395,1.2842160684816444,1.2845166719926517,3.136259193457959,19537.904427377012,1992.3117912209586,0.00023406330871569004,7.776888218322147e-05,0.00015629442653246857,0.0006294968168267774,0.09783311422193053,0.09783311413733667,0.4925756491743442,3.979039320256561e-13,28936.884673420558,21628.9986663519,0.7474542924481272,1.005191334377378,0.6270140817106797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662757280969654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15490.474246861544,1580.030725617192,0.4925756491743442,6.695467574052037
502.0,-29.977135843063227,5.013133555426566,34.758079644150854,24.475044558662944,5.1161132236447555,-26.467807686114323,-40.12522049071265,1.6067850666958634,-5.028940425994335,-5.028940425994756,39.960309769318314,42872.26633504121,25858.340502159903,68730.6068372011,78370.510521718,104228.8510238779,104228.8510238779,-1464.6389634642837,133165.33153964672,92577.27817341234,57079.03398673567,39442.49354075186,28936.480515768817,21628.696560191518,1580.0259555635735,105693.48998734218,354256.10793604585,1609016.8425837108,4.54195935239651,1552822.6117710043,4.383333348345081,0.7474542921142413,0.0978301326949092,4.027634451161993,1.2703076514927667,1.0,0.0,4.027634451161096,1.284220832349335,1.2845213408706861,3.1362475593811205,19537.69325433638,1992.290257563631,0.0002339884775376154,7.774554061634166e-05,0.00015624293692127376,0.0006292894354948523,0.09783013264280219,0.0978301326949092,0.49255898250767755,3.979039320256561e-13,28936.480515768817,21628.696560191518,0.7474542924481272,1.0051424108877354,0.6269802512626742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266280047882045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15490.400721389,1580.0259555635735,0.49255898250767755,6.695269566764134
503.0,-29.980197174022955,5.01223908765874,34.7580894995614,24.47380927568304,5.115356009386757,-26.470639040818927,-40.12786120930684,1.6057978761827492,-5.029444847152149,-5.029444847152552,39.960137922696944,42869.97079424763,25857.336132139077,68727.30692638671,78368.56442887826,104225.90056101733,104225.90056101733,-1464.5208784804272,133161.98370664933,92576.2611309637,57077.66749633316,39442.88181625615,28936.08314563201,21628.39955255555,1580.0215658242096,105690.42143949776,354249.141271334,1609014.2813396722,4.542041444519019,1552815.2084182724,4.3833986522748045,0.747454292403788,0.09782716577639301,4.027634451161993,1.2703055145638062,1.0,0.0,4.027634451160263,1.2842256003569101,1.2845260142759887,3.1362359152804915,19537.47861567147,1992.2683705109769,0.00023391394779244404,7.77222857872601e-05,0.00015619166200518393,0.0006290829188763285,0.09782716584137958,0.09782716577639289,0.4925423158410109,3.979039320256561e-13,28936.08314563201,21628.39955255555,0.7474542924481272,1.0050942854237808,0.6269467637912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662843270621151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15490.32701830742,1580.0215658242096,0.4925423158410109,6.695072681441445
504.0,-29.983247007135624,5.011352858931208,34.75809988449815,24.472568614315264,5.114598353408257,-26.473460089926316,-40.13048893595112,1.6048114361989334,-5.029947120603879,-5.029947120604237,39.959965975782964,42867.67141709117,25856.34744730377,68724.01886439495,78366.59834146977,104222.94578877353,104222.94578877353,-1464.4043827519054,133158.6279186965,92575.21927505331,57076.2923506746,39443.25213819857,28935.682129922967,21628.09980849057,1580.0169119226423,105687.35017152544,354242.204375868,1609011.7178305541,4.542123151772495,1552807.8007715165,4.383463578280788,0.747454292294859,0.097824196516495,4.027634451161993,1.2703033188404516,1.0,0.0,4.027634451160366,1.2842303642680677,1.2845306839706379,3.136224281270204,19537.258740324152,1992.2459494653274,0.0002338397197167084,7.769915175220042e-05,0.00015614056796450798,0.0006288771307578529,0.09782419651925611,0.0978241965164938,0.4925256491743442,3.410605131648481e-13,28935.682129922967,21628.09980849057,0.7474542924481272,1.0050466506968403,0.6269134182320272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662885665901773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15490.253057412468,1580.0169119226423,0.4925256491743442,6.694876030138252
505.0,-29.98628540364502,5.010474795906949,34.758110804128805,24.471332283597462,5.113845305473215,-26.47627038358707,-40.13310740757731,1.6038302854152617,-5.030444645999921,-5.030444646000279,39.95979472722057,42865.383345521455,25855.367562911113,68720.75090843257,78364.63115567318,104219.99871858429,104219.99871858429,-1464.2966435200506,133155.279185223,92574.17357087017,57074.92576071845,39443.60867794636,28935.280466638687,21627.79958981153,1580.0120719842598,105684.29536210434,354235.33316086535,1609009.426449009,4.542204788245462,1552800.423237001,4.383527779065007,0.7474542925114407,0.0978212432810395,4.027634451161993,1.2703011308098215,1.0,0.0,4.02763445116317,1.2842351028719798,1.2845353287366168,3.1362127091487015,19537.03805282968,1992.223445603716,0.00023376579156922486,7.767610552938098e-05,0.0001560896860398439,0.0006286721969651345,0.09782124326851838,0.0978212432810361,0.49250898250767755,3.410605131648481e-13,28935.280466638687,21627.79958981153,0.7474542924481272,1.0049995220472896,0.6268803702687232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266292767085258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15490.178918402074,1580.0120719842598,0.49250898250767755,6.694678851058437
506.0,-29.989312305028108,5.009604805180172,34.758122264730574,24.470100388303422,5.113096226508151,-26.47906993305688,-40.13571285232899,1.6028538545369462,-5.030938451989584,-5.030938451989991,39.959624643447306,42863.0911560118,25854.39888721317,68717.49004322497,78362.66586551309,104217.06475272626,104217.06475272626,-1464.197676817348,133151.9461720995,92573.12672998878,57073.5520204875,39443.971899445874,28934.881419373225,21627.501314992525,1580.00724902363,105681.26242954361,354228.51341720106,1609007.4586308654,4.542286681297783,1552793.095908817,4.383591487114359,0.7474542923307758,0.09781831119055792,4.027634451161993,1.2702989081619305,1.0,0.0,4.027634451159886,1.284239818826655,1.284539951234073,3.136201192423576,19536.817125444148,1992.2009172800242,0.00023369216452441162,7.76531802342034e-05,0.0001560389842902082,0.0006284679888515675,0.0978183112049904,0.09781831119056551,0.4924923158410109,3.979039320256561e-13,28934.881419373225,21627.501314992525,0.7474542924481272,1.0049523603858486,0.6268471768042225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2662969288944654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15490.104528080105,1580.00724902363,0.4924923158410109,6.694481545463963
507.0,-29.992327829195162,5.008742924235168,34.758134305856295,24.468892241735034,5.112361795763402,-26.4818577764927,-40.1383089023642,1.6018917430609367,-5.031422401356849,-5.031422401357248,39.95945694072024,42860.80943653778,25853.42571340047,68714.23514993825,78360.7375434691,104214.16325686958,104214.16325686958,-1464.121723232136,133148.6513556537,92572.11819595766,57072.19008902656,39444.36456325678,28934.488098784124,21627.20732112802,1580.0024183598068,105678.28498010171,354221.82989911386,1609006.3106255424,4.542369145017981,1552785.8711833614,4.383653801420458,0.7474542921682734,0.09781543250219564,4.027634451161993,1.2702966827666384,1.0,0.0,4.027634451162277,1.2842444672680977,1.2845445065845367,3.1361898406537483,19536.604282412623,1992.1792133310178,0.00023361883546634189,7.763034382496447e-05,0.00015598849164137743,0.0006282646229196063,0.09781543240420186,0.09781543250219571,0.4924756491743442,3.979039320256561e-13,28934.488098784124,21627.20732112802,0.7474542924481272,1.004904769162404,0.626813814036559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663010524600398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,34.0,15490.029964054833,1580.0024183598068,0.4924756491743442,6.694284349809129
508.0,-29.99533192739624,5.007888827368615,34.75814686534795,24.467659717798256,5.11161412702991,-26.484636658677147,-40.14089220492167,1.6009188583108307,-5.031913745052975,-5.031913745053306,39.959289437038926,42858.52438177687,25852.491623986443,68711.01600576332,78358.76409854073,104211.25572252717,104211.25572252717,-1464.0328666252171,133145.35436247045,92571.05456878999,57070.814852026226,39444.71079640418,28934.098639943288,21626.916233351843,1579.9980104179642,105675.28858915239,354215.04436388053,1609004.8313024365,4.54245198475965,1552778.655058265,4.383717404908176,0.7474542926834452,0.09781253564273634,4.027634451161993,1.2702944491291421,1.0,0.0,4.027634451162371,1.2842491654818793,1.284549112102198,3.136178367420417,19536.379812415784,1992.1563237615073,0.00023354580533440237,7.76076257136013e-05,0.00015593817962080109,0.0006280619844922254,0.09781253569991598,0.09781253564273537,0.49245898250767756,3.410605131648481e-13,28934.098639943288,21626.916233351843,0.7474542924481272,1.0048583263170894,0.6267807926909441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663051376038381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15489.955155248885,1579.9980104179642,0.49245898250767756,6.694087878836484
509.0,-29.998324653949894,5.007042564924289,34.758159922544586,24.466440954152517,5.110877878707154,-26.487404162657644,-40.14346614768726,1.5999573874149149,-5.032394908208914,-5.032394908209338,39.95912203920178,42856.249968584176,25851.55149331909,68707.80146190326,78356.8001827108,104208.35167602988,104208.35167602988,-1463.959644947492,133142.0536710906,92570.00050483794,57069.45029071154,39445.05579347378,28933.701995060714,21626.619745127005,1579.9929068079646,105672.31132097737,354208.3995224002,1609003.729849216,4.542534090153507,1552771.4435182982,4.383779282512753,0.7474542921890499,0.0978096575490928,4.027634451161993,1.2702921665878968,1.0,0.0,4.027634451160161,1.28425380976381,1.2845536640566362,3.1361670259734127,19536.157360659025,1992.13363999521,0.00023347307256311954,7.758499602761299e-05,0.00015588807653550655,0.0006278601875797837,0.09780965745520256,0.09780965754909265,0.4924423158410109,3.979039320256561e-13,28933.701995060714,21626.619745127005,0.7474542924481272,1.004812074451343,0.6267480041260732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663091858691669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15489.880170842065,1579.9929068079646,0.4924423158410109,6.6938910420987145
510.0,-30.001306063434672,5.00620401949448,34.75817351837664,24.465226765628927,5.110144683337126,-26.490161174303452,-40.14603094020856,1.5989997942059078,-5.032873825777756,-5.032873825778168,39.9589564196371,42853.98649903305,25850.625451577067,68704.61195061012,78354.84247171241,104205.46792328949,104205.46792328949,-1463.8949570448603,133138.78028441741,92568.94931449553,57068.09334181606,39445.39552519942,28933.312361127926,21626.32851402165,1579.9880964036558,105669.36288033435,354201.7857895196,1609003.0177581953,4.5426168989287,1552764.3086116603,4.383840993772891,0.7474542922737304,0.09780680716007319,4.027634451161993,1.270289909322746,1.0,0.0,4.027634451162068,1.2842584353422681,1.284558197682453,3.1361557302822676,19535.935515354577,1992.111018069838,0.0002334006355832524,7.756245285736673e-05,0.00015583818272588569,0.000627659233553255,0.09780680710569556,0.09780680716007321,0.4924256491743442,3.979039320256561e-13,28933.312361127926,21626.32851402165,0.7474542924481272,1.0047661629527214,0.6267153595571512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663131970169557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15489.804944640622,1579.9880964036558,0.4924256491743442,6.693693793289036
511.0,-30.0042760566492,5.005373046768021,34.75818760994299,24.464007303491258,5.109410242782506,-26.492908034136416,-40.148578968923516,1.5980422202697175,-5.033351895823898,-5.033351895824248,39.95879115070695,42851.703245477736,25849.716727175095,68701.41997265283,78352.86854066787,104202.58526784297,104202.58526784297,-1463.8314761513175,133135.50783171307,92567.876792821,57066.71149763063,39445.73921687819,28932.922563870114,21626.037165565,1579.983245185152,105666.41674399428,354195.18385737523,1609002.3487777319,4.542699681161202,1552757.188835089,4.383902603995717,0.7474542925217807,0.0978039591512273,4.027634451161993,1.2702875635912645,1.0,0.0,4.027634451160146,1.284263060247887,1.2845627310172816,3.13614443631555,19535.70916824328,1992.0879370879231,0.00023332849656277366,7.75400630288615e-05,0.00015578843353391216,0.000627458861993745,0.09780395916544397,0.0978039591512275,0.49240898250767756,3.410605131648481e-13,28932.922563870114,21626.037165565,0.7474542924481272,1.0047201595278281,0.6266823908148264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663171716032535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15489.729473978645,1579.983245185152,0.49240898250767756,6.693496973561242
512.0,-30.007234763225355,5.004549681598988,34.758202224942075,24.462806700635724,5.108688342424056,-26.495643480306246,-40.15112140970302,1.5970970595049443,-5.033820734044923,-5.0338207340452845,39.95862741222516,42849.44592102021,25848.803820284003,68698.24974130421,78350.92018203967,104199.72400232367,104199.72400232367,-1463.787138761414,133132.25821436735,92566.8303653023,57065.35610428294,39446.08251224374,28932.534212043676,21625.746886673056,1579.9781809502524,105663.51114108508,354188.70950637065,1609002.3084169035,4.542782604954727,1552750.1350144842,4.3839628235991395,0.7474542923955468,0.0978011502653368,4.027634451161993,1.2702852870943024,1.0,0.0,4.027634451162258,1.2842676265540727,1.2845672061166662,3.136133285527784,19535.488328094634,1992.065417659918,0.00023325665211210424,7.751772825818192e-05,0.00015573892385392234,0.000627259455100952,0.09780115024521914,0.09780115026533692,0.4923923158410109,3.410605131648481e-13,28932.534212043676,21625.746886673056,0.7474542924481272,1.0046744586587002,0.6266497916124194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663211103116419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15489.653913921342,1579.9781809502524,0.4923923158410109,6.693299870070354
513.0,-30.010182083716412,5.003733741340234,34.75821735683709,24.46160103371369,5.107963990401929,-26.498368922482925,-40.15364715652538,1.5961508291684041,-5.034290659067381,-5.034290659067697,39.95846490891413,42847.16876965565,25847.91283105042,68695.08160070606,78348.96126522432,104196.87409627474,104196.87409627474,-1463.7439391971711,133129.0259365458,92565.76779206702,57063.97529649812,39446.43610618767,28932.151840271075,21625.46107766283,1579.9734579008973,105660.61803547191,354182.220240544,1609002.4076140057,4.542866117111261,1552743.1344287314,4.384023380321522,0.7474542922715496,0.09779835339558336,4.027634451161993,1.2702828930085528,1.0,0.0,4.0276344511609485,1.284272197278784,1.2845716860160723,3.1361221240295154,19535.26408052179,1992.0425507713428,0.0002331851044064832,7.749554602970184e-05,0.00015568955837678137,0.0006270606290045209,0.09779835333036568,0.09779835339558335,0.49237564917434423,3.410605131648481e-13,28932.151840271075,21625.46107766283,0.7474542924481272,1.00462854913727,0.6266167532328321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663250129764918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15489.578041882618,1579.9734579008973,0.49237564917434423,6.69310307697453
514.0,-30.013118163411807,5.002925140720549,34.75823296643542,24.460394807998114,5.107241680385764,-26.501084042082145,-40.15616752495987,1.5952075590561126,-5.03475721825464,-5.034757218255061,39.95830253907213,42844.91800971254,25847.032074362196,68691.95008407474,78346.99200999743,104194.02408435963,104194.02408435963,-1463.7053898623417,133125.7907005881,92564.69117068528,57062.61717040052,39446.74888920529,28931.766616228488,21625.17315281454,1579.9684758178794,105657.72947422197,354175.7775463507,1609002.6154580577,4.542949341721961,1552736.1396166002,4.384083379088212,0.7474542927041478,0.09779556113257722,4.027634451161993,1.270280585740693,1.0,0.0,4.027634451161518,1.2842767535928983,1.2845761518771546,3.1361109978003303,19535.03686820012,1992.0193815625237,0.00023311384968085263,7.747341688659378e-05,0.00015564043279425884,0.0006268627691159198,0.09779556121862033,0.09779556113257729,0.49235898250767757,3.979039320256561e-13,28931.766616228488,21625.17315281454,0.7474542924481272,1.0045838166611858,0.6265845008920649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288804631125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15489.502082765233,1579.9684758178794,0.49235898250767757,6.692906450065998
515.0,-30.016043029459393,5.002123808707137,34.758249063213015,24.459193052630894,5.106523477853662,-26.503788656993695,-40.15867867330087,1.5942691053879852,-5.035219819102053,-5.035219819102391,39.95814103345374,42842.677733591765,25846.159841609533,68688.8375752013,78345.02401935791,104191.18386096745,104191.18386096745,-1463.6749867489852,133122.56617494414,92563.61295127157,57061.26666550543,39447.05142862905,28931.382313976683,21624.885891435897,1579.9634149017631,105654.85884771643,354169.3896034967,1609003.0976019055,4.543032641536957,1552729.18205842,4.384142807476239,0.7474542922544343,0.09779278625443616,4.027634451161993,1.2702782009961084,1.0,0.0,4.027634451160894,1.2842812868211384,1.284580595021473,3.1360999280237283,19534.8093186266,1991.9961779635862,0.00023304288704106377,7.7451374507352e-05,0.00015559151253371177,0.0006266657361891806,0.09779278618182478,0.09779278625443627,0.4923423158410109,3.410605131648481e-13,28931.382313976683,21624.885891435897,0.7474542924481272,1.0045394990146164,0.6265524872193298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332713175276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15489.4258111542,1579.9634149017631,0.4923423158410109,6.692709438864642
