time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
516.0,-30.018956592692806,5.001329666526163,34.75826564885512,24.45799569776284,5.10580912978289,-26.506482712257608,-40.161173057835526,1.593335249347692,-5.035678901130495,-5.035678901130886,39.9579805771512,42840.41693131129,25845.297061716905,68685.71399302818,78343.05847421147,104188.35553592838,104188.35553592838,-1463.6527587780292,133119.35580128286,92562.53417630722,57059.89263340727,39447.37949211106,28931.000265354487,21624.60033429948,1579.9583586844462,105652.00829470641,354163.05034054787,1609003.8813104643,4.543116171388618,1552722.269727426,4.384201763098651,0.747454292487613,0.09779003077937047,4.027634451161993,1.2702757882280276,1.0,0.0,4.02763445116241,1.2842857979819033,1.2845850164701496,3.136088912211693,19534.581651808567,1991.9729624090355,0.000232972218415525,7.742948501793581e-05,0.00015554273339758918,0.0006264692716600353,0.09779003081615069,0.09779003077937289,0.49232564917434424,3.979039320256561e-13,28931.000265354487,21624.60033429948,0.7474542924481272,1.0044946112594761,0.6265199187705814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663365114492742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15489.349305420314,1579.9583586844462,0.49232564917434424,6.692512411148376
517.0,-30.021882274232603,5.000555199777193,34.758287122280244,24.45771525325256,5.106148487900601,-26.509078739848277,-40.16351716183124,1.5933449535329922,-5.035536454543205,-5.03553645454357,39.95794725666168,42837.48038901129,25842.936009875968,68680.41639888726,78340.5390256066,104183.47503548257,104183.47503548257,-1469.1105707156094,133114.44403118145,92561.34739201605,57058.288755488386,39447.84292947518,28930.968995698873,21624.57695453047,1579.9532979015673,105652.58560619818,354165.017313644,1609214.480006318,4.543685574064528,1552720.8343099263,4.38417336101509,0.7474542922411401,0.09779056444651332,4.027634451161993,1.270271977582015,1.0,0.0,4.027634451161698,1.2842858990580748,1.2845850264544323,3.1360886653944844,19534.33119048698,1991.947422462001,0.00023290127572699775,7.740891952972267e-05,0.0001554923561972751,0.0006262663707124972,0.09780297850400872,0.09779056444679983,0.4923089825076776,3.410605131648481e-13,28930.968995698873,21624.57695453047,0.7474542924481272,1.0044107884477906,0.6264730138319414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663402756581001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15489.272719231798,1579.9532979015673,0.4923089825076776,6.692315462378079
518.0,-30.024774263464693,4.999769138326927,34.758305029368174,24.455412674602144,5.1041412803143205,-26.51188622643549,-40.166201745718695,1.591253243285129,-5.036862851588069,-5.036862851588419,39.957749008214314,42836.1024474856,25844.327374032015,68680.42982151761,78339.33317241841,104183.66054645042,104183.66054645042,-1463.4740355440736,133114.54619132285,92560.48178422338,57057.25105929057,39448.03413881423,28930.885644872433,21624.5146620214,1579.9904607791425,105647.1345819945,354146.7020974374,1609011.776369178,4.5433481854829925,1552712.2939612179,4.384375979686564,0.7474542925323139,0.09778529904370349,4.027634451161993,1.2702715000836178,1.0,0.0,4.027634451161921,1.2842958215305385,1.2845948611962525,3.13606443596626,19534.148510893614,1991.9287943276875,0.00023283116957916036,7.738537311867454e-05,0.00015544579646048582,0.0006260788451125677,0.09778529901574506,0.09778529904370349,0.4922923158410109,3.410605131648481e-13,28930.885644872433,21624.5146620214,0.7474542924481272,1.0044094004231825,0.6264518741008998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663439466196895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15489.198747970062,1579.9904607791425,0.4922923158410109,6.6921819889573815
519.0,-30.0276539189284,4.998997396272892,34.75832049879783,24.454478930588834,5.103750291049579,-26.514517423857303,-40.168611019011564,1.5906137959784237,-5.036967281973091,-5.03696728197341,39.957487932500705,42833.635696465004,25842.609046484227,68676.24474294923,78337.12583426511,104179.73488074934,104179.73488074934,-1463.6766305046622,133109.45418383577,92559.27843668584,57055.7882988855,39448.322375333715,28929.71930308643,21623.6428755453,1579.9333149824276,105643.411511254,354145.260128595,1609006.9718301445,4.543353117999919,1552701.0471296525,4.384362073816392,0.7474542925564555,0.09778172643426976,4.027634451161993,1.270268418597989,1.0,0.0,4.027634451163375,1.284298954731438,1.2845979054935803,3.136056785162002,19533.894554031514,1991.9028979347192,0.00023276138173874665,7.736424708752968e-05,0.00015539713465121698,0.0006258828531331006,0.0977817264532897,0.09778172643426963,0.49227564917434424,3.410605131648481e-13,28929.71930308643,21623.6428755453,0.7474542924481272,1.0043610939595422,0.6264238437525059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663476725538236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15489.117519679843,1579.9333149824276,0.49227564917434424,6.691965500867626
520.0,-30.030522661033956,4.99823070868525,34.75833938415873,24.453228106163465,5.102970296093959,-26.517177698174617,-40.171077289246,1.5896253332346328,-5.037498421612213,-5.0374984216126135,39.95735550769148,42831.45302201869,25842.002510517,68673.45553253569,78335.20973786578,104177.21224838277,104177.21224838277,-1463.6299133180873,133106.74526404965,92558.2044464713,57054.447730624095,39448.618573163556,28929.53301566688,21623.503627793056,1579.9407310320714,105640.84216170086,354137.9262538489,1609010.169569031,4.543456236358259,1552695.3424497359,4.3844367613333555,0.7474542923345074,0.097779236583145,4.027634451161993,1.2702660789107902,1.0,0.0,4.027634451164381,1.2843037188743938,1.2846025814763595,3.136045151914646,19533.667896996612,1991.8797853493918,0.0002326918775441251,7.734262679415117e-05,0.00015534925074997395,0.0006256899942827981,0.09777923653885513,0.09777923658314491,0.4922589825076776,3.979039320256561e-13,28929.53301566688,21623.503627793056,0.7474542924481272,1.0043186885992617,0.6263909162033449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663513306275151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,40.0,15489.041396055967,1579.9407310320714,0.4922589825076776,6.691716873934435
521.0,-30.033375491604236,4.997483237169212,34.75836226825416,24.45292310966181,5.103294753587118,-26.51970581079648,-40.173354058619566,1.5896250727694756,-5.0373503868794955,-5.03735038687983,39.957314494334575,42828.55292219426,25839.696581926284,68668.24950412055,78332.65154519094,104172.34812711722,104172.34812711722,-1468.9201289159828,133101.79199325157,92556.95898327624,57052.86036023943,39448.998470040904,28929.443866134356,21623.436996566696,1579.9324135218674,105641.2682560332,354139.9702771994,1609213.5472845612,4.544004298709818,1552693.5756535493,4.384406466285617,0.7474542924718894,0.0977796274146936,4.027634451161993,1.270262247384526,1.0,0.0,4.027634451162257,1.2843038627281416,1.2846026366139183,3.1360448006489827,19533.405051962232,1991.8529826150861,0.00023262277781880108,7.732267269864552e-05,0.00015530010512015556,0.0006254920536510176,0.09779161330130859,0.09777962741474386,0.4922423158410109,3.410605131648481e-13,28929.443866134356,21623.436996566696,0.7474542924481272,1.0042382826815577,0.6263458402815363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549647562207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15488.96372144822,1579.9324135218674,0.4922423158410109,6.691532204606744
522.0,-30.03622281219317,4.996724558890261,34.758381873781154,24.450682976190024,5.101349020039987,-26.522470770182178,-40.175990376714594,1.5875969780290091,-5.038631322070273,-5.038631322070602,39.957121518164875,42827.16872217715,25841.04139347422,68668.21011565137,78331.44962229386,104172.49101576809,104172.49101576809,-1463.5174374891649,133101.85451228722,92556.08866638962,57051.8077662729,39449.201000129695,28929.36349651914,21623.37692869897,1579.9683462112798,105636.00845325725,354122.2837788312,1609019.3049627196,4.543682729572705,1552685.262539235,4.384601968479826,0.7474542926359494,0.09777454591372353,4.027634451161993,1.2702615978987892,1.0,0.0,4.027634451161233,1.2843134856970286,1.284612173266739,3.136021303222629,19533.221378552294,1991.8342531396854,0.00023255383040398592,7.729957338745066e-05,0.00015525425701653527,0.000625307394249356,0.09777454596733283,0.09777454591372355,0.49222564917434425,3.410605131648481e-13,28929.36349651914,21623.37692869897,0.7474542924481272,1.0042359125426907,0.6263244781085755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358507812761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15488.88945739613,1579.9683462112798,0.49222564917434425,6.69139312707922
523.0,-30.039057927945557,4.995979655942724,34.75839914904255,24.449758312571817,5.100962149940341,-26.525061463398988,-40.17835924224926,1.5869656853938026,-5.038734267825532,-5.038734267825944,39.956868012432764,42824.72775756235,25839.388353704322,68664.11611126667,78329.26253407735,104168.65088778167,104168.65088778167,-1463.7443427907856,133096.88434635644,92554.88926137474,57050.35448485975,39449.483085016655,28928.23345857477,21622.53227563196,1579.9130388738479,105632.39523057245,354120.8623865571,1609015.8716219915,4.543691271895739,1552674.3419563065,4.3845887290916306,0.7474542925891214,0.09777107852430074,4.027634451161993,1.2702585197100418,1.0,0.0,4.027634451160218,1.2843165784766097,1.2846151786142885,3.1360137513286372,19532.96825372803,1991.8084415909645,0.00023248519723426478,7.727882292674761e-05,0.00015520637430751718,0.0006251145402008998,0.09777107858539669,0.09777107852430081,0.4922089825076776,3.979039320256561e-13,28928.23345857477,21622.53227563196,0.7474542924481272,1.0041884927159372,0.6262965469205336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663621040028585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15488.80756298326,1579.9130388738479,0.4922089825076776,6.691177532100383
524.0,-30.041882254768975,4.995239512075277,34.75841970860581,24.44851545095446,5.1001933017049454,-26.527680642745516,-40.180785034876294,1.5859916896814572,-5.03925262931989,-5.039252629320308,39.956737768041734,42822.56996568948,25838.817264093632,68661.38722978311,78327.33372784466,104166.15099193828,104166.15099193828,-1463.7215736271464,133094.19734209293,92553.789149209,57049.02538705371,39449.737513505876,28928.046350154655,21622.39241548284,1579.920000103182,105629.87256556543,354113.70533557166,1609019.831785854,4.543794288507092,1552668.7312786358,4.38466150246082,0.7474542924108403,0.09776863414637876,4.027634451161993,1.2702561690332366,1.0,0.0,4.027634451162957,1.284321272741201,1.2846197861779454,3.1360022890266235,19532.7360838645,1991.7847668535637,0.00023241684380127998,7.725757914119345e-05,0.00015515926466008653,0.0006249247997619261,0.0977686340956574,0.09776863414637876,0.4921923158410109,3.979039320256561e-13,28928.046350154655,21622.39241548284,0.7474542924481272,1.0041475951705026,0.6262643733975648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656349095083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,86.0,15488.730622810675,1579.920000103182,0.4921923158410109,6.690930968157752
525.0,-30.044695420757897,4.994506371922836,34.75844006083253,24.44737107669937,5.099531562405716,-26.53027906482274,-40.183181246370054,1.58511520647058,-5.039659382753712,-5.039659382754046,39.95657908781875,42820.33779888065,25837.97681829297,68658.31461717363,78325.37009251969,104163.34691081266,104163.34691081266,-1463.7807520852657,133090.9773079694,92552.69306434123,57047.66077070221,39450.03588182113,28927.630397156754,21622.081509929783,1579.9115113519229,105627.12766289792,354108.0893438518,1609022.675302766,4.543874381080141,1552661.8956607624,4.384711737418321,0.7474542924212341,0.09776598250335612,4.027634451161993,1.2702535925200213,1.0,0.0,4.027634451161116,1.2843255105941376,1.2846239375938227,3.1359919412476533,19532.50476392996,1991.7611787848002,0.00023234877888532682,7.723659971226157e-05,0.00015511217917306525,0.0006247351566322493,0.09776598249471455,0.09776598250335616,0.49217564917434425,3.410605131648481e-13,28927.630397156754,21622.081509929783,0.7474542924481272,1.004104386029361,0.6262328056675048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636914327008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15488.652139797472,1579.9115113519229,0.49217564917434425,6.6907456730956865
526.0,-30.047497563499128,4.993779473806779,34.758461044419796,24.446194536890857,5.098839553521325,-26.532870591308342,-40.1855725684203,1.5842125813305303,-5.040095389853775,-5.040095389854135,39.95642851433847,42818.13315055751,25837.22777392685,68655.36092448435,78323.39867866808,104160.62645259492,104160.62645259492,-1463.8191231507371,133087.90268533689,92551.57249834723,57046.30697023655,39450.29503123409,28927.27623274197,21621.81679315459,1579.907159904933,105624.44557574566,354102.0695281884,1609025.871321558,4.54396065367664,1552655.4092857377,4.384767960702749,0.7474542925918986,0.09776338970979001,4.027634451161993,1.2702510330406946,1.0,0.0,4.027634451162638,1.2843298700944075,1.284628211050724,3.1359812965075187,19532.26827744975,1991.7370638749983,0.00023228099893569517,7.721566834276789e-05,0.0001550653305929273,0.0006245464676768978,0.09776338976982646,0.09776338970979002,0.4921589825076776,3.410605131648481e-13,28927.27623274197,21621.81679315459,0.7474542924481272,1.0040625844904005,0.6262014335849297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726184444724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15488.573849038352,1579.907159904933,0.4921589825076776,6.690545719339248
527.0,-30.050288668274934,4.9930589294324,34.75848241275662,24.445026623457693,5.098158111616885,-26.5354511253078,-40.187950793746836,1.583320568649752,-5.040519837528564,-5.040519837528956,39.95627603543415,42815.922238782136,25836.465324925488,68652.38756370763,78321.41952868078,104157.88485360627,104157.88485360627,-1463.868499858887,133084.7877989254,92550.44401939814,57044.946729499374,39450.552544331964,28926.902945319125,21621.53776902289,1579.9014438947843,105621.75335346516,354096.2093870941,1609029.10890062,4.544044997504187,1552648.8408500962,4.384821976879051,0.7474542922861235,0.09776078784107745,4.027634451161993,1.2702484834520145,1.0,0.0,4.027634451163011,1.2843341794232823,1.2846324346901743,3.135970774343608,19532.03012100374,1991.712778676076,0.00023221350408876148,7.719485681116657e-05,0.0001550186472775949,0.0006243584443477705,0.09776078779506607,0.0977607878410792,0.4921423158410109,3.979039320256561e-13,28926.902945319125,21621.53776902289,0.7474542924481272,1.004020800014972,0.6261701599186051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760640428072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15488.495257514427,1579.9014438947843,0.4921423158410109,6.69034940069449
528.0,-30.053068825643177,4.992344741270744,34.75850427768801,24.443877848703437,5.097487494931845,-26.538020722506847,-40.19032357083631,1.5824393917955422,-5.040937813835171,-5.040937813835578,39.956126110303714,42813.73606293191,25835.702579398778,68649.43864233069,78319.47401883852,104155.1765982373,104155.1765982373,-1463.9362432715861,133081.71529727566,92549.34914488436,57043.611188977986,39450.81995100708,28926.538699038345,21621.265522088783,1579.8959991322993,105619.11284150889,354090.438667389,1609033.0760822212,4.544130257054608,1552642.3824455577,4.384875198237181,0.7474542926495238,0.09775823561906498,4.027634451161993,1.2702459360612557,1.0,0.0,4.027634451160379,1.2843384375405313,1.2846366074686226,3.1359603772933786,19531.799056504715,1991.689216654486,0.00023214629193671232,7.717409812465501e-05,0.0001549721938120573,0.0006241713467695954,0.09775823564149856,0.09775823561906512,0.49212564917434426,3.979039320256561e-13,28926.538699038345,21621.265522088783,0.7474542924481272,1.0039790948006309,0.6261390745151789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794795352772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,44.0,15488.416531554089,1579.8959991322993,0.49212564917434426,6.690151705785204
529.0,-30.05583794866,4.991636656090222,34.75852657245518,24.442709481250517,5.096806420045225,-26.54058143298803,-40.192679793667025,1.581549904373289,-5.0413614882444335,-5.041361488244788,39.955976219001,42811.529206132764,25834.970221662654,68646.49942779541,78317.49166220841,104152.46188387106,104152.46188387106,-1463.9935119624279,133078.63852450514,92548.20873665878,57042.246280583255,39451.069395639475,28926.17664063407,21620.994888175646,1579.8908383526602,105616.45539583349,354084.58935310977,1609036.7556168067,4.544215715675216,1552635.9255185297,4.384929398805799,0.7474542922414273,0.09775566717849161,4.027634451161993,1.2702433458110316,1.0,0.0,4.027634451162736,1.2843427339487552,1.2846408189118774,3.1359498868179014,19531.558382480423,1991.6646747340249,0.00023207936436451637,7.715348937349839e-05,0.000154925874991018,0.0006239847914902403,0.09775566715221612,0.09775566717849174,0.4921089825076776,3.410605131648481e-13,28926.17664063407,21620.994888175646,0.7474542924481272,1.00393776302981,0.6261078310088946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828649098587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15488.337519095643,1579.8908383526602,0.4921089825076776,6.689954871304162
530.0,-30.058596160402665,4.990934736359111,34.758549289143865,24.441555013787024,5.096136076646393,-26.543131248572834,-40.19503056826068,1.580671164816539,-5.0417760860612475,-5.041776086061612,39.95582657663199,42809.34695250229,25834.23036773336,68643.57732023565,78315.52209700225,104149.7524647356,104149.7524647356,-1464.0653530444397,133075.5616001746,92547.0810607575,57040.905916257296,39451.30571611133,28925.809135439005,21620.720194389298,1579.8851078949833,105613.81781778004,354078.8654250783,1609040.8112812894,4.544300630170643,1552629.4793351619,4.384982078699335,0.7474542922258399,0.09775311814454744,4.027634451161993,1.2702407588576894,1.0,0.0,4.027634451161509,1.2843469795584295,1.2846449799056419,3.1359395204454263,19531.32039551122,1991.6404068169272,0.00023201271818182757,7.71329333461038e-05,0.00015487978483572377,0.0006237991571929179,0.09775311814390478,0.0977531181445476,0.49209231584101093,3.410605131648481e-13,28925.809135439005,21620.720194389298,0.7474542924481272,1.003896953962796,0.6260771172554329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862213666135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15488.258445018568,1579.8851078949833,0.49209231584101093,6.689757637372254
531.0,-30.061343429303037,4.990238922703713,34.758572474698546,24.4404099759646,5.095471188075412,-26.545670668510912,-40.19736835090441,1.5797984272832843,-5.042187344731872,-5.042187344732297,39.95567885258726,42807.15838393003,25833.49763864773,68640.65602257775,78313.56878427367,104147.0664229214,104147.0664229214,-1464.1481828504911,133072.51543769386,92545.96742935422,57039.55702901046,39451.56711149307,28925.449014772472,21620.45102685284,1579.8796577316182,105611.2146057719,354073.1876689645,1609045.337375891,4.54438628343766,1552623.1158077908,4.3850344219212465,0.7474542924402346,0.09775060210961374,4.027634451161993,1.2702381213521585,1.0,0.0,4.0276344511635385,1.2843511965540622,1.2846491126402881,3.135929224006806,19531.085372520858,1991.616441141558,0.0002319463539375734,7.711249594677672e-05,0.00015483385799079668,0.0006236141806500563,0.09775060212974199,0.0977506021096139,0.49207564917434427,3.979039320256561e-13,28925.449014772472,21620.45102685284,0.7474542924481272,1.0038556800405762,0.6260460138371933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389548609136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15488.179088110468,1579.8796577316182,0.49207564917434427,6.6895601122339485
532.0,-30.064079726532256,4.989549083356467,34.758596091143,24.43925980422648,5.094804419278162,-26.548200400356574,-40.199693211447425,1.5789250931024552,-5.042598769718666,-5.042598769719079,39.95553159958992,42804.96405218065,25832.780721669533,68637.74477385018,78311.60226005838,104144.38298172792,104144.38298172792,-1464.2311480328208,133069.47322308843,92544.83539742154,57038.197189543804,39451.82023097527,28925.090241360496,21620.182867494088,1579.8742780083512,105608.61412976074,354067.50768821785,1609049.8962449627,4.544472060570573,1552616.7725914046,4.3850868517384445,0.7474542926949631,0.09774808880557194,4.027634451161993,1.2702354937372728,1.0,0.0,4.027634451162507,1.284355415782839,1.2846532479707848,3.1359189221832913,19530.846466246112,1991.592079481384,0.00023188027211466783,7.709217648049938e-05,0.00015478809563416844,0.0006234298666059341,0.09774808878775101,0.09774808880557198,0.4920589825076776,3.979039320256561e-13,28925.090241360496,21620.182867494088,0.7474542924481272,1.0038146546796662,0.6260148894779163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663928469185792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15488.099601410926,1579.8742780083512,0.4920589825076776,6.689363135913215
533.0,-30.06680517767901,4.988865119421798,34.758620105310015,24.438104323949688,5.094136670028383,-26.550720467180973,-40.202012833300955,1.5780519595303681,-5.043008928018651,-5.0430089280190735,39.95538411279116,42802.794786039245,25832.07567216025,68634.8704581995,78309.61831179983,104141.69398396008,104141.69398396008,-1464.3142700322496,133066.422038331,92543.68116733909,57036.85764157852,39452.026139733964,28924.72805437091,21619.912137335097,1579.8686749051894,105606.00825399233,354061.84526605805,1609054.4101985227,4.54455748822471,1552610.41932319,4.38513903738057,0.7474542922822067,0.0977455705308278,4.027634451161993,1.2702328622760253,1.0,0.0,4.0276344511609485,1.2843596335243146,1.28465738217166,3.135908624058874,19530.602875229604,1991.567240110497,0.0002318144694684977,7.707190773446205e-05,0.00015474256173403562,0.0006232464727010633,0.09774557052591763,0.09774557053082795,0.49204231584101094,3.979039320256561e-13,28924.72805437091,21619.912137335097,0.7474542924481272,1.0037749124996764,0.6259845950647582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663961169192661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15488.019985676641,1579.8686749051894,0.49204231584101094,6.689165986080071
534.0,-30.069519747471087,4.988187088522581,34.758644557817355,24.43696780772882,5.09348107565704,-26.55322952370478,-40.20431939335538,1.577190851890716,-5.043410467945364,-5.043410467945776,39.95523806358417,42800.618563666365,25831.36370790602,68631.98227157239,78307.66177019582,104139.02547810183,104139.02547810183,-1464.4153758185712,133063.39290024593,92542.5548730879,57035.51166655821,39452.27022947743,28924.367422144107,21619.642591462452,1579.8628841952047,105603.4408539204,354056.30189331085,1609059.520607341,4.544643075134997,1552604.128001278,4.38518992515809,0.7474542926359988,0.09774308936875806,4.027634451161993,1.270230172020383,1.0,0.0,4.0276344511609405,1.2843637944931405,1.2846614599455801,3.135898464618004,19530.365179846587,1991.5430019269158,0.00023174894664080805,7.705175800728699e-05,0.00015469718863352105,0.0006230637264382749,0.0977430893920657,0.09774308936875825,0.49202564917434427,3.979039320256561e-13,28924.367422144107,21619.642591462452,0.7474542924481272,1.0037343839755886,0.6259538350179662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663993590797082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15487.940088112504,1579.8628841952047,0.49202564917434427,6.688968309660666
535.0,-30.072181202327847,4.98751984318506,34.75867174036904,24.43631855947899,5.093297279498017,-26.55573035793292,-40.206578840129055,1.57684643582924,-5.043575085159148,-5.043575085159509,39.955158914387304,42798.4769584951,25830.069440487263,68628.54639898236,78305.76831355394,104135.8377540412,104135.8377540412,-1466.3886955499038,133059.99533870365,92541.30995735142,57034.01860523209,39452.54594679925,28924.15758466245,21619.48574152426,1579.8574339927193,105602.22644959111,354054.029325601,1609136.7291826978,4.544890315887005,1552600.7185209335,4.38520844255978,0.7474542924281528,0.09774191378894379,4.027634451161993,1.2702266866667191,1.0,0.0,4.027634451161773,1.2843655372366674,1.2846631206013608,3.135894209546849,19530.102450348953,1991.5162109740793,0.00023168472243875423,7.703202457634018e-05,0.00015465269786241404,0.0006228845338758055,0.09774596848392401,0.09774191379162575,0.4920089825076776,3.410605131648481e-13,28924.15758466245,21619.48574152426,0.7474542924481272,1.003683167724001,0.6259219112369542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664025731264863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15487.860067357673,1579.8574339927193,0.4920089825076776,6.688770946344905
536.0,-30.0748660486145,4.986859666708038,34.758698695585146,24.435817112121754,5.093094742822838,-26.5576224164358,-40.20826573306692,1.5766481064411348,-5.043926172649265,-5.043926172649621,39.95503562254507,42793.85891969765,25829.273536345972,68623.13245604362,78304.548876409,104133.82241275496,104133.82241275496,-1467.2416566985921,133057.9930920729,92540.07178167599,57032.60827856888,39452.737225674566,28924.170679317933,21619.222835727447,1579.8708148751357,105601.06406945355,354049.1825433002,1609121.2322945418,4.54490876305793,1552595.4075356387,4.3852534734937745,0.7474448645535808,0.09773951536760302,4.027634451161993,1.2702229996537788,1.0,0.0,4.02763445116242,1.2843665981495829,1.2846640985646967,3.135891619234493,19529.841143287234,1991.4895650693393,0.00023161995038767532,7.701729473096409e-05,0.0001546026556567112,0.0006226829821641047,0.09774182796334947,0.0977407482114231,0.49199231584101094,3.410605131648481e-13,28924.170679317933,21619.222835727447,0.7474542924481272,1.0036009898457714,0.6258525024143874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664057360569536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15487.780612293995,1579.8708148751357,0.49199231584101094,6.688606813175327
537.0,-30.07754938424169,4.986193838585465,34.75872529789311,24.433433333784365,5.091327134206305,-26.56067272722818,-40.21118780421091,1.5744504771927836,-5.04483504479623,-5.044835044796565,39.95488504449187,42794.371728717815,25829.899374708726,68624.27110342654,78302.04499384174,104131.94436855047,104131.94436855047,-1464.6414680970047,133055.8239088999,92539.3070333176,57031.633768193555,39452.97029458227,28923.87954034943,21619.277914758695,1579.8834011287558,105596.58583664747,354036.6357547071,1609082.0940709426,4.544959282648333,1552588.9211735583,4.385390562374634,0.7474542923814678,0.09773644607773495,4.027634451161993,1.2702229315182194,1.0,0.0,4.027634451160852,1.2843770059057913,1.2846744256038332,3.1358662080076347,19529.67974926985,1991.4731074597187,0.0002315552314511977,7.69917855476686e-05,0.00015456344590352908,0.0006225250596113668,0.09773644607074246,0.09773644607773507,0.4919756491743443,3.410605131648481e-13,28923.87954034943,21619.277914758695,0.7474542924481272,1.0036184946965552,0.6258605336751774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664088654889145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15487.71232715821,1579.8834011287558,0.4919756491743443,6.688420266205723
538.0,-30.080220617445796,4.985539578052572,34.75874913231802,24.432462255377345,5.0909163526686685,-26.563118293264736,-40.213390114344634,1.5738140284876165,-5.044950233188672,-5.044950233189044,39.95464945117958,42791.9512455957,25828.51126394716,68620.46250954286,78299.76739153606,104128.27865548323,104128.27865548323,-1464.8933008453896,133051.1159002054,92537.9412952761,57030.12514933584,39453.129051044736,28922.837244722155,21618.4988455686,1579.832991702807,105593.17195632862,354035.0456281209,1609080.9531619777,4.54497647346517,1552578.7727003465,4.385381593920446,0.7474542923520945,0.0977331700502894,4.027634451161993,1.2702192615391685,1.0,0.0,4.0276344511620366,1.2843801143682683,1.2846774520542672,3.135858618570262,19529.391521192214,1991.4437163753387,0.00023149082095981737,7.697256491796255e-05,0.00015451825604185482,0.0006223430513676442,0.09773317003320792,0.09773317005028928,0.4919589825076776,3.979039320256561e-13,28922.837244722155,21618.4988455686,0.7474542924481272,1.0035757624648167,0.6258332212885293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412021721303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15487.618851446445,1579.832991702807,0.4919589825076776,6.688219657858267
539.0,-30.082881367288444,4.984889481002,34.75877588522121,24.43128030225637,5.090209409769789,-26.56558403878108,-40.215659549552925,1.572912081262426,-5.0454063038786785,-5.045406303879045,39.95452537003143,42789.85457068835,25828.011646068688,68617.86621675704,78297.83519300711,104125.84683907579,104125.84683907579,-1464.9770265079278,133048.4740588372,92536.79683649291,57028.81621417414,39453.31180257641,28922.6272197614,21618.341867089606,1579.836764075228,105590.82386558372,354028.7498219644,1609087.9780897126,4.545077141048285,1552573.427771633,4.385444483117256,0.7474542925450031,0.09773089625969342,4.027634451161993,1.2702166910702362,1.0,0.0,4.0276344511628865,1.2843844635468613,1.2846817198533302,3.135847999935763,19529.14999233017,1991.419087285686,0.00023142667966039875,7.695276309644263e-05,0.0001544739165639561,0.0006221644681589128,0.09773089629247232,0.09773089625969367,0.49194231584101095,3.410605131648481e-13,28922.6272197614,21618.341867089606,0.7474542924481272,1.0035381919119266,0.6258028069890095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266415123129456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15487.539403903196,1579.836764075228,0.49194231584101095,6.687975887455398
540.0,-30.085531264704514,4.984245217335521,34.75880250784631,24.430164705868833,5.089580179195525,-26.56803224431782,-40.2178998227231,1.5720811588088015,-5.045778720519422,-5.045778720519831,39.95437859239766,42787.68413451373,25827.311639977528,68614.99577449125,78295.85705656593,104123.16869654346,104123.16869654346,-1465.1170588676468,133045.40636711664,92535.63351993532,57027.4605978831,39453.52546894691,28922.23767057317,21618.05069912809,1579.8285328947773,105588.28575541111,354023.60887932044,1609093.8766881912,4.545159803838673,1552567.1051853835,4.3854903069886015,0.7474542926228457,0.09772844480540484,4.027634451161993,1.270213917293586,1.0,0.0,4.027634451161099,1.2843884801232657,1.2846856553296258,3.135838193422174,19528.90448368584,1991.394052371181,0.00023136281624902072,7.693322034611035e-05,0.00015442959590291039,0.0006219859607375868,0.09772844485201779,0.09772844480540496,0.4919256491743443,3.979039320256561e-13,28922.23767057317,21618.05069912809,0.7474542924481272,1.0034987929053607,0.6257726739693695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266418204810906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15487.458235619255,1579.8285328947773,0.4919256491743443,6.687787528464747
541.0,-30.088170436222025,4.983606356073602,34.75882969428916,24.42904544239866,5.08894003122836,-26.570471886711776,-40.220134996902175,1.5712414817181621,-5.046165819238809,-5.046165819239142,39.954239004568464,42785.53890521997,25826.663351430314,68612.20225665029,78293.90812043377,104120.57147186408,104120.57147186408,-1465.2571258151875,133042.46761536683,92534.49065531803,57026.1214401046,39453.74357245937,28921.89614350275,21617.795410130835,1579.8232703782944,105585.82859767927,354018.26532328833,1609100.5558600612,4.545247275280093,1552561.0923248595,4.385539517027648,0.7474542921691264,0.09772607002391154,4.027634451161993,1.2702111506601796,1.0,0.0,4.027634451161732,1.284392537087228,1.2846896315550678,3.135828288364199,19528.663291259756,1991.3694575884483,0.00023129922747419936,7.691372664925237e-05,0.000154385500824947,0.0006218083618824548,0.0977260699084386,0.09772607002391143,0.4919089825076776,3.410605131648481e-13,28921.89614350275,21617.795410130835,0.7474542924481272,1.003459748847263,0.62574242936453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664212588495316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15487.377277197214,1579.8232703782944,0.4919089825076776,6.687587413515631
542.0,-30.090798856087368,4.982972812173678,34.7588572354802,24.42791584124791,5.0882972514035645,-26.572902114230114,-40.22235731882972,1.5704005095462894,-5.046551563744686,-5.0465515637450835,39.95409799297414,42783.38712109525,25826.02526799081,68609.41238908606,78291.9282227197,104117.95349071051,104117.95349071051,-1465.3933118127752,133039.49797698975,92533.31142455089,57024.770322926335,39453.93455736062,28921.544486279246,21617.532572604454,1579.817428910992,105583.34680252329,354012.94052394223,1609106.9591550338,4.545333729251652,1552555.0181523527,4.385588322999034,0.7474542925209299,0.09772367194484657,4.027634451161993,1.2702083158912139,1.0,0.0,4.027634451161437,1.2843965995630764,1.2846936136464548,3.1358183699116817,19528.41442404893,1991.3440801954725,0.00023123591375614683,7.689434956869733e-05,0.0001543415641874495,0.0006216314011676017,0.09772367196077103,0.09772367194484649,0.49189231584101095,3.979039320256561e-13,28921.544486279246,21617.532572604454,0.7474542924481272,1.0034213046653304,0.6257124296531692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664242872880833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15487.296048225966,1579.817428910992,0.49189231584101095,6.687390505724835
543.0,-30.09341670625892,4.982344594386823,34.758885167484856,24.426795460190647,5.087661414619116,-26.57532213317648,-40.22457803422583,1.569566841536638,-5.046931574320581,-5.046931574321,39.95395758855479,42781.27454864875,25825.386134422646,68606.66068307139,78289.95762083751,104115.34375526015,104115.34375526015,-1465.5399452637212,133036.5352994912,92532.14003463855,57023.45696244968,39454.09230243207,28921.191544231056,21617.26876990648,1579.8113393294232,105580.88370052387,354007.694936962,1609113.674601206,4.54542005050975,1552548.970152175,4.385636223044917,0.7474542927059484,0.09772129201159674,4.027634451161993,1.2702055866224686,1.0,0.0,4.027634451162582,1.2844006273561988,1.2846975613940006,3.135808536198279,19528.16721158773,1991.318871539999,0.00023117287051383585,7.687499100459728e-05,0.00015429787950923857,0.0006214554552526514,0.09772129208760602,0.09772129201159685,0.4918756491743443,3.979039320256561e-13,28921.191544231056,21617.26876990648,0.7474542924481272,1.0033839250587555,0.6256833192033113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266427290529463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15487.21470591276,1579.8113393294232,0.4918756491743443,6.687192494352601
544.0,-30.096023879749783,4.981721607614449,34.75891349532761,24.425674869585805,5.087026008229156,-26.577732498508805,-40.22678212551398,1.568734626988183,-5.047310785660898,-5.047310785661249,39.95381805207101,42779.139275714704,25824.758412684925,68603.89768839962,78287.98427823905,104112.74269092397,104112.74269092397,-1465.6898327373929,133033.5844476533,92530.96176936907,57022.11676684498,39454.27222502676,28920.841756729315,21617.007310979967,1579.805386172405,105578.43252366137,354002.46044327173,1609120.547622438,4.545506677008808,1552542.9595564601,4.38568409273882,0.7474542924031633,0.09771892358603537,4.027634451161993,1.270202787020244,1.0,0.0,4.027634451162662,1.2844046478150848,1.2847015021555825,3.1357987204526605,19527.918548137455,1991.293514924817,0.00023111010012729965,7.685578181282304e-05,0.0001542543183144766,0.0006212800066838943,0.09771892355586773,0.09771892358603551,0.4918589825076776,3.410605131648481e-13,28920.841756729315,21617.007310979967,0.7474542924481272,1.0033460084133035,0.6256536447914234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664302685319595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15487.13302561095,1579.805386172405,0.4918589825076776,6.68699439655558
545.0,-30.09862041816226,4.981103817046431,34.75894220835,24.42455867948013,5.086394496701973,-26.580132901231117,-40.22897706655783,1.5679069797708296,-5.047686423016216,-5.04768642301655,39.953679084995755,42777.012287988684,25824.13486816218,68601.14715615087,78286.01323588559,104110.14810404777,104110.14810404777,-1465.8465221783117,133030.63988995517,92529.78308899018,57020.782141093274,39454.44549766323,28920.49178590739,21616.745725148194,1579.7993090297464,105575.99462622608,353997.27534344036,1609127.6379971458,4.545593285812738,1552536.973505747,4.385731421236251,0.7474542924502333,0.09771656806418058,4.027634451161993,1.2701999604934824,1.0,0.0,4.027634451162733,1.284408646383574,1.284705421370143,3.1357889582122804,19527.669797081668,1991.2681493763587,0.0002310476013987738,7.683665677795146e-05,0.00015421094462082235,0.0006211053133010583,0.09771656803652717,0.09771656806418066,0.49184231584101096,3.410605131648481e-13,28920.49178590739,21616.745725148194,0.7474542924481272,1.0033083741143642,0.6256241539290933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664332217461536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15487.051310442752,1579.7993090297464,0.49184231584101096,6.6867963451249945
546.0,-30.101206285361684,4.980491174088984,34.75897131339217,24.4234470644966,5.085766426480249,-26.582523354172636,-40.231159155350156,1.5670834952912027,-5.048059177325683,-5.048059177326013,39.95354101025125,42774.87807030616,25823.517154893616,68598.39522519977,78284.04661903273,104107.56377392635,104107.56377392635,-1466.0100411454623,133027.7076549155,92528.60592055794,57019.437371831584,39454.63172080706,28920.14388098914,21616.485686476524,1579.793247345704,105573.57381507181,353992.1300985709,1609134.9822428497,4.545680102534421,1552531.0259097384,4.3857783659694025,0.7474542926007458,0.09771422904447914,4.027634451161993,1.27019711308647,1.0,0.0,4.02763445116338,1.2844126249515126,1.2847093209288385,3.1357792448622486,19527.421365110113,1991.2428163654372,0.0002309853750027894,7.681764808938006e-05,0.00015416772691340935,0.0006209312481737815,0.09771422911379696,0.0977142290444789,0.4918256491743443,3.410605131648481e-13,28920.14388098914,21616.485686476524,0.7474542924481272,1.003270498827022,0.6255944197816492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664361503368406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,69.0,15486.969412455932,1579.793247345704,0.4918256491743443,6.686598192379024
547.0,-30.103781523042553,4.979883632380201,34.75900080926241,24.422339954786025,5.08514184671537,-26.584903889951608,-40.233332093898184,1.5662642136244722,-5.048428990941318,-5.048428990941718,39.95340378520428,42772.75213874153,25822.905005053944,68595.65714379548,78282.08419989469,104104.98920494862,104104.98920494862,-1466.1802442852204,133024.786951465,92527.43007300064,57018.09801184771,39454.813401281026,28919.79774651639,21616.226966977403,1579.7871837427197,105571.16944923384,353987.0255030201,1609142.5698840297,4.5457670873598195,1552525.1149316772,4.385824911875003,0.7474542926076045,0.09771190592034076,4.027634451161993,1.2701942398538812,1.0,0.0,4.027634451161045,1.2844165833336427,1.284713200644837,3.135769580853945,19527.173211898637,1991.2175117801326,0.00023092341974171126,7.679872343133757e-05,0.00015412469631037368,0.0006207579366345408,0.0977119059086409,0.09771190592034086,0.49180898250767763,3.979039320256561e-13,28919.79774651639,21616.226966977403,0.7474542924481272,1.0032328665902064,0.625564832043939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266439054534159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15486.887407832677,1579.7871837427197,0.49180898250767763,6.686400102257469
548.0,-30.10634625026177,4.979281082618042,34.75903067324076,24.421227676235162,5.084515436939097,-26.587275147779412,-40.23549979375673,1.565444334456749,-5.048798906297691,-5.04879890629809,39.9532667705576,42770.65004601188,25822.305971459038,68592.95601747092,78280.10836449813,104102.41433595716,104102.41433595716,-1466.3500194790686,133021.86599343014,92526.23582654446,57016.777508058076,39454.9536872071,28919.451657472975,21615.96827273431,1579.7811209625054,105568.76435543623,353981.9195609186,1609150.150515942,4.545854072185218,1552519.213033593,4.385871501457893,0.7474542923136166,0.09770958221053137,4.027634451161993,1.2701914226682862,1.0,0.0,4.027634451161833,1.2844205439795777,1.284717082969016,3.135759911378397,19526.92117574688,1991.1918112451124,0.00023086173255925464,7.677984869337874e-05,0.00015408188386587592,0.0006205855037581432,0.09770958219569757,0.09770958221053136,0.49179231584101096,3.979039320256561e-13,28919.451657472975,21615.96827273431,0.7474542924481272,1.0031963813314224,0.6255359711050077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266441934557673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15486.805224057884,1579.7811209625054,0.49179231584101096,6.686202055803996
549.0,-30.10890035062479,4.978683534684616,34.7590609117327,24.420124652702384,5.083895799752397,-26.5896361626293,-40.23765076473353,1.5646316117569021,-5.049163359299882,-5.049163359300269,39.953130416010005,42768.524674924534,25821.70575201108,68590.23042693561,78278.14262048148,104099.84837249256,104099.84837249256,-1466.5300247403939,133018.9531735924,92525.05012438509,57015.432178828276,39455.13105061868,28919.104801099827,21615.709021020535,1579.7748457796633,105566.37839723295,353976.8890722239,1609158.046645734,4.545940981806324,1552513.339586074,4.385917237860424,0.7474542925754211,0.09770727705208603,4.027634451161993,1.27018853624817,1.0,0.0,4.027634451161462,1.2844244706304027,1.2847209316374453,3.1357503249569887,19526.67094280055,1991.166294585873,0.00023080031606384334,7.67611238576832e-05,0.00015403919220616013,0.0006204135573586946,0.09770727710163778,0.09770727705208589,0.4917756491743443,3.979039320256561e-13,28919.104801099827,21615.709021020535,0.7474542924481272,1.003159005326005,0.6255064373615168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664447909253163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15486.72278377357,1579.7748457796633,0.4917756491743443,6.686003733954426
550.0,-30.111443941805614,4.978090930483709,34.75909153940059,24.41902623921635,5.08327920969624,-26.59198741296941,-40.239796427171655,1.5638226808600435,-5.049525575965902,-5.049525575966324,39.95299521094172,42766.422838801045,25821.112504108834,68587.53534290988,78276.1831619935,104097.29566610233,104097.29566610233,-1466.7167131901806,133016.05753822514,92523.86770000454,57014.107376812106,39455.2892479916,28918.761872122806,21615.452690266124,1579.7687038032514,105564.01237929252,353971.88950692257,1609166.2202784517,4.546028280720245,1552507.5156687493,4.385962732327046,0.7474542923327244,0.09770499108716524,4.027634451161993,1.270185630596243,1.0,0.0,4.027634451162386,1.2844283790232816,1.2847247623870501,3.1357407831682518,19526.42140160319,1991.1408484653978,0.00023073916723561364,7.674244944091723e-05,0.0001539967177946964,0.0006202424859557904,0.09770499113325418,0.09770499108716543,0.49175898250767763,3.979039320256561e-13,28918.761872122806,21615.452690266124,0.7474542924481272,1.0031222988735953,0.6254773870817192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26644762359004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15486.640319571728,1579.7687038032514,0.49175898250767763,6.6858053633917685
551.0,-30.113976985295295,4.977503228074863,34.7591225485601,24.41793233100327,5.082666114957458,-26.594328819318427,-40.24192920243365,1.5630179489806053,-5.049884845346696,-5.049884845347093,39.952860807695835,42764.31330084744,25820.524289061537,68584.83758990897,78274.22788384442,104094.75217290595,104094.75217290595,-1466.9099398804829,133013.1726372292,92522.68661410146,57012.77203110437,39455.46064777455,28918.420464323266,21615.197506005632,1579.7625466920488,105561.66211278643,353966.93067683646,1609174.6298990468,4.546115725618972,1552501.7263060496,4.386007820949374,0.7474542924179541,0.09770272035460636,4.027634451161993,1.2701827502204108,1.0,0.0,4.027634451161935,1.2844322672524204,1.2847285733125504,3.1357312906640566,19526.172142880787,1991.1154311493515,0.00023067828681163713,7.672389134825796e-05,0.00015395439546337918,0.0006200720270761236,0.09770272029341982,0.09770272035460642,0.49174231584101097,3.979039320256561e-13,28918.420464323266,21615.197506005632,0.7474542924481272,1.0030853371840234,0.6254480893184354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664504328270467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15486.557603930254,1579.7625466920488,0.49174231584101097,6.685607191999132
552.0,-30.11649959640114,4.976920289154688,34.75915390620547,24.41682843435558,5.08204848938158,-26.59666128807275,-40.24405680885536,1.562210181053207,-5.050245796445324,-5.050245796445665,39.95272628346836,42762.22746794931,25819.95267042091,68582.18013837023,78272.25057404039,104092.2032444613,104092.2032444613,-1467.0990322574653,133010.28147429717,92521.47745206997,57011.454345979,39455.58122898997,28918.078229835854,21614.941708567083,1579.756393150266,105559.30227671876,353961.94868967566,1609182.9036244666,4.54620308646584,1552495.9317484547,4.386053183105153,0.747454292666867,0.09770044054862231,4.027634451161993,1.2701798253366725,1.0,0.0,4.027634451162029,1.2844361691516248,1.2847323982517613,3.1357217648443063,19525.916958916292,1991.0894096267627,0.00023061767183338603,7.670538236590213e-05,0.00015391228946748392,0.0006199024395164554,0.09770044060805051,0.09770044054861779,0.4917256491743443,3.410605131648481e-13,28918.078229835854,21614.941708567083,0.7474542924481272,1.0030497223813208,0.6254196105109812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266453218834958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15486.474790569759,1579.756393150266,0.4917256491743443,6.685409048175344
