time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
553.0,-30.119011738074146,4.976342074521051,34.759185594271436,24.415724083688133,5.081432612035933,-26.59898415800681,-40.246171528100945,1.561405031968617,-5.050603850152925,-5.050603850153289,39.9525915093399,42760.13374409173,25819.385756036427,68579.51950012815,78270.2643550357,104089.65011107213,104089.65011107213,-1467.2909749207465,133007.38182095787,92520.2558632166,57010.12525227263,39455.70067882664,28917.731709885753,21614.6826969211,1579.749921124871,105556.94108599288,353957.0067477993,1609191.2019540563,4.546290004934509,1552490.1264429074,4.386098019947051,0.7474542925347063,0.09769815966962543,4.027634451161993,1.2701769048487765,1.0,0.0,4.027634451160819,1.2844400582796953,1.2847362107582927,3.1357122702606874,19525.65915237055,1991.0631206753123,0.00023055732300545205,7.668698958570703e-05,0.000153870333419745,0.0006197334558931476,0.09769815965091731,0.09769815966962656,0.49170898250767764,3.410605131648481e-13,28917.731709885753,21614.6826969211,0.7474542924481272,1.0030141402035242,0.6253910656553626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26645598226921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15486.391725984999,1579.749921124871,0.49170898250767764,6.6852104701823505
554.0,-30.12151337340897,4.975768646531937,34.75921766322766,24.414638732001208,5.08082832563047,-26.6012964116064,-40.24827325539661,1.5606113638278614,-5.050954211212797,-5.050954211213185,39.952458341954035,42758.031668278054,25818.811358693685,68576.84302697174,78268.3082129931,104087.11957168678,104087.11957168678,-1467.5002507350582,133004.50805724406,92519.06480348506,57008.7882587699,39455.86282746129,28917.38848555727,21614.42615463525,1579.7433821670531,105554.61982242184,353952.17103408126,1609200.1029449594,4.546377264034391,1552484.3903628348,4.386141737250002,0.7474542926111925,0.09769591722759229,4.027634451161993,1.2701739805145187,1.0,0.0,4.027634451160238,1.2844438931990938,1.2847399693859605,3.1357029080737697,19525.407788751512,1991.0374887195437,0.00023049724102895317,7.666871384325685e-05,0.0001538285271856963,0.0006195650756646196,0.0976959172613049,0.09769591722759209,0.491692315841011,3.979039320256561e-13,28917.38848555727,21614.42615463525,0.7474542924481272,1.0029776514944584,0.6253619777788268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266458723315454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15486.308566690554,1579.7433821670531,0.491692315841011,6.685011392866289
555.0,-30.124004614001638,4.97519992973676,34.759250124866234,24.413558095134817,5.080226440202326,-26.60359906832718,-40.2503697090782,1.5598208945278627,-5.051303377222553,-5.051303377222942,39.95232676435387,42755.95273159039,25818.24601542123,68574.19874701163,78266.36139533427,104084.6074107555,104084.6074107555,-1467.716043449298,133001.6597226254,92517.87984497014,57007.471181226254,39456.009626382096,28917.05231186989,21614.174876288893,1579.7371725609748,105552.3234542048,353947.3518661322,1609209.3272766555,4.546465226515611,1552478.722777262,4.386185444225138,0.7474542924769926,0.09769369865732822,4.027634451161993,1.2701710462896152,1.0,0.0,4.027634451160914,1.2844477126390192,1.2847437128692227,3.135693583732449,19525.157712745386,1991.0119880637512,0.0002304374230397088,7.665048796974834e-05,0.00015378693506996045,0.0006193975578263852,0.09769369867625324,0.09769369865732833,0.4916756491743443,3.979039320256561e-13,28917.05231186989,21614.174876288893,0.7474542924481272,1.0029417551745934,0.6253333040752729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664614416778945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15486.225316947224,1579.7371725609748,0.4916756491743443,6.684812749012116
556.0,-30.126485499439337,4.974635761062196,34.7592829155612,24.412462615314894,5.0796174586666405,-26.605893113506884,-40.25245722206307,1.5590250727341821,-5.051655594645297,-5.051655594645669,39.952194636387425,42753.881685586064,25817.700240947754,68571.58192653382,78264.38329464557,104082.08353559332,104082.08353559332,-1467.9238877977332,132998.79726241398,92516.65655158657,57006.15494252708,39456.11289895498,28916.713726820657,21613.921801444176,1579.7309252416717,105550.00742339106,353942.4906349387,1609218.270269191,4.546552936841261,1552473.0315008978,4.386229606724841,0.7474542925462848,0.09769146134502457,4.027634451161993,1.2701681098667903,1.0,0.0,4.027634451161826,1.2844515565848467,1.2847474812012176,3.135684199621226,19524.899546472196,1990.9856624303097,0.0002303778679053459,7.663234380405573e-05,0.00015374552410129017,0.0006192307695823128,0.09769146139552692,0.0976914613450245,0.49165898250767764,3.979039320256561e-13,28916.713726820657,21613.921801444176,0.7474542924481272,1.0029069340930723,0.6253051657435562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664641377140244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15486.14182326723,1579.7309252416717,0.49165898250767764,6.684614534557461
557.0,-30.12895598555337,4.974076242268123,34.75931606204064,24.41138595985251,5.07902112861875,-26.608176532638264,-40.25453174309803,1.5582416757036277,-5.0519984199795545,-5.051998419979927,39.95206328107082,42751.801819271976,25817.142255288727,68568.9440745607,78262.43030281157,104079.57255810029,104079.57255810029,-1468.148890866636,132995.94528468393,92515.45929168754,57004.830808147955,39456.25387059954,28916.372726583628,21613.666921540567,1579.7242587488367,105547.72144896693,353937.75908170687,1609227.7174579075,4.546640408282677,1552467.3735212607,4.386272257441942,0.7474542926219276,0.0976892531311385,4.027634451161993,1.2701651080558074,1.0,0.0,4.027634451161641,1.2844553419139417,1.2847511912412937,3.1356749586641866,19524.646874357455,1990.959897045113,0.00023031857650510738,7.661431649536446e-05,0.0001537042600097429,0.0006190645729056011,0.0976892531877451,0.09768925313113827,0.491642315841011,3.979039320256561e-13,28916.372726583628,21613.666921540567,0.7474542924481272,1.0028712876358272,0.625276575538686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664668121967242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15486.058160482338,1579.7242587488367,0.491642315841011,6.684415677897537
558.0,-30.131416112219483,4.973521168200594,34.75934955159574,24.41029470590877,5.07841641101738,-26.610451465509072,-40.25659739328546,1.5574517643069798,-5.052346361159607,-5.052346361159992,39.95193232571711,42749.72993546672,25816.608888103507,68566.33882357023,78260.45208606074,104077.06097416425,104077.06097416425,-1468.3659083886596,132993.0969075135,92514.22923048412,57003.5070798901,39456.35794510447,28916.035933349267,21613.41517468547,1579.7179657977254,105545.42688255291,353932.95697214943,1609236.9870649069,4.546728286712039,1552461.732785081,4.386315832428237,0.7474542923000873,0.09768703663935718,4.027634451161993,1.270162122729234,1.0,0.0,4.02763445115991,1.2844591571819748,1.2847549315640652,3.135665644673652,19524.387279790077,1990.9334257661972,0.0002302595477017171,7.659637016903519e-05,0.0001536631775326819,0.0006188991077056512,0.09768703657649716,0.09768703663935699,0.4916256491743443,3.979039320256561e-13,28916.035933349267,21613.41517468547,0.7474542924481272,1.0028365972597255,0.6252484008599045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664694646434185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,44.0,15485.97441178294,1579.7179657977254,0.4916256491743443,6.684216842686654
559.0,-30.133865835390093,4.972970647544222,34.759383387768764,24.40922224139797,5.0778244882394,-26.612715754244306,-40.258649981673784,1.5566744070935936,-5.05268468401448,-5.052684684014856,39.951802013527534,42747.64923573591,25816.062478764623,68563.71171450053,78258.49830539881,104074.56078416343,104074.56078416343,-1468.600067183128,132990.25667426214,92513.02458632934,57002.1755166662,39456.498966292376,28915.6958900987,21613.161013290814,1579.7112029627854,105543.16085134656,353928.28765892127,1609246.7484635867,4.54681585105288,1552456.119767759,4.3863578411224715,0.7474542924865794,0.09768484780274156,4.027634451161993,1.2701591115770863,1.0,0.0,4.027634451162315,1.2844629132276666,1.284758612988852,3.1356564753132026,19524.133049287288,1990.9075014696446,0.0002302007823725822,7.657854117333361e-05,0.00015362224119924858,0.0006187342311188108,0.09768484782686652,0.09768484780274153,0.49160898250767765,3.979039320256561e-13,28915.6958900987,21613.161013290814,0.7474542924481272,1.002801092732385,0.6252197889145295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664720960264853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15485.89049622546,1579.7112029627854,0.49160898250767765,6.684017843692346
560.0,-30.136305270387272,4.97242453950747,34.759417583403796,24.408144887443655,5.077229449743845,-26.61497109369629,-40.26069740122182,1.555895273052831,-5.0530251554087044,-5.053025155409109,39.951672748692786,42745.591604750785,25815.532964410188,68561.12456916098,78256.53715474607,104072.07011915625,104072.07011915625,-1468.8333831026393,132987.43203100437,92511.80715871982,57000.861608724415,39456.606166661564,28915.361911848126,21612.911388303168,1579.7048203823863,105540.9035022589,353923.5887417484,1609256.587370847,4.546904017028071,1552450.5518789517,4.386400345334842,0.7474542927801722,0.09768266725844636,4.027634451161993,1.2701560872374102,1.0,0.0,4.027634451162757,1.2844666770648498,1.284762302541141,3.1356472869857464,19523.87612093874,1990.8813020693858,0.00023014227757323463,7.656076089725135e-05,0.00015358151667598327,0.0006185702076259003,0.09768266733596447,0.09768266725844633,0.491592315841011,3.979039320256561e-13,28915.361911848126,21612.911388303168,0.7474542924481272,1.0027665795788427,0.6251917680015759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266474705830525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15485.806499805898,1579.7048203823863,0.491592315841011,6.683818804301801
561.0,-30.138734378213524,4.9718827401445065,34.75945207915436,24.40705740535634,5.076630599697549,-26.617217518349285,-40.26273210821671,1.5551137398333088,-5.053366162206885,-5.053366162207209,39.95154270664838,42743.52587841333,25815.01592355567,68558.541801969,78254.55060499895,104069.56652855463,104069.56652855463,-1469.0621475732187,132984.58934279345,92510.55862110168,56999.53389451606,39456.69414065068,28915.02281423883,21612.65791161538,1579.6981809425072,105538.62867612785,353918.8824844297,1609266.2041947548,4.5469916521494245,1552444.9505282356,4.386442847102214,0.747454292201786,0.09768047014368662,4.027634451161993,1.270153054655529,1.0,0.0,4.02763445116236,1.284470451602098,1.2847660031311514,3.135638072591233,19523.612627071983,1990.8544331725905,0.00023008403406234726,7.654309480148204e-05,0.00015354093926086524,0.0006184067766308319,0.09768047005886296,0.09768047014368876,0.4915756491743443,3.410605131648481e-13,28915.02281423883,21612.65791161538,0.7474542924481272,1.002732487282757,0.6251638511084164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664772947228091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15485.72226552655,1579.6981809425072,0.4915756491743443,6.683619929519685
562.0,-30.141153187655647,4.971345372716148,34.75948692898473,24.40599367199468,5.076046602752415,-26.619453187648794,-40.26475752526892,1.5543466027455164,-5.053696992876837,-5.053696992877255,39.95141404297826,42741.46648980695,25814.484091403014,68555.95058120997,78252.60013329102,104067.08422469403,104067.08422469403,-1469.311572031249,132981.7685219501,92509.34801816393,56998.21437467973,39456.81515942689,28914.684297256077,21612.40489293824,1579.6912559628104,105536.39579672528,353914.31671546353,1609276.4856213504,4.547079362475071,1552439.4085637934,4.3864837765574425,0.7474542924540662,0.09767831347905646,4.027634451161993,1.2701500132819636,1.0,0.0,4.027634451163614,1.2844741583091632,1.284769636209459,3.135629023836361,19523.357139015763,1990.8283806412755,0.00023002605097381166,7.652551310771599e-05,0.00015350053786609567,0.000618244054581383,0.09767831348693298,0.09767831347905664,0.49155898250767766,3.979039320256561e-13,28914.684297256077,21612.40489293824,0.7474542924481272,1.002697777962934,0.6251357192610054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664798631959444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15485.637946380433,1579.6912559628104,0.49155898250767766,6.68342030490484
563.0,-30.143561815225013,4.97081222575936,34.75952211546239,24.40491534015166,5.075453906245677,-26.621680561737545,-40.26677787825463,1.5535726527582314,-5.054033457663365,-5.054033457663789,39.95128596807302,42739.43010755595,25813.977634814608,68553.40774237056,78250.6259122812,104064.60354709582,104064.60354709582,-1469.5528734055843,132978.95495588816,92508.10603486489,56996.910230139736,39456.884227472394,28914.351408792354,21612.156076256244,1579.684795330061,105534.1564205014,353909.6732378965,1609286.608595429,4.547167625773466,1552433.8919742268,4.386525741924798,0.7474542925311601,0.09767615050810426,4.027634451161993,1.2701469933381304,1.0,0.0,4.027634451161601,1.284477896361662,1.2847733009706923,3.1356198986144004,19523.09502838557,1990.8016527953555,0.00022996832534078975,7.65079790926557e-05,0.00015346034624813407,0.0006180821774362329,0.09767615055428429,0.09767615050810446,0.491542315841011,3.979039320256561e-13,28914.351408792354,21612.156076256244,0.7474542924481272,1.002664455372358,0.6251083472431285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664824106654364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15485.553475463661,1579.684795330061,0.491542315841011,6.68322101207805
564.0,-30.145960137719293,4.970283348863687,34.75955761515132,24.40384622840213,5.074868666523103,-26.62389791408669,-40.26878153728319,1.5528064428905062,-5.05436334141973,-5.05436334142012,39.95115785804379,42737.369184223026,25813.4652274808,68550.83441170382,78248.65859432257,104062.12382180337,104062.12382180337,-1469.803916365432,132976.13713262687,92506.86981431225,56995.58040421283,39456.98823344379,28914.013310823495,21611.903361965662,1579.6778550045128,105531.9277381688,353905.12063011975,1609296.9576517069,4.547255362641804,1552428.3738865831,4.3865665778514895,0.7474542924788512,0.09767399807604119,4.027634451161993,1.2701438948186112,1.0,0.0,4.0276344511631175,1.2844815977059993,1.2847769293491769,3.135610863055638,19522.83413393686,1990.7750489654327,0.00022991085994285103,7.649059362789263e-05,0.0001534202663149584,0.0006179207501165743,0.09767399806373436,0.09767399807604116,0.4915256491743443,3.979039320256561e-13,28914.013310823495,21611.903361965662,0.7474542924481272,1.0026302505941806,0.6250803442823989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664849381335996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15485.468769102721,1579.6778550045128,0.4915256491743443,6.68302165787008
565.0,-30.1483482661731,4.969758754717489,34.759593481778275,24.402791365887992,5.074291561536183,-26.62610527684993,-40.27077985284848,1.5520485722130315,-5.054688351124355,-5.054688351124724,39.951031544524284,42735.330287835335,25812.9512975437,68548.28158537904,78246.71629722691,104059.66759477061,104059.66759477061,-1470.0683858603297,132973.34892906965,92505.65779357427,56994.27178418279,39457.09556599053,28913.681334299035,21611.655231221815,1579.6710828970595,105529.73598063094,353900.6353323366,1609307.8327374323,4.547343723263406,1552422.9331945772,4.386606799212856,0.7474542927048468,0.09767188110562515,4.027634451161993,1.2701408386090773,1.0,0.0,4.0276344511619,1.284485259546196,1.2847805185446612,3.1356019239838857,19522.578346665254,1990.7489659226396,0.0002298536519471116,7.647325816571402e-05,0.00015338039378139757,0.0006177601581267496,0.09767188118337074,0.09767188110562536,0.49150898250767766,3.410605131648481e-13,28913.681334299035,21611.655231221815,0.7474542924481272,1.0025962069342629,0.6250525769241967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266487445365193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15485.384062677753,1579.6710828970595,0.49150898250767766,6.68282193023892
566.0,-30.15072623606143,4.96923826212731,34.759629667005335,24.401721835043304,5.073706550444216,-26.628304286034123,-40.27276929756624,1.55128460041691,-5.055017703239912,-5.05501770324025,39.95090518902547,42733.298583438576,25812.459110821466,68545.75769426004,78244.74653006166,104057.20564088313,104057.20564088313,-1470.3246131442284,132970.55629718179,92504.41100233064,56992.96305570756,39457.16438513676,28913.350656298666,21611.40806416909,1579.6645079334794,105527.53025402736,353896.09015260317,1609318.475425946,4.547432198903338,1552417.490708818,4.3866477587797075,0.7474542926923319,0.0976697507606248,4.027634451161993,1.2701377922901882,1.0,0.0,4.027634451162609,1.2844889494058287,1.2847841360949388,3.1355929165642666,19522.31522135686,1990.7221346083384,0.00022979670033333973,7.645600326687634e-05,0.00015334069706646338,0.0006176002742700827,0.09766975080056335,0.09766975076062479,0.491492315841011,3.410605131648481e-13,28913.350656298666,21611.40806416909,0.7474542924481272,1.0025631319687793,0.6250252547832993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664899322999135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15485.299130069456,1579.6645079334794,0.491492315841011,6.682622749991733
567.0,-30.153094071943073,4.968721887039568,34.759666151241085,24.40065659992399,5.073126231898243,-26.63049370388945,-40.274749661888904,1.5505258638445991,-5.0553421947188895,-5.055342194719274,39.95077854249185,42731.27321293735,25811.96501052902,68543.23822346637,78242.77535438372,104054.74036491274,104054.74036491274,-1470.586919542824,132967.75476436532,92503.16061226912,56991.65847082273,39457.22460160709,28913.014399452593,21611.156724674394,1579.657486723233,105525.32728445556,353891.612096236,1609329.2237315834,4.547520112722956,1552412.0357018427,4.386687851984708,0.7474542925930115,0.097667623323995,4.027634451161993,1.2701346613513307,1.0,0.0,4.027634451163829,1.2844926142784918,1.2847877289804508,3.1355839701922634,19522.051336546756,1990.6952258464162,0.00022974000434421355,7.643883069942163e-05,0.0001533011736447919,0.0006174410883753309,0.09766762333226772,0.09766762332399623,0.49147564917434433,3.979039320256561e-13,28913.014399452593,21611.156724674394,0.7474542924481272,1.0025303293499384,0.6249981547128283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266492399796592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15485.21404330399,1579.657486723233,0.49147564917434433,6.682423197767397
568.0,-30.15545175695752,4.968209624291088,34.75970297326886,24.399600829370343,5.072551692360928,-26.632673406593856,-40.27671717396004,1.5497733419972541,-5.055662814472669,-5.055662814473001,39.95065310365768,42729.238497243365,25811.47152981753,68540.7100270609,78240.81896290994,104052.29049272746,104052.29049272746,-1470.8589689400687,132964.97208662782,92501.9232491219,56990.342783455235,39457.31162851852,28912.68159390036,21610.90795951872,1579.650524255149,105523.14946166753,353887.1875142376,1609340.3381063854,4.547608376021351,1552406.6327280148,4.38672743037796,0.747454292308809,0.09766552008651559,4.027634451161993,1.2701315650297333,1.0,0.0,4.027634451163876,1.2844962495831342,1.2847912926194032,3.1355750960496045,19521.79020096261,1990.6685974275222,0.00022968356421514303,7.642177311080474e-05,0.0001532617911043383,0.0006172824698986257,0.09766552010133293,0.09766552008652252,0.49145898250767767,3.410605131648481e-13,28912.68159390036,21610.90795951872,0.7474542924481272,1.00249695512016,0.6249706411150004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664948477794873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15485.128808085705,1579.650524255149,0.49145898250767767,6.682223148229729
569.0,-30.157799284656388,4.967701463867068,34.75974014504944,24.398554453533166,5.071982798069976,-26.63484340171546,-40.27867557071147,1.549026915129029,-5.05597979861119,-5.0559797986115385,39.95052898056625,42727.21014224537,25810.979250882414,68538.18939312779,78238.87798268111,104049.85723356353,104049.85723356353,-1471.1406825143204,132962.2101891994,92500.69948318868,56989.03164275285,39457.408711595366,28912.35295563586,21610.66231742653,1579.643665271959,105520.99791607785,353882.8131467414,1609351.8287829938,4.547697059579037,1552401.2864406067,4.386766547481034,0.7474542923084364,0.09766344211893498,4.027634451161993,1.2701284170569855,1.0,0.0,4.027634451161983,1.2844998558792282,1.2847948275713874,3.1355662927693477,19521.5319349616,1990.6422616246732,0.0002296273799327786,7.64047980435846e-05,0.000153222581889194,0.0006171245495129074,0.09766344215487263,0.09766344211893498,0.491442315841011,3.410605131648481e-13,28912.35295563586,21610.66231742653,0.7474542924481272,1.0024634827120844,0.6249430903417057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266497276272933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15485.043501993772,1579.643665271959,0.491442315841011,6.682023354100584
570.0,-30.160136703886323,4.967197301119426,34.75977764202204,24.397503083478682,5.071411574716074,-26.63700453065546,-40.28062502676619,1.54827940148523,-5.0562976618771245,-5.056297661877489,39.95040521294922,42725.188448382156,25810.499529717054,68535.68797809922,78236.92595401843,104047.42548373548,104047.42548373548,-1471.4212186739896,132959.45125913768,92499.45964629491,56987.72214065865,39457.48611737363,28912.025775402202,21610.417773712896,1579.6369056776696,105518.84670240947,353878.4266899368,1609363.3122340597,4.547785880273964,1552395.955478216,4.386805858720524,0.7474542926043815,0.09766136453303795,4.027634451161993,1.270125328428112,1.0,0.0,4.0276344511631805,1.2845034667513133,1.2847983674269454,3.1355574783682263,19521.27027731305,1990.6155799700257,0.00022957145016146214,7.638790393528112e-05,0.00015318354622618103,0.0006169673281317325,0.09766136450304454,0.097661364533038,0.49142564917434434,3.410605131648481e-13,28912.025775402202,21610.417773712896,0.7474542924481272,1.0024305583106108,0.6249158033391877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664996853242636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15484.958051808775,1579.6369056776696,0.49142564917434434,6.681823873056441
571.0,-30.162464075782058,4.966697066345319,34.759815432353726,24.396446404885523,5.07083902395195,-26.639156748277177,-40.28256550719959,1.5475316964470884,-5.056614845457375,-5.056614845457706,39.9502810348242,42723.17312513871,25810.02817289279,68533.2012980315,78234.95818208417,104044.98635497697,104044.98635497697,-1471.700630006817,132956.68123398523,92498.19947377621,56986.414416830754,39457.53895216162,28911.694879008264,21610.170434734577,1579.6299259823395,105516.68698498378,353874.04965520836,1609374.7046920923,4.547874324947425,1552390.6068481829,4.3868450042062435,0.7474542922914194,0.09765927896517719,4.027634451161993,1.2701221540803092,1.0,0.0,4.027634451163211,1.284507078015957,1.2848019079995956,3.1355486630584055,19521.004327993694,1990.5884606867478,0.00022951577327342854,7.637109104028981e-05,0.0001531446822331387,0.0006168107981744455,0.0976592789566794,0.09765927896517712,0.49140898250767767,3.410605131648481e-13,28911.694879008264,21610.170434734577,0.7474542924481272,1.0023982639218472,0.6248888678588789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665020754294485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15484.87245552837,1579.6299259823395,0.49140898250767767,6.681624225950564
572.0,-30.164781372578734,4.966200750379886,34.75985352603091,24.395394266489916,5.070270293231238,-26.641299514847145,-40.28449697708709,1.5467884354996149,-5.056928537329213,-5.056928537329623,39.95015717162759,42721.16396243635,25809.557915851983,68530.72187828834,78232.9930985942,104042.55101444619,104042.55101444619,-1471.9859724537528,132953.91367708138,92496.93946994281,56985.110333784745,39457.58792906452,28911.3626626352,21609.922131141644,1579.622765957097,105514.53698689994,353869.72084675817,1609386.2687439153,4.547962636907421,1552385.2717966968,4.386883591176061,0.7474542927397235,0.09765720288292935,4.027634451161993,1.270119042922743,1.0,0.0,4.027634451161388,1.2845106679961285,1.284805427607978,3.135539899754365,19520.738414274023,1990.5613450336275,0.00022946034976898582,7.635435961299656e-05,0.00015310599015598927,0.0006166549606315314,0.0976572029229414,0.09765720288292942,0.491392315841011,3.979039320256561e-13,28911.3626626352,21609.922131141644,0.7474542924481272,1.0023661513770297,0.6248620695901523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665044469187958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15484.786715346985,1579.622765957097,0.491392315841011,6.681424028651454
573.0,-30.167088653884942,4.965708322485329,34.759891935596706,24.39434666829186,5.069704759733475,-26.643432946303463,-40.28641943642867,1.5460490521520007,-5.057239773571268,-5.057239773571661,39.95003410162075,42719.160774130505,25809.091347346748,68528.25212147726,78231.03362934907,104040.12497669582,104040.12497669582,-1472.2773046036746,132951.15743079636,92495.68233251815,56983.809477299605,39457.63650579838,28911.03245410053,21609.67531209484,1579.6156323489868,105512.4022812995,353865.4259659796,1609398.0567800044,4.548051147937609,1552379.970923307,4.386921855068576,0.7474542926269616,0.0976551415542177,4.027634451161993,1.2701158691244205,1.0,0.0,4.027634451163588,1.2845142393437432,1.2848089289025821,3.1355311819818414,19520.473105486963,1990.5342910664665,0.00022940517805957405,7.633770960533627e-05,0.00015306746845423778,0.0006164998092984396,0.09765514158792106,0.09765514155421783,0.49137564917434434,3.979039320256561e-13,28911.03245410053,21609.67531209484,0.7474542924481272,1.0023341563322223,0.6248353437915705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665067998356208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15484.70083346487,1579.6156323489868,0.49137564917434434,6.681223644752114
574.0,-30.169385948297595,4.965219754958254,34.759930661855826,24.39330364521595,5.069142485872916,-26.645557062146157,-40.288332815375156,1.5453135997214906,-5.0575484404779445,-5.0575484404782785,39.94991176974357,42717.16344835298,25808.628103249073,68525.79155160204,78229.07948346375,104037.70758671282,104037.70758671282,-1472.5745827098726,132948.4114471292,92494.42780742382,56982.511772313075,39457.68448345639,28910.703860416383,21609.42969305175,1579.6085009556837,105510.28216942269,353861.16658095346,1609410.0618500123,4.548139818223949,1552374.7018562066,4.386959769718238,0.7474542922712681,0.09765309431904257,4.027634451161993,1.2701126782922074,1.0,0.0,4.02763445116199,1.2845177918109258,1.284812411634396,3.135522510345142,19520.2083480113,1990.5072933174224,0.00022935025729996,7.632114157424976e-05,0.00015302911572571024,0.0006163453385277261,0.09765309428757461,0.09765309431904251,0.4913589825076777,3.410605131648481e-13,28910.703860416383,21609.42969305175,0.7474542924481272,1.0023022805062711,0.6248086942388972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266509134325513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15484.614811383784,1579.6085009556837,0.4913589825076777,6.681023315586531
575.0,-30.171673207740515,4.964735020145775,34.759969706701845,24.39226519726219,5.068583454706403,-26.647671820795225,-40.2902334119193,1.5445820677611235,-5.057854563348087,-5.057854563348406,39.94979018190271,42715.15649012744,25808.168177497515,68523.32466762495,78227.1307371304,104035.29891462791,104035.29891462791,-1472.8777703492378,132945.67584287206,92493.17594458202,56981.201697579054,39457.74916333663,28910.376928244164,21609.185330004035,1579.601374998122,105508.17668497715,353856.9423415719,1609422.2854997467,4.548228656614004,1552369.4648495647,4.386997340159826,0.747454292402975,0.09765106120864477,4.027634451161993,1.2701095127360897,1.0,0.0,4.027634451162915,1.2845213254441825,1.2848158758512118,3.1355138847299813,19519.944152382715,1990.4803528608359,0.0002292955884786643,7.630468751801555e-05,0.00015299090096064876,0.0006161914234234214,0.09765106116791925,0.09765106120864472,0.491342315841011,3.410605131648481e-13,28910.376928244164,21609.185330004035,0.7474542924481272,1.0022700428535407,0.6247817357595765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665114505196797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15484.528652014109,1579.601374998122,0.491342315841011,6.680823015675007
576.0,-30.173950485161072,4.964253995470825,34.76000903819998,24.391216795798414,5.068019696438338,-26.649778066885304,-40.29212510269133,1.5438472781625574,-5.058162688409936,-5.058162688410346,39.94966837831737,42713.1558588887,25807.72296099402,68520.87881988272,78225.16090979884,104032.88387079287,104032.88387079287,-1473.1760717170255,132942.9328767892,92491.897058457,56979.892007546885,39457.783389900134,28910.049005996327,21608.940225426475,1579.594254519174,105506.05994250989,353852.69051358465,1609434.3453483824,4.548317388833292,1552364.218563809,4.387035227316472,0.7474542924830219,0.09764901738758211,4.027634451161993,1.2701062647579238,1.0,0.0,4.027634451160936,1.2845248738124626,1.2848193551278495,3.1355052231943135,19519.6742537066,1990.4528308552462,0.0002292411701701342,7.628831381865517e-05,0.00015295285635147902,0.0006160381936448484,0.09764901736796991,0.09764901738758486,0.49132564917434435,3.979039320256561e-13,28910.049005996327,21608.940225426475,0.7474542924481272,1.0022385735896966,0.6247551569508646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266513748549089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15484.44243152639,1579.594254519174,0.49132564917434435,6.6806227500376405
577.0,-30.1762178427921,4.963776752578199,34.76004867357087,24.390182468947046,5.0674654652588185,-26.651874431025888,-40.29401148492468,1.5431220534926025,-5.05846369290299,-5.058463692903404,39.94954719250733,42711.17612964317,25807.26914711513,68518.4452767583,78223.20958977322,104030.47873688836,104030.47873688836,-1473.4874179833569,132940.19806442456,92490.63653288319,56978.60307275315,39457.81495570004,28909.719327536208,21608.69380492232,1579.5868196765487,105503.96615487171,353848.53698127955,1609446.790482549,4.5484059485250805,1552358.9988999756,4.387071971932736,0.7474542924510603,0.0976469957962798,4.027634451161993,1.270103085464798,1.0,0.0,4.027634451163909,1.2845283769581264,1.2848227894908133,3.1354966720935957,19519.408229877787,1990.4257039741183,0.0002291870007288634,7.627198930275882e-05,0.00015291501142610458,0.0006158857681196087,0.09764699580095405,0.09764699579627985,0.4913089825076777,3.979039320256561e-13,28909.719327536208,21608.69380492232,0.7474542924481272,1.0022073487819065,0.6247289240050299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665160289947313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15484.356073872317,1579.5868196765487,0.4913089825076777,6.680422038184739
578.0,-30.17847520450712,4.9633032068296,34.76008862693172,24.38914803732189,5.066911020696581,-26.653961818727844,-40.295885084755696,1.5423976349173103,-5.0587649445610054,-5.058764944561426,39.94942701372951,42709.18682844313,25806.82548983189,68516.01231827502,78221.25859435617,104028.08408418806,104028.08408418806,-1473.8010253577522,132937.47856878684,92489.37221129396,56977.30044538104,39457.85751768102,28909.39448459879,21608.45100337543,1579.579642754981,105501.88510954581,353844.3800766787,1609459.39016319,4.548494990409109,1552353.8226237064,4.387108881840398,0.7474542925790829,0.09764498642493209,4.027634451161993,1.27009985122364,1.0,0.0,4.0276344511606235,1.2845318758355653,1.284826219906023,3.1354881314580756,19519.14140493032,1990.3984954016225,0.00022913308181584822,7.625577860122014e-05,0.0001528773032146281,0.0006157338932279743,0.09764498642717351,0.09764498642492575,0.491292315841011,3.979039320256561e-13,28909.39448459879,21608.45100337543,0.7474542924481272,1.0021759001808388,0.624702406161051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665182915168298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15484.26950799198,1579.579642754981,0.491292315841011,6.68022129859224
579.0,-30.180722773208938,4.96283334739775,34.760128883198014,24.38811807604509,5.066360223847031,-26.656040026542613,-40.297753480821825,1.5416774771806974,-5.059063014474475,-5.059063014474867,39.949307243589054,42707.218310108445,25806.38313182199,68513.60144193043,78219.31111477429,104025.69424659628,104025.69424659628,-1474.1204698573129,132934.76330994355,92488.1089297983,56976.01612513258,39457.88089407302,28909.069063347255,21608.207768016753,1579.5723340882018,105499.81471645359,353840.2671139832,1609472.1686279434,4.54858397478397,1552348.6639610257,4.38714529757283,0.7474542926535467,0.09764298741311762,4.027634451161993,1.2700966367637734,1.0,0.0,4.027634451161291,1.2845353542996902,1.2848296302182676,3.1354796406968495,19518.87479948627,1990.371309212246,0.0002290794084285753,7.623961609587785e-05,0.00015283979233269746,0.000615582813107617,0.09764298745085206,0.09764298741311767,0.49127564917434435,3.979039320256561e-13,28909.069063347255,21608.207768016753,0.7474542924481272,1.0021450640199905,0.624676372672863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665205365165189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15484.18288549305,1579.5723340882018,0.49127564917434435,6.680020728685912
580.0,-30.182949326476347,4.962363118063204,34.76016778058987,24.386839346867077,5.065573762364414,-26.658073791816353,-40.29959250530226,1.5406982274235697,-5.059550481992915,-5.059550481993285,39.94914036724847,42705.21885081206,25806.427520145462,68511.64637095752,78217.31055508065,104023.73807522611,104023.73807522611,-1472.9364047262934,132932.3688658971,92486.88742152642,56974.79571612082,39457.87967267289,28908.630790670995,21607.880180050786,1579.5650489306304,105496.6744799524,353833.54080070043,1609427.2291787863,4.548543435245753,1552341.4763919069,4.387208383012722,0.747454292682163,0.09763995851193764,4.027634451161993,1.2700937849609177,1.0,0.0,4.027634451161335,1.2845400433169285,1.2848342520198832,3.135468195107308,19518.61700994661,1990.3450219949332,0.00022902624832561017,7.622371076164735e-05,0.0001528025375639628,0.0006154327645175911,0.09763670337827829,0.09763995851245774,0.4912589825076777,3.979039320256561e-13,28908.630790670995,21607.880180050786,0.7474542924481272,1.0021229093986221,0.6246511422242231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665227640450103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15484.096055670074,1579.5650489306304,0.4912589825076777,6.679820030403431
581.0,-30.185177015012385,4.961901935301269,34.76020897442937,24.386115499679022,5.065323681018545,-26.660153125208055,-40.301438165456034,1.5402997912142138,-5.059590076905067,-5.059590076905411,39.94904997245641,42703.24228958826,25805.3419314322,68508.58422102046,78215.38499754589,104020.72692897808,104020.72692897808,-1474.8103528015781,132929.00370528034,92485.56103731213,56973.41832935463,39457.936342175,28908.276776302253,21607.615566074746,1579.5481624185177,105495.53728177966,353832.9944553029,1609497.0412570715,4.548747760888611,1552337.5829876,4.387204153692047,0.7474542925293883,0.0976388618971129,4.027634451161993,1.2700900935521346,1.0,0.0,4.027634451162539,1.284542016319534,1.2848361571642337,3.135463379159803,19518.337087179087,1990.3164778164905,0.00022897307249254578,7.620775112152674e-05,0.00015276532137101906,0.0006152828712967498,0.0976388618956711,0.0976388618971129,0.491242315841011,3.410605131648481e-13,28908.276776302253,21607.615566074746,0.7474542924481272,1.0020824775287243,0.6246249476416722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665249933321403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15484.009506774732,1579.5481624185177,0.491242315841011,6.679595315475495
582.0,-30.187395118118495,4.961442600370622,34.76025073233735,24.385027668345742,5.064703675256128,-26.662211730557644,-40.30328829595817,1.539520287695287,-5.059963299309686,-5.059963299310052,39.94895489599136,42701.32562821651,25805.12019167773,68506.44581989424,78213.48341832042,104018.60360999816,104018.60360999816,-1475.0907128773688,132926.73622546712,92484.30374683654,56972.145956732624,39457.95310011546,28908.13261546895,21607.507816073296,1579.5526755382425,105493.69432287553,353827.8446255873,1609511.5390333114,4.548854940278826,1552333.4879463909,4.387256434238621,0.7474542926550352,0.09763707691476801,4.027634451161993,1.270086940084584,1.0,0.0,4.0276344511619095,1.284545770835777,1.284839844538306,3.1354542147154882,19518.071746091853,1990.2894205556286,0.00022892013676999504,7.619175592666896e-05,0.0001527283808433261,0.0006151340883547695,0.09763707696600907,0.09763707691476796,0.49122564917434436,3.410605131648481e-13,28908.13261546895,21607.507816073296,0.7474542924481272,1.0020530662658347,0.6245980763892486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665271797356656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15483.922517555897,1579.5526755382425,0.49122564917434436,6.679408590225177
583.0,-30.189603327129785,4.960987187740265,34.76029209402053,24.384014505799882,5.064175358057882,-26.664252261004773,-40.30511296642942,1.538824291932873,-5.060235925130371,-5.0602359251307,39.94883073578922,42699.34640627919,25804.649515642734,68503.99592192192,78211.51298111421,104016.16249675694,104016.16249675694,-1475.4329492274846,132923.92562038684,92483.01072272885,56970.84414789393,39457.96286092769,28907.76312362989,21607.23163087972,1579.5422539022475,105491.59544598442,353824.08289354865,1609524.3407732,4.548939483176561,1552328.14025098,4.387287963996539,0.7474542924152252,0.09763505212579097,4.027634451161993,1.2700836047390478,1.0,0.0,4.027634451161245,1.2845491343486504,1.2848431411368377,3.1354460047215436,19517.798863707696,1990.2615942964924,0.00022886744837360718,7.617598388532866e-05,0.0001526914644882785,0.0006149854027713685,0.09763505213055755,0.09763505212579103,0.4912089825076777,3.410605131648481e-13,28907.76312362989,21607.23163087972,0.7474542924481272,1.002022503752766,0.6245724124384212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665293573836511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15483.835130575011,1579.5422539022475,0.4912089825076777,6.679219260037075
584.0,-30.191801748088814,4.960535266148682,34.76033394036985,24.383002810087078,5.06363665751304,-26.666285019116525,-40.306932642683364,1.5381199285407687,-5.060525157536404,-5.0605251575367465,39.9487152449419,42697.38879471622,25804.230590989977,68501.6193857062,78209.59059187029,104013.82118286027,104013.82118286027,-1475.777636951534,132921.27272398438,92481.75759279012,56969.55579563617,39458.00199683772,28907.45154112413,21606.99873032872,1579.535382404997,105489.5988198118,353820.092055663,1609538.1595024378,4.549029847771407,1552323.1659652481,4.3873233906712015,0.7474542921775831,0.09763312418216515,4.027634451161993,1.2700803584093228,1.0,0.0,4.027634451161676,1.2845525365039026,1.2848464767005112,3.1354377004492076,19517.534400668454,1990.2346265716076,0.00022881500462162128,7.616025801921396e-05,0.00015265474660240732,0.0006148375165492599,0.09763312409264951,0.09763312418216508,0.49119231584101103,3.410605131648481e-13,28907.45154112413,21606.99873032872,0.7474542924481272,1.0019917347241578,0.6245462669388611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665315164412152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15483.747948682998,1579.535382404997,0.49119231584101103,6.679015043090975
585.0,-30.19399040955113,4.960086711172412,34.7603760133261,24.381971242278837,5.063089533431225,-26.66830983461814,-40.30874351793898,1.537408958498251,-5.060816821701906,-5.060816821702303,39.948597613430906,42695.43689270875,25803.826597152394,68499.26348986114,78207.62189589752,104011.44849304992,104011.44849304992,-1476.1100162935472,132918.57692664748,92480.45080722497,56968.26580403622,39457.98333687639,28907.128433597558,21606.757231759122,1579.5279758626507,105487.55850934346,353816.0677000561,1609551.4133853167,4.549119048911586,1552318.0994917552,4.387358973215758,0.7474542925075354,0.0976311546182196,4.027634451161993,1.270077041746117,1.0,0.0,4.027634451162257,1.2845559690687636,1.2848498429936017,3.1354293219950695,19517.258614038896,1990.2065041618591,0.00022876280468301508,7.614461119235879e-05,0.00015261819349065629,0.0006146902939770743,0.09763115465093053,0.09763115461821957,0.49117564917434436,3.979039320256561e-13,28907.128433597558,21606.757231759122,0.7474542924481272,1.0019622833330193,0.6245208379977868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665336589528038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15483.660563395955,1579.5279758626507,0.49117564917434436,6.678814840014375
586.0,-30.19616925553272,4.959641678215976,34.760418378991126,24.380963353347056,5.062557635333299,-26.67032429218284,-40.31054140124468,1.536712671983406,-5.061097721695262,-5.061097721695612,39.94848086911043,42693.47379841904,25803.403954772337,68496.87775319138,78205.68756073841,104009.09151551075,104009.09151551075,-1476.4623939940793,132915.89446476192,92479.18058481328,56966.96682249391,39458.01529146596,28906.802949251178,21606.513946857613,1579.5201107956962,105485.55390950483,353812.1919014773,1609565.2594121352,4.549208015591321,1552313.0712425495,4.387392822446342,0.7474542924995904,0.09762921957026231,4.027634451161993,1.270073711345903,1.0,0.0,4.027634451163712,1.2845593324787568,1.2848531404303816,3.1354211123825997,19516.990543770098,1990.1791686019283,0.00022871084974370235,7.612907956245348e-05,0.00015258177018124885,0.0006145435942012796,0.09762921960495655,0.09762921957026235,0.4911589825076777,3.410605131648481e-13,28906.802949251178,21606.513946857613,0.7474542924481272,1.0019316881968332,0.6244948044488678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665357855081898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15483.573052316337,1579.5201107956962,0.4911589825076777,6.678613239851741
587.0,-30.1983384649795,4.959199966879426,34.76046103152292,24.379940970707707,5.0620167915037735,-26.67233097003958,-40.3123380621895,1.536009296563832,-5.061384639095309,-5.061384639095725,39.94836469179128,42691.54733133981,25803.005360386018,68494.55269172582,78203.73066755917,104006.73602794518,104006.73602794518,-1476.8060977852147,132913.2193884371,92477.88029371484,56965.69695749527,39457.98148468842,28906.483360491933,21606.275066358317,1579.5127365685198,105483.5421257304,353808.23311039316,1609578.9337942698,4.549297566210276,1552308.0674266582,4.387427770631658,0.7474542924127807,0.0976272775318421,4.027634451161993,1.270070448531769,1.0,0.0,4.027634451161994,1.2845627285601966,1.2848564708547914,3.135412823067326,19516.716127745734,1990.1511859550137,0.0002286591353890095,7.611356141855214e-05,0.00015254557397045734,0.0006143978090956941,0.09762727757339734,0.09762727753184197,0.49114231584101103,3.979039320256561e-13,28906.483360491933,21606.275066358317,0.7474542924481272,1.001902857673794,0.6244698532786004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665378953705118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15483.485501428499,1579.5127365685198,0.49114231584101103,6.6784117589945895
588.0,-30.200497914305675,4.958761608195769,34.760503936281,24.378922953642927,5.06148059284216,-26.674328397867082,-40.31411816887555,1.535311076403557,-5.061666757644161,-5.061666757644551,39.94824807682188,42689.59443177762,25802.603042038827,68492.19747381646,78201.77261296363,104004.37565500246,104004.37565500246,-1477.1553514293628,132910.53319905337,92476.57678252732,56964.39860134145,39457.975756873195,28906.157544050926,21606.03153554161,1579.5048843245618,105481.53100643182,353804.34056616214,1609592.6865981957,4.549386488652189,1552303.0447732108,4.387461844841123,0.7474542924847606,0.09762533639290942,4.027634451161993,1.2700670609856028,1.0,0.0,4.027634451163438,1.2845661000479696,1.28485977699222,3.1354045938247856,19516.441032147355,1990.1231340108352,0.00022860766441867576,7.609818914174039e-05,0.00015250947527693537,0.0006142524167540231,0.09762533639528274,0.09762533639290939,0.49112564917434437,3.979039320256561e-13,28906.157544050926,21606.03153554161,0.7474542924481272,1.0018732655079328,0.6244443156160155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665399894897447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15483.397675544387,1579.5048843245618,0.49112564917434437,6.67821023892332
589.0,-30.202647697416584,4.9583267029859535,34.76054716874312,24.37792889485138,5.060957990682857,-26.67631576506531,-40.315892932098336,1.5346260583315527,-5.061940724267288,-5.061940724267608,39.94813357380806,42687.661225425734,25802.188625177918,68489.84985060366,78199.8565734607,104002.04519863862,104002.04519863862,-1477.5246568651492,132907.88301535803,92475.3168893596,56963.12154132428,39457.994831150354,28905.837816719417,21605.792556296572,1579.4970987320623,105479.56985550377,353800.5605306856,1609607.1712499186,4.549476034847365,1552298.113094486,4.387494781710085,0.747454292565067,0.09762344325082092,4.027634451161993,1.270063771796413,1.0,0.0,4.027634451161739,1.2845694093154267,1.284863021204362,3.1353965164937265,19516.175141782787,1990.0960207392727,0.00022855643444836876,7.608286586657287e-05,0.00015247356858179588,0.000614107797711652,0.09762344327002144,0.09762344325082085,0.4911089825076777,3.410605131648481e-13,28905.837816719417,21605.792556296572,0.7474542924481272,1.0018433314495836,0.6244187836176837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665420677186643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15483.309884061004,1579.4970987320623,0.4911089825076777,6.678008176096462
