time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
590.0,-30.204787838697392,4.957894994705362,34.760590670187916,24.37691056346523,5.060421321985576,-26.67829585986794,-40.317658929247386,1.533929343156135,-5.0622234494383065,-5.062223449438717,39.94801884990226,42685.73362617268,25801.804993671,68487.53861984369,78197.89941691181,103999.70441058281,103999.70441058281,-1477.8779979564133,132905.22559719614,92474.00629331451,56961.84050257549,39457.96198971002,28905.521186613318,21605.55588818088,1579.489740865842,105477.58240853922,353796.6596829819,1609621.2104445077,4.549565877435933,1552293.1719137565,4.387529190650592,0.747454292510277,0.09762152480758673,4.027634451161993,1.2700604479899633,1.0,0.0,4.0276344511589475,1.2845727728053942,1.2848663199597317,3.1353883068578456,19515.89855098195,1990.0678163268753,0.00022850544475247071,7.606762110932316e-05,0.00015243782364314756,0.0006139638301652973,0.09762152481211685,0.09762152480758765,0.49109231584101104,3.979039320256561e-13,28905.521186613318,21605.55588818088,0.7474542924481272,1.0018146448623806,0.6243937792940931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665441295791837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15483.221903653015,1579.489740865842,0.49109231584101104,6.67780685118346
591.0,-30.206918283860308,4.95746656957018,34.76063441587596,24.375901382323377,5.059892562778921,-26.680266435826965,-40.3194121439941,1.533240714745572,-5.062498873622417,-5.062498873622792,39.94790352241566,42683.7948277736,25801.4110162219,68485.2058439955,78195.94708028708,103997.35809650898,103997.35809650898,-1478.2404681120825,132902.55400507138,92472.6998058005,56960.54755328679,39457.94694723745,28905.195908562404,21605.312753232254,1579.4817010783918,105475.59856462106,353792.8596017389,1609635.4006307907,4.549654852963232,1552288.2047486666,4.387562277249072,0.7474542923555224,0.09761961015778979,4.027634451161993,1.2700570401130244,1.0,0.0,4.027634451162919,1.2845760979956409,1.2848695807164308,3.13538019074652,19515.6228272537,1990.0397003312755,0.00022845469648037232,7.60524894883274e-05,0.00015240220699204492,0.0006138203793142813,0.09761961016368079,0.09761961015780335,0.4910756491743444,3.979039320256561e-13,28905.195908562404,21605.312753232254,0.7474542924481272,1.0017855087273142,0.6243685273189917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665461762874684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15483.133804233643,1579.4817010783918,0.4910756491743444,6.677605097146958
592.0,-30.209039137483465,4.957041451829178,34.76067847303292,24.37490652026611,5.059371667463146,-26.68222759162073,-40.321160085126735,1.5325601216004183,-5.062769860372498,-5.062769860372847,39.94778996979635,42681.87578830293,25801.014128920215,68482.88991722315,78194.02107525761,103995.03520417782,103995.03520417782,-1478.615669912353,132899.91227171692,92471.41896230276,56959.27367534798,39457.93920772754,28904.8770675391,21605.074433980277,1579.473860168521,105473.65087409018,353789.1207759035,1609650.0989048912,4.549744478786483,1552283.3140390043,4.387594820990126,0.7474542923499687,0.09761773020043461,4.027634451161993,1.2700536794913933,1.0,0.0,4.027634451162078,1.2845793851318643,1.2848728037168373,3.1353721675586046,19515.352515489743,1990.0121362024488,0.00022840418699799955,7.603740615331233e-05,0.00015236678084468722,0.0006136776957427115,0.097617730152483,0.09761773020043149,0.4910589825076777,3.410605131648481e-13,28904.8770675391,21605.074433980277,0.7474542924481272,1.0017564174283433,0.6243434386383676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665482074346774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15483.04566825986,1579.473860168521,0.4910589825076777,6.6774027209659215
593.0,-30.21115042302719,4.956619474795747,34.76072279338384,24.37389698987829,5.058842699544187,-26.6841809420303,-40.32289922526104,1.5318732185472468,-5.063045474334672,-5.063045474335027,39.94767628616192,42679.961713241064,25800.637244011745,68480.5989572528,78192.06842069297,103992.70566470471,103992.70566470471,-1478.9820532639715,132897.26504114034,92470.10433961831,56957.99763216605,39457.89634161362,28904.55937643563,21604.836981952783,1579.4662180597709,105471.68771796869,353785.3181398601,1609664.545309668,4.5498342152042826,1552278.4176981898,4.387628140873092,0.7474542926112229,0.09761583541531703,4.027634451161993,1.27005033205729,1.0,0.0,4.027634451162325,1.2845827013018578,1.2848760560631738,3.135364073547149,19515.07507489891,1989.9838451355874,0.00022835391560527792,7.602240150893478e-05,0.00015233151409634315,0.0006135356541721004,0.09761583542671746,0.09761583541531704,0.49104231584101105,3.410605131648481e-13,28904.55937643563,21604.836981952783,0.7474542924481272,1.0017281889300584,0.6243187326281577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665502229057521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,34.0,15482.957346434836,1579.4662180597709,0.49104231584101105,6.677200916794589
594.0,-30.21326051566122,4.956192571474728,34.760764495570285,24.37231078455227,5.0576398007784364,-26.686200620684474,-40.32473877361042,1.530579905789953,-5.063701952221777,-5.063701952222124,39.94748021559302,42678.469263210565,25801.228398519394,68479.69766172997,78190.50943950318,103991.73783802257,103991.73783802257,-1475.7945845277427,132895.7487399441,92468.91004911873,56956.869872778705,39457.82241815558,28904.010901921538,21604.427016719645,1579.4581354984666,105467.53242255031,353776.2608669689,1609542.3803966842,4.5496053818091635,1552269.972989188,4.387716601405573,0.7474542924173677,0.09761183739900313,4.027634451161993,1.2700478797266261,1.0,0.0,4.02763445116159,1.284588853377112,1.284882145011494,3.135349057851131,19514.823029452145,1989.9581436527403,0.00022830368280279143,7.60065335597011e-05,0.00015229714924309032,0.0006133972451052302,0.09760373097888511,0.0976118373991446,0.4910256491743444,3.410605131648481e-13,28904.010901921538,21604.427016719645,0.7474542924481272,1.0017241249382678,0.6243025850899229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266552223490857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15482.86891077309,1579.4581354984666,0.4910256491743444,6.676998731327827
595.0,-30.21535205688141,4.955780938930015,34.76080915879596,24.372037883754842,5.05796755509913,-26.688050517303715,-40.32632651561869,1.5306660155214167,-5.0634019369397265,-5.063401936940055,39.94739436532948,42676.01283048963,25799.395905365433,68475.40873585506,78188.07064819161,103987.46655355705,103987.46655355705,-1479.8453871905513,132890.96935218413,92467.44817873454,56955.39036103255,39457.84201966888,28903.502798627072,21604.047238254596,1579.422828392454,105467.3119407476,353780.40008553443,1609690.7120519343,4.549971427650473,1552266.275451336,4.387654813765942,0.7474542926084653,0.09761162493493811,4.027634451161993,1.2700432388158513,1.0,0.0,4.027634451161809,1.2845885534530002,1.284881781067318,3.1353497898884664,19514.514513413356,1989.9266837720686,0.00022825390168218287,7.5992840154966e-05,0.00015226106152721686,0.0006132518969775145,0.09761162495600034,0.09761162493493794,0.4910089825076777,3.410605131648481e-13,28903.502798627072,21604.047238254596,0.7474542924481272,1.001668544085291,0.6242711132135013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665542474354878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15482.77816035565,1579.422828392454,0.4910089825076777,6.676754807753355
596.0,-30.217434779711247,4.955367642213918,34.760855974040126,24.370879609510325,5.057246215972642,-26.68999739410156,-40.328072012029565,1.5298088303629604,-5.063892787273687,-5.063892787274078,39.947349515142015,42674.24871095012,25799.59560593159,68473.84431688172,78186.29462945208,103985.89023538367,103985.89023538367,-1480.0983668119443,132889.58971812244,92466.22078820878,56954.1748697068,39457.82879833553,28903.699482738768,21604.194245512877,1579.4488202441926,105465.98860219562,353773.6279942323,1609709.9297064515,4.550112847113339,1552264.3437736484,4.38773334398729,0.7474542924311423,0.09761033156811141,4.027634451161993,1.2700402150256558,1.0,0.0,4.027634451162533,1.284592664559051,1.284885829442404,3.1353397557695986,19514.255482471115,1989.900269966922,0.00022820434038766713,7.59777888371771e-05,0.00015222655155049003,0.0006131129034063407,0.09761033155684808,0.09761033156810972,0.49099231584101105,3.979039320256561e-13,28903.699482738768,21604.194245512877,0.7474542924481272,1.0016429713997266,0.6242436321126595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266556198985408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15482.692181441365,1579.4488202441926,0.49099231584101105,6.676565755858612
597.0,-30.219507842657322,4.954958606819332,34.76090113319729,24.369927844405197,5.056779878240756,-26.69191007569861,-40.32976700747383,1.5291821112820383,-5.064103236811434,-5.064103236811855,39.94722161709296,42672.31718726693,25799.084247350307,68471.40143461723,78184.32235485867,103983.40660220897,103983.40660220897,-1480.5182547930453,132886.665218273,92464.8964729968,56952.89130540484,39457.783519546625,28903.258616064042,21603.86471255211,1579.4326880604604,105463.92485700201,353770.72452633124,1609724.0827046216,4.550190196941549,1552258.835271362,4.387753784176755,0.7474542922487284,0.09760834384231715,4.027634451161993,1.2700367049453778,1.0,0.0,4.027634451160873,1.2845956973712345,1.2848887995851392,3.13533235352107,19513.97599634996,1989.8717703140176,0.00022815501880999627,7.596317562428077e-05,0.0001521918431857155,0.0006129731108006314,0.09760834375701251,0.09760834384231716,0.4909756491743444,3.979039320256561e-13,28903.258616064042,21603.86471255211,0.7474542924481272,1.0016143595176277,0.6242198166408298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665581584290126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15482.60275652296,1579.4326880604604,0.4909756491743444,6.676397079418052
598.0,-30.221568838892555,4.954561372779371,34.76095018867245,24.369580728840106,5.057006628611486,-26.69374421910931,-40.3313446213491,1.5291820088232582,-5.063950504810691,-5.063950504811108,39.94720503033217,42669.95086866389,25797.66808479548,68467.61895345937,78181.99221124576,103979.66029604124,103979.66029604124,-1484.8278326161817,132882.88217537384,92463.48338919354,56951.44204659164,39457.82371400211,28903.221879332617,21603.8372655734,1579.4266523019053,105464.48812865742,353772.83169213776,1609890.3239045367,4.550633004248062,1552258.1208893047,4.387725630214928,0.747454292665598,0.09760887293000198,4.027634451161993,1.2700322431651876,1.0,0.0,4.027634451161954,1.2845957990714123,1.2848888383282493,3.1353321052999115,19513.67777632842,1989.8413603349177,0.00022810599405540482,7.594957673842866e-05,0.00015215641731697614,0.0006128304283512343,0.09761778583820498,0.09760887293000209,0.4909589825076777,3.979039320256561e-13,28903.221879332617,21603.8372655734,0.7474542924481272,1.00155897791205,0.6241851700528152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665600976734492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15482.514059124645,1579.4266523019053,0.4909589825076777,6.676186523774337
599.0,-30.223623709807704,4.954153848794657,34.76099644361511,24.367790459096454,5.055561159406023,-26.69573680575305,-40.33317962950093,1.5276742553513518,-5.06483756020134,-5.064837560201711,39.94706353724009,42668.67879876249,25798.902878165645,68467.58167692814,78180.58923845956,103979.49211662522,103979.49211662522,-1481.1798689598945,132882.599128449,92462.33126669054,56950.42082699346,39457.67826633009,28903.107011823762,21603.751394195788,1579.4483904564258,105460.67198558511,353760.5935771788,1609758.6461142777,4.550418207513218,1552252.0268749376,4.387860194316097,0.7474542922101096,0.09760519021873935,4.027634451161993,1.2700302875647322,1.0,0.0,4.027634451163113,1.284602951341714,1.2848959294490816,3.135314648744421,19513.43463009968,1989.8165663197608,0.0002280571246661006,7.593376196942581e-05,0.00015212336269667477,0.0006126972964237385,0.09760519018334465,0.09760519021873927,0.49094231584101106,3.979039320256561e-13,28903.107011823762,21603.751394195788,0.7474542924481272,1.001562246518084,0.6241689387438646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665619809710584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15482.427446422065,1579.4483904564258,0.49094231584101106,6.676031577700422
600.0,-30.225668248979172,4.953754647383785,34.76104091420271,24.36698810141536,5.055276842728469,-26.69760560990311,-40.334811236802466,1.5272142036524168,-5.064848913510843,-5.064848913511218,39.946878875874496,42666.60789473786,25797.90416930463,68464.5120640425,78178.48501761437,103976.389186919,103976.389186919,-1481.7247969514283,132878.61361964216,92460.93717896703,56949.06005609052,39457.64124764056,28902.224432723175,21603.09171036177,1579.4029186125197,105458.11398387043,353760.43694525014,1609769.5938833947,4.550451169112875,1552244.0736586382,4.387839655170009,0.7474542923382289,0.0976027395766077,4.027634451161993,1.2700263774627816,1.0,0.0,4.027634451161643,1.2846052032729223,1.284898119440704,3.1353091524932095,19513.140419048665,1989.786565141885,0.0002280085105626164,7.591970274035276e-05,0.00015208880782226366,0.0006125581220211047,0.09760273955884141,0.09760273957660863,0.4909256491743444,3.979039320256561e-13,28902.224432723175,21603.09171036177,0.7474542924481272,1.001530816110261,0.6241470411050527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665639130572839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15482.335379999262,1579.4029186125197,0.4909256491743444,6.675813785424493
601.0,-30.227703608325115,4.9533571368778775,34.76108776070309,24.365956638380908,5.054712082912651,-26.699494194950848,-40.336491040047235,1.52650266953839,-5.06516762456215,-5.065167624562482,39.946786288391614,42664.77645846924,25797.701260708927,68462.47771917816,78176.58867595428,103974.2899366632,103974.2899366632,-1482.0888690313586,132876.3347163905,92459.63373630859,56947.82151882344,39457.56913053906,28902.044779727294,21602.957423098665,1579.4038296882463,105456.37880569456,353756.03998289676,1609786.2350414258,4.550554769663452,1552240.0860019051,4.387882920887943,0.7474542921700678,0.0976010609124998,4.027634451161993,1.2700230234349146,1.0,0.0,4.027634451162387,1.284608630874749,1.2849014856633405,3.1353007868391725,19512.8653379128,1989.7585146724725,0.00022796012421675237,7.59052307311402e-05,0.00015205489348561218,0.0006124215274704189,0.09760106078517217,0.09760106091249987,0.4909089825076777,3.410605131648481e-13,28902.044779727294,21602.957423098665,0.7474542924481272,1.001504745317123,0.6241225486509335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665658056895148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15482.247109658914,1579.4038296882463,0.4909089825076777,6.67557389606357
602.0,-30.229729493875638,4.952962986583319,34.76113438554931,24.36499677076938,5.054225204334194,-26.701366464166515,-40.3381456277333,1.5258621746250682,-5.065405182483062,-5.065405182483459,39.946672644167386,42662.88171380881,25797.298035346957,68460.17974915577,78174.66698677442,103971.96502212138,103971.96502212138,-1482.5112866775307,132873.6618147275,92458.3326504422,56946.54737747647,39457.539192184144,28901.69679260613,21602.697320251573,1579.3933975362606,105454.47630879891,353752.7626433149,1609801.990730321,4.550641466943022,1552235.1914615037,4.387909736344889,0.7474542922261281,0.09759922608458277,4.027634451161993,1.2700195128051561,1.0,0.0,4.027634451161895,1.2846117257717378,1.2849045194063797,3.1352932332470878,19512.590754159028,1989.7305149219183,0.00022791197248525917,7.589097845510683e-05,0.00015202099403015235,0.0006122849928557333,0.09759922609815119,0.09759922608458291,0.49089231584101106,3.979039320256561e-13,28901.69679260613,21602.697320251573,0.7474542924481272,1.0014766660702288,0.6240982816616204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665676903086631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,99.0,15482.157595432494,1579.3933975362606,0.49089231584101106,6.67537978645655
603.0,-30.231746009386647,4.9525716715402215,34.7611814066748,24.36401395769792,5.053716243190381,-26.70323250723525,-40.33979546567423,1.5252027410389835,-5.065664369302851,-5.065664369303195,39.94656477104424,42661.007707264456,25796.957805171794,68457.96551243625,78172.74180352742,103969.69960869921,103969.69960869921,-1482.9177147686423,132871.09305527603,92457.0153492951,56945.28125303227,39457.48232918093,28901.39344657681,21602.470589484285,1579.38597243853,105452.61732346786,353749.18693949236,1609817.971764586,4.550732641089971,1552230.5454873072,4.387940955897691,0.7474542924518736,0.09759743194988958,4.027634451161993,1.2700160796521232,1.0,0.0,4.027634451162376,1.2846149087774652,1.2849076415760041,3.135285464649471,19512.3127483001,1989.7021662137531,0.0002278640527696175,7.58767695560708e-05,0.0001519872832135467,0.0006121492180093956,0.09759743200331233,0.09759743194988968,0.4908756491743444,3.410605131648481e-13,28901.39344657681,21602.470589484285,0.7474542924481272,1.0014495518768267,0.624074156035103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665695590003871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15482.068309752634,1579.38597243853,0.4908756491743444,6.675174832800456
604.0,-30.233753172901515,4.952183220712994,34.7612286189399,24.36302559161561,5.053208137393193,-26.70509004662864,-40.34143643276764,1.5245450111203418,-5.065919342108884,-5.065919342109214,39.94645457930857,42659.13730463899,25796.614099267183,68455.75140390618,78170.79068371792,103967.4047829851,103967.4047829851,-1483.3221410131518,132868.4784542041,92455.66868338938,56944.01530431047,39457.392643421,28901.073671218994,21602.231572004195,1579.3775509357088,105450.72692399826,353745.66939926986,1609833.6284390837,4.550822151894891,1552225.7996639283,4.38797117233948,0.7474542924513106,0.0975956081313507,4.027634451161993,1.2700125772645694,1.0,0.0,4.027634451162966,1.2846180833527598,1.284910755610318,3.135277716665921,19512.028545244004,1989.6731855673452,0.00022781636451011677,7.586263949537419e-05,0.00015195372501474258,0.0006120140578517731,0.0975956080839589,0.0975956081313506,0.49085898250767773,3.410605131648481e-13,28901.073671218994,21602.231572004195,0.7474542924481272,1.0014231607950126,0.62405053250153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665714142534723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15481.978844094687,1579.3775509357088,0.49085898250767773,6.674972465047338
605.0,-30.235750998175146,4.951797757642821,34.761276122892696,24.362061148881935,5.052713996954128,-26.70693778373969,-40.34306824961675,1.5239007825186635,-5.066165569898885,-5.066165569899216,39.94634611407048,42657.26965750304,25796.255568420747,68453.52522592379,78168.87987046657,103965.13543888732,103965.13543888732,-1483.7463751860487,132865.8929980836,92454.36420859165,56942.753995627885,39457.34468107085,28900.757559196296,21601.995288460155,1579.3690507343529,105448.88181407336,353742.27252912696,1609849.9697871853,4.550912047568844,1552221.1282093988,4.3880001027629225,0.7474542923040557,0.0975938278653833,4.027634451161993,1.270009080371819,1.0,0.0,4.027634451159442,1.2846211943220667,1.2849138063206154,3.135270123958602,19511.753246283406,1989.6451128859915,0.00022776890724987868,7.584859063838971e-05,0.00015192031661148898,0.0006118795010158706,0.09759382788393235,0.0975938278653832,0.49084231584101107,3.410605131648481e-13,28900.757559196296,21601.995288460155,0.7474542924481272,1.001395927951909,0.6240265346684137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665732559305214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15481.889282359174,1579.3690507343529,0.49084231584101107,6.674768631899807
606.0,-30.237739506338727,4.951415062303054,34.76132388032812,24.361077322997176,5.052208293301131,-26.708778290423016,-40.34469140516592,1.523247077385424,-5.066419283627511,-5.066419283627853,39.94623775390418,42655.40623613787,25795.923440772087,68451.32967690995,78166.93750897117,103962.86094974325,103962.86094974325,-1484.1578875409177,132863.30663140435,92453.019744142,56941.48847130861,39457.25696981488,28900.445681661116,21601.762179096284,1579.3609993383357,105447.01883728417,353738.7724124427,1609865.986181627,4.551002354654522,1552216.4612907842,4.3880303273088,0.7474542924714743,0.0975920303707378,4.027634451161993,1.2700056010624396,1.0,0.0,4.027634451162141,1.284624349151294,1.2849169011964783,3.1352624242432494,19511.469507826987,1989.6161796155657,0.00022772168035775558,7.583461873586089e-05,0.00015188706162189467,0.0006117455620741075,0.09759203035471534,0.09759203037073785,0.4908256491743444,3.410605131648481e-13,28900.445681661116,21601.762179096284,0.7474542924481272,1.00136966313674,0.6240029225911506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665750834457383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15481.799631659072,1579.3609993383357,0.4908256491743444,6.674565360708734
607.0,-30.239718713147624,4.951035216158773,34.76137186833478,24.36010268228131,5.05171010169397,-26.7106096733546,-40.34630555016918,1.5226010619009347,-5.06666635172968,-5.066666351730084,39.946129000466286,42653.54582243116,25795.581537313807,68449.12735974496,78165.00185832738,103960.58339564118,103960.58339564118,-1484.5782820872118,132860.7102010879,92451.68127753717,56940.225241640954,39457.173373218015,28900.12680544673,21601.52383219472,1579.3523730351715,105445.16167772839,353735.36400185287,1609882.1720608259,4.551091962782645,1552211.7774451806,4.3880593669934855,0.7474542924193516,0.09759023874667355,4.027634451161993,1.2700020860368384,1.0,0.0,4.0276344511631255,1.2846274675569072,1.2849199599354426,3.1352548134609886,19511.187035167684,1989.5873754205245,0.0002276746833312617,7.582072675481628e-05,0.0001518539565764454,0.0006116122270525488,0.09759023876515896,0.09759023874667483,0.49080898250767774,3.979039320256561e-13,28900.12680544673,21601.52383219472,0.7474542924481272,1.0013433412501695,0.6239793805628374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665768978422143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15481.709883659045,1579.3523730351715,0.49080898250767774,6.674361841053096
608.0,-30.241688708005057,4.950658282801256,34.7614201597317,24.359147215168946,5.051222382118595,-26.712431717010187,-40.347914456482954,1.521965391123703,-5.066907543568107,-5.06690754356845,39.94602228321234,42651.70357440083,25795.232002901994,68446.93557730282,78163.10161998418,103958.33362288617,103958.33362288617,-1485.0147349823674,132858.148650775,92450.378744587,56938.98069900374,39457.10893953695,28899.81502788882,21601.29080221755,1579.343936504595,105443.34835786854,353732.03668170894,1609898.981454372,4.5511822919872325,1552207.181305318,4.388087649245089,0.7474542927479616,0.09758848918628181,4.027634451161993,1.269998585847206,1.0,0.0,4.027634451161193,1.2846305371254223,1.284922970118316,3.135247321906659,19510.912146018465,1989.5593445283014,0.00022762791392052842,7.58068822015919e-05,0.00015182103171893651,0.0006114796177621464,0.09758848921178193,0.09758848918628171,0.4907923158410111,3.410605131648481e-13,28899.81502788882,21601.29080221755,0.7474542924481272,1.0013167884780765,0.623955864291461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665786987336423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15481.620046845768,1579.343936504595,0.4907923158410111,6.674157822668778
609.0,-30.24364943336533,4.950284058013764,34.76146869817064,24.358172329980903,5.050723516246599,-26.714246531407433,-40.34951085979117,1.5213206142886846,-5.0671555437330085,-5.067155543733398,39.945915344531656,42649.849673484634,25794.906974498947,68444.75664798358,78161.1678807315,103956.07485523046,103956.07485523046,-1485.438504439444,132855.5801040436,92449.03445730043,56937.71625005356,39457.02023027429,28899.505248813148,21601.059245580385,1579.335810473162,105441.5133596699,353728.6154640899,1609915.42861617,4.551272806990665,1552202.5756392796,4.3881170699260466,0.7474542923695036,0.09758671879176636,4.027634451161993,1.2699950971966611,1.0,0.0,4.02763445116248,1.284633648824523,1.2849260227350876,3.135239727565439,19510.628444950893,1989.5304150704771,0.00022758137336563724,7.579314754627595e-05,0.0001517882258193613,0.0006113474875908159,0.09758671870664175,0.09758671879176645,0.4907756491743444,3.979039320256561e-13,28899.505248813148,21601.059245580385,0.7474542924481272,1.001290749760579,0.6239323806259384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665804858184553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15481.530046655229,1579.335810473162,0.4907756491743444,6.673954525939619
610.0,-30.245600902542208,4.94991265408732,34.76151747961798,24.357211484480672,5.050234751804484,-26.71605200377738,-40.35109828747807,1.5206858530396372,-5.067395490057265,-5.067395490057689,39.94580837133219,42647.99845144737,25794.568471173396,68442.56692262077,78159.24999865907,103953.81846983246,103953.81846983246,-1485.87473245828,132853.0081087634,92447.70638064857,56936.45483343673,39456.94616356871,28899.189638930944,21600.823337101814,1579.3271277307813,105439.69320229074,353725.3053757183,1609932.177523733,4.551362746902438,1552197.9684969096,4.388145108386303,0.7474542922131876,0.0975849629180473,4.027634451161993,1.2699914937047287,1.0,0.0,4.027634451164461,1.2846367132236596,1.2849290283342871,3.1352322486993787,19510.34816500797,1989.50183447028,0.00022753506122479068,7.577949239419216e-05,0.0001517555688305985,0.0006112159571778037,0.09758496290418732,0.09758496291804743,0.49075898250767774,3.979039320256561e-13,28899.189638930944,21600.823337101814,0.7474542924481272,1.001264423728849,0.6239088554489034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266582260064797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15481.440030457583,1579.3271277307813,0.49075898250767774,6.673750821445196
611.0,-30.247543210510763,4.949543933167908,34.76156651092333,24.356240860093408,5.0497401876397205,-26.71784980971116,-40.352680686023064,1.5200467868401388,-5.0676391776393075,-5.067639177639637,39.94570176553209,42646.16619068941,25794.246510329423,68440.41270101882,78157.3161224411,103951.56263277052,103951.56263277052,-1486.3053643989988,132850.4401604143,92446.35626453256,56935.20633278087,39456.83325750187,28898.877527643777,21600.59005491302,1579.3187404312753,105437.86799716952,353721.94370112784,1609948.8130971668,4.5514530318692055,1552193.3771880486,4.388173832097767,0.7474542924461534,0.09758320216755266,4.027634451161993,1.269988001207821,1.0,0.0,4.027634451159425,1.2846397973046424,1.2849320539099158,3.1352247218345135,19510.063233812623,1989.4727795743322,0.00022748897511962123,7.576588276700178e-05,0.00015172309235261946,0.0006110851537962428,0.09758320219934191,0.09758320216755256,0.4907423158410111,3.410605131648481e-13,28898.877527643777,21600.59005491302,0.7474542924481272,1.0012391344468556,0.6238859299515443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665840209402117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15481.349929201082,1579.3187404312753,0.4907423158410111,6.673546802543609
612.0,-30.24947636962004,4.949177953554448,34.76161578313698,24.355279525648825,5.049252395700521,-26.719638703142543,-40.354254143871344,1.5194147292230094,-5.067877407072444,-5.067877407072837,39.9455953023733,42644.336408209085,25793.91755361526,68438.25396182435,78155.39243796282,103949.30999157808,103949.30999157808,-1486.7447809972655,132847.87214793998,92445.01538919398,56933.959359440036,39456.72892194883,28898.562156361906,21600.354328837137,1579.310011239716,105436.05477257534,353718.65734603564,1609965.67509025,4.551542989476108,1552188.7920327222,4.388201639344819,0.7474542924303209,0.09758145311198785,4.027634451161993,1.269984442223795,1.0,0.0,4.027634451162494,1.2846428481546397,1.284935046536572,3.1352172761072064,19509.780252809353,1989.443923542632,0.0002274431146340259,7.575235227629998e-05,0.00015169076235772592,0.0006109549403950038,0.09758145312598518,0.09758145311198783,0.4907256491743444,3.979039320256561e-13,28898.562156361906,21600.354328837137,0.7474542924481272,1.00121370097625,0.6238629919570369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266585769098214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15481.259664794328,1579.310011239716,0.4907256491743444,6.673342671214482
613.0,-30.251400315374962,4.948814719825325,34.76166533337005,24.354327690694504,5.048769832761534,-26.721418780338155,-40.35581488916648,1.518788297724738,-5.0681126772596485,-5.068112677260011,39.94549016399148,42642.49376529126,25793.58804749474,68436.081812786,78153.48618039092,103947.07422788566,103947.07422788566,-1487.193043944877,132845.32588942663,92443.69033903566,56932.69792393588,39456.65823899976,28898.251661540962,21600.122244698556,1579.3014445389704,105434.26727183054,353715.4118370131,1609982.8976614894,4.551633442546592,1552184.2639429376,4.388229101699876,0.7474542923108711,0.09757972874825653,4.027634451161993,1.2699808392813434,1.0,0.0,4.027634451162056,1.2846458722361664,1.2849380126800547,3.135209895744375,19509.500611583655,1989.415408073466,0.00022739748117520778,7.573893331064055e-05,0.00015165854786456723,0.000610825192192531,0.09757972878129301,0.09757972874825661,0.49070898250767775,3.410605131648481e-13,28898.251661540962,21600.122244698556,0.7474542924481272,1.0011875066818665,0.6238395139037984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665875042623331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15481.169316958534,1579.3014445389704,0.49070898250767775,6.673138315475011
614.0,-30.253315140228022,4.948454179251295,34.76171514718248,24.353375716041796,5.048287360892223,-26.723190638306907,-40.35737057039512,1.5181628589710723,-5.068347711576905,-5.068347711577294,39.94538558001772,42640.66957252621,25793.264868883616,68433.93444140983,78151.57887775479,103944.8437466384,103944.8437466384,-1487.642878929284,132842.78705252963,92442.36059946308,56931.451294234364,39456.56589469857,28897.94330589122,21599.891770903283,1579.2929797620245,105432.48662556769,353712.16960510734,1610000.2096699122,4.551724107958611,1552179.7597402495,4.388256591434612,0.7474542925862778,0.09757801100047438,4.027634451161993,1.2699773083208132,1.0,0.0,4.027634451163059,1.2846488912243594,1.2849409740174604,3.1352025278466384,19509.21998069463,1989.386791686726,0.0002273520724282898,7.572556007197024e-05,0.00015162651235631956,0.0006106961648758523,0.09757801102080212,0.09757801100047428,0.4906923158410111,3.979039320256561e-13,28897.94330589122,21599.891770903283,0.7474542924481272,1.0011619605165618,0.6238164836703749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665892264107943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15481.078963249587,1579.2929797620245,0.4906923158410111,6.672934330072967
615.0,-30.25522085808562,4.948096269545818,34.76176519712803,24.3524185725488,5.047802968815391,-26.724954490692337,-40.358917380776234,1.5175366014221192,-5.068583017699268,-5.068583017699674,39.945280742249984,42638.84822680001,25792.94916465714,68431.79739145715,78149.65867564575,103942.6078403029,103942.6078403029,-1488.0907142978976,132840.24072282092,92441.01350747375,56930.20305862813,39456.45605427291,28897.63288251801,21599.65973626454,1579.2844114118948,105430.69855460079,353708.9236470922,1610017.4290227632,4.551814561029096,1552175.244617125,4.3882840970271495,0.7474542923317269,0.09757628624386382,4.027634451161993,1.2699737438419838,1.0,0.0,4.027634451161747,1.2846519135928645,1.2849439390237853,3.1351951517338748,19508.935687717,1989.3578018708733,0.00022730688794278647,7.571226525521446e-05,0.000151594622687572,0.0006105677249473685,0.09757628624479348,0.09757628624386376,0.4906756491743444,3.979039320256561e-13,28897.63288251801,21599.65973626454,0.7474542924481272,1.0011368515896408,0.6237936733562411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665909357935279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15480.988451541765,1579.2844114118948,0.4906756491743444,6.672730331363915
616.0,-30.257117481504643,4.947741001528633,34.76181548816482,24.35146600417795,5.0473221892692415,-26.726709795529118,-40.360455320309825,1.516914503293722,-5.068815177912597,-5.068815177912999,39.94517609354097,42637.02934436073,25792.632162062204,68429.66150642294,78147.74220100197,103940.37436306417,103940.37436306417,-1488.5436680794955,132837.69520841795,92439.66793483427,56928.95507819292,39456.34761849039,28897.320845353766,21599.42650096332,1579.2756586107805,105428.91803114366,353705.7211086008,1610034.7875354183,4.551904850419645,1552170.7376462296,4.388311087480702,0.7474542922700105,0.09757456887069382,4.027634451161993,1.2699701590323822,1.0,0.0,4.027634451163282,1.2846549160587928,1.2849468844103138,3.1351878242278617,19508.65171538599,1989.3288447518767,0.00022726192730104317,7.569904882292066e-05,0.0001515628784781225,0.0006104398708757647,0.09757456879660695,0.09757456887069353,0.49065898250767775,3.979039320256561e-13,28897.320845353766,21599.42650096332,0.7474542924481272,1.0011117624596693,0.6237709007075998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665926327057804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15480.897859449164,1579.2756586107805,0.49065898250767775,6.672525914541851
617.0,-30.259001707792482,4.947396387547188,34.76186889732375,24.35110827153551,5.047517292870366,-26.728399501230413,-40.36188904484732,1.5169150863168506,-5.068663293140958,-5.068663293141324,39.94515413655977,42634.83195896469,25791.353677772913,68426.1856367376,78145.49773857978,103936.8514163527,103936.8514163527,-1492.472461993806,132834.08559279767,92438.20975655885,56927.54397697849,39456.29531064484,28897.23417644496,21599.361720232475,1579.2669434709944,105429.3238783465,353707.8162834073,1610185.664731001,4.552304446223617,1552169.7920125497,4.388282419998541,0.747454292280982,0.09757494978215478,4.027634451161993,1.2699655977962538,1.0,0.0,4.0276344511629585,1.2846550055426358,1.284946916540554,3.135187605843429,19508.343978537192,1989.2974643264718,0.00022721726865488308,7.568672989352971e-05,0.00015153053876135338,0.0006103096183183647,0.09758280936410675,0.09757494978216621,0.4906423158410111,3.410605131648481e-13,28897.23417644496,21599.361720232475,0.7474542924481272,1.0010629465690066,0.6237400216036729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665943170961893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15480.807188450257,1579.2669434709944,0.4906423158410111,6.672321301558293
618.0,-30.26088083303449,4.947042366410394,34.761919860146314,24.349428119044774,5.046199410319525,-26.730209616966988,-40.36353308530522,1.5155281942520138,-5.069455705983444,-5.069455705983829,39.945022957020086,42633.528872222734,25792.48253641513,68426.01140863786,78144.02482075732,103936.50735717245,103936.50735717245,-1489.3510288570978,132833.61834034137,92437.01502776038,56926.5190792258,39456.10660948287,28897.110983168925,21599.269641153758,1579.285307013455,105425.85838602955,353696.8854499142,1610073.152841345,4.552127030446645,1552164.1424384767,4.38840206484734,0.7474542923593371,0.09757160566249691,4.027634451161993,1.2699633081117647,1.0,0.0,4.027634451162662,1.2846615842055977,1.2849534394898174,3.135171550764928,19508.09184059096,1989.2717534113037,0.0002271727389633392,7.567260615714155e-05,0.00015150013280619768,0.000610187154245859,0.09757160566611421,0.09757160566249715,0.49062564917434437,3.979039320256561e-13,28897.110983168925,21599.269641153758,0.7474542924481272,1.0010649654624875,0.6237238037029289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665959509765967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15480.718362797183,1579.285307013455,0.49062564917434437,6.6721579734470255
619.0,-30.262750207008853,4.946695786541086,34.76196925906347,24.348661593999736,5.045935071901787,-26.73191874951154,-40.365011094231136,1.5151036144044767,-5.069455508338876,-5.069455508339297,39.94485382741374,42631.5793859442,25791.58958431699,68423.16897026119,78141.98533914165,103933.57492345864,103933.57492345864,-1489.9565006174234,132829.86876415968,92435.6230697384,56925.21711654095,39456.006614663835,28896.293840701048,21598.658861042182,1579.242858247048,105423.53142407606,353696.8881762628,1610087.1378259105,4.552166534819873,1552156.8584730593,4.388381437213977,0.747454292239374,0.09756937695326275,4.027634451161993,1.269959318335168,1.0,0.0,4.027634451160028,1.2846636614987992,1.2849554603534137,3.1351664812119058,19507.7980789964,1989.2417980652313,0.00022712844832628592,7.565991085611941e-05,0.0001514685374701665,0.0006100598997819638,0.09756937697726638,0.09756937695326288,0.4906089825076777,3.979039320256561e-13,28896.293840701048,21598.658861042182,0.7474542924481272,1.0010368124324154,0.6237036515513225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665976294609085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15480.625056818957,1579.242858247048,0.4906089825076777,6.671939669668905
620.0,-30.26461078287269,4.946350543145068,34.76202081120334,24.347673507314198,5.045408784358569,-26.733646157134444,-40.36652570413423,1.5144441586203494,-5.069738469484491,-5.069738469484877,39.94476733337572,42629.81977163929,25791.429207522106,68421.24897916139,78140.10958420234,103931.53879172444,103931.53879172444,-1490.3876274542708,132827.6506676261,92434.28524537047,56923.99543280741,39455.87756951451,28896.111875901646,21598.52286020178,1579.2424925040943,105421.92641917871,353692.98497061303,1610105.9327740576,4.552269909757569,1552153.133413286,4.38841933362701,0.7474542925691743,0.09756782506148318,4.027634451161993,1.2699557972652835,1.0,0.0,4.027634451161293,1.2846668369178889,1.2849585798700485,3.135158731757177,19507.515741876054,1989.213007691317,0.0002270843740410398,7.564690321544821e-05,0.0001514374708255916,0.0006099347746939919,0.09756782505499018,0.09756782506148308,0.49059231584101104,3.979039320256561e-13,28896.111875901646,21598.52286020178,0.7474542924481272,1.0010132775111182,0.6236807460546877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665992726674393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15480.53482513655,1579.2424925040943,0.49059231584101104,6.671701921052991
621.0,-30.26646231904401,4.946008073599077,34.762072112528436,24.34673326732593,5.044944708805469,-26.73535920660612,-40.368019219581015,1.5138415963675451,-5.069951672233117,-5.069951672233527,39.944659899861485,42628.01183725244,25791.096345518952,68419.1081827714,78138.1755652248,103929.27191074374,103929.27191074374,-1490.8588649085432,132825.04108955944,92432.91069311839,56922.74696514603,39455.73747552485,28895.76917881568,21598.266709186035,1579.231531843334,105420.13077565229,353690.044044387,1610123.390347849,4.55235712019585,1552148.5065574087,4.3884427415848295,0.7474542925481404,0.09756609434837463,4.027634451161993,1.2699521662993356,1.0,0.0,4.027634451160342,1.2846697457889618,1.2849614330630266,3.1351516328334474,19507.225653629856,1989.1834269225328,0.00022704052171570977,7.563407876108327e-05,0.00015140644295462652,0.0006098098057719468,0.0975660944374312,0.09756609434837475,0.4905756491743444,3.979039320256561e-13,28895.76917881568,21598.266709186035,0.7474542924481272,1.0009890276270386,0.6236587007924488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666009095401725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15480.443608999616,1579.231531843334,0.4905756491743444,6.671505249960027
622.0,-30.26830490589815,4.945668117650061,34.76212379458525,24.34579882482069,5.044476314204478,-26.737064632311004,-40.36950774081049,1.5132360406173158,-5.070174489682415,-5.070174489682737,39.94455864340539,42626.22197257908,25790.79471388195,68417.01668646102,78136.2824919958,103927.07720587775,103927.07720587775,-1491.3353558121307,132822.5434984639,92431.57172619693,56921.5112067802,39455.62279935192,28895.466292586152,21598.0403096131,1579.222956534278,105418.41256168988,353686.97051315126,1610141.6597255738,4.552448334156837,1552144.145739396,4.3884685474487455,0.7474542923418618,0.09756443708938034,4.027634451161993,1.2699484957708047,1.0,0.0,4.027634451162396,1.284672668220541,1.284964300101597,3.135144500848496,19506.943075382736,1989.1546119605307,0.00022699688909482663,7.562129919102496e-05,0.00015137558990380168,0.0006096855409615212,0.09756443704614637,0.09756443708938024,0.4905589825076777,3.410605131648481e-13,28895.466292586152,21598.0403096131,0.7474542924481272,1.0009645434388657,0.6236363244372471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666025332641486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15480.352565832567,1579.222956534278,0.4905589825076777,6.671297810702523
623.0,-30.27013855353377,4.945330665590198,34.76217571400893,24.34486396322029,5.044009161764842,-26.738761887224683,-40.37098742611704,1.5126324954557724,-5.070395255645735,-5.070395255646103,39.94445703911363,42624.43412934095,25790.494247183477,68414.92837652443,78134.3829858742,103924.87723305768,103924.87723305768,-1491.813301385875,132820.03663250254,92430.22322132211,56920.27436478887,39455.49872948138,28895.159399444863,21597.810918746076,1579.2141043756174,105416.69053444355,353683.9253006685,1610159.9150843716,4.552539145553665,1552139.7699504306,4.388493960054726,0.7474542922632577,0.0975627763522561,4.027634451161993,1.2699448807397857,1.0,0.0,4.027634451161501,1.2846755808079988,1.284967157575367,3.135137392919702,19506.658484226937,1989.1255917389667,0.00022695347582548566,7.560859745981713e-05,0.00015134487836566854,0.000609561846112488,0.09756277625481549,0.09756277635225626,0.49054231584101105,3.410605131648481e-13,28895.159399444863,21597.810918746076,0.7474542924481272,1.0009403018106564,0.6236140996468641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666041450732246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15480.261374462993,1579.2141043756174,0.49054231584101105,6.671093178706156
624.0,-30.271963274457075,4.9449955893531286,34.76222784289247,24.343914398364745,5.0435345748313605,-26.740451850260772,-40.37245838027445,1.512023150635047,-5.07061961392742,-5.070619613927789,39.94435464469211,42622.64878686926,25790.209148448364,68412.85793531762,78132.45387970493,103922.6630281533,103922.6630281533,-1492.2819012673572,132817.51246888333,92428.83850390988,56919.03341107421,39455.33899203963,28894.84944073004,21597.579244384135,1579.2051980917572,105414.94492942066,353680.8305573689,1610177.833307519,4.5526296428619695,1552135.3601424051,4.388519891497598,0.7474542924574057,0.09756109308933415,4.027634451161993,1.2699412244977428,1.0,0.0,4.0276344511608295,1.2846785200829751,1.2849700420237438,3.1351302198949003,19506.366250705083,1989.0957922129458,0.00022691028149854453,7.559597263265943e-05,0.00015131430886588512,0.0006094387233420056,0.09756109301993068,0.09756109308933444,0.4905256491743444,3.410605131648481e-13,28894.84944073004,21597.579244384135,0.7474542924481272,1.0009168885117206,0.6235922645450139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666057450133696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15480.170113197659,1579.2051980917572,0.4905256491743444,6.670888090557815
625.0,-30.27377907586476,4.944662990066179,34.762280201321126,24.342978943046205,5.0430695552763805,-26.742132827729034,-40.37392039373515,1.511423307140623,-5.07083678252917,-5.070836782529489,39.94425254022941,42620.86488505374,25789.911914433844,68410.77679948759,78130.54315859855,103920.4550730324,103920.4550730324,-1492.7627142158453,132814.99114192274,92427.47244465323,56917.794171108304,39455.19808171659,28894.536068890346,21597.345020805667,1579.1958889643804,105413.21778724824,353677.83500699856,1610196.0836590647,4.552719803962842,1552130.9628314287,4.388544627911769,0.7474542927186401,0.09755942775723188,4.027634451161993,1.2699375495733691,1.0,0.0,4.02763445116351,1.2846814144786942,1.28497288186335,3.1351231564257906,19506.077954837565,1989.0663942159215,0.0002268673058313046,7.558342647264512e-05,0.00015128387935865948,0.0006093161644103716,0.09755942775990546,0.09755942775723167,0.4905089825076777,3.410605131648481e-13,28894.536068890346,21597.345020805667,0.7474542924481272,1.0008930927038597,0.6235703095953486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666073336917203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15480.078781396282,1579.1958889643804,0.4905089825076777,6.670682322915646
626.0,-30.27558780827406,4.944340879063526,34.76233562432612,24.34262236291545,5.043276940912457,-26.743728153945977,-40.375267749745376,1.5114172865316207,-5.070670119120166,-5.070670119120519,39.94423195838783,42618.63615391938,25788.65332032392,68407.2894742433,78128.25396487013,103916.90728519406,103916.90728519406,-1496.7836432960175,132811.3590681004,92426.04603682258,56916.428225658376,39455.13090129355,28894.451782906355,21597.28201319142,1579.186859194465,105413.69092849008,353680.1339040153,1610350.393308816,4.553126508784478,1552130.0764388167,4.3885135964691955,0.747454292452371,0.09755987302073772,4.027634451161993,1.2699330026237292,1.0,0.0,4.02763445116149,1.284681531015812,1.2849729434385124,3.135122872029847,19505.776922886733,1989.0356974998326,0.00022682450492616472,7.557186594172849e-05,0.0001512526389844362,0.0006091903396028828,0.09756791497454696,0.09755987302102186,0.49049231584101105,3.410605131648481e-13,28894.451782906355,21597.28201319142,0.7474542924481272,1.0008442888424063,0.6235390836376146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666089106287528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15479.987384739929,1579.186859194465,0.49049231584101105,6.670476416629374
