time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
627.0,-30.277386503939926,4.9440092960797655,34.762388725094155,24.340994911640905,5.04198780578414,-26.745488192804224,-40.37685451386494,1.5100894946484262,-5.071443114813576,-5.07144311481396,39.944106523031984,42617.4437530885,25789.789958051344,68407.23371113984,78126.87822501831,103916.66818306966,103916.66818306966,-1493.6399320410565,132811.00074437313,92424.8256625515,56915.391190621674,39454.927191033144,28894.332561303483,21597.192906977627,1579.2047717178884,105410.30811511072,353669.47156958596,1610236.8202481645,4.5529426475571375,1552124.6743564936,4.388630625844409,0.7474542926768104,0.0975566099370436,4.027634451161993,1.2699305673269556,1.0,0.0,4.027634451162586,1.2846878294355097,1.28497918861287,3.135107501510099,19505.51937266886,1989.0094346865505,0.0002267819489036343,7.555825334724215e-05,0.00015122369555639216,0.0006090737660549579,0.09755660994871845,0.09755660993704351,0.4904756491743444,3.979039320256561e-13,28894.332561303483,21597.192906977627,0.7474542924481272,1.000848201707133,0.6235245839898296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666104378405676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15479.89805667325,1579.2047717178884,0.4904756491743444,6.670311214481886
628.0,-30.279175620364494,4.943684787630899,34.762440201742635,24.34022653559225,5.041726143806377,-26.74712481443869,-40.37825687611473,1.509675337880585,-5.071437936199345,-5.071437936199765,39.94394043959321,42615.52791439633,25788.94101386396,68404.46892826029,78124.82074983508,103913.76176369905,103913.76176369905,-1494.2585300610226,132807.28468647765,92423.38440197331,56914.091566534655,39454.76981715406,28893.522922778615,21596.587736099387,1579.1625369362635,105408.02029376007,353669.5430000848,1610251.3751126535,4.552982881854397,1552117.5217187086,4.388609515403865,0.7474542925699591,0.09755441932360874,4.027634451161993,1.2699265017220744,1.0,0.0,4.02763445116235,1.2846898539929827,1.2849811592559155,3.1351025608582357,19505.215206164597,1988.9784183349664,0.0002267396268179747,7.554622459406505e-05,0.00015119340222390966,0.0006089517555854108,0.09755441933243561,0.09755441932360884,0.4904589825076777,3.979039320256561e-13,28893.522922778615,21596.587736099387,0.7474542924481272,1.0008219106297414,0.6235053752776196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26661200996395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15479.803675983698,1579.1625369362635,0.4904589825076777,6.670093237145718
629.0,-30.28095610383886,4.9433614909721095,34.762493783719044,24.339255492109828,5.041216327256359,-26.748778480365075,-40.37969562979413,1.5090387037825517,-5.071704761087631,-5.07170476108802,39.94385579710109,42613.80048125429,25788.795599054836,68402.59608030913,78122.9474618311,103911.74306088594,103911.74306088594,-1494.7170430254628,132805.0781685935,92422.02338662905,56912.87640605223,39454.60775619647,28893.335107707542,21596.447346851655,1579.1613429335544,105406.4601039114,353665.8626026462,1610270.9719932599,4.55308567285287,1552113.876469667,4.388644878099281,0.7474542923599921,0.09755291134856241,4.027634451161993,1.2699228817457335,1.0,0.0,4.027634451163314,1.284692918736815,1.2849841705926177,3.1350950818053844,19504.927974774393,1988.9491288844197,0.00022669751617209792,7.55338855337613e-05,0.0001511636306383366,0.0006088318465216911,0.09755291132443905,0.09755291134855926,0.49044231584101106,3.979039320256561e-13,28893.335107707542,21596.447346851655,0.7474542924481272,1.0007996322071309,0.6234832929223323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266613548547479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15479.7127496045,1579.1613429335544,0.49044231584101106,6.669854474425203
630.0,-30.28272777741896,4.943040850569243,34.76254715923177,24.3383421789855,5.040772296178806,-26.750417637653495,-40.381117060873635,1.508462156413346,-5.071901614806677,-5.07190161480705,39.943752135578826,42612.03931824042,25788.476848343955,68400.51616658438,78121.04174258563,103909.51859092958,103909.51859092958,-1495.2227049639187,132802.51584554368,92420.65301550333,56911.65059115813,39454.447138161326,28892.9972546141,21596.194824598755,1579.1501094553885,105404.7412958935,353663.1473582519,1610289.6260336768,4.553173374330953,1552109.4121479183,4.3886659487754605,0.747454292619293,0.09755125506212847,4.027634451161993,1.2699191886885086,1.0,0.0,4.027634451163443,1.2846957019983303,1.2849869006598311,3.1350882896993046,19504.638768921435,1988.9196380947049,0.0002266556210439242,7.552169686571715e-05,0.00015113392417820704,0.0006087121997594512,0.09755125507710885,0.09755125506212835,0.4904256491743444,3.979039320256561e-13,28892.9972546141,21596.194824598755,0.7474542924481272,1.0007764997547526,0.6234620723104122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266615081387944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15479.62085560443,1579.1501094553885,0.4904256491743444,6.669656197059976
631.0,-30.284487537296574,4.942721812219606,34.762600635085484,24.337371275201463,5.0402534033621516,-26.752058850636363,-40.38254621028898,1.5078247166350305,-5.0721459943630975,-5.072145994363504,39.94364646793096,42610.36179764582,25788.28460195151,68398.64639959733,78119.20584647314,103907.49044842465,103907.49044842465,-1495.402583677991,132800.17007921392,92419.29592398395,56910.451874885686,39454.271165664744,28892.679630789262,21595.957412580025,1579.1414087225482,105402.89303210264,353659.77660283475,1610296.395930781,4.553235913337038,1552104.8614396823,4.38869490997479,0.7474542925248947,0.09754947336485771,4.027634451161993,1.2699155818996952,1.0,0.0,4.02763445116171,1.2846987694964878,1.2849899153988937,3.135080803993098,19504.35236562306,1988.8904330860246,0.00022661401470363472,7.550944384693594e-05,0.00015110457085669877,0.0006085939753104885,0.09754872707380924,0.09754947336778745,0.4904089825076777,3.979039320256561e-13,28892.679630789262,21595.957412580025,0.7474542924481272,1.0007563702921771,0.6234420307139223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266616601636684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15479.529071151177,1579.1414087225482,0.4904089825076777,6.669448122231009
632.0,-30.286241680366253,4.942406205211366,34.76265458766296,24.33652072157713,5.039881820485401,-26.753669689591057,-40.3839331009425,1.5073098297102088,-5.0723016942013714,-5.072301694201734,39.94355041384094,42608.533215194104,25787.872840988734,68396.40605618284,78117.26092115832,103905.13376214704,103905.13376214704,-1496.2418132434832,132797.48891828585,92417.93002930419,56909.2023233401,39454.141895515655,28892.35515613881,21595.714880993466,1579.1295982106292,105401.37557539053,353657.62903015176,1610327.7311329595,4.553352165904126,1552100.7247599813,4.388709863311485,0.7474542924689539,0.09754801089069053,4.027634451161993,1.2699117487249896,1.0,0.0,4.027634451161417,1.2847012634826978,1.284992356675419,3.135074717871356,19504.064104488178,1988.8610386307432,0.00022657254816616383,7.549755489716934e-05,0.0001510749932689945,0.0006084748475992685,0.09754801093056951,0.09754801089069061,0.49039231584101106,3.410605131648481e-13,28892.35515613881,21595.714880993466,0.7474542924481272,1.0007302350037142,0.6234194150870922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666181142919315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15479.436894139639,1579.1295982106292,0.49039231584101106,6.669238750817996
633.0,-30.287987201084356,4.9420924620996685,34.76270896123388,24.33559001600372,5.039412104250754,-26.75528787405325,-40.38533605691043,1.506712777219666,-5.072528576115019,-5.072528576115354,39.94345855379466,42606.808740741326,25787.649173403683,68394.45791414501,78115.38876102817,103903.03793443185,103903.03793443185,-1496.7376981699636,132795.13740691403,92416.57226398424,56907.99224369751,39453.97780031859,28892.09947248218,21595.52376728432,1579.1235975223337,105399.77563260181,353654.4996592244,1610347.4204955029,4.553448131006976,1552096.7687093834,4.388737511342166,0.7474542924044906,0.09754646688509969,4.027634451161993,1.2699080754490568,1.0,0.0,4.027634451160605,1.2847041413715976,1.2849951822121826,3.1350676949339804,19503.777558989583,1988.831819121676,0.00022653129239400078,7.548552999047227e-05,0.0001510457624035285,0.0006083571163584804,0.09754646685111878,0.09754646688509971,0.4903756491743444,3.410605131648481e-13,28892.09947248218,21595.52376728432,0.7474542924481272,1.0007078773687497,0.6233980125981169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666196106804357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15479.345331154895,1579.1235975223337,0.4903756491743444,6.669033919366988
634.0,-30.28972402001484,4.9417811028780045,34.7627633829396,24.334676493331813,5.038965761637032,-26.756895888328486,-40.38672612570224,1.5061376299506757,-5.072728841432195,-5.07272884143256,39.94335883697442,42605.068376769115,25787.363106599703,68392.43148336883,78113.49152350362,103900.85463010332,103900.85463010332,-1497.2489573480707,132792.637374339,92415.19537123585,56906.77222450134,39453.80349637168,28891.782744235687,21595.287029671726,1579.113567118337,105398.10358745139,353651.7374277429,1610366.609547356,4.553537955900418,1552092.4743070886,4.388759646979559,0.7474542924832247,0.09754485529957621,4.027634451161993,1.2699043598631397,1.0,0.0,4.027634451160937,1.284706916372247,1.2849979051102183,3.1350609231054967,19503.486976800377,1988.8021879847224,0.00022649024916052135,7.547361728791633e-05,0.00015101663187260504,0.0006082397892285523,0.09754485532072318,0.09754485529957632,0.49035898250767773,3.410605131648481e-13,28891.782744235687,21595.287029671726,0.7474542924481272,1.0006854172352335,0.6233770272564494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666210982338713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15479.253213037868,1579.113567118337,0.49035898250767773,6.668830929771057
635.0,-30.29145214446309,4.941471971682258,34.76281807116643,24.333758325688564,5.038514524317957,-26.758496565793056,-40.388107498269505,1.505558945647934,-5.072934142293889,-5.072934142294272,39.94326102456264,42603.32948325565,25787.095743489564,68390.42522674521,78111.5953680894,103898.69111157897,103898.69111157897,-1497.757990303071,132790.170139131,92413.81406996891,56905.548185135034,39453.62876092653,28891.47902755201,21595.060017322885,1579.1043724719295,105396.44910188204,353648.90575927624,1610385.9434301606,4.55362908580955,1552088.261928727,4.38878287661156,0.7474542925521056,0.09754326031414058,4.027634451161993,1.2699006129568442,1.0,0.0,4.02763445116083,1.2847097074908165,1.2850006444023054,3.135054111973995,19503.195464228636,1988.7724619751534,0.00022644941818910234,7.546178083284684e-05,0.0001509876373562555,0.0006081230099156082,0.09754326030518658,0.09754326031414036,0.49034231584101107,3.979039320256561e-13,28891.47902755201,21595.060017322885,0.7474542924481272,1.0006630677708042,0.6233559483892953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266622574486743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15479.161120986231,1579.1043724719295,0.49034231584101107,6.668623734796975
636.0,-30.293171651421893,4.941165097037013,34.76287297776825,24.332844628393673,5.038067190857898,-26.760089095905343,-40.389483771845676,1.5049846353413678,-5.073135857304123,-5.07313585730452,39.943163104483325,42601.6069090311,25786.824957429446,68388.43186646054,78109.70160547733,103896.52656290677,103896.52656290677,-1498.271923097287,132787.6983897504,92412.43326376952,56904.33856732342,39453.43855160677,28891.171826843638,21594.830396575802,1579.0948817623485,105394.79848600406,353646.1235669812,1610405.3785056928,4.5537198662399,1552084.0449222259,4.388805479521277,0.7474542924739179,0.09754166921957526,4.027634451161993,1.2698969303397463,1.0,0.0,4.027634451160507,1.2847124777272436,1.2850033630775348,3.135047351830187,19502.904056136933,1988.7427466195832,0.00022640879755765075,7.54499897759786e-05,0.00015095880778167215,0.0006080068949278039,0.09754166918660766,0.0975416692195751,0.4903256491743444,3.979039320256561e-13,28891.171826843638,21594.830396575802,0.7474542924481272,1.0006411842538494,0.6233352809113931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666240401780025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15479.068972630324,1579.0948817623485,0.4903256491743444,6.66841722032598
637.0,-30.2948824756905,4.940860502114256,34.76292813526615,24.33194046551364,5.037625325724591,-26.76167326353106,-40.390847402717895,1.5044161135651817,-5.073334212732334,-5.0733342127326875,39.94306622251023,42599.86945908452,25786.55139073088,68386.4208498154,78107.82418259869,103894.37557332957,103894.37557332957,-1498.7944389058684,132785.24329299122,92411.06750657428,56903.11278306011,39453.28302612686,28890.867719661648,21594.603082985606,1579.085447799692,105393.17001223544,353643.38772910635,1610425.1368051115,4.553810965182558,1552079.8726311196,4.388827633955438,0.747454292218763,0.09754009941313103,4.027634451161993,1.269893154310994,1.0,0.0,4.027634451161575,1.2847152204617127,1.2850060545164435,3.135040658827491,19502.615824017055,1988.713355123009,0.00022636838870409318,7.543830871405082e-05,0.00015093007999004236,0.0006078911898845299,0.09754009943892161,0.09754009941313115,0.49030898250767774,3.410605131648481e-13,28890.867719661648,21594.603082985606,0.7474542924481272,1.0006184889791685,0.6233140509352163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666254951723592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15478.97669687531,1579.085447799692,0.49030898250767774,6.668210380021001
638.0,-30.29658469221417,4.940558107203527,34.76298352451913,24.331031273491703,5.03718076580932,-26.76324995242947,-40.392206109222,1.5038460260246294,-5.073534082810681,-5.073534082811024,39.94296957567418,42598.14869114099,25786.28738928747,68384.43608042845,78105.9375274233,103892.22491671078,103892.22491671078,-1499.3145551764173,132782.78999597678,92409.68795203892,56901.89911575671,39453.098706980236,28890.565079265994,21594.376871468026,1579.0761343778545,105391.5394718872,353640.6310170624,1610444.8480444434,4.553902201262453,1552075.710474802,4.388850076449269,0.7474542921614831,0.09753852765044593,4.027634451161993,1.2698894035583366,1.0,0.0,4.0276344511624105,1.2847179700981173,1.2850087531283123,3.1350339490109196,19502.324680079026,1988.683666703617,0.00022632818975651284,7.542667149807037e-05,0.00015090151825844245,0.0006077761536703533,0.09753852754030261,0.09753852765044282,0.4902923158410111,3.410605131648481e-13,28890.565079265994,21594.376871468026,0.7474542924481272,1.0005965775307237,0.623293313984048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666269393599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15478.884446702563,1579.0761343778545,0.4902923158410111,6.668003789652538
639.0,-30.29827335362093,4.940277807438905,34.763046120122915,24.33156663263219,5.038401958666909,-26.764647409142167,-40.393296524975426,1.5047760141910254,-5.072784705863853,-5.072784705864228,39.94307298918418,42595.37419878083,25783.635971755568,68379.0101705364,78103.15536569293,103886.79133744849,103886.79133744849,-1508.507040916651,132777.60381799997,92408.08359827839,56900.30243137802,39453.09018544485,28890.81248055149,21594.56180618194,1579.0666143736455,105395.29837836514,353650.96690047806,1610797.7245320175,4.554766917929329,1552080.1640424724,4.388734400036994,0.7474542926308775,0.09754212663722502,4.027634451161993,1.2698833164153625,1.0,0.0,4.02763445116067,1.2847137023417652,1.2850044331787938,3.1350443634410183,19501.98609406458,1988.6491405387756,0.00022628831742099227,7.54173333721895e-05,0.00015087098404880278,0.0006076531730356696,0.0975617949958101,0.09754212663730641,0.4902756491743444,3.979039320256561e-13,28890.81248055149,21594.56180618194,0.7474542924481272,1.0005136889052362,0.6232505393633839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666283731185128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15478.792068566094,1579.0666143736455,0.4902756491743444,6.66779704838916
640.0,-30.29995996557373,4.939970136491542,34.763102479688385,24.328891303762816,5.035896217636447,-26.766416624727402,-40.394970460887976,1.5023528767901366,-5.074367927074547,-5.0743679270748885,39.942912531855704,42595.02824177512,25786.92051368356,68381.94875545868,78102.46305471145,103889.38356839502,103889.38356839502,-1500.107866321283,132780.35564158385,92407.0558348437,56899.621021907486,39452.705347706906,28890.97207318883,21594.681088656238,1579.1239958565416,105389.4914347163,353629.1303853612,1610492.985026141,4.554186424831953,1552073.2538511157,4.3889858625610705,0.7474542924326303,0.09753652428039349,4.027634451161993,1.2698827488021927,1.0,0.0,4.027634451163098,1.2847251190273599,1.2850158012908006,3.1350165039282767,19501.76919282142,1988.6270227673488,0.00022624849993722166,7.540300016384924e-05,0.0001508454997733724,0.0006075505316899834,0.09753652428565769,0.09753652428039306,0.49025898250767774,3.410605131648481e-13,28890.97207318883,21594.681088656238,0.7474542924481272,1.0005599835421095,0.6232475314351742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666297021182586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,42.0,15478.70487450868,1579.1239958565416,0.49025898250767774,6.667690624558563
641.0,-30.301636119468817,4.939676373949506,34.763154478586046,24.328395688813202,5.035957553161946,-26.767919264608622,-40.39621220491824,1.5022406983017536,-5.074013530921661,-5.074013530922062,39.94265280294311,42592.93541959826,25785.25150504429,68378.18692464255,78100.2026989517,103885.45420399599,103885.45420399599,-1500.9619441922405,132774.8699674315,92405.49685619197,56898.22957683852,39452.5191992816,28889.415763435503,21593.517823847626,1579.0317431525757,105386.41614818823,353634.01828817424,1610502.89294593,4.554151494649309,1552062.068518564,4.388893568643608,0.7474542926263644,0.09753359792665679,4.027634451161993,1.2698779392009607,1.0,0.0,4.027634451161079,1.2847257254546556,1.285016357023522,3.1350150241108006,19501.440182860344,1988.5934730881947,0.00022620893574262424,7.539236925985337e-05,0.00015081656648277086,0.000607433998971971,0.09753359802493917,0.09753359792665671,0.4902423158410111,3.979039320256561e-13,28889.415763435503,21593.517823847626,0.7474542924481272,1.0005304497442928,0.6232327990542583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666311608964496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15478.605731058764,1579.0317431525757,0.4902423158410111,6.667451819593924
642.0,-30.303304184080176,4.939382006851053,34.76321142901183,24.327408300619595,5.035405621603069,-26.76947594895328,-40.39756004987282,1.5015773864762112,-5.074336071523078,-5.0743360715234695,39.942597410196164,42591.31753697999,25785.324051814398,68376.64158879439,78098.43419848036,103883.75825029476,103883.75825029476,-1501.42447588309,132773.17565540093,92404.1782063448,56897.061544844575,39452.35184611136,28889.417405106175,21593.5190500368,1579.0421871409649,105385.18272617785,353629.56974134594,1610525.7353909211,4.554273378690878,1552059.6830149963,4.388942033750781,0.7474542925957437,0.0975323998645149,4.027634451161993,1.2698743928549816,1.0,0.0,4.027634451161497,1.2847289094887455,1.2850194911994466,3.1350072543823893,19501.161892369073,1988.565095355608,0.00022616956881748576,7.538083156589217e-05,0.0001507887372515936,0.0006073219130017321,0.09753239991678614,0.09753239986451497,0.4902256491743444,3.979039320256561e-13,28889.417405106175,21593.5190500368,0.7474542924481272,1.0005102638980365,0.6232106368276558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266632553731903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15478.515024489156,1579.0421871409649,0.4902256491743444,6.667162657368023
643.0,-30.304963727668948,4.9390903854069625,34.76326747115101,24.326524778176122,5.034993640704617,-26.771010968265475,-40.39887820892034,1.5010408813011549,-5.074499740142471,-5.074499740142888,39.9424923892234,42589.61332016721,25784.994573290864,68374.60789345807,78096.5195600584,103881.51413334926,103881.51413334926,-1501.9721412239887,132770.5571311849,92402.76663392223,56895.86039403116,39452.11804432342,28889.042997835626,21593.2391933977,1579.0279777945218,105383.48627457325,353627.3124066209,1610545.1669535097,4.55435739958234,1552055.1602661184,4.3889572604094464,0.7474542924462909,0.09753076697976704,4.027634451161993,1.2698705920996147,1.0,0.0,4.027634451162637,1.2847314999479902,1.2850220319324632,3.135000933132755,19500.863991312326,1988.5347179018652,0.00022613040925579189,7.536954956545748e-05,0.0001507608596903344,0.0006072096323755903,0.09753076696910608,0.09753076697976712,0.49020898250767775,3.979039320256561e-13,28889.042997835626,21593.2391933977,0.7474542924481272,1.0004894100537507,0.623191246251934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666339494357348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15478.421971260235,1579.0279777945218,0.49020898250767775,6.666975509356208
644.0,-30.30661476189608,4.938800732635875,34.76332400044314,24.325619532633596,5.034551743172847,-26.772541319566432,-40.400188020989276,1.500478300843214,-5.074697648928975,-5.074697648929348,39.942398886664506,42587.91139527688,25784.75833253045,68372.66972780734,78094.63823630383,103879.39656883429,103879.39656883429,-1502.5036040217092,132768.14994554527,92401.37283091235,56894.6459898853,39451.918712252285,28888.753376710996,21593.022708902507,1579.0192749231849,105381.900172856,353624.5828430331,1610565.466609141,4.5544499583730556,1552051.133568385,4.388979751040978,0.7474542922405912,0.0975292379465099,4.027634451161993,1.2698667666176338,1.0,0.0,4.0276344511621325,1.2847342119624423,1.285024694513911,3.1349943152909017,19500.56984034784,1988.5047228511105,0.0002260914566853025,7.535834055250793e-05,0.00015073311613279458,0.000607097891467445,0.09752923790597146,0.09752923794650978,0.4901923158410111,3.979039320256561e-13,28888.753376710996,21593.022708902507,0.7474542924481272,1.0004682078455769,0.6231708014202372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666353321233286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,40.0,15478.329292056282,1579.0192749231849,0.4901923158410111,6.666763255506559
645.0,-30.308257283333898,4.938513312743583,34.76338073777909,24.32473765164616,5.034127423084719,-26.77406225042132,-40.401488822512306,1.4999323901721482,-5.0748810123336625,-5.074881012334084,39.94230421743739,42586.20889042583,25784.490387074995,68370.69927750083,78092.78032932543,103877.27071640042,103877.27071640042,-1503.054200180064,132765.71839073807,92400.00612448911,56893.434685589506,39451.746043221785,28888.44767433764,21592.79421806324,1579.0092771870634,105380.32491658049,353622.0539045202,1610586.1116569997,4.554540911330905,1552047.056636005,4.388999609891599,0.7474542925075439,0.09752771987528186,4.027634451161993,1.2698629834456372,1.0,0.0,4.0276344511633475,1.2847368455839432,1.2850272789503971,3.1349878887698113,19500.281407901,1988.475310926871,0.00022605271109037015,7.534721017484081e-05,0.00015070550091552933,0.0006069866674670112,0.0975277199537964,0.0975277198752819,0.4901756491743444,3.979039320256561e-13,28888.44767433764,21592.79421806324,0.7474542924481272,1.0004463780139032,0.6231502513210416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266636705478601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15478.236561489888,1579.0092771870634,0.4901756491743444,6.666556501134512
646.0,-30.30989137439045,4.9382279323100065,34.763437725221095,24.323841381724947,5.033693569705386,-26.775576546049297,-40.402784769516416,1.499378741364238,-5.075071350031067,-5.0750713500314415,39.9422102873719,42584.522814414326,25784.24565202923,68368.76846644355,78090.90270151266,103875.1483535419,103875.1483535419,-1503.5952394025371,132763.29789391576,92398.61243539424,56892.23254829579,39451.53320788717,28888.149540373855,21592.57136945751,1578.999888255335,105378.74359294443,353619.42879194004,1610606.5825800179,4.554632611907913,1552043.011543637,4.389020752750597,0.7474542922619498,0.09752619582799191,4.027634451161993,1.2698591486224906,1.0,0.0,4.027634451161391,1.2847395149897676,1.2850298994423943,3.1349813749552737,19499.987280977362,1988.4453183276005,0.00022601417043151273,7.533612284666886e-05,0.00015067804758484387,0.0006068760954865433,0.09752619583136034,0.09752619582799169,0.49015898250767775,3.979039320256561e-13,28888.149540373855,21592.57136945751,0.7474542924481272,1.0004256051098404,0.6231302385654978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666380682488085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15478.143794334159,1578.999888255335,0.49015898250767775,6.666348900458279
647.0,-30.311517055280707,4.937944578041609,34.76349489949583,24.322939803265058,5.0332588388520305,-26.777083359062356,-40.40407198537139,1.4988251426336736,-5.075260281067756,-5.0752602810681475,39.942115177339254,42582.83689447968,25784.002512207622,68366.8394066873,78089.00732936783,103873.00984157545,103873.00984157545,-1504.1338222720515,132760.85303868057,92397.1972523706,56891.026817482576,39451.30048320892,28887.843197105132,21592.342393963998,1578.9900215800963,105377.1436638475,353616.8230949652,1610626.8489257777,4.554723485237685,1552038.9156441756,4.389041511261384,0.7474542923345616,0.09752465417900429,4.027634451161993,1.269855354460888,1.0,0.0,4.027634451162569,1.2847421837501145,1.285032519551132,3.134974862742872,19499.688617932174,1988.414863172661,0.00022597583413748356,7.53251117101774e-05,0.00015065072242730616,0.000606766039740661,0.09752465420865908,0.09752465417900247,0.4901423158410111,3.979039320256561e-13,28887.843197105132,21592.342393963998,0.7474542924481272,1.0004052688529843,0.6231104839955173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666394213509906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15478.05090827764,1578.9900215800963,0.4901423158410111,6.666141408446012
648.0,-30.313134361909164,4.937663359700994,34.7635523211711,24.32205732855948,5.032835433604424,-26.7785815015277,-40.405354102235265,1.4982825732229421,-5.075441961026286,-5.07544196102671,39.94202128373094,42581.16592575303,25783.746200873837,68364.91212662686,78087.14342127438,103870.88962214821,103870.88962214821,-1504.687949743733,132758.4282539531,92395.81473814932,56889.837242627844,39451.08610613497,28887.53863180489,21592.11475676546,1578.9800231990403,105375.57757189195,353614.31741754216,1610647.636069584,4.554814544366304,1552034.8721378613,4.389061176799703,0.747454292730664,0.09752314510588739,4.027634451161993,1.2698515635961667,1.0,0.0,4.027634451162985,1.2847448005084146,1.2850350879072305,3.134968477450253,19499.396849376128,1988.3851110599571,0.00022593770126794424,7.531414567087131e-05,0.00015062355559707292,0.0006066566216792847,0.09752314511010983,0.09752314510588751,0.4901256491743444,3.979039320256561e-13,28887.53863180489,21592.11475676546,0.7474542924481272,1.0003846637064737,0.6230907643962734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666407648481373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15477.95798230813,1578.9800231990403,0.4901256491743444,6.665933062255632
649.0,-30.314743313533814,4.93738420701142,34.763609997954504,24.321174818929308,5.032411234711422,-26.780072202650043,-40.40662745302541,1.4977401238276433,-5.07562485036641,-5.075624850366782,39.941928489570515,42579.49490063968,25783.49832274887,68362.99322338855,78085.28266987701,103868.78099262588,103868.78099262588,-1505.2433785296744,132756.02123479935,92394.43168722204,56888.64391798469,39450.875299152605,28887.240242173477,21591.891721614826,1578.970383752159,105374.02437115555,353611.7950747519,1610668.5674143955,4.554906227248182,1552030.8759868369,4.389081183388537,0.7474542926427454,0.09752164833350666,4.027634451161993,1.269847771083005,1.0,0.0,4.02763445116364,1.2847474162967238,1.2850376555535796,3.1349620945505565,19499.10496755258,1988.3553473971826,0.00022589977127598603,7.530325606947105e-05,0.00015059651520651498,0.0006065477128707007,0.09752164836856865,0.09752164833350646,0.49010898250767776,3.979039320256561e-13,28887.240242173477,21591.891721614826,0.7474542924481272,1.0003640381632621,0.6230709548157001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666420982197801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15477.864944632296,1578.970383752159,0.49010898250767776,6.665725063461837
650.0,-30.316343910771693,4.937107037824353,34.763667877162774,24.32028242563831,5.031982403959237,-26.78155584681489,-40.40789214251561,1.4971943400024124,-5.075809584485171,-5.075809584485582,39.94183502287686,42577.824049234434,25783.26030244808,68361.08435168251,78083.40049981418,103866.66080226225,103866.66080226225,-1505.792758365802,132753.5992387957,92393.02197064475,56887.44552006489,39450.640500644295,28886.938436533448,21591.666124587042,1578.9606182930415,105372.45356062806,353609.2473037853,1610689.257328189,4.554997556227503,1552026.8508812431,4.389101424001784,0.7474542922582602,0.09752013478409949,4.027634451161993,1.2698438972467558,1.0,0.0,4.027634451162775,1.2847500472745264,1.2850402386531778,3.1349556746125304,19498.80745815712,1988.3250098817762,0.0002258620440548327,7.529244197989162e-05,0.0001505696020749411,0.000606439316614785,0.09752013474648762,0.0975201347840995,0.4900923158410111,3.979039320256561e-13,28886.938436533448,21591.666124587042,0.7474542924481272,1.0003439603051547,0.6230513973633149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666434217990903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15477.771870052806,1578.9606182930415,0.4900923158410111,6.665517356630432
651.0,-30.31791081492399,4.936839618833069,34.763728807244455,24.31992954751479,5.032212871338073,-26.78289515834864,-40.40898416480047,1.497197214849303,-5.075622625422909,-5.075622625423254,39.94182291478321,42575.58296288565,25782.090278960033,68357.67324184568,78081.0336583335,103863.12393729354,103863.12393729354,-1509.8540643938613,132749.97358210315,92391.57549728296,56886.12480218555,39450.50077233045,28886.84964480962,21591.599757128814,1578.9505722638341,105372.9780016874,353611.82576027367,1610845.1275574397,4.555405136957977,1552026.3294516345,4.3890679450969765,0.747454292268537,0.0975206332841058,4.027634451161993,1.2698392535885796,1.0,0.0,4.027634451162664,1.2847501100797072,1.2850402540275583,3.134955521359803,19498.50219153662,1988.2938813495557,0.00022582511662735177,7.528310548593977e-05,0.000150542011141412,0.0006063281904203636,0.09752870982730953,0.09752063328714745,0.49007564917434443,3.410605131648481e-13,28886.84964480962,21591.599757128814,0.7474542924481272,1.0002973897082863,0.6230206863889038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666447359755293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15477.678757917733,1578.9505722638341,0.49007564917434443,6.665309053902707
652.0,-30.319495435380926,4.936562896503496,34.76378735377581,24.31841717278587,5.030996196337555,-26.78449127970114,-40.41040496723724,1.4959920406577627,-5.076332901379146,-5.076332901379519,39.94170451957957,42574.62869315605,25783.206679548763,68357.83537270481,78079.83130099079,103863.03798053955,103863.03798053955,-1506.8309399377467,132749.775395628,92390.32559324382,56885.12298540897,39450.225119816496,28886.73741508845,21591.51588017779,1578.9669493748402,105369.8689204773,353602.0300276834,1610735.2947913595,4.555220722757885,1552021.2308224014,4.38917511503227,0.7474542926021083,0.09751763297880468,4.027634451161993,1.2698365908069533,1.0,0.0,4.027634451161132,1.28475582479622,1.2850459220602943,3.1349415767784756,19498.238409297654,1988.2669830469788,0.00022578777733515927,7.527095961342552e-05,0.00015051681772173376,0.0006062267205353248,0.0975176330199454,0.09751763297880453,0.49005898250767777,3.979039320256561e-13,28886.73741508845,21591.51588017779,0.7474542924481272,1.0003054399409281,0.6230102584880022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666460039238083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15477.588917123052,1578.9669493748402,0.49005898250767777,6.665141396841391
653.0,-30.321071011505595,4.9362926757912495,34.76384437295838,24.317692347709112,5.030767721835388,-26.78593236593436,-40.41161028491331,1.4956290762641518,-5.07630013409954,-5.07630013409986,39.941549125000975,42572.81982586422,25782.42648546961,68355.24631133383,78077.81656858524,103860.24305405485,103860.24305405485,-1507.517405755716,132746.1969662942,92388.85432319037,56883.85758046927,39449.99638080123,28885.953912239347,21590.930245724547,1578.92517041845,105367.76045981057,353602.48193116987,1610752.4984796476,4.555263553815176,1552014.538853113,4.389150580552823,0.7474542925368373,0.09751561590100924,4.027634451161993,1.2698323262901976,1.0,0.0,4.027634451161069,1.2847575993479208,1.285047649319315,3.1349372466885743,19497.927909533937,1988.23532088266,0.00022575065679967304,7.52606572545899e-05,0.00015048999954508314,0.0006061187067231295,0.09751561590868506,0.09751561590100909,0.4900423158410111,3.410605131648481e-13,28885.953912239347,21590.930245724547,0.7474542924481272,1.0002823699415975,0.6229930167547534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666473159849096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15477.492263924927,1578.92517041845,0.4900423158410111,6.664920267349513
654.0,-30.322638550146948,4.936023298076181,34.76390340133706,24.31676894137638,5.030298500002867,-26.787390291714626,-40.412855765875406,1.4950502415705533,-5.076530226509135,-5.076530226509547,39.9414717960094,42571.21233204353,25782.32532580825,68353.53765785178,78075.97260494051,103858.29793074877,103858.29793074877,-1508.0470118748199,132744.0656903654,92387.45311916879,56882.692846271915,39449.733636552075,28885.76775961663,21590.791110192724,1578.9228687098826,105366.34494262359,353599.3086665846,1610774.4575117219,4.555366535036275,1552011.2087371054,4.389180551822078,0.747454292711494,0.09751424875104732,4.027634451161993,1.2698285815818235,1.0,0.0,4.027634451161781,1.284760383319319,1.2850503864762215,3.1349304535341904,19497.632196645194,1988.2051665599563,0.00022571373120730453,7.525001297289979e-05,0.00015046371823440474,0.0006060128552108195,0.09751424875316048,0.09751424875104735,0.49002564917434444,3.979039320256561e-13,28885.76775961663,21590.791110192724,0.7474542924481272,1.0002639369187987,0.622973585651196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666485972206813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15477.399719535737,1578.9228687098826,0.49002564917434444,6.664680206518553
655.0,-30.324195285523416,4.9357598799276445,34.76396328837869,24.316281952802115,5.030195411389014,-26.788919123264133,-40.41413040887562,1.494919248943561,-5.076515917284212,-5.076515917284563,39.94140675223938,42569.7725235706,25781.610177821436,68351.38270139204,78074.41302924344,103856.02320706488,103856.02320706488,-1509.7634457555105,132741.5598223373,92386.00553413837,56881.36502771202,39449.600562695945,28885.53661527243,21590.61833458585,1578.9108328365824,105365.78665282039,353599.5060081961,1610838.5817797892,4.555545339880796,1552008.4076792873,4.389170180693955,0.747454292511582,0.09751370460532352,4.027634451161993,1.2698240769421685,1.0,0.0,4.027634451162113,1.284761071802408,1.2850510280057328,3.1349287735746634,19497.32669541593,1988.1740141042997,0.00022567706560891357,7.523912090428466e-05,0.0001504379447046289,0.0006059090488543663,0.09751589051314502,0.09751370460806275,0.49000898250767777,3.410605131648481e-13,28885.53661527243,21590.61833458585,0.7474542924481272,1.0002377330915626,0.6229558362150378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266649874461073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15477.306164300666,1578.9108328365824,0.49000898250767777,6.664478963678349
656.0,-30.325746461248865,4.935492864254005,34.76402264451029,24.314962641242914,5.029400119364009,-26.790277683602145,-40.41530446903778,1.4939313417172757,-5.076950584614281,-5.076950584614615,39.94131000668286,42567.939745511634,25782.041880836696,68349.98162634834,78072.28650746297,103854.32838829966,103854.32838829966,-1509.1426489736914,132739.65526005984,92384.65779448768,56880.3110325361,39449.2741799462,28885.326871760168,21590.46156414942,1578.913419383448,105363.47103727335,353593.5114557558,1610818.4296336458,4.555565578683429,1552004.2414165107,4.389232808675871,0.7474542926241698,0.0975114755585459,4.027634451161993,1.269820871273987,1.0,0.0,4.027634451161037,1.2847657685806273,1.285055678910061,3.1349173130691432,19497.042265754553,1988.145010350584,0.00022564053641491855,7.522908962503444e-05,0.0001504114467898841,0.0006058023249400561,0.097511475631445,0.09751147555854572,0.4899923158410111,3.410605131648481e-13,28885.326871760168,21590.46156414942,0.7474542924481272,1.0002250774044956,0.6229339030354766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666511234460756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15477.211813384332,1578.913419383448,0.4899923158410111,6.664283682771781
657.0,-30.327289156045634,4.935229998641964,34.764081266898245,24.314172577019804,5.029082139980684,-26.791698122340637,-40.41650262717155,1.4934911062756682,-5.0770200492974595,-5.077020049297792,39.94118929496885,42566.2435614121,25781.54387344487,68347.78743485696,78070.3700705361,103851.91394398097,103851.91394398097,-1509.7813213319023,132736.71162563591,92383.23531543138,56879.108806307144,39449.02945458248,28884.797681654934,21590.066007293084,1578.8881410623064,105361.69526531287,353592.55346686556,1610838.2654439262,4.555634019014698,1551999.04308398,4.389229998955322,0.7474542922280941,0.09750977165641905,4.027634451161993,1.269816911169328,1.0,0.0,4.027634451163837,1.284767902983962,1.2850577671245997,3.1349121049860713,19496.742062940095,1988.1143981828754,0.00022560421234486886,7.52188537254307e-05,0.00015038535861943816,0.0006056972513260004,0.09750977159315447,0.09750977165641898,0.48997564917434444,3.410605131648481e-13,28884.797681654934,21590.066007293084,0.7474542924481272,1.0002042955766508,0.6229161360529042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666523894901776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15477.119278448066,1578.8881410623064,0.48997564917434444,6.664072282234307
658.0,-30.32882379101258,4.93496853072929,34.76414097867558,24.313285143021517,5.028647473875526,-26.793122974606852,-40.41771269459275,1.4929466574697925,-5.077216381705568,-5.07721638170599,39.941106229434006,42564.63160288076,25781.37614952085,68346.00775240161,78068.53209308074,103849.90824260158,103849.90824260158,-1510.3438786011538,132734.46446674102,92381.8408060035,56877.94031580352,39448.77832244442,28884.55622413943,21589.885536027075,1578.8818845847468,105360.25212120273,353589.8458535564,1610860.3790220004,4.555731443965611,1551995.4659551736,4.389253492867415,0.7474542924770281,0.09750837974205694,4.027634451161993,1.2698130626091735,1.0,0.0,4.0276344511599245,1.2847705244976757,1.285060342809944,3.134905708345646,19496.44776289175,1988.0843879297977,0.00022556808339623379,7.520851739146453e-05,0.00015035956600476926,0.0006055933681025743,0.09750837979199796,0.09750837974205706,0.4899589825076778,3.979039320256561e-13,28884.55622413943,21589.885536027075,0.7474542924481272,1.0001854615452597,0.6228970367875699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666536358585023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,48.0,15477.026061859346,1578.8818845847468,0.4899589825076778,6.66384856330777
659.0,-30.330350263035662,4.9347091279234,34.764200701095234,24.312424251716607,5.02824367898857,-26.794537391982427,-40.41890980498863,1.4924308079353306,-5.077379546525492,-5.077379546525865,39.941014200404865,42563.00127104263,25781.128336706857,68344.12960774949,78066.67648301634,103847.8048197232,103847.8048197232,-1510.9286207068508,132732.0484036686,92380.43786648671,56876.762654512764,39448.528013304385,28884.243583945405,21589.651850368475,1578.8708640458462,105358.73344043005,353587.5956656665,1610882.038901044,4.555821693542122,1551991.5028303068,4.3892702172102975,0.747454292428435,0.0975069172278874,4.027634451161993,1.2698091981140895,1.0,0.0,4.027634451163473,1.2847730118270728,1.285062784534227,3.1348996391466093,19496.15168374064,1988.0541962587267,0.00022553215191130796,7.519829302806315e-05,0.0001503338588832448,0.0006054898292142822,0.09750691719947024,0.09750691722788624,0.4899423158410111,3.979039320256561e-13,28884.243583945405,21589.651850368475,0.7474542924481272,1.000166216154185,0.6228783097209492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266654875601232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15476.932405406973,1578.8708640458462,0.4899423158410111,6.66364343673322
660.0,-30.331868590925403,4.934451607020156,34.76426069929236,24.311558924987935,5.027833983422082,-26.795945068538327,-40.42009832393376,1.4919104610350011,-5.077549367111203,-5.077549367111557,39.940924771452266,42561.37039843437,25780.90250838916,68342.27290682352,78064.82671124919,103845.72921963835,103845.72921963835,-1511.5110347560258,132729.67810763168,92379.03508949581,56875.5787766811,39448.28479201635,28883.94888799335,21589.43158483245,1578.8609886234765,105357.24025439438,353585.25370078697,1610903.9215615203,4.555913756869253,1551987.6516820895,4.389288397743594,0.7474542926437207,0.0975054788051481,4.027634451161993,1.2698053182335571,1.0,0.0,4.027634451162763,1.2847755197978397,1.2850652471573871,3.134893519605467,19495.85563888932,1988.0240080852607,0.00022549641736209153,7.518814331453109e-05,0.00015030827404756045,0.0006053867828486526,0.0975054788748948,0.0975054788051469,0.48992564917434445,3.410605131648481e-13,28883.94888799335,21589.43158483245,0.7474542924481272,1.0001469178786229,0.6228593462602631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666561055538426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15476.838808576707,1578.8609886234765,0.48992564917434445,6.66343357277533
661.0,-30.33337876083833,4.934195973112395,34.76432089626034,24.3106932140887,5.027425571314122,-26.797345273416344,-40.42127807680515,1.491392083892141,-5.077717063365412,-5.077717063365798,39.94083481959272,42559.73859987521,25780.676068931345,68340.41466880655,78062.97036530354,103843.64643423489,103843.64643423489,-1512.0944667319854,132727.2956995876,92377.62296519926,56874.39119977114,39448.03529492013,28883.64926535269,21589.207622356964,1578.8507861304665,105355.74090096688,353582.9410441227,1610925.759003359,4.556005315885236,1551983.7780228124,4.389306151025947,0.7474542923582113,0.09750403465456327,4.027634451161993,1.269801406483166,1.0,0.0,4.027634451161458,1.284778018156384,1.2850677004193198,3.134887423542257,19495.55762136399,1987.9936187550277,0.00022546087998967686,7.517806971421876e-05,0.0001502828102754581,0.0006052842240828766,0.09750403464311666,0.09750403465456317,0.4899089825076778,3.979039320256561e-13,28883.64926535269,21589.207622356964,0.7474542924481272,1.0001277607685206,0.6228404710604617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666573265849577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15476.745185488966,1578.8507861304665,0.4899089825076778,6.663224760441953
662.0,-30.33488084196211,4.933942328586094,34.764381346230344,24.309846676792972,5.0270281764067875,-26.798737095528477,-40.422452765610046,1.490884429973167,-5.0778779988527845,-5.077877998853181,39.94074628952856,42558.12069574895,25780.437343156133,68338.55803890509,78061.14694936051,103841.58429251664,103841.58429251664,-1512.6934140327794,132724.93718064233,92376.24496610845,56873.21871249678,39447.806948457415,28883.352888125686,21588.986089496277,1578.840544217551,105354.27770654942,353580.72163464926,1610948.13974141,4.556097211108652,1551979.9655984284,4.38932292016212,0.7474542922048286,0.09750262527050822,4.027634451161993,1.26979750352446,1.0,0.0,4.027634451162275,1.284780465957084,1.2850701033629754,3.134881450864563,19495.26680569008,1987.9639638092601,0.0002254255380819709,7.516804059454913e-05,0.00015025749748742175,0.0006051822734257264,0.09750262518299053,0.09750262527050824,0.4898923158410111,3.979039320256561e-13,28883.352888125686,21588.986089496277,0.7474542924481272,1.000108269819211,0.6228215765329979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666585386703961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15476.65154109722,1578.840544217551,0.4898923158410111,6.663015436788828
663.0,-30.336374831959706,4.933690446861848,34.76444199559494,24.30897590182724,5.0266166992317585,-26.800123042685556,-40.42361893281338,1.4903649099576584,-5.078047730578362,-5.078047730578744,39.94065723871426,42556.50254789656,25780.225806909522,68336.72835480608,78059.2825943514,103839.50840126093,103839.50840126093,-1513.2754741276003,132722.56653791707,92374.81706151603,56872.0370150614,39447.53338494959,28883.058136656135,21588.765788791716,1578.8306546826814,105352.78387538853,353578.38093093387,1610970.0237415836,4.556189265588221,1551976.130755806,4.389341131857722,0.7474542926392178,0.09750118643228362,4.027634451161993,1.26979360990692,1.0,0.0,4.0276344511617,1.284782968873525,1.2850725616857286,3.1348753437270043,19494.965457859664,1987.933234882418,0.000225390391610808,7.51580854532754e-05,0.0001502323061575326,0.0006050808119575943,0.09750118648025906,0.09750118643228345,0.48987564917434445,3.979039320256561e-13,28883.058136656135,21588.765788791716,0.7474542924481272,1.0000898109187073,0.6228030754635053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666597413246636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15476.557802205338,1578.8306546826814,0.48987564917434445,6.662806578116549
