time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
664.0,-30.337860797844787,4.933440528292635,34.76450285894256,24.308128805737965,5.026220784649462,-26.801500210763475,-40.42477996610103,1.4898601975681676,-5.078206162311176,-5.078206162311514,39.940568479500364,42554.89777571343,25779.990228305684,68334.88800401911,78057.45114101695,103837.44136932264,103837.44136932264,-1513.8765545676579,132720.19894497574,92373.42511994811,56870.8717546448,39447.28151700367,28882.757575653086,21588.541132820974,1578.820110417732,105351.3179238903,353576.19607196504,1610992.4124804542,4.556280740552346,1551972.3084776525,4.3893574446447525,0.7474542926267947,0.0974997746460507,4.027634451161993,1.2697897009039303,1.0,0.0,4.027634451163052,1.2847854021281273,1.2850749505797434,3.1348694065877396,19494.671699737602,1987.903279890442,0.00022535543891730842,7.514817534939633e-05,0.0001502072635679121,0.0006049799495608924,0.09749977470286958,0.09749977464605077,0.4898589825076778,3.410605131648481e-13,28882.757575653086,21588.541132820974,0.7474542924481272,1.000070963099491,0.6227846250462147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666609356220517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15476.464039384286,1578.820110417732,0.4898589825076778,6.662597211705826
665.0,-30.339338736803057,4.933192359534923,34.76456393209828,24.307262466195994,5.025812865521567,-26.802871353906387,-40.425932477787114,1.4893454826248913,-5.078372786455191,-5.078372786455511,39.94047993536298,42553.2923927495,25779.78025092537,68333.07264367487,78055.59029654064,103835.37054746601,103835.37054746601,-1514.46432775227,132717.83300069676,92371.99568780733,56869.69778401621,39446.99767087902,28882.462453230746,21588.32053168872,1578.8101006754732,105349.83487521828,353573.8982466622,1611014.4753631346,4.556372750794091,1551968.4954685252,4.389375186247013,0.7474542922594153,0.09749834632261178,4.027634451161993,1.2697857765154916,1.0,0.0,4.027634451161896,1.2847878817844163,1.285077386134687,3.134863356251533,19494.37002953034,1987.8725180903102,0.00022532067998609707,7.513833917737744e-05,0.00015018234080871963,0.0006048795697973509,0.09749834628895097,0.09749834632261149,0.4898423158410111,3.410605131648481e-13,28882.462453230746,21588.32053168872,0.7474542924481272,1.0000528691366584,0.6227664072781799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266662120612556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15476.370185736,1578.8101006754732,0.4898423158410111,6.6623877445419355
666.0,-30.340808622862685,4.932946132393894,34.76462522204279,24.306419840455078,5.025420248545832,-26.80423371810303,-40.42707608370108,1.4888453437861795,-5.078528530488541,-5.078528530488965,39.94039187717754,42551.684837220746,25779.547256923364,68331.23209414411,78053.7635735232,103833.31083044657,103833.31083044657,-1515.0711374952225,132715.4737018515,92370.60332141924,56868.524585116684,39446.75415144729,28882.162871404922,21588.096613285194,1578.7995201026954,105348.3819679418,353571.750473798,1611037.0682474314,4.556464327505203,1551964.7033931494,4.389391124470393,0.7474542924435451,0.09749694718892508,4.027634451161993,1.269781840038486,1.0,0.0,4.027634451161343,1.2847902928601915,1.2850797533431306,3.134857473273479,19494.07618175338,1987.8425539560787,0.00022528611534672685,7.512858018881158e-05,0.00015015753515791526,0.0006047796617035877,0.09749694720566741,0.09749694718892511,0.48982564917434446,3.979039320256561e-13,28882.162871404922,21588.096613285194,0.7474542924481272,1.0000338812817877,0.6227478305120742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266663297307714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15476.276310434463,1578.7995201026954,0.48982564917434446,6.662178138960362
667.0,-30.342270511714638,4.932701602979873,34.76468670870738,24.305553116742544,5.025012998172042,-26.80559034699802,-40.42821116801349,1.488332833455422,-5.078693942527536,-5.078693942527909,39.94030368955536,42550.07671843859,25779.343529682537,68329.42024812113,78051.89850322474,103831.24203290728,103831.24203290728,-1515.6610007888376,132713.1097158991,92369.16345610823,56867.341671322196,39446.46864976226,28881.867682991826,21587.87597662907,1578.7894643677873,105346.90303369612,353569.4693864606,1611059.2050025896,4.55655633332317,1551960.9057508204,4.389408702182051,0.7474542925540063,0.09749552295473209,4.027634451161993,1.2697779216943315,1.0,0.0,4.027634451162094,1.2847927614218084,1.2850821782980502,3.134851450053964,19493.772309709082,1987.8115676310547,0.00022525174360895947,7.511889507844732e-05,0.00015013284853051216,0.000604680232992576,0.09749552296342123,0.09749552295473654,0.4898089825076778,3.979039320256561e-13,28881.867682991826,21587.87597662907,0.7474542924481272,1.0000158633361387,0.6227295877836506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666644647980483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15476.182422647384,1578.7894643677873,0.4898089825076778,6.661968531748691
668.0,-30.343724396561566,4.932459038559368,34.76474841977066,24.304719746019714,5.024626680937766,-26.806937677867563,-40.42934108348561,1.4878399622438128,-5.078844934434642,-5.07884493443504,39.940216372090184,42548.481571599965,25779.1077304606,68327.58930206057,78050.08372280905,103829.19145326965,103829.19145326965,-1516.2771104876156,132710.75955395604,92367.7791242202,56866.1769730112,39446.22461245444,28881.568100686374,21587.652041284757,1578.778732796874,105345.46856375727,353567.387167648,1611082.095793744,4.556647910034279,1551957.1455871654,4.389423917232748,0.7474542921639952,0.0974941416867312,4.027634451161993,1.269774002800696,1.0,0.0,4.027634451160786,1.2847951377195177,1.2850845112160665,3.134845651977601,19493.480157549024,1987.781776401628,0.00022521756485265488,7.510925521780402e-05,0.00015010830963485086,0.0006045813992910171,0.09749414163404259,0.09749414168673123,0.4897923158410111,3.979039320256561e-13,28881.568100686374,21587.652041284757,0.7474542924481272,0.9999970230111034,0.6227111967487432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266665624239936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15476.088516111617,1578.778732796874,0.4897923158410111,6.6617586148530314
669.0,-30.345170380422328,4.932218139296854,34.76481033486001,24.30385749265554,5.0242223835230035,-26.808279694722135,-40.43046631906179,1.4873316978227955,-5.0790082341014795,-5.079008234101867,39.94012913763211,42546.90137443619,25778.907911501705,68325.8092859379,78048.22501142847,103827.13292293018,103827.13292293018,-1516.8726881919429,132708.408605433,92366.34039372855,56865.01675673627,39445.91515221364,28881.27568250282,21587.43347462419,1578.768752703267,105344.00561112212,353565.13523236697,1611104.4646691089,4.5567401989742935,1551953.3890049336,4.389441249587498,0.7474542922528361,0.09749273287842883,4.027634451161993,1.2697700624773285,1.0,0.0,4.0276344511619575,1.2847975856443203,1.2850869160218854,3.134839679156271,19493.176524999268,1987.7508144982505,0.00022518357657695705,7.50996564203771e-05,0.00015008392015657997,0.0006044831673880873,0.09749273286808648,0.09749273287842872,0.48977564917434446,3.979039320256561e-13,28881.27568250282,21587.43347462419,0.7474542924481272,0.9999797803954519,0.6226935551522553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666667743660955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15475.99452463341,1578.768752703267,0.48977564917434446,6.661548890487362
670.0,-30.34660844974143,4.931979123246563,34.76487244397293,24.303018883243226,5.023834106098024,-26.80961298538973,-40.431582648865856,1.486838641746316,-5.0791594888054306,-5.079159488805819,39.94004182462967,42545.318442268275,25778.681926034882,68324.00036830315,78046.39706334197,103825.07898937685,103825.07898937685,-1517.4872345400363,132706.05394231525,92364.93571725098,56863.85709617729,39445.642912304094,28880.974952938406,21587.2086993672,1578.7579635585705,105342.56622391689,353563.04940959095,1611127.2975916201,4.556831660667071,1551949.6290472234,4.389456510341786,0.747454292472591,0.09749134703864162,4.027634451161993,1.2697661463310945,1.0,0.0,4.027634451163033,1.2847999620370032,1.2850892495243633,3.13483388089172,19492.880079276496,1987.7205854472727,0.0002251497790223509,7.509013471427127e-05,0.00015005964430807962,0.0006043853931443361,0.09749134706929286,0.09749134703864153,0.4897589825076778,3.979039320256561e-13,28880.974952938406,21587.2086993672,0.7474542924481272,0.9999616914019583,0.6226756097627791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266667916598177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15475.90043921386,1578.7579635585705,0.4897589825076778,6.661338965307305
671.0,-30.34803859760414,4.93174183974153,34.7649347745703,24.302170669566863,5.0234390704110155,-26.81093982144009,-40.432690422143764,1.4863402942469486,-5.07931603233726,-5.079316032337653,39.939955399293574,42543.73418349198,25778.474020603895,68322.20820409588,78044.5577010521,103823.03172165599,103823.03172165599,-1518.0956508574018,132703.71345452694,92363.51369348457,56862.69017592421,39445.35946395595,28880.68173287095,21586.98953333295,1578.747728929593,105341.1273725134,353560.89066333463,1611150.0637188645,4.556923874402791,1551945.9073218494,4.38947278475897,0.7474542925613635,0.09748996156649835,4.027634451161993,1.2697621807316324,1.0,0.0,4.027634451160679,1.2848023627985137,1.2850916076461547,3.134828023190379,19492.57997254732,1987.6899830775362,0.00022511617227354559,7.508068709428565e-05,0.00015003548517925994,0.000604288089004792,0.09748996161408671,0.09748996156649825,0.48974231584101113,3.979039320256561e-13,28880.68173287095,21586.98953333295,0.7474542924481272,0.9999439014369356,0.6226576783650642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666690499022393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15475.806345854784,1578.747728929593,0.48974231584101113,6.661128758318942
672.0,-30.349460814491113,4.931506331379183,34.764997292824376,24.301326961163454,5.023048042391638,-26.812259117726796,-40.43378942934794,1.4858463456273365,-5.079468815603548,-5.079468815603965,39.93986867739866,42542.14797933972,25778.26100348161,68320.40898282133,78042.72029065812,103820.98129413972,103820.98129413972,-1518.7086565288046,132701.36523901747,92362.09204290877,56861.519731590575,39445.080345909104,28880.383944877733,21586.766947856442,1578.7371361844264,105339.68995066853,353558.78378137806,1611172.9031314584,4.557015628065182,1551942.1728325707,4.38948837937006,0.7474542924726284,0.09748857765960019,4.027634451161993,1.2697581909550357,1.0,0.0,4.0276344511646345,1.2848047425955278,1.2850939450439183,3.1348222166626463,19492.279944577036,1987.6593887389718,0.0002250827564768004,7.507131532164656e-05,0.00015001144115515383,0.0006041912484649576,0.09748857768790002,0.0974885776596004,0.48972564917434447,3.979039320256561e-13,28880.383944877733,21586.766947856442,0.7474542924481272,0.9999260113631429,0.6226397203579076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666701749926468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15475.712238997352,1578.7371361844264,0.48972564917434447,6.660918755093378
673.0,-30.35087516836214,4.931272594900889,34.76506002448795,24.300487932655983,5.022659698295646,-26.81357106779655,-40.434883512184,1.4853555977300528,-5.079619978844505,-5.079619978844856,39.93978266736078,42540.57532592192,25778.048377395295,68318.62370331722,78040.89104667776,103818.93942407306,103818.93942407306,-1519.3262783694663,132699.02797014086,92360.67647159522,56860.36075083951,39444.79524528412,28880.088546067796,21586.54615040796,1578.7266168508493,105338.26570244253,353556.69924927637,1611195.93003129,4.5571076250355835,1551938.4690045733,4.389503783409783,0.7474542924608555,0.09748720642231422,4.027634451161993,1.2697542374441406,1.0,0.0,4.02763445116271,1.2848071070365292,1.285096267325253,3.134816447623745,19491.98119958637,1987.6289252279191,0.00022504952995865303,7.506198661589668e-05,0.00014998754334275634,0.000604094996812438,0.09748720643088347,0.09748720642231466,0.4897089825076778,3.410605131648481e-13,28880.088546067796,21586.54615040796,0.7474542924481272,0.9999083776263152,0.622621993120849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666712916673928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,27.0,15475.618124293527,1578.7266168508493,0.4897089825076778,6.6607083626942485
674.0,-30.352281682253754,4.9310406326652805,34.76512297053906,24.29965358404445,5.022274197140207,-26.81487567647968,-40.43597267065195,1.4848681913661324,-5.079769257925875,-5.079769257926215,39.93969724877633,42539.01612695324,25777.8354682731,68316.85159522634,78039.06922468767,103816.90469296077,103816.90469296077,-1519.9485341581603,132696.69938833895,92359.2663088076,56859.213211072914,39444.50344192742,28879.79469537819,21586.326510596922,1578.7161185755197,105336.85322711893,353554.64070908853,1611219.1313036717,4.557199781262137,1551934.7906527943,4.389518936988741,0.7474542924659888,0.09748584653100058,4.027634451161993,1.2697503185505048,1.0,0.0,4.027634451162302,1.2848094554638785,1.285098573831582,3.134810717677838,19491.68359602179,1987.5985781099348,0.00022501649210209047,7.505270096245048e-05,0.00014996379113964,0.0006039993316208756,0.09748584654285776,0.0974858465310006,0.48969231584101114,3.410605131648481e-13,28879.79469537819,21586.326510596922,0.7474542924481272,0.9998910118027952,0.6226045094743037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266672399941901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15475.523925729925,1578.7161185755197,0.48969231584101114,6.660498087306869
675.0,-30.353678204812166,4.930816844011134,34.76518838495369,24.29928540894764,5.022425865787165,-26.816120712197,-40.43696983773259,1.4848683731750532,-5.079612141812902,-5.079612141813219,39.93967687540953,42537.118802984725,25776.85463849771,68313.97344148243,78036.96003300473,103813.81467150243,103813.81467150243,-1523.3700906410813,132693.49490192687,92357.76949993568,56857.92826992801,39444.268033341854,28879.68023042443,21586.240954807083,1578.7056483508889,105337.18476214352,353556.807321239,1611349.9661241781,4.557541907714191,1551933.913322324,4.389489556376294,0.7474542925190083,0.09748615987120589,4.027634451161993,1.269745583129116,1.0,0.0,4.027634451161952,1.284809522344243,1.2850985985846604,3.13481055449623,19491.367706494937,1987.5663663427306,0.0002249836933551526,7.504420051571445e-05,0.00014993949283943818,0.0006039014669498782,0.09749250178474633,0.09748615987121102,0.4896756491743445,3.410605131648481e-13,28879.68023042443,21586.240954807083,0.7474542924481272,0.9998540069399189,0.6225799281793425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666734998049591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15475.429644127275,1578.7056483508889,0.4896756491743445,6.660287870372357
676.0,-30.355069535449832,4.93058523180209,34.76525190073313,24.297878646198683,5.021374478674572,-26.817475104597452,-40.43814173256976,1.4837800478222056,-5.080208346871359,-5.080208346871769,39.93957093465061,42535.968268804456,25777.793465085186,68313.76173388964,78035.5167297646,103813.31019484978,103813.31019484978,-1521.1135062643152,132692.8459476031,92356.4748649329,56856.92640397298,39443.942734399905,28879.53575275334,21586.132970628656,1578.7166986224977,105334.4237011141,353548.5857810134,1611268.3985134657,4.557417179180796,1551929.3512421483,4.3895787273871525,0.7474542927363594,0.0974834985496674,4.027634451161993,1.2697425631852823,1.0,0.0,4.027634451161695,1.2848146812886716,1.285103716709626,3.134797967222999,19491.09448414427,1987.5385054166582,0.00022495102092630546,7.503421172324358e-05,0.00014991680920306186,0.0006038101055545312,0.09748349860070338,0.09748349854966748,0.4896589825076778,3.979039320256561e-13,28879.53575275334,21586.132970628656,0.7474542924481272,0.9998577831006448,0.6225673693824361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666745609136356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15475.337036157856,1578.7166986224977,0.4896589825076778,6.660110119453982
677.0,-30.356452508757428,4.930359085953858,34.76531412248621,24.297170934174233,5.021149254246419,-26.81874249597686,-40.439179831277556,1.4834392414658581,-5.080179749691581,-5.080179749691911,39.93943278080236,42534.29926363737,25777.137501787856,68311.43676542523,78033.55885038518,103810.69635217304,103810.69635217304,-1521.8404034102132,132689.53244695227,92354.98402596709,56855.724439219295,39443.6217630531,28878.83609477923,21585.60999503737,1578.679393022144,105332.53675558325,353548.9801265804,1611288.3164883098,4.557468433119008,1551923.4019991441,4.389557004077659,0.7474542922780621,0.09748169376496678,4.027634451161993,1.2697382986685262,1.0,0.0,4.027634451161297,1.2848163427356045,1.285105336807797,3.1347939134915084,19490.779854518296,1987.5064221235893,0.00022491854908408154,7.502536438569177e-05,0.00014989318469838978,0.0006037149546856224,0.09748169371451833,0.09748169376496674,0.48964231584101114,3.410605131648481e-13,28878.83609477923,21585.60999503737,0.7474542924481272,0.9998386900478603,0.6225522411992871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666756591194057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15475.240738317501,1578.679393022144,0.48964231584101114,6.659889290559662
678.0,-30.35782788458767,4.930133854982415,34.76537809520549,24.2963244318031,5.020737709048494,-26.8200216803647,-40.44024607921017,1.482931504825522,-5.0803623456282025,-5.080362345628525,39.9393616728703,42532.77965051946,25777.02771657317,68309.80736709262,78031.79322157228,103808.82093814545,103808.82093814545,-1522.4565225822298,132687.46159281937,92353.60694542297,56854.59337437003,39443.34841228105,28878.640654673913,21585.46391434465,1578.6750838792948,105331.27746072768,353546.46219548216,1611312.9338126848,4.557570520736143,1551920.339924186,4.3895796051442355,0.7474542923422234,0.09748047869483363,4.027634451161993,1.269734396808781,1.0,0.0,4.02763445116281,1.284818784761069,1.2851077378946523,3.134787955260937,19490.48923269631,1987.4767869452169,0.0002248862599120577,7.501627814670622e-05,0.00014986998176535148,0.0006036215017531493,0.09748047864799786,0.09748047869483341,0.4896256491743445,3.410605131648481e-13,28878.640654673913,21585.46391434465,0.7474542924481272,0.9998217016215614,0.6225342709041696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666767314072065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15475.146943383283,1578.6750838792948,0.4896256491743445,6.65965197135999
679.0,-30.359195483948714,4.929910408719144,34.76544188704006,24.295488511584722,5.020357609705703,-26.82129072028722,-40.44129563318563,1.4824528460441961,-5.0805026210251185,-5.080502621025521,39.93927414072407,42531.22450568966,25776.813551592513,68308.03805728217,78029.9434188509,103806.75697044341,103806.75697044341,-1523.0835998440161,132685.0834850468,92352.1552820406,56853.43636887936,39443.021014623606,28878.326514603385,21585.229113356738,1578.6632304511663,105329.84057028743,353544.5278586866,1611335.9766961238,4.557660633175413,1551916.5705901703,4.389592960156008,0.74745429249307,0.09747909616887014,4.027634451161993,1.2697303828550508,1.0,0.0,4.027634451161354,1.2848210903739967,1.2851100027781561,3.1347823298803372,19490.18287076352,1987.4455467222265,0.000224854157540227,7.500733516224619e-05,0.00014984682237798082,0.0006035282242067074,0.0974790961901275,0.09747909616887024,0.4896089825076778,3.979039320256561e-13,28878.326514603385,21585.229113356738,0.7474542924481272,0.9998051930703047,0.6225173542939174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666777993581984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15475.052407756579,1578.6632304511663,0.4896089825076778,6.659447977596375
680.0,-30.360555296519195,4.929688692473881,34.76550595991567,24.294667539093666,5.019982098614912,-26.822552292176972,-40.44233645601196,1.481979094272674,-5.080643715071915,-5.0806437150723305,39.93919050984072,42529.66683759591,25776.605949431494,68306.27278702741,78028.13543514926,103804.74138458076,103804.74138458076,-1523.7225791719247,132682.77563443824,92350.74415218482,56852.27555463149,39442.742886170374,28878.03424985747,21585.010656603175,1578.6525503907226,105328.46396375269,353542.58224144427,1611359.7498151383,4.557752957505682,1551912.9692599021,4.389606930573519,0.7474542924163791,0.09747777108521836,4.027634451161993,1.2697263782424852,1.0,0.0,4.027634451164545,1.2848233726521732,1.2851122445617498,3.1347767614532276,19489.885063106954,1987.4151787926514,0.00022482224213828084,7.499846754722206e-05,0.00014982377459105877,0.0006034353961460771,0.09747777106615713,0.09747777108521673,0.48959231584101115,3.979039320256561e-13,28878.03424985747,21585.010656603175,0.7474542924481272,0.9997877022245875,0.6224997522044958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666788588479834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15474.958031083355,1578.6525503907226,0.48959231584101115,6.65923552858083
681.0,-30.36190746014407,4.929468669077324,34.76557024609027,24.293846426904224,5.019606523508961,-26.823806985335736,-40.443376161251194,1.4815060487006444,-5.08078484843179,-5.080784848432164,39.939107337184296,42528.137753120965,25776.402807586932,68304.5405607079,78026.32723282426,103802.73004041119,103802.73004041119,-1524.362522635187,132680.47395621764,92349.32969053024,56851.140210826816,39442.43275522603,28877.743915806437,21584.793648821065,1578.6419704134498,105327.09256304638,353540.6360905008,1611383.5889577852,4.55784547648236,1551909.3876681596,4.389620963602315,0.7474542925427937,0.09747645102019757,4.027634451161993,1.2697224087966608,1.0,0.0,4.027634451161762,1.2848256512550962,1.2851144829051053,3.1347712020129372,19489.586552300927,1987.384739161786,0.00022479051039936196,7.498961042162367e-05,0.00014980089997773828,0.0006033432655654106,0.09747645096434199,0.09747645102019624,0.4895756491743445,3.979039320256561e-13,28877.743915806437,21584.793648821065,0.7474542924481272,0.9997711348083911,0.6224828421902011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666799101358537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15474.863655562644,1578.6419704134498,0.4895756491743445,6.65902479788871
682.0,-30.363251905768195,4.9292502260006605,34.7656346974576,24.29301057653504,5.019223486574232,-26.825055477375123,-40.44440734488887,1.481027058181171,-5.080929645532763,-5.080929645533162,39.93902322425749,42526.60661921289,25776.213169199593,68302.81978841248,78024.48964001404,103800.70280921363,103800.70280921363,-1524.9926345139393,132678.15266706666,92347.87970258686,56849.9966817858,39442.092245334505,28877.449857853033,21584.573847925527,1578.631304414436,105325.69544372757,353538.6394273328,1611407.0630066348,4.557937615013783,1551905.7655927266,4.389635509449623,0.7474542923344647,0.09747510637490875,4.027634451161993,1.2697184003377338,1.0,0.0,4.027634451160352,1.2848279572961119,1.2851167489305553,3.1347655756480024,19489.28054395612,1987.3535349947354,0.000224758963873172,7.498082684585782e-05,0.00014977813702731418,0.0006032515847220724,0.09747510634882818,0.0974751063749147,0.4895589825076778,3.979039320256561e-13,28877.449857853033,21584.573847925527,0.7474542924481272,0.9997552337989942,0.6224662125952505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266680953398025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,43.0,15474.769129109467,1578.631304414436,0.4895589825076778,6.658814065274899
683.0,-30.364588663432624,4.929033569880531,34.76569937081846,24.29220339925962,5.018857799765236,-26.826295314171812,-40.4454258858226,1.4805644505044133,-5.081063026008621,-5.081063026009028,39.93894033224319,42525.05614699949,25775.998734415614,68301.0548814151,78022.69787632923,103798.69661074484,103798.69661074484,-1525.6452856988617,132675.85181996334,92346.47946438458,56848.83773505481,39441.82414369974,28877.155209218494,21584.353618325473,1578.6202548229521,105324.3418964437,353536.80020025006,1611431.2386462104,4.558029709307389,1551902.1960985456,4.389648249402943,0.7474542925694796,0.09747380372743081,4.027634451161993,1.2697143973736096,1.0,0.0,4.027634451163471,1.2848301863188916,1.2851189381572976,3.1347601372142297,19488.98503489581,1987.3234014567472,0.0002247276017842151,7.497215189394473e-05,0.0001497554498902704,0.0006031602092273165,0.09747380376527677,0.09747380372743084,0.48954231584101116,3.979039320256561e-13,28877.155209218494,21584.353618325473,0.7474542924481272,0.9997376355491123,0.6224486453072726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666819891680392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15474.674601224382,1578.6202548229521,0.48954231584101116,6.658602628878878
684.0,-30.365896967624163,4.928822053308537,34.76576516497363,24.29167436147111,5.018764878943473,-26.82753538977624,-40.446428990084655,1.4804033010125435,-5.081035029662075,-5.081035029662411,39.938884035426426,42523.564911599744,25775.381988650195,68298.94690024994,78020.9279374364,103796.3099260866,103796.3099260866,-1527.6397820119892,132673.2725766502,92344.98491647339,56847.62189030052,39441.51447352541,28876.96265056361,21584.209690633088,1578.6098179727626,105323.94970809859,353537.1862504235,1611506.6206659204,4.558237954421096,1551899.7718497415,4.389636598936083,0.7474542926075992,0.09747341856158614,4.027634451161993,1.2697098866896708,1.0,0.0,4.027634451162538,1.2848310036189081,1.2851197162066694,3.134758143146913,19488.669622526613,1987.291238346083,0.000224696911155527,7.496360932378114e-05,0.0001497333018317459,0.0006030710049437769,0.09747629644391607,0.09747341856163645,0.4895256491743445,3.410605131648481e-13,28876.96265056361,21584.209690633088,0.7474542924481272,0.9997141296957833,0.6224313934042007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266683016466083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15474.580156436554,1578.6098179727626,0.4895256491743445,6.658391572683516
685.0,-30.367218821565807,4.928606964539533,34.76583047266657,24.29050215231257,5.018039607093299,-26.828744641974048,-40.447446692828066,1.479565427501549,-5.081416589743753,-5.081416589744154,39.93879794883599,42522.075367041965,25775.810652280496,68297.88601932247,78019.11416821257,103794.92482049306,103794.92482049306,-1526.8870823463512,132671.67075327743,92343.62616138138,56846.587360210884,39441.154223522775,28876.74593278437,21584.047702905078,1578.6102711129904,105321.81190283941,353531.9248304002,1611480.5359151443,4.558232008858095,1551896.0648017344,4.389691441716969,0.7474542925697268,0.09747136412685424,4.027634451161993,1.2697065040888265,1.0,0.0,4.027634451162282,1.2848349875658196,1.2851236612109895,3.1347484230582294,19488.382868144556,1987.2619975368302,0.00022466590659456586,7.495494335075533e-05,0.00014971096324381054,0.0006029810332774182,0.09747136422807938,0.09747136412685407,0.4895089825076778,3.979039320256561e-13,28876.74593278437,21584.047702905078,0.7474542924481272,0.9997070440259597,0.6224148469106058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666840193954356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15474.485853198115,1578.6102711129904,0.4895089825076778,6.658193657706873
686.0,-30.368532773668427,4.9283956103220685,34.76589507334598,24.289769888296746,5.017762714846095,-26.82995507121436,-40.44843422072006,1.4791850123919819,-5.081453906607919,-5.081453906608299,39.93868851914663,42520.49502051402,25775.3625060957,68295.85752660972,78017.26624558782,103792.62875168351,103792.62875168351,-1527.6022911255423,132668.8709287281,92342.19650490717,56845.42527983337,39440.85691674867,28876.242177044594,21583.671170609603,1578.5852690405598,105320.23104280906,353531.41026284726,1611503.2948562466,4.558303019406703,1551891.3525663204,4.3896845019018365,0.7474542926422649,0.0974698488486316,4.027634451161993,1.2697022989159454,1.0,0.0,4.0276344511624185,1.2848368309498743,1.2851254654145,3.1347439255647584,19488.081150593516,1987.2312309089768,0.00022463509128077498,7.494653520905555e-05,0.0001496885560717194,0.0006028907853791508,0.09746984882190089,0.09746984884863166,0.48949231584101116,3.979039320256561e-13,28876.242177044594,21583.671170609603,0.7474542924481272,0.9996890739292899,0.6223990126123063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666850392637943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15474.391088372926,1578.5852690405598,0.48949231584101116,6.657980608713977
687.0,-30.36983731308233,4.928191739216597,34.76596291894557,24.28939650943505,5.017904723068528,-26.831117574180357,-40.44935036273671,1.479184984164792,-5.0813090501641796,-5.081309050164578,39.93867809944182,42518.65949348738,25774.464532656526,68293.12402614391,78015.17534250881,103789.63987516533,103789.63987516533,-1531.036876262122,132665.82446039288,92340.6797852334,56844.16393620494,39440.57316558718,28876.184585227536,21583.628123975275,1578.5781406206374,105320.67675142745,353533.4077122616,1611635.5487588383,4.558651356848678,1551890.903876018,4.38965843120289,0.7474542926636165,0.09747027105221132,4.027634451161993,1.2696975667914376,1.0,0.0,4.02763445116305,1.2848368942545345,1.285125489427261,3.1347437711141044,19487.76105905136,1987.1985906554596,0.0002246045005697838,7.493873565032678e-05,0.00014966576491945704,0.0006027989909491172,0.09747662223523489,0.09747027105221276,0.4894756491743445,3.979039320256561e-13,28876.184585227536,21583.628123975275,0.7474542924481272,0.9996540566992799,0.6223752545250191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266686041425362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15474.296762456783,1578.5781406206374,0.4894756491743445,6.65775558420026
688.0,-30.371136640857898,4.9279801289595,34.76602867379371,24.288025649171345,5.016881285806075,-26.832387056958066,-40.450440848339326,1.4781317019062459,-5.081881319914544,-5.081881319914946,39.93857399633989,42517.56937511384,25775.3932308517,68292.96260596554,78013.7645029203,103789.157733772,103789.157733772,-1528.8158532898378,132665.18594392366,92339.3889570328,56843.19382922657,39440.21680867359,28876.028210151664,21583.51123173579,1578.5877997768835,105317.97358706183,353525.51664183097,1611554.9043142935,4.55852499593973,1551886.42102387,4.389743732688298,0.7474542923513243,0.09746766653026373,4.027634451161993,1.2696945616835733,1.0,0.0,4.027634451162655,1.284841884906678,1.285130442056044,3.1347315949732852,19487.488640095817,1987.1708116528905,0.0002245740358842761,7.492945279892847e-05,0.00014964458308534763,0.0006027136782643193,0.09746766647805336,0.09746766653026369,0.48945898250767783,3.979039320256561e-13,28876.028210151664,21583.51123173579,0.7474542924481272,0.9996591965373199,0.6223639686782796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666870081058064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15474.20371156781,1578.5877997768835,0.48945898250767783,6.657580035735195
689.0,-30.372427841550454,4.9277737913919415,34.7660931835789,24.287335259746783,5.016669144914015,-26.83357053167447,-40.45139401042832,1.477811835038047,-5.081841939911328,-5.081841939911747,39.93843988926191,42515.94473882903,25774.760508107,68290.70524693604,78011.82418211085,103786.58469021786,103786.58469021786,-1529.568624672771,132661.92235556841,92337.8839318002,56842.00448851838,39439.86604809091,28875.33766535055,21582.99508233425,1578.550613683231,105316.15331489063,353526.0596512145,1611575.8245347803,4.558577170024597,1551880.6461652,4.389720655094764,0.7474542923954489,0.09746592633275313,4.027634451161993,1.2696901872707533,1.0,0.0,4.027634451161443,1.2848434439101506,1.2851319625149455,3.134727791352334,19487.171016571825,1987.1384230671867,0.00022454376552220033,7.492133979644807e-05,0.00014962242572575226,0.0006026244365194663,0.0974659262873273,0.09746592633275321,0.48944231584101117,3.979039320256561e-13,28875.33766535055,21582.99508233425,0.7474542924481272,0.9996413907128465,0.6223496736856505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266688011483403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,40.0,15474.106992059518,1578.550613683231,0.48944231584101117,6.657357356396283
690.0,-30.373711660610024,4.92756827156256,34.7661594110349,24.28651062017309,5.01627514449495,-26.8347655475613,-40.45237518204374,1.4773290314462406,-5.082009351553836,-5.0820093515542615,39.938371749390065,42514.46840856187,25774.662379525817,68289.13078808768,78010.07648833419,103784.73886786001,103784.73886786001,-1530.214102228303,132659.8815082768,92336.4949346416,56840.886854869284,39439.564533080345,28875.142640416772,21582.849306920132,1578.5458323019739,105314.95297008831,353523.75122289464,1611601.4136782736,4.558679319574679,1551877.7119629092,4.38974101908208,0.747454292284965,0.09746476865403868,4.027634451161993,1.269686240903102,1.0,0.0,4.027634451162238,1.2848457648522738,1.2851342453106234,3.134722128788021,19486.87787984377,1987.108531439765,0.00022451367193936255,7.491298923447648e-05,0.00014960068270488606,0.0006025368635795532,0.09746476860034768,0.09746476865403883,0.4894256491743445,3.979039320256561e-13,28875.142640416772,21582.849306920132,0.7474542924481272,0.999625609382406,0.6223325864603204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666889898608302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15474.01286016115,1578.5458323019739,0.4894256491743445,6.657119302549686
691.0,-30.374987915507376,4.92736445364232,34.76622547186275,24.285701556969457,5.015914657434996,-26.835950403346928,-40.45333969462661,1.4768771452745584,-5.0821338572034165,-5.082133857203815,39.93828792168526,42512.9556232087,25774.4581504288,68287.4137736375,78008.25622648792,103782.71437691673,103782.71437691673,-1530.874086398413,132657.54710230965,92335.04388309327,56839.74327981392,39439.22289253261,28874.832725392902,21582.6176602775,1578.533688983988,105313.58846331514,353522.0344302092,1611625.6004942616,4.558769874392149,1551874.102225399,4.38975212599305,0.7474542923082449,0.09746345633785079,4.027634451161993,1.269682152769529,1.0,0.0,4.027634451162421,1.2848479407809419,1.2851363832927118,3.1347168200417252,19486.571647033663,1987.0773043836239,0.00022448375934905668,7.490478129311443e-05,0.00014957897805594226,0.0006024494451877168,0.09746345629674229,0.09746345633785086,0.48940898250767784,3.979039320256561e-13,28874.832725392902,21582.6176602775,0.7474542924481272,0.9996100093304807,0.6223163774813768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266689964361798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15473.918004543651,1578.533688983988,0.48940898250767784,6.6569140430287375
692.0,-30.37625674491178,4.9271622432815985,34.766291808766454,24.284902621898823,5.015555824845319,-26.83712840969528,-40.45430312454698,1.4764274896288105,-5.082261152169167,-5.082261152169512,39.938207873006114,42511.470476907445,25774.26524328661,68285.73572019406,78006.4702803925,103780.73552367912,103780.73552367912,-1531.5423308216268,132655.28071417595,92333.62481996791,56838.62501648285,39438.88867053895,28874.54519049683,21582.402741686834,1578.5228060921308,105312.27785450075,353520.2791827606,1611650.4124045074,4.5588626941860015,1551870.6552239077,4.389764170845859,0.7474542923290796,0.0974621953039537,4.027634451161993,1.2696781217819084,1.0,0.0,4.027634451160659,1.2848501059142525,1.28513851070519,3.134711537651371,19486.272165124075,1987.0467657277538,0.00022445402443607192,7.489658339528681e-05,0.0001495574410407851,0.0006023627019634946,0.09746219525888936,0.09746219530395378,0.48939231584101117,3.410605131648481e-13,28874.54519049683,21582.402741686834,0.7474542924481272,0.9995945432797586,0.6223003013343601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666909307938683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15473.823321354706,1578.5228060921308,0.48939231584101117,6.656700706736571
693.0,-30.37751813355041,4.926961521575409,34.76635831317124,24.284088983573042,5.015189290007521,-26.838300488516914,-40.455258067790396,1.4759716449740494,-5.082392499683522,-5.082392499683908,39.93812704886982,42509.98225556049,25774.08660474274,68284.06886030323,78004.65609038642,103778.74269512916,103778.74269512916,-1532.2006361031235,132652.9977785506,92332.17139169251,56837.497556866576,39438.526483139925,28874.255083421434,21582.185903343496,1578.5119096385095,105310.94333123228,353518.46806261456,1611674.8754344492,4.558955248552933,1551867.1748360854,4.3897768151711425,0.7474542924480575,0.09746091139422385,4.027634451161993,1.269674097388052,1.0,0.0,4.027634451163592,1.2848522996427378,1.2851406669478103,3.134706185514012,19485.965430724744,1987.015487523746,0.00022442446749413371,7.488845852990628e-05,0.00014953600896422744,0.0006022763813935911,0.09746091138353144,0.09746091139422382,0.4893756491743445,3.979039320256561e-13,28874.255083421434,21582.185903343496,0.7474542924481272,0.999579687642639,0.6222844580576827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266691889604391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15473.728499247358,1578.5119096385095,0.4893756491743445,6.656489037599793
694.0,-30.3787720605505,4.926762401792762,34.76642500412739,24.28328952463346,5.014832135870744,-26.839464912753183,-40.45620424496008,1.4755249880734354,-5.082516966718629,-5.082516966718946,39.938046465939344,42508.48999928145,25773.894373917647,68282.38437319911,78002.86125911007,103776.75563302771,103776.75563302771,-1532.8706161439623,132650.71725844746,92330.7381079275,56836.36684809898,39438.190288698344,28873.96162541974,21581.966558357522,1578.500623642777,105309.62624917168,353516.7518225084,1611699.6534006963,4.559047471136217,1551863.7048407572,4.389788310851837,0.7474542924985198,0.09745964441498929,4.027634451161993,1.2696700180461633,1.0,0.0,4.027634451159511,1.2848544500245593,1.2851427800631348,3.134700939149183,19485.66294766303,1986.9846428355281,0.00022439508894838287,7.488040905198127e-05,0.0001495146798964016,0.0006021904757052046,0.09745964441524006,0.09745964441498925,0.48935898250767784,3.410605131648481e-13,28873.96162541974,21581.966558357522,0.7474542924481272,0.9995642423773092,0.6222683491616989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666928413571508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15473.633687716341,1578.500623642777,0.48935898250767784,6.656276756222954
695.0,-30.38001858664463,4.926564828246795,34.766491903344686,24.28249003076928,5.014474293341023,-26.84062274396734,-40.457145602535434,1.4750784506637338,-5.0826424826328775,-5.082642482633237,39.93796677848288,42507.00976165744,25773.708825516085,68280.71858717353,78001.06915496364,103774.77798047973,103774.77798047973,-1533.5415117097582,132648.45120744954,92329.30428545675,56835.24489215045,39437.84377034033,28873.67322696981,21581.750986280244,1578.4896335074995,105308.31949218949,353515.021126331,1611724.5449885826,4.559140202454429,1551860.2734113543,4.389800095246268,0.74745429224161,0.09745838728588979,4.027634451161993,1.2696659782668576,1.0,0.0,4.027634451162491,1.2848565994889924,1.2851448924880542,3.1346956950400893,19485.360350911782,1986.9537865542038,0.00022436588731250038,7.48724013700285e-05,0.00014949348594247186,0.0006021051142062008,0.09745838722779908,0.09745838728589006,0.4893423158410112,3.410605131648481e-13,28873.67322696981,21581.750986280244,0.7474542924481272,0.9995491476182877,0.6222524638609799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266693785515044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15473.538893810604,1578.4896335074995,0.4893423158410112,6.656064371607545
696.0,-30.381257692180082,4.926368820070468,34.76655899701906,24.281695146951847,5.014119657213025,-26.84177357499552,-40.45807829881085,1.4746355400284696,-5.082765541544404,-5.082765541544791,39.93788736357583,42505.525709763824,25773.520981159294,68279.04669092312,77999.28279597215,103772.80377713144,103772.80377713144,-1534.216889643314,132646.1880492082,92327.87451104411,56834.11742483577,39437.50787356482,28873.384272076757,21581.53501603366,1578.478536315942,105307.02066677476,353513.32431538205,1611749.5735436147,4.559232885111042,1551856.853723936,4.389811492195605,0.7474542925993268,0.09745713786247073,4.027634451161993,1.2696619269484657,1.0,0.0,4.0276344511588045,1.284858731626033,1.285146987809395,3.1346904932224597,19485.058608470783,1986.9230173882809,0.00022433686298404696,7.486446814655651e-05,0.00014947239483749044,0.0006020201669451645,0.09745713788413678,0.0974571378624706,0.4893256491743445,3.979039320256561e-13,28873.384272076757,21581.53501603366,0.7474542924481272,0.9995338158569124,0.6222364307457781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666947223420972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15473.444039403825,1578.478536315942,0.4893256491743445,6.655852213375099
697.0,-30.382489436597453,4.9261743479359765,34.7666262855012,24.280900123436027,5.013765087621282,-26.842917773324587,-40.459006175491936,1.4741934243484385,-5.082888431146728,-5.082888431147093,39.93780826901412,42504.05348120477,25773.336656138905,68277.39013734367,77997.49562529265,103770.83228143156,103770.83228143156,-1534.8931543958606,132643.92868395092,92326.44098077205,56832.99883668418,39437.15793787541,28873.09640251936,21581.319843487614,1578.4674885724248,105305.72543582742,353511.62984535145,1611774.6499897256,4.559325673938418,1551853.4478365763,4.389822899222455,0.7474542924881623,0.0974558919256637,4.027634451161993,1.2696578624425459,1.0,0.0,4.027634451162554,1.2848608596875077,1.2851490792800906,3.134685301365284,19484.756073385728,1986.8921673951584,0.0002243080145084193,7.485657668827092e-05,0.0001494514378201484,0.0006019357597401242,0.09745589192744629,0.09745589192566392,0.48930898250767785,3.410605131648481e-13,28873.09640251936,21581.319843487614,0.7474542924481272,0.9995188979550955,0.6222206884109097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666956517475683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15473.349202773665,1578.4674885724248,0.48930898250767785,6.655639970820397
698.0,-30.38371380009089,4.925981428008945,34.766693769026936,24.280109779816144,5.013413618988049,-26.8440550176892,-40.45992542579768,1.473754836586337,-5.083009015192204,-5.083009015192544,39.93772951843336,42502.57729593516,25773.150391243835,68275.727687179,77995.71469709008,103768.86508833391,103768.86508833391,-1535.5739014975406,132641.6735640159,92325.0119691895,56831.874568034575,39436.81933461658,28872.808475681984,21581.104626631244,1578.4563646971155,105304.43898983145,353509.9671718134,1611799.8695310464,4.559418458342017,1551850.0567669778,4.3898339534306405,0.7474542923251768,0.0974546545009665,4.027634451161993,1.2696537413401532,1.0,0.0,4.0276344511628865,1.2848629708860266,1.2851511541104004,3.134680150665859,19484.45449193391,1986.861414645563,0.00022427934228774692,7.484875935453445e-05,0.00014943058293321248,0.0006018517638790259,0.09745465444959818,0.09745465450096659,0.4892923158410112,3.410605131648481e-13,28872.808475681984,21581.104626631244,0.7474542924481272,0.9995037284756738,0.622204785158079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666965738704985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15473.254307889278,1578.4563646971155,0.4892923158410112,6.655427668731247
699.0,-30.384930798107032,4.9257899996020065,34.766761434960195,24.279314407054358,5.013059575923915,-26.84518588952922,-40.4608398565091,1.4733146673461082,-5.0831309358665635,-5.083130935866959,39.93765075725773,42501.11310964237,25772.97140883258,68274.08451847495,77993.9240555924,103766.89546442499,103766.89546442499,-1536.2519166114944,132639.41615287395,92323.56922925165,56830.75828330172,39436.45660661103,28872.52068844896,21580.889528676198,1578.4452867560058,105303.14738103648,353508.2860744022,1611825.0110153432,4.55951126044074,1551846.6652467586,4.3898452352546675,0.747454292666247,0.09745341216249506,4.027634451161993,1.2696496916702023,1.0,0.0,4.027634451162055,1.2848650891273523,1.285153236210907,3.1346749828010814,19484.15001322264,1986.830366457724,0.00022425084589892721,7.484098375570722e-05,0.00014940986214322,0.0006017683081113969,0.0974534122114755,0.09745341216250014,0.4892756491743445,3.979039320256561e-13,28872.52068844896,21580.889528676198,0.7474542924481272,0.9994891919339632,0.6221892757383735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266697488634216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15473.159432324013,1578.4452867560058,0.4892756491743445,6.655215319880958
700.0,-30.386140499122828,4.925600090580063,34.76682928167636,24.278523644339316,5.0127089558520925,-26.846309850734094,-40.46174566084517,1.4728783074633471,-5.083250038597555,-5.083250038597926,39.93757208681482,42499.64463299129,25772.789082633324,68272.43371562462,77992.13815154761,103764.92723418094,103764.92723418094,-1536.9343927770387,132637.15836888622,92322.12966725968,56829.636148703474,39436.10390950689,28872.231134705267,21580.6730890079,1578.4340271614235,105301.86162695798,353506.6438381282,1611850.2652617316,4.559603881164403,1551843.2776391548,4.389856045675194,0.7474542922686463,0.09745217556267648,4.027634451161993,1.26964562276844,1.0,0.0,4.02763445116122,1.284867189193103,1.2851553003554368,3.1346698592960016,19483.846205191396,1986.7993866602149,0.0002242225236778949,7.483328224514214e-05,0.00014938924143275277,0.0006016852554275116,0.09745217555507293,0.09745217556267766,0.48925898250767785,3.979039320256561e-13,28872.231134705267,21580.6730890079,0.7474542924481272,0.99947442243228,0.6221736279398942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666983963264602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15473.064500745517,1578.4340271614235,0.48925898250767785,6.655002746952192
