time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
701.0,-30.387342913015367,4.92541173493814,34.7668973365929,24.277742416039132,5.012363680137075,-26.84742671807817,-40.46264657573772,1.4724474851998457,-5.083366003714218,-5.083366003714588,39.93749438907829,42498.18738112385,25772.602677030776,68270.79005815463,77990.36926266311,103762.97193969389,103762.97193969389,-1537.6249420955282,132634.9165165813,92320.70634263518,56828.5244610958,39435.75764615487,28871.944576887396,21580.45890271063,1578.4228265709621,105300.59688178942,353505.04487029393,1611875.825962911,4.559696811552806,1551839.931922493,4.389866437385315,0.7474542923577876,0.0974509591489265,4.027634451161993,1.2696415110072121,1.0,0.0,4.027634451160238,1.284869262997729,1.2851573384562553,3.134664799876306,19483.54582392654,1986.76875629563,0.00022419437533344546,7.482562303346098e-05,0.0001493687522999845,0.0006016027326904998,0.09745095913847666,0.0974509591489266,0.4892423158410112,3.410605131648481e-13,28871.944576887396,21580.45890271063,0.7474542924481272,0.9994596192861662,0.6221580582868431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666992968150852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15472.969590727138,1578.4228265709621,0.4892423158410112,6.654790000860778
702.0,-30.388538091505374,4.925224830673617,34.76696557079048,24.276951408851914,5.012012885267709,-26.84853762444612,-40.46354277580974,1.472012418208478,-5.083485270973711,-5.083485270974048,39.937416577538905,42496.74182019814,25772.42851174274,68269.17033194088,77988.58319298338,103761.01170472612,103761.01170472612,-1538.3091383046121,132632.67045060682,92319.26068260637,56827.41930982114,39435.3793030947,28871.658745880715,21580.245265847752,1578.4117630268363,105299.32084303073,353503.40037727245,1611901.2038027742,4.55978981272172,1551836.5813108704,4.389877380683441,0.7474542926608514,0.09744973190727474,4.027634451161993,1.269637467381545,1.0,0.0,4.027634451161491,1.2848713563121765,1.2851593962929408,3.134659692875452,19483.24072895345,1986.7376452665742,0.00022416639959546927,7.481800462443548e-05,0.0001493483949710338,0.0006015207408110843,0.09744973194333194,0.09744973190727468,0.4892256491743445,3.410605131648481e-13,28871.658745880715,21580.245265847752,0.7474542924481272,0.9994456249587724,0.6221429450612166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266700189938878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15472.874628345147,1578.4117630268363,0.4892256491743445,6.654577525295509
703.0,-30.389725949486603,4.9250394503123855,34.76703398612753,24.27616979638117,5.011668526850046,-26.849641297687928,-40.464426507800795,1.4715838750514167,-5.083599634482482,-5.083599634482888,39.937338898044764,42495.276203239126,25772.24564334783,68267.52184658695,77986.80901297907,103759.05465632689,103759.05465632689,-1539.001377525099,132630.42479429673,92317.82656310282,56826.29375336312,39435.03645526633,28871.370137969847,21580.029542267897,1578.4004007621213,105298.05603385199,353501.8235042862,1611926.7911558496,4.559882535192369,1551833.236390648,4.389887500458204,0.7474542925791794,0.0974485156031821,4.027634451161993,1.2696333188051363,1.0,0.0,4.027634451161024,1.2848734187497133,1.2851614234699502,3.1346546612204103,19482.938069515807,1986.706782593017,0.00022413859839696157,7.481049290627859e-05,0.00014932810549068298,0.0006014390222010271,0.0974485155933747,0.09744851560318211,0.48920898250767786,3.979039320256561e-13,28871.370137969847,21580.029542267897,0.7474542924481272,0.9994307306065626,0.6221272399278444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667010761814834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15472.779610892889,1578.4004007621213,0.48920898250767786,6.6543647766856475
704.0,-30.39090661305778,4.924855583332285,34.76710260787966,24.275392933655553,5.011326483156383,-26.85073826347749,-40.465309157129354,1.4711581335760255,-5.083712974963248,-5.083712974963668,39.937262155343056,42493.83731668672,25772.064037612075,68265.9013542988,77985.04477641732,103757.10881402939,103757.10881402939,-1539.698153956866,132628.1944240604,92316.4004202477,56825.192960516746,39434.67495525661,28871.085610031012,21579.816872087173,1578.3892194313814,105296.80696798625,353500.26074251614,1611952.5911250673,4.559975677922307,1551829.9318145562,4.389897559212507,0.7474542926293513,0.0974473143867701,4.027634451161993,1.2696292597940193,1.0,0.0,4.027634451161789,1.284875467731173,1.2851634374081575,3.134649662409674,19482.63709348594,1986.6760915792795,0.00022411096872808028,7.48029910868131e-05,0.00014930797764126718,0.0006013579545812922,0.09744731447117033,0.09744731438677018,0.4891923158410112,3.979039320256561e-13,28871.085610031012,21579.816872087173,0.7474542924481272,0.9994164590122567,0.6221120585586701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667019551989875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15472.684695513584,1578.3892194313814,0.4891923158410112,6.654151878322035
705.0,-30.392079984120763,4.924673172592146,34.767171409031356,24.274611041788035,5.010981943483925,-26.85182891457538,-40.46617951299993,1.4707308739385472,-5.083827522093486,-5.083827522093908,39.93718533336872,42492.37881118262,25771.88928881659,68264.26809999922,77983.2704634303,103755.15975224688,103755.15975224688,-1540.3920957533264,132625.96049281646,92314.96024713095,56824.06859488327,39434.324058052975,28870.800740569575,21579.60393760169,1578.3780546798916,105295.5518480002,353498.681348725,1611978.2993219933,4.560068776414425,1551826.6238302751,4.389907814958451,0.7474542923666743,0.09744610741406104,4.027634451161993,1.2696251370431857,1.0,0.0,4.02763445116018,1.2848775234632117,1.285165458321625,3.1346446471458655,19482.333156481713,1986.645098630186,0.00022408351282640843,7.479559443310748e-05,0.00014928791839330095,0.0006012771632631191,0.09744610738635871,0.09744610741406115,0.48917564917434453,3.979039320256561e-13,28870.800740569575,21579.60393760169,0.7474542924481272,0.9994018501723877,0.6220964962213132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667028270412646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15472.589654679308,1578.3780546798916,0.48917564917434453,6.653939235180467
706.0,-30.39324619984326,4.92449215055683,34.767240356124084,24.27381930118429,5.010632828652333,-26.85291358236722,-40.4670488909818,1.4703002111763077,-5.083943827787607,-5.083943827788014,39.93710765359543,42490.947307692164,25771.722644237972,68262.66995193013,77981.47454661466,103753.19719085263,103753.19719085263,-1541.079659390758,132623.70872563616,92313.49373002918,56822.966491106796,39433.919154358206,28870.511534783513,21579.3877698406,1578.3667135248788,105294.27685024339,353497.0777132456,1612003.7418632112,4.560161436952125,1551823.2789142563,4.389918267367078,0.747454292378627,0.09744488149193894,4.027634451161993,1.2696210219850768,1.0,0.0,4.027634451161584,1.2848795947719096,1.2851674950342122,3.134639593896714,19482.023659790382,1986.6135387507848,0.0002240562274247739,7.478820676505747e-05,0.00014926802065971643,0.000601197022465834,0.09744488146512846,0.0974448814919403,0.48915898250767786,3.979039320256561e-13,28870.511534783513,21579.3877698406,0.7474542924481272,0.9993886086628605,0.6220818602686473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667036919792414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15472.49471465488,1578.3667135248788,0.48915898250767786,6.653726339008211
707.0,-30.394405228231133,4.9243127140349445,34.76730951432357,24.273056268598907,5.0103006632326315,-26.8539900856289,-40.46790946796534,1.4698855206304398,-5.084049376304961,-5.084049376305365,39.93703145563057,42489.510280158196,25771.532382626297,68261.04266278449,77979.72637242857,103751.25875505488,103751.25875505488,-1541.7897366302204,132621.4824406996,92312.07891595927,56821.8628236891,39433.57343585574,28870.223685644723,21579.172614532996,1578.3551117824265,105293.0484916851,353495.62240382377,1612029.915244319,4.5602542523221965,1551819.997810678,4.389927058383544,0.7474542923359098,0.09744370045534004,4.027634451161993,1.2696169195650153,1.0,0.0,4.027634451163013,1.284881591003337,1.2851694568725682,3.1346347238245493,19481.725074609923,1986.5830915358379,0.00022402911321493403,7.478089454928863e-05,0.0001492482186656454,0.0006011172672723118,0.09744370050310595,0.0974437004553401,0.4891423158410112,3.979039320256561e-13,28870.223685644723,21579.172614532996,0.7474542924481272,0.999374054437414,0.6220665917676116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266704550333133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15472.399649291896,1578.3551117824265,0.4891423158410112,6.653512798159333
708.0,-30.3955570530316,4.924134647879827,34.767378860812336,24.272273992560827,5.0099562206215245,-26.85506133234715,-40.468761628121115,1.4694604999370495,-5.084163580707866,-5.084163580708207,39.93695559821222,42488.069563525394,25771.36793861419,68259.43750213958,77977.95014163085,103749.31808024504,103749.31808024504,-1542.4862007591582,132619.2604039649,92310.62816774654,56820.747589640974,39433.20064233952,28869.94232371987,21578.962308820093,1578.3441142019126,105291.8042810042,353494.0477518191,1612055.7708598655,4.560347709140655,1551816.7313763255,4.389937373049699,0.7474542923173966,0.09744250404380041,4.027634451161993,1.2696128023089845,1.0,0.0,4.027634451162185,1.284883635219061,1.2851714669262504,3.134629736703992,19481.41890581636,1986.5518710075676,0.00022400217052048673,7.47736545016534e-05,0.00014922851601883332,0.0006010379122132325,0.09744250403266431,0.09744250404380045,0.48912564917434453,3.410605131648481e-13,28869.94232371987,21578.962308820093,0.7474542924481272,0.9993601251418032,0.6220514564701394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667054011697112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15472.304616519381,1578.3441142019126,0.48912564917434453,6.653299786553652
709.0,-30.39669972082723,4.923961444542709,34.76744907262568,24.27172801634299,5.009880447954287,-26.856095540187752,-40.46956670992074,1.4692762675392554,-5.084110167285473,-5.084110167285832,39.936899468514895,42486.47319453022,25770.78440045849,68257.25759498871,77976.04268867192,103746.82708913041,103746.82708913041,-1544.668392257794,132616.56970073827,92309.159073923,56819.589580689935,39432.85499248118,28869.742611607853,21578.81304123433,1578.3325489909398,105291.4954813882,353494.784216196,1612138.0692028692,4.560571021655845,1551814.3144246058,4.38992138983166,0.7474542925976068,0.0974421986502286,4.027634451161993,1.269608348770999,1.0,0.0,4.0276344511616164,1.2848845523950212,1.2851723499666368,3.1346274991434004,19481.10886532854,1986.5202556763566,0.0002239754449705498,7.476681503239701e-05,0.00014920862993815281,0.000600957818349585,0.09744549834424596,0.09744219865167716,0.48910898250767787,3.410605131648481e-13,28869.742611607853,21578.81304123433,0.7474542924481272,0.999336189095426,0.6220330512288847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667062455091223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15472.209610056729,1578.3325489909398,0.48910898250767787,6.65308673450618
710.0,-30.397837594334696,4.923784713286819,34.76751906793382,24.270670080464356,5.009214866299401,-26.857188271888475,-40.470463468786306,1.4685655438532101,-5.0844513064047305,-5.084451306405129,39.93682443375662,42485.277611528625,25771.20775070677,68256.4853622354,77974.45063807223,103745.658388779,103745.658388779,-1543.8513302897773,132615.18605931848,92307.7490620081,56818.57603546484,39432.41447393695,28869.52767053948,21578.652380466243,1578.3317137393512,105289.50971906878,353490.08061003714,1612109.030694583,4.560549557465596,1551811.083423065,4.389970662670421,0.7474542925233458,0.09744029387687222,4.027634451161993,1.269604711760767,1.0,0.0,4.027634451162696,1.284887932682294,1.2851756968177623,3.1346192525553747,19480.811293604438,1986.4899118051974,0.00022394883447254165,7.475919741338816e-05,0.0001491896370591535,0.0006008813219758006,0.09744029386374764,0.09744029387687565,0.4890923158410112,3.979039320256561e-13,28869.52767053948,21578.652380466243,0.7474542924481272,0.9993344730645451,0.6220215161914602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667070667911118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15472.1154109809,1578.3317137393512,0.4890923158410112,6.6528833904033915
711.0,-30.39896800158408,4.923611302983592,34.767588302803155,24.269967816676967,5.008960620175807,-26.858231220286527,-40.4712810186669,1.4682238388782338,-5.084469953865494,-5.0844699538658364,39.9367231466495,42483.786053030126,25770.809236387282,68254.59528941741,77972.63305574837,103743.44229213566,103743.44229213566,-1544.613765163711,132612.48630426824,92306.28483050238,56817.43782778413,39432.0522252425,28869.044012132574,21578.290863929196,1578.3071382212224,105288.05605729937,353489.8235013591,1612133.683665777,4.560622616225269,1551806.7220017496,4.389961517508249,0.7474542923853195,0.09743890180864055,4.027634451161993,1.2696004208689557,1.0,0.0,4.02763445116091,1.284889586045602,1.2851773165860958,3.134615219006879,19480.502279269862,1986.4584011124964,0.0002239224014662501,7.475225326936648e-05,0.00014917014819688362,0.0006008028279627085,0.09743890185056293,0.09743890180864054,0.48907564917434454,3.410605131648481e-13,28869.044012132574,21578.290863929196,0.7474542924481272,0.9993191771359561,0.6220073819222619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667079048022085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15472.01922890394,1578.3071382212224,0.48907564917434454,6.652670385340245
712.0,-30.40009142302834,4.9234389390333515,34.76765849382944,24.269195983093255,5.008613606214779,-26.859277157112935,-40.47211407506836,1.4677993402993612,-5.084593555734784,-5.084593555735149,39.93665522986626,42482.38889174634,25770.68367402889,68253.07256577523,77970.90954052842,103741.5932145573,103741.5932145573,-1545.321064177595,132610.40413586784,92304.87429266868,56816.35364388637,39431.68960975813,28868.810921310534,21578.116641756962,1578.2989596252064,105286.9142787349,353488.1192991338,1612160.6752661467,4.560720961322835,1551803.7975112675,4.389974408724266,0.7474542924741078,0.09743780278957756,4.027634451161993,1.269596342076548,1.0,0.0,4.02763445116166,1.284891626447365,1.2851793236930198,3.1346102412528896,19480.204596554813,1986.4280459234105,0.00022389613466152733,7.474517802881271e-05,0.00014915095663271463,0.0006007255313576898,0.0974378027706515,0.09743780278957759,0.4890589825076779,3.410605131648481e-13,28868.810921310534,21578.116641756962,0.7474542924481272,0.9993055985691958,0.6219923508821414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667087270669455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15471.924494748368,1578.2989596252064,0.4890589825076779,6.652443972749599
713.0,-30.401207812201314,4.923268096774932,34.767728693540164,24.268436652515106,5.008286428087553,-26.86031478034546,-40.472938295546896,1.4673933962316832,-5.0846934841995335,-5.084693484199937,39.9365796272944,42480.98545002062,25770.501071010287,68251.4865210309,77969.15636626155,103739.65743727185,103739.65743727185,-1546.039626270649,132608.17710747704,92303.43928725785,56815.268371016784,39431.301018045626,28868.519670205198,21577.89893981943,1578.2869932014796,105285.6970635425,353486.7415066262,1612187.0801330875,4.560813436061694,1551800.5420763323,4.389982310120798,0.7474542922992232,0.09743663289226794,4.027634451161993,1.2695922330627218,1.0,0.0,4.027634451161866,1.2848935796962906,1.285181243842377,3.13460547613134,19479.901750153535,1986.397164184868,0.0002238700350913762,7.473817844212235e-05,0.00014913185664925386,0.0006006486036062865,0.09743663285245646,0.09743663289226293,0.4890423158410112,3.979039320256561e-13,28868.519670205198,21577.89893981943,0.7474542924481272,0.9992923236586442,0.6219779938211222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667095443708332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15471.829311619644,1578.2869932014796,0.4890423158410112,6.652234056663165
714.0,-30.40231717753396,4.923098549992017,34.76779907222042,24.26765818325805,5.007946599457046,-26.86134734617722,-40.47375413412226,1.4669767681002979,-5.08480265930848,-5.084802659308905,39.93650462364624,42479.57766867415,25770.345613949874,68249.92328262402,77967.37689880756,103737.72251275743,103737.72251275743,-1546.7445974107104,132605.95928648193,92301.97003249623,56814.17080236294,39430.88803348144,28868.236773724493,21577.687489346376,1578.2757475048547,105284.46711016815,353485.2362281654,1612213.1988409352,4.5609067468953475,1551797.3124360552,4.389991867819936,0.7474542923586561,0.09743545055800892,4.027634451161993,1.269588114707731,1.0,0.0,4.027634451163158,1.2848955825954238,1.285183213867523,3.134600589898812,19479.591675701016,1986.3655453902218,0.00022384410250547414,7.473125063454708e-05,0.00014911285187092706,0.0006005720593063609,0.09743545050512104,0.09743545055800917,0.48902564917434455,3.979039320256561e-13,28868.236773724493,21577.687489346376,0.7474542924481272,0.9992796170562831,0.6219637189873966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667103544599267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15471.734167839299,1578.2757475048547,0.48902564917434455,6.6520200876752735
715.0,-30.40341947463884,4.9229304987197,34.76786962792647,24.266903462726646,5.007622037217062,-26.862372022986865,-40.474561241548486,1.4665745855650674,-5.084901016883066,-5.084901016883419,39.93643002748338,42478.164017753996,25770.16615267803,68248.33017043202,77965.63178682681,103735.79793950485,103735.79793950485,-1547.4684097208665,132603.74710543154,92300.53846038262,56813.07069130969,39430.51974341437,28867.949165926704,21577.47251699907,1578.2639202706248,105283.26634922571,353483.88010340836,1612239.8349294118,4.560999597655673,1551794.100347045,4.389999622876954,0.7474542924049243,0.09743429649221318,4.027634451161993,1.2695839452510702,1.0,0.0,4.027634451164375,1.2848975175645625,1.2851851161631995,3.134595869401402,19479.289553869625,1986.3347375372452,0.00022381833788841064,7.472439755303084e-05,0.0001490939403353798,0.0006004958905542664,0.09743429651472275,0.09743429649221325,0.4890089825076779,3.410605131648481e-13,28867.949165926704,21577.47251699907,0.7474542924481272,0.9992658878052507,0.6219489938220903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667111584068684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15471.639055723921,1578.2639202706248,0.4890089825076779,6.651806209805769
716.0,-30.40451483566987,4.922763799834598,34.76794037647169,24.266139172855787,5.007290700129207,-26.863391133827154,-40.475367406010605,1.4661669982865049,-5.08500469189795,-5.085004691898288,39.93635624303698,42476.77667961775,25770.00386621218,68246.78054582994,77963.8754049302,103733.87927114237,103733.87927114237,-1548.1858224830066,132601.548011393,92299.09007622396,56811.991350911514,39430.10969479161,28867.668740250632,21577.262905674503,1578.2526315670736,105282.06509362538,353482.45066779776,1612266.389712621,4.561093165068685,1551790.9232152526,4.390008387357321,0.7474542921988361,0.09743314180345962,4.027634451161993,1.2695798626123,1.0,0.0,4.0276344511604725,1.2848994774871834,1.2851870436296413,3.134591088042658,19478.983883990742,1986.3035678841136,0.00022379273809893717,7.471755305821978e-05,0.00014907518504071737,0.0006004203510833422,0.09743314175783988,0.09743314180345963,0.4889923158410112,3.410605131648481e-13,28867.668740250632,21577.262905674503,0.7474542924481272,0.9992533009069862,0.6219349684999967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667119552631267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15471.543983713622,1578.2526315670736,0.4889923158410112,6.6515923284673475
717.0,-30.405603154601035,4.922598500278925,34.76801128597465,24.265379388257884,5.00696327524867,-26.864403514572324,-40.476161207165546,1.4657636352199583,-5.0851047799851585,-5.085104779985494,39.93628215397211,42475.36839436102,25769.83594668088,68245.2043410419,77962.12148263949,103731.95742932036,103731.95742932036,-1548.9076065581903,132599.3413246163,92297.64289301819,56810.889804739716,39429.725653642745,28867.38389529594,21577.050008632996,1578.240998239144,105280.86503587855,353481.07069182186,1612293.0150143648,4.561186294527276,1551787.7329716443,4.390016500556975,0.7474542925986813,0.09743198844411845,4.027634451161993,1.26957571183797,1.0,0.0,4.027634451160967,1.2849014173055227,1.285188951202118,3.13458635574398,19478.678467563353,1986.2724240758419,0.00022376730556309277,7.47108140967429e-05,0.00014905649146634988,0.0006003450601992044,0.09743198848326085,0.09743198844411832,0.48897564917434455,3.410605131648481e-13,28867.38389529594,21577.050008632996,0.7474542924481272,0.9992400087172122,0.621920439604037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667127457073413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15471.448796201861,1578.240998239144,0.48897564917434455,6.651378648030361
718.0,-30.406684482726224,4.922434633403758,34.76808239367394,24.264629172999435,5.0066410984592045,-26.86540907780724,-40.47695015380157,1.465365693540206,-5.085201881166711,-5.085201881167115,39.9362090812294,42473.970226500925,25769.664025019996,68243.63425152093,77960.38504706662,103730.04907208662,103730.04907208662,-1549.6374314814893,132597.15149700182,92296.21249936786,56809.797678802024,39429.349800628705,28867.102424915203,21576.839611849216,1578.2294486384221,105279.68650356811,353479.73190219013,1612319.948327731,4.561279764617082,1551784.58649529,4.39002422612643,0.7474542922335787,0.09743085575282327,4.027634451161993,1.269571520402096,1.0,0.0,4.027634451160618,1.284903331420499,1.2851908332786908,3.1345816861641436,19478.3765944372,1986.2416415837417,0.00022374203903044047,7.470411690448213e-05,0.00014903792212595836,0.0006002702696841081,0.09743085571247737,0.09743085575282341,0.4889589825076779,3.979039320256561e-13,28867.102424915203,21576.839611849216,0.7474542924481272,0.9992266366362845,0.6219059532731485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266713529516907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15471.353723656051,1578.2294486384221,0.4889589825076779,6.65116460948118
719.0,-30.407758872579038,4.922272098928709,34.76815366974925,24.26386921377855,5.006313374062179,-26.86640895037222,-40.477734385617055,1.4649634518553183,-5.085302323209078,-5.085302323209494,39.93613588434263,42472.582635140796,25769.504137005875,68242.08677214666,77958.63158421872,103728.1357212246,103728.1357212246,-1550.360814699161,132594.95740183588,92294.76003222694,56808.711083148904,39428.94327675337,28866.821680611283,21576.629770253305,1578.218037366501,105278.49653592375,353478.347054384,1612346.6963216783,4.561373305487401,1551781.4346781916,4.390032508665782,0.7474542923007518,0.09742971209402307,4.027634451161993,1.2695673514949162,1.0,0.0,4.027634451161454,1.2849052653202764,1.2851927353560608,3.134576968332418,19478.070062877603,1986.2103840636307,0.00022371693722242334,7.469746028542773e-05,0.0001490194769369956,0.0006001959792055836,0.0974297120144415,0.09742971209402318,0.4889423158410112,3.979039320256561e-13,28866.821680611283,21576.629770253305,0.7474542924481272,0.9992140334726246,0.6218918941995214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667143065336661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15471.258616709514,1578.218037366501,0.4889423158410112,6.650950876113241
720.0,-30.408826296209757,4.92211097080876,34.768225116382155,24.263118614349537,5.005992066656434,-26.86740191066884,-40.47851002598179,1.4645676811155075,-5.085397912450617,-5.085397912451011,39.93606281359843,42471.18932900559,25769.335374393908,68240.5247033995,77956.89012623893,103726.22550063283,103726.22550063283,-1551.0922317499062,132592.76370254316,92293.31935589627,56807.618558662805,39428.556441370514,28866.53820191034,21576.417885059825,1578.2063313626336,105277.31773238274,353477.0291186758,1612373.6554515427,4.5614665809308,1551778.2882975433,4.3900399756289445,0.7474542923762134,0.09742857930416786,4.027634451161993,1.2695632128091532,1.0,0.0,4.027634451160982,1.2849071686070754,1.2851946070259483,3.1345723251962365,19477.7660196741,1986.179380285225,0.00022369200074143602,7.469087713073224e-05,0.00014900112361070376,0.0006001220587163171,0.09742857932974312,0.0974285793041678,0.48892564917434456,3.979039320256561e-13,28866.53820191034,21576.417885059825,0.7474542924481272,0.9992009683833606,0.6218775967855559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667150772331088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15471.163473354085,1578.2063313626336,0.48892564917434456,6.650736877348587
721.0,-30.409886880313035,4.921951239647358,34.76829675923169,24.262372764665656,5.005673038187652,-26.86838848653827,-40.47928465353323,1.4641746444128902,-5.08549254263113,-5.085492542631555,39.93599067845961,42469.821423494424,25769.1677393682,68238.98916286262,77955.15880353173,103724.32654289993,103724.32654289993,-1551.8280054093484,132590.58539016472,92291.88697677535,56806.54959673805,39428.15264448589,28866.2588472648,21576.209088168947,1578.194810636772,105276.15454830928,353475.72440981056,1612400.8216583382,4.5615602722097055,1551775.1822082116,4.390047392361021,0.7474542926512067,0.09742746148013955,4.027634451161993,1.269559118631296,1.0,0.0,4.027634451162323,1.2849090587716911,1.285196465779196,3.1345677140857036,19477.46372753028,1986.1485550652142,0.0002236672265777801,7.468430310758064e-05,0.00014898292347019946,0.000600048755203406,0.09742746149778808,0.0974274614801397,0.4889089825076779,3.979039320256561e-13,28866.2588472648,21576.209088168947,0.7474542924481272,0.9991884792960731,0.621863787912198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667158412645425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15471.068372554277,1578.194810636772,0.4889089825076779,6.650522738680927
722.0,-30.410940535571243,4.921792818243925,34.76836856023892,24.261617136094742,5.005348823317464,-26.869369344103614,-40.48004698762668,1.4637776318498241,-5.085589926770069,-5.085589926770407,39.93591813917189,42468.432698978824,25769.010568411908,68237.44326739073,77953.40875968878,103722.41932810069,103722.41932810069,-1552.557399359197,132588.3976425365,92290.4309803285,56805.45491961842,39427.75117856675,28865.9783144358,21575.999404386144,1578.1833101731736,105274.97672745989,353474.3817348287,1612427.77221264,4.561653844046496,1551772.0587212448,4.390055231457655,0.7474542927095612,0.09742632965973155,4.027634451161993,1.2695549118099736,1.0,0.0,4.027634451160841,1.284910967205246,1.285198343016567,3.134563058421336,19477.15645113893,1986.1172215934016,0.0002236426167683601,7.467783393753807e-05,0.00014896478283082202,0.0005999756913392833,0.09742632976503714,0.09742632965972994,0.4888923158410112,3.410605131648481e-13,28865.9783144358,21575.999404386144,0.7474542924481272,0.9991758214695597,0.6218496634208589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667165986725084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15470.973162906143,1578.1833101731736,0.4888923158410112,6.650308867440571
723.0,-30.411987357278793,4.92163581096986,34.768440539759325,24.260875721834623,5.005033622441961,-26.87034314912858,-40.480808273982234,1.4633894142917228,-5.085681032869672,-5.085681032870065,39.935846078738095,42467.06894298738,25768.84087288781,68235.90981587519,77951.6798372185,103720.52071010631,103720.52071010631,-1553.298305867982,132586.2168781898,92288.99699604376,56804.38610181264,39427.34543803457,28865.696168083487,21575.788507851423,1578.1715302057698,105273.8190159743,353473.1256213672,1612455.059531003,4.561747252203355,1551768.9558580702,4.390062053883812,0.7474542925352189,0.09742521728403379,4.027634451161993,1.2695507863117386,1.0,0.0,4.027634451159327,1.2849128341578673,1.2852001789719028,3.134558503963973,19476.85382023814,1986.086361829793,0.0002236181690383028,7.467137417567318e-05,0.0001489467948626296,0.0005999032423788851,0.09742521724470678,0.09742521728403389,0.48887564917434456,3.979039320256561e-13,28865.696168083487,21575.788507851423,0.7474542924481272,0.9991634317508894,0.6218359578698711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667173498704765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15470.878072071486,1578.1715302057698,0.48887564917434456,6.650094592627743
724.0,-30.41302733241706,4.921480133977718,34.76851270258301,24.26012948798018,5.004715064477175,-26.871311126981215,-40.481561108585424,1.4629988590413352,-5.085774716141202,-5.085774716141535,39.93577456252015,42465.69961777613,25768.681239057078,68234.38085683322,77949.94490806747,103718.62614712454,103718.62614712454,-1554.0365051771805,132584.0442309248,92287.55288262655,56803.30759233532,39426.93921143471,28865.418083800254,21575.580642424717,1578.1600407535147,105272.66265230172,353471.8339791388,1612482.33152427,4.561841076195721,1551765.876433019,4.390069383928908,0.7474542921840889,0.09742410614294204,4.027634451161993,1.2695466520218184,1.0,0.0,4.027634451163959,1.2849147117185802,1.285202025746208,3.134553923641368,19476.54905166504,1986.0552840842734,0.000223593883643149,7.466498663777609e-05,0.00014892889700537291,0.0005998311563523961,0.09742410613716183,0.0974241061429421,0.4888589825076779,3.410605131648481e-13,28865.418083800254,21575.580642424717,0.7474542924481272,0.9991510552469128,0.6218221379325434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667180943635274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,46.0,15470.782875310528,1578.1600407535147,0.4888589825076779,6.649880357074007
725.0,-30.41406051078122,4.921325724245334,34.76858500011327,24.25937330061572,5.0043920066460315,-26.872273436760562,-40.482309193443484,1.4626049326253883,-5.0858700691080685,-5.085870069108467,39.93570210822956,42464.34027511429,25768.529167886038,68232.86944300032,77948.18804608822,103716.71721397426,103716.71721397426,-1554.7681155439495,132581.85238313721,92286.08227141343,56802.23450043949,39426.49752330437,28865.135169162953,21575.36918111822,1578.1483462270294,105271.48532951821,353470.5193200714,1612509.3231420708,4.561934404724503,1551762.756620104,4.390076885634035,0.7474542923383745,0.09742297502500154,4.027634451161993,1.269542483664118,1.0,0.0,4.02763445116012,1.284916604725616,1.2852038881772405,3.1345493056509013,19476.238690944298,1986.0236360983922,0.00022356975937204096,7.465863990026272e-05,0.00014891111947177823,0.0005997595549456334,0.09742297496479103,0.09742297502500166,0.48884231584101123,3.979039320256561e-13,28865.135169162953,21575.36918111822,0.7474542924481272,0.9991395249000469,0.6218088307588254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266718832549232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15470.687722112183,1578.1483462270294,0.48884231584101123,6.649666194972036
726.0,-30.41508685960855,4.921172715981954,34.76865747725443,24.258636182080977,5.0040805379879,-26.873228440098366,-40.4830486170016,1.4622221184777369,-5.0859577661946105,-5.08595776619499,39.93563050438553,42462.97439139587,25768.36099160563,68231.3353830015,77946.46151562595,103714.82250723158,103714.82250723158,-1555.514989940828,132579.6744737368,92284.64392659563,56801.15680236564,39426.09680469999,28864.85196650522,21575.157499603192,1578.1363999152604,105270.33749717241,353469.31021823944,1612536.7913785032,4.562027719981938,1551759.6734312642,4.390083179988596,0.7474542923219911,0.09742187233452547,4.027634451161993,1.2695382707985123,1.0,0.0,4.027634451163083,1.2849184454092242,1.2852056984810203,3.1345448153164783,19475.935139787918,1985.9926824948295,0.0002235457969423046,7.465236713526188e-05,0.0001488934298070427,0.0005996883074425152,0.09742187235439212,0.09742187233452533,0.48882564917434457,3.979039320256561e-13,28864.85196650522,21575.157499603192,0.7474542924481272,0.9991270675063626,0.621795057111585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667195647264133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15470.592539227931,1578.1363999152604,0.48882564917434457,6.649451362571824
727.0,-30.416106429280816,4.921020982549487,34.768730129019346,24.257889424357586,5.003762724960918,-26.87417797567004,-40.48378343051297,1.461834271350158,-5.086050090031165,-5.086050090031506,39.93555936501273,42461.618535735666,25768.208011896055,68229.82654763172,77944.72170637434,103712.9297182704,103712.9297182704,-1556.2553952103772,132577.50332369958,92283.18699844873,56800.08382781018,39425.670189598386,28864.573605429163,21574.949437836272,1578.1248479551546,105269.18511348078,353468.0373297473,1612564.1388263605,4.5621215174316125,1551756.6102466711,4.390090323213725,0.7474542923363406,0.09742076518111586,4.027634451161993,1.2695341392559931,1.0,0.0,4.027634451161637,1.2849203093157795,1.285207532219242,3.1345402683429526,19475.627666768734,1985.961328972558,0.00022352199513038268,7.464613396152632e-05,0.00014887586116885636,0.0005996175473900958,0.09742076518224013,0.09742076518111592,0.4888089825076779,3.410605131648481e-13,28864.573605429163,21574.949437836272,0.7474542924481272,0.9991152872791438,0.6217816217377078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667202902586667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,51.0,15470.497406332419,1578.1248479551546,0.4888089825076779,6.649236756495322
728.0,-30.417119187340898,4.920870633768732,34.76880295460421,24.257156915869587,5.003454057711186,-26.87512046527067,-40.484509512875206,1.461455335640972,-5.0861359113534945,-5.086135911353836,39.935488596597004,42460.25621980252,25768.041853690615,68228.29807349313,77943.00240172553,103711.04425541614,103711.04425541614,-1557.0073733353056,132575.33716210048,92281.75152789406,56799.00534597104,39425.27353547002,28864.292906684343,21574.739640713175,1578.112971595178,105268.05162875145,353466.854096036,1612591.8153131688,4.562215089268404,1551753.5630396216,4.3900963981703764,0.7474542927645019,0.0974196763264887,4.027634451161993,1.269529910455458,1.0,0.0,4.027634451162856,1.2849221311974035,1.2852093241303564,3.134535823901398,19475.32472220257,1985.9304372239828,0.00022349835464708411,7.463997532385434e-05,0.00014885837932322976,0.0005995471369063803,0.09741967638045493,0.09741967632648864,0.48879231584101124,3.410605131648481e-13,28864.292906684343,21574.739640713175,0.7474542924481272,0.9991028150879663,0.6217678399784405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667210097464692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15470.402243168923,1578.112971595178,0.48879231584101124,6.649022185045069
729.0,-30.418125260683254,4.920721553423993,34.76887595031755,24.256414698343747,5.003139351914817,-26.87605754153076,-40.48523479197172,1.4610716327623432,-5.086225880116842,-5.086225880117231,39.935418066376116,42458.91922869746,25767.889641368653,68226.8088700661,77941.26839002923,103709.15803139788,103709.15803139788,-1557.7529035933258,132573.17351444904,92280.29620766816,56797.94704633661,39424.8324014795,28864.01548305116,21574.532274584883,1578.101392473569,105266.9109349912,353465.61368416046,1612619.344860911,4.562308984041284,1551750.5260934697,4.390103212359542,0.7474542926036527,0.09741858049645052,4.027634451161993,1.2695258003426715,1.0,0.0,4.027634451163734,1.284923975063002,1.2852111382337121,3.1345313258432363,19475.017588522238,1985.8991183046442,0.00022347487248408846,7.463382396854003e-05,0.00014884104851554844,0.0005994773347482965,0.09741858048174808,0.09741858049645052,0.4887756491743446,3.979039320256561e-13,28864.01548305116,21574.532274584883,0.7474542924481272,0.9990915205573615,0.6217548039540961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26672172266906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15470.307133614682,1578.101392473569,0.4887756491743446,6.64880760249442
730.0,-30.419124537931395,4.920573850106132,34.768949120760176,24.255686695128702,5.002833759158185,-26.876987589061912,-40.48594763791186,1.460696810288708,-5.0863094113083775,-5.0863094113087595,39.93534793448182,42457.56005228797,25767.724398143346,68225.28445043131,77939.55503754865,103707.27943569199,103707.27943569199,-1558.5100532871875,132571.01536419897,92278.86249265673,56796.86750739604,39424.43887251188,28863.735928506987,21574.32331371271,1578.0895018754732,105265.78948897918,353464.46203104366,1612647.2072010443,4.562402675320187,1551747.5063032352,4.390108972728778,0.7474542923740181,0.09741750329363566,4.027634451161993,1.269521593521349,1.0,0.0,4.027634451163644,1.2849257770493756,1.28521291065512,3.1345269299607366,19474.715014449423,1985.8682643358766,0.00022345155119507894,7.4627778520112e-05,0.00014882377267496695,0.0005994077539775977,0.09741750331106419,0.09741750329363559,0.4887589825076779,3.979039320256561e-13,28863.735928506987,21574.32331371271,0.7474542924481272,0.999079044786732,0.621741028750625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667224295774955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15470.211919245907,1578.0895018754732,0.4887589825076779,6.6485929431239095
731.0,-30.420117067627217,4.920427407717304,34.76902246159209,24.254949017800413,5.002522118288347,-26.87791216764852,-40.48665580395607,1.460317218309634,-5.08639709195586,-5.086397091956245,39.935278040413266,42456.210766563345,25767.573086659388,68223.78385322273,77937.82701861294,103705.40010527233,103705.40010527233,-1559.2606804595562,132568.8597421087,92277.40893933355,56795.79268728372,39424.01805783314,28863.45963683636,21574.116804129,1578.0779078894652,105264.66078573189,353463.2531721195,1612674.92247013,4.562496689535179,1551744.4967578948,4.390115472632371,0.7474542925753608,0.09741641907042814,4.027634451161993,1.26951737516094,1.0,0.0,4.027634451163453,1.2849276010278283,1.2852147052786442,3.134522480441888,19474.408253659756,1985.8369834408036,0.00022342838960138318,7.462177320892457e-05,0.0001488066163924586,0.0005993386547431133,0.09741641903504632,0.09741641907042806,0.48874231584101124,3.979039320256561e-13,28863.45963683636,21574.116804129,0.7474542924481272,0.9990672690865584,0.621727616831826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667231299568478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15470.116834732602,1578.0779078894652,0.48874231584101124,6.648378288105877
732.0,-30.421102975290797,4.92028223941257,34.76909594388207,24.254211026150756,5.002211619783362,-26.878830671242877,-40.48736302703617,1.4599393157354683,-5.086482885467831,-5.08648288546821,39.93520758686191,42454.88613459306,25767.420196568008,68222.30633116107,77936.09319100477,103703.51338757278,103703.51338757278,-1560.0120889336395,132566.6919542674,92275.94736694099,56794.74031052964,39423.563396012614,28863.178566694605,21573.90671165524,1578.0660027254023,105263.52547650642,353462.07033439894,1612702.5873629902,4.562590225981715,1551741.463126435,4.390121581244581,0.7474542923886248,0.09741532867324659,4.027634451161993,1.2695132177928463,1.0,0.0,4.027634451161457,1.2849294167827527,1.2852164918781048,3.1345180509965385,19474.09980050972,1985.8055299730001,0.00022340538472898194,7.461577634010153e-05,0.00014878960838888043,0.0005992701527219563,0.09741532869628074,0.09741532867324657,0.4887256491743446,3.979039320256561e-13,28863.178566694605,21573.90671165524,0.7474542924481272,0.9990563961657252,0.6217149173375197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667238243576155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15470.021725789542,1578.0660027254023,0.4887256491743446,6.648163557850526
733.0,-30.42208222490044,4.920138423479383,34.76916961251068,24.253487423434876,5.0019093353870705,-26.879742360255435,-40.48806162374092,1.4595694707420483,-5.0865636782610295,-5.086563678261401,39.93513820309457,42453.5545242662,25767.257911982517,68220.81243624871,77934.38424899727,103701.6421609798,103701.6421609798,-1560.7750539847475,132564.542167544,92274.51131796409,56793.68159323289,39423.14413859022,28862.90000656419,21573.6985045679,1578.0540742562657,105262.41721496455,353460.95644457825,1612730.658876455,4.562684023431388,1551738.4755627594,4.3901269638703875,0.7474542925229782,0.09741426427721968,4.027634451161993,1.2695090653700758,1.0,0.0,4.0276344511613456,1.2849311945149748,1.2852182406486952,3.13451371431784,19473.796733872176,1985.7746257766084,0.00022338253737410615,7.460985305576866e-05,0.0001487726843183375,0.0005992019887523836,0.09741426432690382,0.09741426427721961,0.4887089825076779,3.979039320256561e-13,28862.90000656419,21573.6985045679,0.7474542924481272,0.999044728542672,0.6217017701892855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667245127174072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15469.92651783525,1578.0540742562657,0.4887089825076779,6.647948352149463
734.0,-30.423054787182906,4.919995816176008,34.769243435632184,24.252749292086833,5.001598455424915,-26.88064888927648,-40.488751873467095,1.4591925575185054,-5.086649961068304,-5.0866499610686535,39.93506865133487,42452.21706519696,25767.112876405,68219.32994160196,77932.651304644,103699.76418104899,103699.76418104899,-1561.527946822389,132562.3874374445,92273.04508784317,56792.610848396245,39422.70471049658,28862.62325639552,21573.491645835915,1578.0424071771668,105261.29212787138,353459.7668670048,1612758.447379719,4.5627779978323435,1551735.4807699434,4.390133266154193,0.7474542925011348,0.09741318369327066,4.027634451161993,1.2695048453612254,1.0,0.0,4.027634451160677,1.2849330049985468,1.2852200223811008,3.134509297756382,19473.48729774586,1985.7430720731202,0.0002233598481755456,7.460400097108971e-05,0.00014875584720445588,0.0005991341750124559,0.09741318376608495,0.09741318369327069,0.48869231584101125,3.410605131648481e-13,28862.62325639552,21573.491645835915,0.7474542924481272,0.9990334962538052,0.62168870428183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266725194664987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15469.831365975682,1578.0424071771668,0.48869231584101125,6.647733488607723
735.0,-30.42402071037508,4.919854569238646,34.7693174289896,24.252030124794715,5.001299650621873,-26.881548234687976,-40.48943719882516,1.4588271749347674,-5.086727812307913,-5.08672781230828,39.93499957210722,42450.887990234216,25766.949632483338,68217.83762271755,77930.94642482737,103697.89605731072,103697.89605731072,-1562.2959470548667,132560.23966549675,92271.6091307298,56791.55069613654,39422.28714954807,28862.343608186035,21573.28261535787,1578.0303271909972,105260.19200436558,353458.6935378096,1612786.664450296,4.562871684687466,1551732.5063279627,4.3901381821917855,0.7474542922855089,0.09741212725630624,4.027634451161993,1.26950066766236,1.0,0.0,4.0276344511599955,1.2849347612093258,1.285221750030238,3.134505013601901,19473.184250495382,1985.712169853659,0.00022333731596414013,7.459819105615222e-05,0.00014873912490798792,0.000599066823715099,0.0974121272110086,0.09741212725630445,0.4886756491743446,3.410605131648481e-13,28862.343608186035,21573.28261535787,0.7474542924481272,0.9990218423344261,0.6216755881838918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667258708819373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15469.736266014064,1578.0303271909972,0.4886756491743446,6.647518347870473
736.0,-30.424980026449713,4.91971465009577,34.76939163014191,24.25131588187071,5.001002405112479,-26.882441476839954,-40.49011777443809,1.4584638555026763,-5.08680585364948,-5.0868058536499055,39.93493196307121,42449.56781828034,25766.790297145115,68216.35811542545,77929.25507190646,103696.04536905157,103696.04536905157,-1563.0684205486032,132558.1171787844,92270.1846649134,56790.497411286924,39421.87472625163,28862.071809732814,21573.079464418028,1578.018663810125,105259.11378960017,353457.6175902596,1612815.1539510367,4.562966176670914,1551729.5951942727,4.390143309892084,0.7474542924927238,0.09741109172856782,4.027634451161993,1.2694964982056995,1.0,0.0,4.02763445115975,1.2849365074483796,1.2852234679060592,3.1345007537843634,19472.88362839111,1985.6815149302884,0.0002233149399507909,7.459242182168577e-05,0.00014872251812910513,0.0005989999376803479,0.09741109177634259,0.09741109172856804,0.4886589825076779,3.979039320256561e-13,28862.071809732814,21573.079464418028,0.7474542924481272,0.9990101857905448,0.6216624839618805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667265406487418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,45.0,15469.641150318916,1578.018663810125,0.4886589825076779,6.647303251512501
737.0,-30.42593278883353,4.919575911178168,34.769465965519615,24.25058215102183,5.000694718028744,-26.883329863889475,-40.49079384477807,1.4580917930846968,-5.0868895917777195,-5.086889591778048,39.9348632533288,42448.25707837911,25766.648670112256,68214.90574849136,77927.5270951558,103694.17576526807,103694.17576526807,-1563.8271124403836,132555.97242907993,92268.71670311848,56789.4466863418,39421.41112975187,28861.796663811874,21572.873801039397,1578.0069967464408,105258.00287770845,353456.46310458716,1612843.1597850756,4.5630603147518,1551726.6366702074,4.390149279038799,0.747454292341002,0.09741002489062987,4.027634451161993,1.2694922930328176,1.0,0.0,4.027634451163256,1.2849382942820569,1.2852252265845499,3.1344963949513103,19472.573826808864,1985.649923960666,0.00022329271884663607,7.458669118685708e-05,0.000148706027659779,0.0005989335200979742,0.09741002485012132,0.09741002489062987,0.48864231584101125,3.410605131648481e-13,28861.796663811874,21572.873801039397,0.7474542924481272,0.9989997241301423,0.6216500139640511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667272041198352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15469.5460161894,1578.0069967464408,0.48864231584101125,6.647088702447468
