time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
738.0,-30.42687895933607,4.91943854432105,34.76954047453121,24.2498722038232,5.000401989477598,-26.884210821492534,-40.49146114904431,1.4577338516340437,-5.086963017951973,-5.0869630179523915,39.9347951601856,42446.93870207507,25766.484022854114,68213.42272492919,77925.83495022541,103692.31897307953,103692.31897307953,-1564.6045966392267,132553.83729687816,92267.28796789376,56788.39171974331,39420.99583127828,28861.518323798646,21572.66575619363,1577.9948436448756,105256.92356971875,353455.4507907925,1612871.7062649096,4.56315414759173,1551723.7047000586,4.390153557480463,0.7474542923961568,0.09740898859473207,4.027634451161993,1.2694880834640938,1.0,0.0,4.027634451163324,1.2849400147242964,1.2852269190568488,3.134492198086137,19472.272303680154,1985.6191771583726,0.0002232706535000496,7.458103525588049e-05,0.0001486896182441691,0.0005988674289703403,0.09740898858982791,0.09740898859473218,0.4886256491743446,3.979039320256561e-13,28861.518323798646,21572.66575619363,0.7474542924481272,0.998988153394721,0.621637021239047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667278619949525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15469.450859486955,1577.9948436448756,0.4886256491743446,6.646873412168845
739.0,-30.427818507590626,4.91930237706545,34.76961515673071,24.249147867690795,5.000099826989688,-26.88508676152055,-40.49212014125658,1.4573680809196323,-5.0870432814475635,-5.087043281447941,39.934727535368104,42445.614283514136,25766.34007067198,68211.95435418612,77924.12274026827,103690.46281094025,103690.46281094025,-1565.3720336919796,132551.70898898313,92265.83267572419,56787.32421897016,39420.564951948916,28861.24617804286,21572.462332540043,1577.9832238338247,105255.83484463223,353454.34421465104,1612900.0413169977,4.563248599761138,1551720.7928993271,4.390159063816669,0.7474542921487569,0.09740794311587819,4.027634451161993,1.2694838651036848,1.0,0.0,4.027634451161303,1.2849417714826292,1.2852286480542785,3.1344879126426948,19471.965175920886,1985.5878588428145,0.00022324874457694798,7.457545016532705e-05,0.00014867329441162094,0.0005988016825399943,0.09740794311177603,0.09740794311587819,0.4886089825076779,3.979039320256561e-13,28861.24617804286,21572.462332540043,0.7474542924481272,0.9989769343453314,0.6216240252138029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667285133644335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15469.355766888606,1577.9832238338247,0.4886089825076779,6.646658241042205
740.0,-30.428751550783318,4.919167469061137,34.76968997867321,24.248428001906746,4.999801857753499,-26.885956426756383,-40.492778120655544,1.4570067337265713,-5.087119505896737,-5.0871195058971415,39.93465935615141,42444.31389412858,25766.188960517567,68210.50285464615,77922.41170780302,103688.60066832059,103688.60066832059,-1566.1436858279194,132549.56864278158,92264.37763292457,56786.279819250245,39420.108681860365,28860.967974460975,21572.2543971193,1577.9711595180838,105254.74435414851,353453.2933265207,1612928.414506705,4.563342441448634,1551717.8572313646,4.390163810973138,0.7474542924620046,0.09740689615783316,4.027634451161993,1.2694796637771653,1.0,0.0,4.027634451161064,1.2849435072297384,1.285230356233158,3.134483678465626,19471.65810078915,1985.5565458937713,0.00022322698930303113,7.456987404440915e-05,0.000148657115258622,0.0005987365188259851,0.09740689612104565,0.09740689615782887,0.48859231584101126,3.979039320256561e-13,28860.967974460975,21572.2543971193,0.7474542924481272,0.9989664222485769,0.621611667135292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667291590460357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,37.0,15469.260730699301,1577.9711595180838,0.48859231584101126,6.646443116231701
741.0,-30.429678059501185,4.919033822156802,34.769764972821925,24.247712885867827,4.999506408805826,-26.886819958034415,-40.49342757845295,1.456648307339043,-5.08719438309339,-5.087194383093766,39.93459189676012,42443.00640850685,25766.037628520215,68209.04403702707,77920.70969894502,103686.74732746524,103686.74732746524,-1566.9197317201033,132547.4398503204,92262.9299964314,56785.226705993206,39419.6703227091,28860.692522855163,21572.048506927815,1577.959196717026,105253.66705918535,353452.26101502404,1612956.9723425899,4.563436566258176,1551714.9525618511,4.390168415122666,0.7474542923682315,0.09740586186472174,4.027634451161993,1.2694754619011657,1.0,0.0,4.027634451160978,1.2849452289956655,1.2852320506259285,3.134479478405518,19471.352588699083,1985.525392330621,0.00022320538832299496,7.456437051883253e-05,0.00014864101780416242,0.0005986716841638278,0.09740586181832447,0.09740586186472165,0.4885756491743446,3.979039320256561e-13,28860.692522855163,21572.048506927815,0.7474542924481272,0.9989555004460287,0.6215990167554316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667297987568995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15469.16560510303,1577.959196717026,0.4885756491743446,6.6462275248348845
742.0,-30.430598143782777,4.9189014769943205,34.769840151472266,24.247007339168363,4.999216338122643,-26.887677168593076,-40.49407605836166,1.456295362932932,-5.087266064557866,-5.087266064558243,39.93452532389956,42441.72257860291,25765.88141949785,68207.60399810076,77919.0246044241,103684.90602392195,103684.90602392195,-1567.703764425838,132545.32566381467,92261.49885841353,56784.1968325921,39419.22447313492,28860.4196398927,21571.844548336798,1577.947269072187,105252.60978834779,353451.27276443265,1612985.8264365094,4.563530960918419,1551712.0860686458,4.390172580034327,0.7474542926783652,0.09740484681278584,4.027634451161993,1.2694713061815133,1.0,0.0,4.027634451163127,1.284946924801343,1.2852337192475016,3.1344753416836095,19471.05055848012,1985.4945938195126,0.00022318393903078944,7.455887565464343e-05,0.00014862506337614601,0.0005986074255599003,0.09740484686288897,0.09740484681278389,0.48855898250767793,3.979039320256561e-13,28860.4196398927,21571.844548336798,0.7474542924481272,0.9989449254479474,0.6215867573701239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667304324882467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15469.070541695823,1577.947269072187,0.48855898250767793,6.646012105963574
743.0,-30.431511705362677,4.918770238259178,34.76991545463445,24.2462774849497,4.998912694427392,-26.888529865088376,-40.494712454359956,1.4559308541531424,-5.087345741630543,-5.087345741630956,39.9344576846519,42440.41691698671,25765.748648217093,68206.1655652038,77917.29628774727,103683.04493596437,103683.04493596437,-1568.4703748104803,132543.189938631,92260.01637092314,56783.137000162795,39418.75485640039,28860.145002666635,21571.63926598677,1577.9354920977758,105251.51531077485,353450.17428336304,1613014.1084954457,4.563625160932253,1551709.1736630606,4.390177984235613,0.7474542925544408,0.0974037960651666,4.027634451161993,1.2694670674903321,1.0,0.0,4.02763445115942,1.284948674406003,1.2852354418778045,3.134471073736746,19470.737691366157,1985.4626902526509,0.0002231626436769687,7.455348354692628e-05,0.0001486091601300424,0.0005985433730980081,0.09740379603802342,0.09740379606516664,0.48854231584101127,3.979039320256561e-13,28860.145002666635,21571.63926598677,0.7474542924481272,0.9989347471325204,0.6215744103169067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266731060047349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15468.975389766405,1577.9354920977758,0.48854231584101127,6.645796945433014
744.0,-30.432418775180356,4.918640375764469,34.769990933459354,24.245581088494532,4.998629693163661,-26.88937465387653,-40.495343891065545,1.45558557185985,-5.087411468648838,-5.087411468649155,39.93439099900577,42439.118566588535,25765.583499365082,68204.70206595362,77915.61972649887,103681.20322586395,103681.20322586395,-1569.263006126319,132541.07015014114,92258.5913749444,56782.09021503418,39418.33462212247,28859.86692427718,21571.43140713351,1577.923104726505,105250.46623199027,353449.26812903053,1613043.1523675763,4.563719033586221,1551706.302321623,4.390181115766678,0.747454292278369,0.09740278913508137,4.027634451161993,1.2694628348434351,1.0,0.0,4.027634451160664,1.2849503337332642,1.2852370744073234,3.134467026021309,19470.436957375372,1985.432023920031,0.00022314150150016336,7.45481338150792e-05,0.00014859336768508418,0.0005984797669026262,0.097402789095798,0.09740278913508126,0.4885256491743446,3.410605131648481e-13,28859.86692427718,21571.43140713351,0.7474542924481272,0.99892352934346,0.6215617518535295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667316823603445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15468.880373449196,1577.923104726505,0.4885256491743446,6.645581063822109
745.0,-30.43331939831787,4.918511692978448,34.77006659970601,24.244870442803972,4.9983365408433515,-26.890214654836623,-40.49597071772439,1.4552317973621018,-5.087485174719234,-5.087485174719631,39.93432531766265,42437.82922874419,25765.441934322553,68203.27116306673,77913.92647623911,103679.36841056167,103679.36841056167,-1570.0455551038904,132538.96714897075,92257.14297859695,56781.04573110204,39417.88583054991,28859.598738409084,21571.23095886994,1577.9114801633257,105249.41396566556,353448.2519725957,1613072.0458456199,4.563813901591139,1551703.474227252,4.3901857360085685,0.7474542925699416,0.09740177891181243,4.027634451161993,1.2694586461549626,1.0,0.0,4.027634451163778,1.284952032487916,1.2852387465683943,3.134462882138653,19470.131284924144,1985.4008540045934,0.00022312051140995192,7.454282349208829e-05,0.00014857768791786362,0.0005984166145319825,0.09740177887219212,0.09740177891181238,0.48850898250767794,3.979039320256561e-13,28859.598738409084,21571.23095886994,0.7474542924481272,0.9989130618041838,0.6215493950408025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667322981478124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15468.78535107839,1577.9114801633257,0.48850898250767794,6.645365473774059
746.0,-30.434213620983417,4.918384189020168,34.770142384290075,24.24415455842393,4.998042356529565,-26.891048997672105,-40.49659293433649,1.4548777332182237,-5.087557743015793,-5.0875577430161645,39.9342583805712,42436.548177020755,25765.300474993557,68201.8486520143,77912.21634206235,103677.5168170559,103677.5168170559,-1570.8251445296046,132536.83911297403,92255.67469714604,56780.006532104446,39417.409072268434,28859.322295918133,21571.024330190816,1577.8993844129232,105248.34196158551,353447.2515044393,1613100.715215325,4.563907933501258,1551700.5920671248,4.390190008444967,0.747454292550793,0.09740074997898268,4.027634451161993,1.269454420101829,1.0,0.0,4.027634451161431,1.2849537322904871,1.2852404199715475,3.1344587357107057,19469.82141588106,1985.3692561558798,0.00022309967229032732,7.453755257021461e-05,0.0001485621197201127,0.0005983539115223784,0.09740074994887163,0.09740074997898403,0.48849231584101127,3.979039320256561e-13,28859.322295918133,21571.024330190816,0.7474542924481272,0.9989032469089879,0.6215374890777797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667329083416643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15468.690316437409,1577.8993844129232,0.48849231584101127,6.645150203429338
747.0,-30.435101393898485,4.918257984273739,34.77021835010493,24.243457812722795,4.997759297377308,-26.89187642233023,-40.49720648964865,1.4545343258090357,-5.087623401967221,-5.087623401967642,39.9341926221016,42435.259188657554,25765.144569571556,68200.4037582291,77910.53874177532,103675.68331134687,103675.68331134687,-1571.6199309270742,132534.73119799796,92254.2408498909,56778.961296773276,39416.97728124181,28859.04788665109,21570.819211682712,1577.8871820084892,105247.30324227395,353446.3462943929,1613129.8957699891,4.564002182176695,1551697.7606597354,4.3901932412884355,0.7474542922000006,0.09739975305602845,4.027634451161993,1.2694501989940181,1.0,0.0,4.02763445116091,1.284955381917357,1.285242043383161,3.1344547116897745,19469.518813899267,1985.3383993411887,0.00022307898525087777,7.45323553574146e-05,0.00014854662989346318,0.0005982915241629223,0.09739975302880431,0.09739975305602867,0.4884756491743446,3.979039320256561e-13,28859.04788665109,21570.819211682712,0.7474542924481272,0.9988924163426645,0.621525038757132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667335129460664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15468.595270294594,1577.8871820084892,0.4884756491743446,6.64493411927409
748.0,-30.43598276635205,4.918132891220002,34.77029446186261,24.242741788644366,4.997464596558998,-26.892699249822275,-40.49781553968785,1.4541810800292312,-5.087696687982827,-5.087696687983247,39.934126654480735,42433.979129999425,25765.011166448363,68198.9902964478,77908.83015782676,103673.84132427513,103673.84132427513,-1572.4009163334267,132532.61766129304,92252.76872285118,56777.91769502399,39416.5011420302,28858.77633701791,21570.616242595093,1577.8753617084828,105246.24224060855,353445.33593563666,1613158.6947497749,4.5640967095504,1551694.9202507003,4.390197754747762,0.7474542922641491,0.09739873466562031,4.027634451161993,1.2694459597533574,1.0,0.0,4.027634451162291,1.2849570772734658,1.2852437127280474,3.134450576129889,19469.208133275457,1985.3067187342729,0.0002230584491045536,7.452719663860457e-05,0.00014853125246594906,0.0005982295895060962,0.09739873457722831,0.09739873466562043,0.48845898250767794,3.979039320256561e-13,28858.77633701791,21570.616242595093,0.7474542924481272,0.998882652910144,0.6215130966406002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667341113901653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15468.50029511856,1577.8753617084828,0.48845898250767794,6.644718441767349
749.0,-30.436857851640127,4.91800910757647,34.770370737387886,24.242049548216187,4.997184984535845,-26.893514909130598,-40.49842347213996,1.4538420420263296,-5.087759450568285,-5.087759450568678,39.93406118951492,42432.721622983925,25764.854037223755,68197.57566020769,77907.15681523277,103672.01085245653,103672.01085245653,-1573.2006917984836,132530.51170843476,92251.33540762485,56776.90021537602,39416.0391024987,28858.500855978225,21570.410331101073,1577.8630102527634,105245.21154425501,353444.47066011035,1613188.021259883,4.5641908564788505,1551692.1014886822,4.390200527371854,0.7474542921945518,0.0973977455855346,4.027634451161993,1.2694418029347436,1.0,0.0,4.02763445116159,1.2849587058451208,1.2852453154639751,3.1344466034906597,19468.905643574082,1985.275873368998,0.00022303806117377975,7.452204771512386e-05,0.0001485160134586559,0.0005981682123553207,0.09739774553746952,0.09739774558553456,0.4884423158410113,3.979039320256561e-13,28858.500855978225,21570.410331101073,0.7474542924481272,0.998872723297498,0.6215013920092406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667347045631383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15468.405308539644,1577.8630102527634,0.4884423158410113,6.644502476441587
750.0,-30.437726534134303,4.91788655655695,34.77044721262371,24.241357447486394,4.99690387636364,-26.89432495463935,-40.49901921590788,1.4535022968686913,-5.087824558915486,-5.087824558915826,39.933997161184294,42431.44110164913,25764.7061223424,68196.14722399153,77905.49005641736,103670.19617875975,103670.19617875975,-1574.0012410171475,132528.4305189357,92249.90548615319,56775.85653138486,39415.60994974259,28858.23434017594,21570.21113336489,1577.8512002128452,105244.1974197769,353443.57304652943,1613217.5220997743,4.564285914706392,1551689.3445884194,4.390203876713712,0.7474542925633954,0.09739677224730472,4.027634451161993,1.2694375691888857,1.0,0.0,4.027634451161478,1.284960337418215,1.2852469213958195,3.1344426235399996,19468.603870097453,1985.2451010383213,0.00022301782411501136,7.451700234359777e-05,0.0001485008217714136,0.0005981070257924123,0.09739677231649788,0.09739677224730464,0.4884256491743446,3.410605131648481e-13,28858.23434017594,21570.21113336489,0.7474542924481272,0.9988619790384577,0.6214889690621193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266735291527428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15468.310242990396,1577.8512002128452,0.4884256491743446,6.644286580596221
751.0,-30.4385870056694,4.917767392417368,34.77052429190378,24.240878142323368,4.996861556455338,-26.894936143719825,-40.4994156100787,1.4533869533420816,-5.087789586737131,-5.087789586737505,39.93394562014617,42429.369900878955,25764.309221323798,68193.67912220275,77903.71829345479,103668.02751477859,103668.02751477859,-1575.726099297186,132526.04818455473,92248.42880567306,56774.79394494543,39415.14984525292,28858.02066977614,21570.0017951005,1577.8392678584823,105243.75361407577,353444.05518882134,1613272.805578311,4.564436102105177,1551687.1253625269,4.390191609061199,0.7474525727847787,0.09739611802929758,4.027634451161993,1.2694329942157494,1.0,0.0,4.027634451161677,1.2849609185458428,1.285247476895822,3.134441205978438,19468.292228506507,1985.2133224400288,0.00022299778000895167,7.451364544468215e-05,0.0001484841345642695,0.0005980398158220251,0.09739768552829307,0.09739634214040205,0.48840898250767795,3.979039320256561e-13,28858.02066977614,21570.0017951005,0.7474542924481272,0.9988356862259854,0.6214647654533478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667358726471325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15468.215321924203,1577.8392678584823,0.48840898250767795,6.644071225211975
752.0,-30.439443364314865,4.917645894233061,34.770601493464696,24.239924072194867,4.996284505098919,-26.89593227684679,-40.500212309975154,1.4527734176308245,-5.088016157074094,-5.088016157074469,39.93388813384911,42428.97584067506,25764.57978211689,68193.55562279196,77902.18907157915,103666.76885369603,103666.76885369603,-1575.5661301460932,132524.61134880193,92247.04675043286,56773.83351952875,39414.681367671226,28857.842495105895,21569.918246063502,1577.8368776302514,105242.33498384213,353440.9315966835,1613277.6953213743,4.564490275739508,1551684.6501517475,4.3902234049179025,0.7474542925279886,0.09739498138731228,4.027634451161993,1.2694293599529196,1.0,0.0,4.02763445116292,1.284963830686494,1.2852503640538484,3.1344341023281745,19468.000556814743,1985.1835802047328,0.00022297783335798032,7.450689894444553e-05,0.0001484709344135348,0.0005979866504401655,0.09739498138194815,0.09739498138731584,0.4883923158410113,3.979039320256561e-13,28857.842495105895,21569.918246063502,0.7474542924481272,0.9988433379122782,0.6214648798681336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266736437707054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,51.0,15468.124321784257,1577.8368776302514,0.4883923158410113,6.643861970304429
753.0,-30.44029302817296,4.917527112515769,34.770677817740406,24.239264311641477,4.996062387815154,-26.89671930393042,-40.50077424673361,1.4524886635725895,-5.088008346153799,-5.0880083461541465,39.933798896990005,42427.63738047132,25764.25380607503,68191.89118654636,77900.41460911579,103664.66841519083,103664.66841519083,-1576.3961962902977,132522.05703167315,92245.5253291168,56772.748100472345,39414.196920716066,28857.38861648233,21569.578994891668,1577.812969910461,105241.06461148112,353441.03928089334,1613305.0876556644,4.56456638690876,1551680.8078500696,4.390211196207152,0.7474542926095495,0.09739376694680629,4.027634451161993,1.2694248234434053,1.0,0.0,4.0276344511646185,1.2849652040236283,1.2852517122676086,3.1344307523271513,19467.679473028635,1985.150838770491,0.00022295804426948696,7.450214077155839e-05,0.00014845590349792857,0.0005979261114066373,0.09739376696196256,0.09739376694680638,0.4883756491743446,3.410605131648481e-13,28857.38861648233,21569.578994891668,0.7474542924481272,0.9988326863947138,0.6214538163516685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667370138350245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15468.025182746482,1577.812969910461,0.4883756491743446,6.643649583083258
754.0,-30.441136449246887,4.917409271879114,34.770754994485856,24.23857266493144,4.995775624337175,-26.897507176141577,-40.50135134076697,1.4521463512318418,-5.088082330605346,-5.08808233060576,39.93374027418945,42426.388818301435,25764.14087639855,68190.52969469999,77898.77266436684,103662.9135407654,103662.9135407654,-1577.1997836788214,132520.06958276354,92244.10773608477,56771.72389001926,39413.75982896168,28857.156041998147,21569.405153001167,1577.8032101941806,105240.11332444422,353440.01930516947,1613335.2457258976,4.564664886838695,1551678.2837121962,4.390216724078537,0.7474542925023336,0.09739285328195772,4.027634451161993,1.2694206314580523,1.0,0.0,4.0276344511616005,1.2849668463968396,1.28525332976627,3.1344267460719593,19467.38030137047,1985.1203317514617,0.00022293840217900218,7.449725454760628e-05,0.0001484411476313959,0.0005978666801702336,0.09739285336663886,0.09739285328195789,0.48835898250767795,3.979039320256561e-13,28857.156041998147,21569.405153001167,0.7474542924481272,0.9988225414111658,0.6214416238166831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266737577082198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15467.93064531534,1577.8032101941806,0.48835898250767795,6.6434210727009
755.0,-30.441973661678873,4.917292666384848,34.77083220305888,24.237884405907266,4.995499839658038,-26.898288361844312,-40.50192361520601,1.4518145398234885,-5.088141376065948,-5.088141376066353,39.933675960029696,42425.147094596185,25763.992659311847,68189.13975390804,77897.100085089,103661.09274440084,103661.09274440084,-1578.0072605120804,132517.97459354482,92242.6614468884,56770.7084563957,39413.28110054745,28856.881849143963,21569.20021138009,1577.790800904914,105239.10000491292,353439.20528529794,1613364.8536832226,4.564759170904388,1551675.5145234906,4.3902190003821735,0.7474542926757674,0.09739188116513842,4.027634451161993,1.2694164043059577,1.0,0.0,4.0276344511626725,1.284968439334328,1.285254898005954,3.1344228604155373,19467.07507361661,1985.0892071825353,0.00022291890625597492,7.44924094235151e-05,0.00014842649683245984,0.0005978076721077016,0.09739188116291715,0.09739188116513847,0.4883423158410113,3.979039320256561e-13,28856.881849143963,21569.20021138009,0.7474542924481272,0.9988131975627027,0.6214302890394369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667381358672067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,61.0,15467.835708556362,1577.790800904914,0.4883423158410113,6.643207706506703
756.0,-30.44280462655667,4.917177205731388,34.770909578553066,24.237191362213366,4.995220398524016,-26.899064289512367,-40.502487507741876,1.4514800614797487,-5.088203484914914,-5.088203484915328,39.93361237061053,42423.89757499496,25763.855278415296,68187.75285341026,77895.42294398196,103659.27822239726,103659.27822239726,-1578.8119007545029,132515.89131317177,92241.20659397349,56769.68122498672,39412.80596554085,28856.613090774503,21568.999327220718,1577.778769482117,105238.09012315176,353438.34903414873,1613394.4641492313,4.564854007942832,1551672.7765437718,4.390221889571613,0.747454292690931,0.0973909122487222,4.027634451161993,1.2694121738569817,1.0,0.0,4.027634451161806,1.2849700444516448,1.2852564786170688,3.1344189450585738,19466.76803855852,1985.0578983198666,0.0002228995573713656,7.448763554926199e-05,0.0001484119218221036,0.0005977489692938648,0.09739091225694674,0.0973909122487223,0.4883256491743446,3.979039320256561e-13,28856.613090774503,21568.999327220718,0.7474542924481272,0.9988037659608949,0.6214187576431482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26673868879564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15467.740772810197,1577.778769482117,0.4883256491743446,6.642991315982465
757.0,-30.443629379561493,4.917062957737508,34.770987112874536,24.236507748160534,4.994947077903545,-26.899834013584012,-40.50304665053261,1.4511517119260953,-5.088261220617653,-5.08826122061807,39.9335490866858,42422.655200356356,25763.70975926561,68186.36495962196,77893.75924953622,103657.46900880183,103657.46900880183,-1579.6244566738897,132513.81196396553,92239.76515807927,56768.661108899614,39412.33783242184,28856.342955163724,21568.7974079004,1577.7665297030949,105237.09346547571,353437.5530739602,1613424.3027720614,4.564948712267813,1551670.0517213985,4.390224067097638,0.747454292507317,0.09738995613903173,4.027634451161993,1.269407937363722,1.0,0.0,4.02763445116231,1.284971620591854,1.2852580304323928,3.134415100394884,19466.46383505521,1985.0268781954296,0.00022288035465942605,7.448290216533531e-05,0.00014839745249409074,0.0005976906921298751,0.0973899561653196,0.09738995613903169,0.48830898250767796,3.979039320256561e-13,28856.342955163724,21568.7974079004,0.7474542924481272,0.9987942373133045,0.6214072794573582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667392362956862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,84.0,15467.645910720006,1577.7665297030949,0.48830898250767796,6.642775111191247
758.0,-30.444447946544038,4.916949788826379,34.7710647828997,24.235809605475538,4.994665373665562,-26.900599007719727,-40.503601253125794,1.4508164348412662,-5.088324102177239,-5.088324102177656,39.93348544011873,42421.42075468342,25763.580269335387,68185.00102401881,77892.07059238567,103655.65086172106,103655.65086172106,-1580.4268024306075,132511.72422012058,92238.29286879426,56767.64303109213,39411.83315300237,28856.07335839952,21568.5958866275,1577.754474006699,105236.07766415167,353436.6861731823,1613453.8330325282,4.565043460830616,1551667.3112883458,4.39022708165625,0.7474542921602756,0.09738898164402644,4.027634451161993,1.269403719552793,1.0,0.0,4.027634451162267,1.2849732288521007,1.2852596145618724,3.134411177390817,19466.153120190833,1984.995194096948,0.0002228612974837885,7.447820749087802e-05,0.00014838308999291048,0.0005976328452253167,0.09738898156130013,0.09738898164402861,0.4882923158410113,3.979039320256561e-13,28856.07335839952,21568.5958866275,0.7474542924481272,0.998785586205588,0.6213962449192482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667397780457486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15467.551050434253,1577.754474006699,0.4882923158410113,6.642558883358563
759.0,-30.445260311087186,4.916837819412544,34.771142598209295,24.235125607252144,4.994393025090184,-26.901357483234452,-40.50414733411742,1.450490197237428,-5.088380172688176,-5.088380172688497,39.933421964179274,42420.17755390799,25763.43632966018,68183.61388356818,77890.40149639209,103653.83782605227,103653.83782605227,-1581.2406181488332,132509.63802416582,92236.84142449159,56766.61748200736,39411.35993609359,28855.80019811356,21568.391726391164,1577.742020364661,105235.0784442011,353435.9131726187,1613483.6698413496,4.565137864338425,1551664.578205658,4.390228950638138,0.7474542926659574,0.09738802324404114,4.027634451161993,1.2693994489917535,1.0,0.0,4.027634451161346,1.2849747945153263,1.2852611562722442,3.1344073583024312,19465.84680449306,1984.963958588617,0.00022284238619247113,7.447358521855483e-05,0.0001483688009739163,0.0005975752942801424,0.09738802323228964,0.09738802324404094,0.48827564917434463,3.410605131648481e-13,28855.80019811356,21568.391726391164,0.7474542924481272,0.998776186815524,0.6213848279394324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667403146792229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15467.456188518685,1577.742020364661,0.48827564917434463,6.642342297408692
760.0,-30.446066496267907,4.9167270302274515,34.77122059404452,24.234446498472266,4.994122529640936,-26.902110211152277,-40.504688665363915,1.4501662445252872,-5.088435960922141,-5.0884359609224985,39.93335969612276,42418.941635116775,25763.294702211122,68182.2363373279,77888.74457777377,103652.03927998489,103652.03927998489,-1582.0588472693926,132507.57248089393,92235.40041353181,56765.59747087481,39410.89215850778,28855.53320090902,21568.192150499326,1577.7298804272214,105234.09812725428,353435.1440649045,1613513.7462958274,4.565232896023275,1551661.8971343043,4.390230918432262,0.7474542923996246,0.09738708290160301,4.027634451161993,1.269395230081864,1.0,0.0,4.02763445116249,1.2849763491901307,1.2852626871784207,3.1344035660270713,19465.542690668764,1984.9329476088944,0.00022282362021434207,7.446900341198954e-05,0.00014835461680235253,0.0005975181656220909,0.09738708296228431,0.09738708290160321,0.48825898250767796,3.410605131648481e-13,28855.53320090902,21568.192150499326,0.7474542924481272,0.9987667580125127,0.6213734117728406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667408456251092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,33.0,15467.36140602165,1577.7298804272214,0.48825898250767796,6.642125620450573
761.0,-30.446866539132127,4.91661736949028,34.7712987372465,24.233762395475082,4.993849491968361,-26.902857664343152,-40.505225386563666,1.4498406171793639,-5.088493033795032,-5.088493033795424,39.93329730395276,42417.7131267335,25763.159288460687,68180.87241519419,77887.07787741664,103650.23716587733,103650.23716587733,-1582.8740225988004,132505.502925958,92233.94611247376,56764.58136179038,39410.40527853709,28855.26576008065,21567.992246847585,1577.7177545047273,105233.11118847613,353434.35724826035,1613543.7229948551,4.565327874622741,1551659.210722518,4.390233091098716,0.7474542922659709,0.0973861362496479,4.027634451161993,1.269390991390683,1.0,0.0,4.027634451162987,1.2849779114067121,1.285264225813579,3.1343997553645067,19465.235772075648,1984.901650622348,0.0002228049986535772,7.446446088200739e-05,0.00014834053777156982,0.0005974614604326716,0.0973861361886544,0.09738613624964777,0.4882423158410113,3.979039320256561e-13,28855.26576008065,21567.992246847585,0.7474542924481272,0.9987578145481706,0.6213622818229956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667413709747675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15467.266628297642,1577.7177545047273,0.4882423158410113,6.641909374467099
762.0,-30.447660483167613,4.916508900565672,34.771377040394185,24.233087757043563,4.993582428433776,-26.903599030335027,-40.50575742786748,1.4495209756012015,-5.0885459619399285,-5.088545961940296,39.93323532239145,42416.49134913798,25763.016270952867,68179.50762009085,77885.42531803888,103648.44158899174,103648.44158899174,-1583.6971360122989,132503.43927123753,92232.50590910704,56763.57194020625,39409.92663211199,28854.997682245776,21567.791872111917,1577.7054662182616,105232.13872500404,353433.62757279404,1613573.941655901,4.565422800136825,1551656.5419937377,4.390234604018133,0.7474542923073041,0.0973852035862585,4.027634451161993,1.2693867494026199,1.0,0.0,4.027634451162686,1.2849794453206866,1.2852657363240063,3.1343960137485576,19464.9318286874,1984.8706570222657,0.00022278652046495308,7.4459958213109e-05,0.0001483265622518441,0.0005974051721479513,0.09738520353588928,0.09738520358626165,0.48822564917434463,3.410605131648481e-13,28854.997682245776,21567.791872111917,0.7474542924481272,0.9987487469571699,0.6213511810810982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266741890973728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15467.171853321037,1577.7054662182616,0.48822564917434463,6.641692893115304
763.0,-30.448446777508146,4.9164058669864845,34.771457014987725,24.23272436661648,4.993672206557177,-26.904298447511987,-40.506222763191886,1.449523876558834,-5.088395697868634,-5.0883956978690055,39.93321696882337,42415.02614148919,25762.36402950289,68177.39017099208,77883.58812750151,103645.9521570044,103645.9521570044,-1586.3787027560902,132500.8037023072,92231.01992913855,56762.457943117384,39409.5133178013,28854.851545302783,21567.682652693897,1577.6933575498635,105232.33085976049,353435.6991392534,1613675.7158541218,4.565683997921033,1551655.751748171,4.390206635965258,0.7474542926977855,0.09738538812048445,4.027634451161993,1.2693819716712462,1.0,0.0,4.027634451160971,1.2849794695386574,1.2852657370326195,3.134395954674687,19464.6182245139,1984.838678296248,0.0002227682217064531,7.445602028371872e-05,0.00014831220142273437,0.0005973473319778817,0.09738958395550032,0.09738538812046761,0.48820898250767797,3.979039320256561e-13,28854.851545302783,21567.682652693897,0.7474542924481272,0.9987259136990958,0.621334809553233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266742405321514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15467.0770832688,1577.6933575498635,0.48820898250767797,6.641476444896845
764.0,-30.449228806026877,4.916297652645538,34.77153575762811,24.23167264731603,4.992964278322152,-26.905072553033335,-40.50681613208724,1.4488080253285616,-5.088745345767109,-5.088745345767513,39.933142019982114,42414.110243414885,25762.985720913603,68177.09596432849,77882.19367847411,103645.1793993877,103645.1793993877,-1585.2940120005514,132499.86530774675,92229.65707083177,56761.5736357722,39408.98159451064,28854.685908359053,21567.5588435216,1577.695542498479,105230.47341138826,353430.8788475992,1613636.501595397,4.5656353142001596,1551652.52469546,4.390257381456867,0.7474542925893916,0.09738360136606139,4.027634451161993,1.269378418182023,1.0,0.0,4.027634451164639,1.2849828569348882,1.2852691017980171,3.1343876919644216,19464.330604181217,1984.8093491846062,0.00022275002359645025,7.445099914153458e-05,0.00014829902445491567,0.0005972942599683333,0.09738360140541505,0.09738360136606145,0.4881923158410113,3.979039320256561e-13,28854.685908359053,21567.5588435216,0.7474542924481272,0.9987318065127754,0.6213277398497797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667428938957321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15466.983569780263,1577.695542498479,0.4881923158410113,6.641281759692873
765.0,-30.45000433130008,4.916193083633599,34.77161366881461,24.23108573947104,4.9928049807288195,-26.90578656315474,-40.50730996588243,1.4485872125834687,-5.088680035368952,-5.088680035369335,39.93304578184265,42412.80965056932,25762.548281432555,68175.35793200188,77880.4601300788,103643.00841151136,103643.00841151136,-1586.189344115919,132497.16082122887,92228.17206912136,56760.52158961175,39408.50053278845,28854.1524097175,21567.160077372107,1577.6656618753718,105229.19775562728,353431.7792213706,1613664.6794083337,4.565703409476433,1551648.3810024266,4.390234473031238,0.7474542925790023,0.09738238462921334,4.027634451161993,1.2693739701388407,1.0,0.0,4.027634451162587,1.2849839274969583,1.2852701494092802,3.1343850806036846,19464.017206461252,1984.7773915109904,0.00022273197817231343,7.44468205132519e-05,0.00014828515765906154,0.0005972384095836239,0.09738238459132907,0.09738238462921316,0.48817564917434464,3.979039320256561e-13,28854.1524097175,21567.160077372107,0.7474542924481272,0.9987211893071661,0.6213179216209396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667434070368273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15466.887396725491,1577.6656618753718,0.48817564917434464,6.641058568661083
766.0,-30.45076884151305,4.916097387106632,34.771695638055434,24.230992909893416,4.993210262587359,-26.90643337970616,-40.507710655778624,1.4488748007794963,-5.088362256867015,-5.088362256867434,39.933076213578666,42411.17068398897,25761.48358323322,68172.65426722218,77878.44113012134,103639.92471335456,103639.92471335456,-1590.6470204034413,132494.10710427593,92226.62904466393,56759.35859852764,39408.078273484774,28854.182390921367,21567.18247975873,1577.657691078467,105230.571733758,353436.1601639784,1613835.9196564502,4.566131317485181,1551649.6912904899,4.390183762098916,0.7474542923297176,0.09738370107499976,4.027634451161993,1.2693688215082513,1.0,0.0,4.027634451161135,1.2849826184672772,1.2852688172298172,3.1343882736453987,19463.69156350514,1984.7441851707915,0.0002227141903722194,7.444343019154793e-05,0.00014827076018067146,0.0005971804218036502,0.09739195321979176,0.09738370107530744,0.488158982507678,3.979039320256561e-13,28854.182390921367,21567.18247975873,0.7474542924481272,0.998687321569608,0.6212974822573278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667439028924048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15466.79313206709,1577.657691078467,0.488158982507678,6.640824465652025
767.0,-30.451532995060155,4.915990617372066,34.77177486276624,24.229595611710124,4.992091747364087,-26.907233895275365,-40.508353093732126,1.447792647579295,-5.088985059578249,-5.088985059578587,39.93298751343178,42410.535313639884,25762.812368147934,68173.34768178783,77877.30990872171,103640.12227686965,103640.12227686965,-1587.7317769092479,132494.21836747986,92225.35015038676,56758.575555304924,39407.5273278687,28854.09609061022,21567.117978405997,1577.6723935222726,105227.8540537789,353427.574151463,1613729.7131436425,4.565941740731501,1551645.8721632236,4.390279609304787,0.7474542924747668,0.09738108512399182,4.027634451161993,1.2693658779421821,1.0,0.0,4.027634451162976,1.2849877191300456,1.285273896182685,3.134375831925271,19463.421663108573,1984.7166629897645,0.00022269641217869947,7.443799468649797e-05,0.0001482584174922015,0.0005971307099663486,0.09738108512973781,0.0973810851239918,0.4881423158410113,3.410605131648481e-13,28854.09609061022,21567.117978405997,0.7474542924481272,0.9987068028524619,0.6212939744143126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667443566757812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15466.70066350502,1577.6723935222726,0.4881423158410113,6.640653782113307
768.0,-30.452290328996444,4.915889749260545,34.77185233956653,24.229082429688447,4.992029224769839,-26.907921853322712,-40.5088126664981,1.4476607490961138,-5.088810900596343,-5.088810900596741,39.93285828921711,42409.171390448115,25762.10417338251,68171.27556383063,77875.48307560038,103637.58724898289,103637.58724898289,-1588.688639294749,132490.89746254752,92223.80369710347,56757.49201195109,39407.012983502646,28853.310213564622,21566.530571752442,1577.625895523867,105226.27588827764,353429.975105894,1613755.7259853673,4.565984324056999,1551640.3082198563,4.39023404213227,0.7474542924927036,0.09737958458055357,4.027634451161993,1.2693611655989665,1.0,0.0,4.027634451161882,1.2849883727405027,1.2852745272982897,3.1343742376222687,19463.095296526222,1984.6833828602248,0.00022267879393507206,7.44341065827098e-05,0.00014824468735236227,0.0005970754099821129,0.09737958462477399,0.09737958458055357,0.48812564917434464,3.979039320256561e-13,28853.310213564622,21566.530571752442,0.7474542924481272,0.998695470090589,0.6212858276104702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667448629674467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,53.0,15466.603252908812,1577.625895523867,0.48812564917434464,6.640423286243842
769.0,-30.453041810627663,4.915788876257744,34.77193191762599,24.228376952838175,4.991719957558522,-26.908629217496873,-40.50931282164527,1.4473073644277155,-5.088912001542326,-5.088912001542701,39.93281376542848,42408.00096716803,25762.104760336148,68170.10572750418,77873.87658234872,103635.98134268487,103635.98134268487,-1589.4920320437814,132489.147999024,92222.37533608126,56756.49972090056,39406.528461311886,28853.166656339126,21566.423269455478,1577.6216233367127,105225.47337472865,353428.5813274445,1613787.3689174172,4.566091861773554,1551638.3911845107,4.390245931318579,0.7474542924985071,0.09737881217272969,4.027634451161993,1.269357017572038,1.0,0.0,4.027634451162736,1.2849900625211979,1.2852761949914218,3.1343701158743795,19462.793852369952,1984.6526441108792,0.00022266131310608118,7.442987535493065e-05,0.00014823143775115054,0.0005970220454318084,0.09737881218318155,0.09737881217272953,0.488108982507678,3.979039320256561e-13,28853.166656339126,21566.423269455478,0.7474542924481272,0.998687521384436,0.6212743976379395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667453412744283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15466.509423020892,1577.6216233367127,0.488108982507678,6.64017216938433
770.0,-30.453787298149916,4.915689419525512,34.77201121097259,24.22772452645006,4.991473325755586,-26.90932492270623,-40.50979988006873,1.447010950311899,-5.088945457316072,-5.0889454573164,39.93275002353095,42406.802105990966,25761.934807867925,68168.73691385888,77872.231334844,103634.16614271191,103634.16614271191,-1590.3382799528918,132487.03977167566,92220.93115701099,56755.501928157944,39406.03247650338,28852.87362896373,21566.20424438066,1577.6074126388285,105224.5044226648,353428.12010683096,1613817.9289164604,4.56618428785081,1551635.646689139,4.390243895194658,0.7474542924809956,0.09737788390938534,4.027634451161993,1.2693527585500854,1.0,0.0,4.027634451162641,1.2849914854188638,1.2852775959228289,3.1343666451214816,19462.489069941304,1984.621564952487,0.0002226439729603604,7.442575513695849e-05,0.00014821821782340193,0.0005969688003953662,0.09737788385018649,0.0973778839093853,0.4880923158410113,3.410605131648481e-13,28852.87362896373,21566.20424438066,0.7474542924481272,0.9986790120622661,0.6212640155772207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266745819604834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,31.0,15466.414698126158,1577.6074126388285,0.4880923158410113,6.63996327906065
771.0,-30.45452682881789,4.9155910056062275,34.77209077466487,24.227058654092275,4.991211337580286,-26.910016801523128,-40.51028253799302,1.4467013102855446,-5.088995274127001,-5.088995274127392,39.93269120761548,42405.61073893606,25761.80967031407,68167.42040925013,77870.59385040794,103632.403520722,103632.403520722,-1591.1746831955825,132485.0212108876,92219.48612016854,56754.503008696905,39405.53679052404,28852.6176901656,21566.01293628845,1577.5956525502122,105223.57820391758,353427.4333341663,1613848.7862967101,4.566280469718979,1551633.1142919762,4.39024526096961,0.7474542922890222,0.09737699575877745,4.027634451161993,1.2693485313979913,1.0,0.0,4.027634451162138,1.2849929699223934,1.2852790586534004,3.134363024106848,19462.18410648671,1984.5904673345854,0.0002226267726013516,7.442167235258214e-05,0.00014820510024876946,0.0005969159675998607,0.09737699575402642,0.09737699575877737,0.48807564917434465,3.979039320256561e-13,28852.6176901656,21566.01293628845,0.7474542924481272,0.9986707218774106,0.6212534027847572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667462912196417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15466.320153989494,1577.5956525502122,0.48807564917434465,6.639744602621694
772.0,-30.455260415303425,4.915493752221965,34.77217047711073,24.22640196690338,4.990956888513151,-26.910702575846933,-40.510756709240354,1.4463990490566678,-5.089038444325752,-5.089038444326141,39.93263161551844,42404.40976057694,25761.67040611137,68166.0801666883,77868.96317588886,103630.63358200023,103630.63358200023,-1592.0188151371258,132482.98646031707,92218.04854590421,56753.49513059232,39405.05935034655,28852.352878316837,21565.81499956271,1577.583219987107,105222.65239713735,353426.8381922927,1613879.744578448,4.566375753559403,1551630.5484784774,4.390245393968256,0.7474542922206487,0.09737610830328866,4.027634451161993,1.269344232263975,1.0,0.0,4.02763445116278,1.284994419611598,1.2852804867410632,3.13435948801971,19461.88071794947,1984.5595303135597,0.0002226097117046961,7.441766155833747e-05,0.00014819205014635864,0.0005968634065577998,0.09737610820763523,0.09737610830328872,0.488058982507678,3.979039320256561e-13,28852.352878316837,21565.81499956271,0.7474542924481272,0.9986619466078039,0.6212425636430738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667467578897444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15466.225617419826,1577.583219987107,0.488058982507678,6.639528225796223
773.0,-30.455988049780633,4.915397552279495,34.7722503323202,24.22573564052584,4.990696520493346,-26.911383584416512,-40.51123011214656,1.4460920551292333,-5.08908555183524,-5.089085551835616,39.93257211976189,42403.23135237316,25761.54399309641,68164.77534546956,77867.31728281574,103628.86127591215,103628.86127591215,-1592.8564199828106,132480.9517437578,92216.5909545851,56752.50502414241,39404.5399227141,28852.090467845635,21565.618871835668,1577.5710324440913,105221.71769589496,353426.1887717775,1613910.5424398293,4.5664712851316205,1551627.986816238,4.390246212960157,0.7474542926402364,0.09737521227045151,4.027634451161993,1.2693400089582432,1.0,0.0,4.027634451160576,1.2849958911627086,1.285281936874863,3.1343558986150923,19461.5731049731,1984.5281625196271,0.00022259279042301212,7.44136574625152e-05,0.0001481791329604969,0.000596811380855011,0.09737521229507477,0.0973752122704525,0.4880423158410113,3.979039320256561e-13,28852.090467845635,21565.618871835668,0.7474542924481272,0.9986542692693064,0.6212324152209799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667472190569082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,54.0,15466.131171555156,1577.5710324440913,0.4880423158410113,6.639311295346366
774.0,-30.456709743717443,4.915302483951883,34.77233033718331,24.22507870886477,4.990442523723079,-26.91205860855503,-40.511694993451215,1.4457913885606832,-5.08912788471315,-5.089127884713532,39.932512721684084,42402.0433897263,25761.408199313442,68163.45158903975,77865.68367849945,103627.0918778129,103627.0918778129,-1593.7018380918307,132478.91715116304,92215.1458333884,56751.50554461547,39404.044765303246,28851.825273350147,21565.420644649857,1577.5585502834085,105220.79371590473,353425.60517476615,1613941.5407019777,4.566566533581788,1551625.4293628626,4.39024622620536,0.7474542924176587,0.0973743266754669,4.027634451161993,1.269335730154999,1.0,0.0,4.027634451160149,1.284997332819885,1.2852833572870586,3.1343523821356736,19461.26812371621,1984.4970630863966,0.00022257600846047865,7.440972563723626e-05,0.0001481662828232424,0.0005967596251995025,0.09737432661262503,0.09737432667546683,0.48802564917434466,3.979039320256561e-13,28851.825273350147,21565.420644649857,0.7474542924481272,0.9986459999768327,0.6212219310326564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667476752289524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15466.036662156825,1577.5585502834085,0.48802564917434466,6.639094247800765
