time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
775.0,-30.457425606946398,4.91520850909349,34.77241050692618,24.224421742279105,4.990188069832534,-26.912728429952818,-40.512159071490146,1.445490892838961,-5.0891709017827225,-5.089170901783076,39.93245394063259,42400.87721263148,25761.27698300716,68162.15419563864,77864.05182245075,103625.32880545792,103625.32880545792,-1594.5479476713372,132476.89229285726,92213.69992194149,56750.52531212235,39403.527344243485,28851.56348739934,21565.224965671136,1577.5462665289808,105219.87675312925,353425.0121463295,1613972.6192973643,4.566662131510734,1551622.898479411,4.390246431786181,0.747454292211566,0.09737344778081053,4.027634451161993,1.2693314903648574,1.0,0.0,4.027634451161733,1.284998773398314,1.285284776795934,3.134348868295408,19460.962975683346,1984.4659466467497,0.000222559363234497,7.440580079733405e-05,0.00014815356243716297,0.000596708392134297,0.09737344769758462,0.09737344778081061,0.488008982507678,3.410605131648481e-13,28851.56348739934,21565.224965671136,0.7474542924481272,0.9986383926111325,0.6212119373955118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667481260351794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15465.942245710306,1577.5462665289808,0.488008982507678,6.638877084099872
776.0,-30.45813551356042,4.91511568238185,34.772490845946585,24.2237742751837,4.989939315752573,-26.91339231959357,-40.51261089099569,1.4451961217856721,-5.089210222626264,-5.089210222626634,39.932395775123545,42399.6859137635,25761.139205396845,68160.82511916035,77862.43540387524,103623.57460927208,103623.57460927208,-1595.401950834479,132474.87707742487,92212.26935103473,56749.519860922745,39403.05498901332,28851.302468152782,21565.02987164579,1577.533907944433,105218.97656010656,353424.47007432685,1614003.9617545116,4.566757817915321,1551620.3941018956,4.390246079383192,0.747454292417132,0.0973725850443192,4.027634451161993,1.2693272049678495,1.0,0.0,4.027634451162113,1.285000186902247,1.285286169403681,3.1343454205025614,19460.66106514864,1984.435160340039,0.0002225428576442511,7.440197981523912e-05,0.00014814087782901198,0.0005966573031695085,0.09737258506115785,0.09737258504431905,0.4879923158410113,3.979039320256561e-13,28851.302468152782,21565.02987164579,0.7474542924481272,0.9986296503038,0.6212011583344252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667485716564655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15465.847767982763,1577.533907944433,0.4879923158410113,6.638660065631438
777.0,-30.45883957362733,4.915023936197173,34.772571345406824,24.223121953569375,4.989687523288248,-26.914051250357666,-40.51306190723551,1.4448992000185534,-5.0892516141562965,-5.089251614156708,39.93233785646492,42398.516615785506,25761.009542161246,68159.52615794675,77860.81155114663,103621.82109330788,103621.82109330788,-1596.252978886725,132472.86465756322,92210.82775613404,56748.53282077277,39402.54992817918,28851.043564255335,21564.836360415262,1577.521722073624,105218.0740721946,353423.8994568171,1614035.2487913459,4.566853716661445,1551617.9003558208,4.390246111653817,0.7474542926805173,0.09737172008922532,4.027634451161993,1.2693229541881013,1.0,0.0,4.027634451161775,1.2850016101906998,1.2852875719741954,3.1343419488511572,19460.35682808829,1984.404136793736,0.00022252648910242264,7.439816580721666e-05,0.00014812832329520598,0.0005966067380966333,0.09737172018064291,0.09737172008922541,0.48797564917434466,3.979039320256561e-13,28851.043564255335,21564.836360415262,0.7474542924481272,0.9986217966018421,0.6211909797904651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667490118335276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15465.753460122636,1577.521722073624,0.48797564917434466,6.638443193363369
778.0,-30.459533259110234,4.914932527305483,34.77265160199989,24.222415324207418,4.989365874012012,-26.91471961385736,-40.51352556617928,1.444552228717875,-5.089327304539438,-5.089327304539786,39.932268680622656,42397.44442373119,25760.96906700157,68158.41349073275,77859.25079744271,103620.21986444428,103620.21986444428,-1596.7504166399012,132470.97982964903,92209.36908283606,56747.562708957485,39402.0070820873,28850.759965204765,21564.62437297465,1577.5093587135595,105216.97028108418,353422.85600226314,1614052.7128418991,4.566916613993871,1551614.9219243566,4.390250646139368,0.7474542923299939,0.0973706604584189,4.027634451161993,1.2693187490152198,1.0,0.0,4.027634451163502,1.2850032671955187,1.285289208624385,3.13433790713403,19460.048986768947,1984.3727457153002,0.0002225103628420452,7.439424507492745e-05,0.00014811611776711776,0.0005965575786912105,0.09736982397949448,0.09737066046102785,0.487958982507678,3.410605131648481e-13,28850.759965204765,21564.62437297465,0.7474542924481272,0.9986175863537675,0.6211827924039208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667494468870062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15465.65909315845,1577.5093587135595,0.487958982507678,6.638226283635348
779.0,-30.46022563881103,4.914843398788875,34.77273243849066,24.22183941761034,4.98920748312969,-26.91534690491753,-40.51394162289796,1.4443287492361865,-5.089310163149719,-5.08931016315014,39.93221637816915,42396.18054147291,25760.695421992965,68156.87596346588,77857.55834702411,103618.25376901707,103618.25376901707,-1597.9744232843077,132468.73247315176,92207.93969673698,56746.561891185884,39401.53089505678,28850.478704134694,21564.41414858458,1577.4941296034017,105216.22819230138,353423.09231028997,1614097.6691707843,4.567040763011822,1551612.6699955086,4.390241338936791,0.7474542925173052,0.09736995222317173,4.027634451161993,1.2693143910868092,1.0,0.0,4.027634451164163,1.2850043462413145,1.285290267227288,3.1343352751630555,19459.747326278415,1984.3419849059992,0.00022249426801128542,7.439072703300437e-05,0.00014810354097828107,0.0005965069239832068,0.09736995224076209,0.09736995222317195,0.48794231584101133,3.979039320256561e-13,28850.478704134694,21564.41414858458,0.7474542924481272,0.9986061416171588,0.6211711682988327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667498803412556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15465.564396063695,1577.4941296034017,0.48794231584101133,6.638003553160391
780.0,-30.46091152984281,4.914757091979553,34.77281414904709,24.221399751864396,4.989115431788074,-26.91605335020702,-40.514422150421865,1.4442572522047827,-5.089264972921399,-5.0892649729217885,39.93218247603849,42395.211827096224,25760.356817120955,68155.56864421719,77856.14879172608,103616.50560884704,103616.50560884704,-1599.5093368745293,132466.83921459422,92206.44651008159,56745.50954566425,39401.041071574815,28850.333605747168,21564.3056935963,1577.4853956310264,105216.01494572157,353423.715295012,1614155.645427817,4.5671967544125875,1551611.2103103169,4.390229470071488,0.7474542924973511,0.09736974432001899,4.027634451161993,1.269309824355878,1.0,0.0,4.027634451161114,1.2850047137502576,1.2852906143301848,3.1343343787490334,19459.432201191354,1984.30985108996,0.0002224783250716929,7.43866640381011e-05,0.00014809166103359179,0.0005964590759086984,0.09737105597946902,0.09736974432067823,0.48792564917434467,3.979039320256561e-13,28850.333605747168,21564.3056935963,0.7474542924481272,0.9985962768726966,0.6211627535347352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667503029823164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15465.470581670656,1577.4853956310264,0.48792564917434467,6.637789114095219
781.0,-30.461592456167597,4.914668619840284,34.77289536049377,24.220485251303785,4.988646618868071,-26.916633316003555,-40.51481225816531,1.4436874787040097,-5.089454353639837,-5.089454353640233,39.93212072437544,42393.889867189915,25760.61665671233,68154.50652390224,77854.34234644062,103614.95900315295,103614.95900315295,-1599.64288171941,132465.0657667695,92205.0483532003,56744.5958739496,39400.502754723,28850.106763616546,21564.13614773391,1577.479294784426,105214.60188487236,353421.10453073354,1614161.5887507815,4.567247309393244,1551608.5515423815,4.390254378279363,0.747454292783723,0.09736839053460915,4.027634451161993,1.2693059345846995,1.0,0.0,4.027634451160589,1.285007412783335,1.285293293625544,3.1343277953845483,19459.13713137717,1984.2797623426115,0.0002224624985736458,7.438336571869279e-05,0.000148079132854953,0.0005964086169848024,0.09736839060019244,0.09736839053460909,0.487908982507678,3.979039320256561e-13,28850.106763616546,21564.13614773391,0.7474542924481272,0.9985919100925909,0.6211503482001623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667507122432138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15465.37539777359,1577.479294784426,0.487908982507678,6.637583781018885
782.0,-30.462267508295596,4.914582589070273,34.7729762161198,24.21990040400999,4.988463407392407,-26.9172592775959,-40.51523170256985,1.443455176692668,-5.089426611861882,-5.089426611862273,39.93204709934125,42392.714971740206,25760.323692401307,68153.03866414151,77852.71415538326,103613.03784778457,103613.03784778457,-1600.550240384604,132462.753367355,92203.61847383056,56743.6192901874,39399.99909293684,28849.715519570433,21563.843703370836,1577.4580192940407,105213.58808816917,353421.4869723269,1614192.501795168,4.567329835046391,1551605.381561328,4.390240658126198,0.74745429252995,0.09736742244917809,4.027634451161993,1.2693016310548413,1.0,0.0,4.027634451163057,1.2850085322841802,1.2852943932139744,3.1343250647547296,19458.835366785817,1984.248990917981,0.00022244680963123259,7.437981951180788e-05,0.0001480669901194247,0.0005963597104848573,0.09736742238855627,0.09736742244917819,0.48789231584101134,3.979039320256561e-13,28849.715519570433,21563.843703370836,0.7474542924481272,0.9985834966649363,0.6211412782079446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667511317721305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15465.281957254178,1577.4580192940407,0.48789231584101134,6.637364351643956
783.0,-30.462936817915697,4.91449719857085,34.773057703201935,24.219233937934064,4.98819747571843,-26.917888341997674,-40.51565156606955,1.443148999800441,-5.089482164508638,-5.08948216450902,39.931994481340546,42391.566526147966,25760.246859930667,68151.81338607863,77851.09039933313,103611.33725926379,103611.33725926379,-1601.3944540915254,132460.82943608644,92202.15722540967,56742.63335222462,39399.470970205606,28849.49217682265,21563.676762727955,1577.4481271477682,105212.73171335532,353420.7211369961,1614224.1707934455,4.56742933917484,1551603.1160568495,4.39024376121796,0.7474542924555173,0.09736660112050617,4.027634451161993,1.2692973945615815,1.0,0.0,4.02763445116115,1.2850099972204214,1.2852958384874082,3.1343214915635564,19458.526982007403,1984.2175444221425,0.0002224312551574781,7.437626991822883e-05,0.0001480549852392493,0.0005963113592158808,0.09736660107164806,0.09736660112050613,0.48787564917434467,3.979039320256561e-13,28849.49217682265,21563.676762727955,0.7474542924481272,0.998576538653923,0.6211312900801748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667515397244076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15465.187860094142,1577.4481271477682,0.48787564917434467,6.637138781069476
784.0,-30.463600327203807,4.914413045372379,34.773139211849916,24.21860435223209,4.987963319783825,-26.91850900777376,-40.51606255872173,1.4428720003537756,-5.089508657080216,-5.089508657080625,39.931936682376275,42390.406458413934,25760.098383816487,68150.50484223042,77849.48750779599,103609.58589161247,103609.58589161247,-1602.2678631758463,132458.80766411085,92200.7273635124,56741.646314130216,39398.97894375798,28849.221772498393,21563.47464894672,1577.4348670976353,105211.85375478832,353420.3559172808,1614255.9918759004,4.567524096585208,1551600.6274852764,4.39024125664237,0.7474542924933565,0.0973657603956281,4.027634451161993,1.2692930921306838,1.0,0.0,4.027634451160688,1.2850113253378737,1.2852971470860715,3.1343182521002215,19458.225221103476,1984.1867733735248,0.0002224158364702062,7.43727954719272e-05,0.00014804304099827898,0.0005962632521794558,0.09736576039121032,0.09736576039562803,0.487858982507678,3.979039320256561e-13,28849.221772498393,21563.47464894672,0.7474542924481272,0.9985685208840579,0.6211212312344047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667519446407298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,49.0,15465.093684574953,1577.4348670976353,0.487858982507678,6.636923567850626
785.0,-30.464256843208968,4.914332416098912,34.7732213712126,24.21807168228554,4.9879099315756354,-26.919048721532626,-40.516393643897004,1.4427018100599807,-5.089425064604313,-5.0894250646046615,39.93189401525111,42388.94513331427,25759.6755128117,68148.62064612597,77847.54494219774,103607.22045500943,103607.22045500943,-1604.4606937466015,132456.25443490976,92199.25723099925,56740.6574227663,39398.44423136995,28849.03397990033,21563.334288091835,1577.4228260424254,105211.68114875603,353421.5083024643,1614338.7279783282,4.567743303830702,1551598.790426702,4.390221743660311,0.7474542926849966,0.09736559001591576,4.027634451161993,1.2692886825511231,1.0,0.0,4.027634451161027,1.2850121532851044,1.2852979556133128,3.1343162326250664,19457.914961408525,1984.1551356894074,0.00022240058126279122,7.436999665594318e-05,0.00014803058460684804,0.0005962130823881914,0.09736873403701009,0.09736559001648584,0.48784231584101134,3.410605131648481e-13,28849.03397990033,21563.334288091835,0.7474542924481272,0.9985514839854114,0.6211063946142149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667523436900108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15464.99961797394,1577.4228260424254,0.48784231584101134,6.636705603597314
786.0,-30.46490918817378,4.914249221986273,34.773303471770696,24.217286647204332,4.9874314561833355,-26.919740350002478,-40.51688677920026,1.4422626180120188,-5.0896277852043,-5.089627785204667,39.93184027400228,42388.17359744227,25759.98329351667,68148.15689095894,77846.3018460295,103606.28513954618,103606.28513954618,-1603.9715154561272,132455.11133568455,92197.85470543528,56739.726456847944,39397.920276208155,28848.82619613836,21563.178977066174,1577.4180038322258,105210.2566550023,353418.7136515443,1614320.6579534684,4.567728293938389,1551596.4765674558,4.390249912168668,0.7474542926100949,0.09736422788531583,4.027634451161993,1.269284706511535,1.0,0.0,4.0276344511614495,1.2850142398822184,1.2853000231961105,3.1343111431443416,19457.61896961885,1984.1249529267232,0.00022238542393119404,7.436582813589858e-05,0.00014801959579529547,0.0005961688234722049,0.09736422799459821,0.09736422788531589,0.4878256491743447,3.410605131648481e-13,28848.82619613836,21563.178977066174,0.7474542924481272,0.9985553951435983,0.621101748998656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667527260292069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15464.9070943416,1577.4180038322258,0.4878256491743447,6.636495086743762
787.0,-30.465555644613264,4.914168392674971,34.77338498353295,24.216691182833188,4.987245680468038,-26.92034082790104,-40.517275769356615,1.4420308637557673,-5.089598410181509,-5.089598410181853,39.93176521062567,42386.99588179561,25759.69951735632,68146.69539915193,77844.64116025198,103604.3406776083,103604.3406776083,-1604.874625123426,132452.7642676509,92196.37975109302,56738.73447263631,39397.38364272968,28848.423590042592,21562.878034986185,1577.3960718067965,105209.21530273173,353419.11860652495,1614351.2673246136,4.5678096694082155,1551593.2446765455,4.390235737088105,0.747454292179379,0.09736323382596576,4.027634451161993,1.269280300778337,1.0,0.0,4.027634451161622,1.2850153554488044,1.2853011197094097,3.134308422139673,19457.307692315473,1984.0932114754248,0.0002223704043593754,7.436254011720075e-05,0.00014800786424217465,0.0005961215730646899,0.09736323376768621,0.09736323382596573,0.487808982507678,3.410605131648481e-13,28848.423590042592,21562.878034986185,0.7474542924481272,0.9985477227446033,0.6210930400049687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667531205308709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15464.811247517486,1577.3960718067965,0.487808982507678,6.636278883547133
788.0,-30.46619641536274,4.914088353515346,34.77346719689241,24.21605293583127,4.9869975615685895,-26.920942422087975,-40.51766867106778,1.441743568293836,-5.089641626738569,-5.089641626738981,39.93171433642419,42385.85883312496,25759.604699154894,68145.46353227986,77843.05964510335,103602.66434425824,103602.66434425824,-1605.7436021569301,132450.8648448332,92194.95643513372,56737.75562315512,39396.88979108733,28848.20050057496,21562.711285020385,1577.3858064849555,105208.40794641517,353418.5228365585,1614383.7297608042,4.567909222198266,1551591.0542654626,4.390236940079706,0.7474542921521441,0.09736245985549359,4.027634451161993,1.2692760296678172,1.0,0.0,4.027634451161709,1.2850167306606324,1.2853024760965988,3.1343050678346964,19457.00731287934,1984.0625812973178,0.00022235551780956436,7.435921917174551e-05,0.00014799629863781886,0.000596074991038138,0.09736245973008117,0.09736245985549363,0.48779231584101135,3.979039320256561e-13,28848.20050057496,21562.711285020385,0.7474542924481272,0.9985401622452743,0.6210829035756052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667535038189337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,49.0,15464.717418764616,1577.3858064849555,0.48779231584101135,6.636051810777231
789.0,-30.466831538941467,4.91400939069049,34.77354942736928,24.215418146364414,4.986760096325135,-26.921537867687274,-40.51805682303382,1.4414664250709366,-5.089670430273259,-5.08967043027368,39.93165798352179,42384.726540103344,25759.475538982737,68144.20207908608,77841.44905873101,103600.92459771375,103600.92459771375,-1606.616539860639,132448.86198913679,92193.50608128644,56736.78356265865,39396.358354030875,28847.93739142304,21562.514637587556,1577.372992298215,105207.54113757439,353418.125760458,1614415.6707252027,4.568004731651572,1551588.6279692333,4.390235007416906,0.7474542926593581,0.09736162986364623,4.027634451161993,1.2692717755911875,1.0,0.0,4.027634451162946,1.2850180580926038,1.2853037848630293,3.1343018300772743,19456.701227313446,1984.0313692559077,0.00022234076336245752,7.435593850749079e-05,0.00014798482485496673,0.0005960287788350376,0.09736162991405414,0.09736162986364741,0.4877756491743447,3.979039320256561e-13,28847.93739142304,21562.514637587556,0.7474542924481272,0.9985333035490442,0.6210735428818136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266753883360287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15464.623446297031,1577.372992298215,0.4877756491743447,6.635836691277671
790.0,-30.467461014498618,4.9139314484246555,34.77363181648973,24.214783391822152,4.986521625019421,-26.92212832988298,-40.51844036495311,1.4411889404037908,-5.08970081250709,-5.089700812507423,39.93160264227326,42383.59971369832,25759.353071900103,68142.95278559842,77839.84280813958,103599.19588003968,103599.19588003968,-1607.4900873543666,132446.87637272922,92192.05737621328,56735.81428177202,39395.82566049029,28847.68049268955,21562.322614267534,1577.3605514876601,105206.68596739405,353417.70692130807,1614447.7326434082,4.568100864858141,1551586.2452329476,4.390233468348612,0.7474542925463891,0.09736081093524142,4.027634451161993,1.269267480853014,1.0,0.0,4.027634451161539,1.2850193868522968,1.2853050951271952,3.1342985890880874,19456.39548970813,1984.000192696602,0.0002223261410137022,7.435269693885687e-05,0.00014797344407484534,0.0005959829412129396,0.09736081094619391,0.09736081093524142,0.487758982507678,3.410605131648481e-13,28847.68049268955,21562.322614267534,0.7474542924481272,0.9985265503891942,0.6210642169903141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667542577978617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15464.529504132355,1577.3605514876601,0.487758982507678,6.6356186758918065
791.0,-30.46808487952407,4.913854616495724,34.77371437067733,24.21416302621367,4.9862915533456285,-26.92271290186906,-40.518819296825654,1.4409195756906121,-5.089725900580277,-5.089725900580665,39.931548180372815,42382.47764275255,25759.219831471706,68141.69747422426,77838.2606436272,103597.48047509891,103597.48047509891,-1608.3751587193692,132444.90541251743,92190.63389288765,56734.85089201301,39395.31444541626,28847.424937418524,21562.13158992342,1577.3480174409913,105205.85563381828,353417.3610659498,1614480.179478988,4.568197144049515,1551583.9003599924,4.390231129790077,0.7474542922531288,0.0973600159049688,4.027634451161993,1.2692631899612028,1.0,0.0,4.027634451162452,1.2850206773442203,1.2853063672836533,3.134295441444562,19456.095074950666,1983.9695589167216,0.00022231164986860855,7.434949446112693e-05,0.0001479621554074816,0.0005959374745873577,0.09736001588970275,0.09736001590496868,0.48774231584101135,3.979039320256561e-13,28847.424937418524,21562.13158992342,0.7474542924481272,0.9985193749617276,0.6210547528725537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266754627396137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15464.43559024496,1577.3480174409913,0.48774231584101135,6.635401012607192
792.0,-30.46870316201081,4.913778784063881,34.77379707384251,24.213532951567345,4.98605543977282,-26.923293052970067,-40.51919368850065,1.44064533073206,-5.089755154507031,-5.089755154507441,39.9314938993139,42381.36109958066,25759.099891821155,68140.46099140181,77836.6638623515,103595.76375417266,103595.76375417266,-1609.2535648384364,132442.9361613329,92189.1910936514,56733.88833088055,39394.780847523165,28847.17240716026,21561.94284720925,1577.335768252561,105205.0173190111,353416.9577819349,1614512.4717743467,4.568293728481847,1551581.5632758876,4.390229526657981,0.7474542926729721,0.09735921315730318,4.027634451161993,1.2692589776450771,1.0,0.0,4.0276344511618225,1.285021990407523,1.2853076621842134,3.1342922387535928,19455.790583724945,1983.9385094527638,0.00022229728925348462,7.434633047935914e-05,0.00014795095877412549,0.0005958923786411155,0.09735921316297037,0.09735921315730327,0.4877256491743447,3.979039320256561e-13,28847.17240716026,21561.94284720925,0.7474542924481272,0.9985127585240293,0.6210455457130697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667549917293852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15464.341705403189,1577.335768252561,0.4877256491743447,6.63518363771356
793.0,-30.46931588616696,4.913703998573924,34.77387990975541,24.21290752189236,4.985823024175176,-26.92386783100703,-40.5195634701289,1.4403749690152712,-5.08978115047222,-5.089781150472621,39.931439392186284,42380.24940227544,25758.974258794853,68139.2236610703,77835.07064602016,103594.04490481502,103594.04490481502,-1610.136228610936,132440.96111985957,92187.75111280668,56732.92986906196,39394.24582638303,28846.916215044545,21561.751352079336,1577.323224918487,105204.18113342595,353416.5994112986,1614544.8394082934,4.568389945740271,1551579.2164610166,4.390227338063774,0.7474542925608882,0.09735841260249188,4.027634451161993,1.2692547026881948,1.0,0.0,4.0276344511632844,1.285023285032335,1.285308938809137,3.1342890810423296,19455.486687298184,1983.9075206414204,0.00022228305858290473,7.434320557927808e-05,0.00014793985300362664,0.0005958476486572477,0.09735841261253482,0.09735841260249188,0.487708982507678,3.979039320256561e-13,28846.916215044545,21561.751352079336,0.7474542924481272,0.9985062039199246,0.6210364556299234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667553513231982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15464.247848966756,1577.323224918487,0.487708982507678,6.634966202459974
794.0,-30.469923000383215,4.91363023365787,34.77396289161823,24.212281952518993,4.985590463335827,-26.924437573840116,-40.51992493970317,1.4401050367927424,-5.089807354662753,-5.089807354663073,39.931385251429404,42379.127309101015,25758.851789926426,68137.97909902743,77833.47772980055,103592.32951972698,103592.32951972698,-1611.0194947890122,132438.99128449734,92186.30910890257,56731.95868820291,39393.72268966628,28846.66176477036,21561.56115097622,1577.310777855509,105203.34901451599,353416.2381704351,1614577.256398141,4.568486339949978,1551576.8854229634,4.390225229760707,0.7474542921742426,0.09735761595330118,4.027634451161993,1.2692504205880693,1.0,0.0,4.027634451161293,1.2850245773789384,1.28531021332381,3.134285928894177,19455.182363920932,1983.8764882932433,0.00022226895903251266,7.434015103895323e-05,0.00014792880799355943,0.0005958031633941876,0.09735761592111676,0.0973576159533022,0.48769231584101136,3.410605131648481e-13,28846.66176477036,21561.56115097622,0.7474542924481272,0.9984993438089789,0.6210270889871246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667557059525896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15464.154023100986,1577.310777855509,0.48769231584101136,6.63474850276335
795.0,-30.470524606114537,4.91355747955377,34.7740460080995,24.211656243447237,4.98535821704999,-26.92500232681094,-40.52028557108713,1.4398359377464118,-5.089833002966998,-5.089833002967387,39.93133111713724,42378.025748347056,25758.730492491977,68136.75624083904,77831.88296362033,103590.6134561123,103590.6134561123,-1611.9033279043215,132437.02003401646,92184.86315896122,56731.00594368807,39393.17468363683,28846.40657790417,21561.37041425577,1577.2982733026763,105202.51678401663,353415.88459308463,1614609.6833147802,4.56858266337917,1551574.5546658975,4.3902230270502605,0.7474542923059052,0.09735681925911466,4.027634451161993,1.2692461253004153,1.0,0.0,4.027634451162546,1.285025865563082,1.2853114838405062,3.1342827869049428,19454.877207764126,1983.8453710251847,0.000222254988223446,7.433710369726328e-05,0.00014791788452618273,0.0005957591676606551,0.0973568192314618,0.09735681925911464,0.4876756491743447,3.979039320256561e-13,28846.40657790417,21561.37041425577,0.7474542924481272,0.9984931762651377,0.621018256045935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667560557425894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15464.060303231367,1577.2982733026763,0.4876756491743447,6.634530835861103
796.0,-30.471120646886618,4.91348585234781,34.77412930130611,24.21104977782818,4.9851368602933235,-26.92556098161031,-40.52063771579412,1.439577195017008,-5.0898521145315385,-5.089852114531894,39.931278304609414,42376.91295354912,25758.595264715237,68135.50821826435,77830.3218965333,103588.91716124854,103588.91716124854,-1612.8022944117547,132435.07164925185,92183.45307010865,56730.04412712447,39392.676603315755,28846.15448800331,21561.18199976628,1577.2857297216985,105201.71945566029,353415.62112881726,1614642.6375551454,4.568679314168234,1551572.2808200696,4.390219865959274,0.7474542926937889,0.09735605609679956,4.027634451161993,1.2692418860597536,1.0,0.0,4.027634451163826,1.2850271050155868,1.2853127057817981,3.134279763782212,19454.57961980295,1983.8150254983047,0.00022224114744479845,7.43341281796065e-05,0.00014790701926519195,0.0005957154063611677,0.097356056117809,0.09735605609679408,0.48765898250767803,3.410605131648481e-13,28846.15448800331,21561.18199976628,0.7474542924481272,0.9984858639662739,0.6210087757341444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266756400739484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15463.966540020323,1577.2857297216985,0.48765898250767803,6.63431302181818
797.0,-30.471711152138017,4.913415198626585,34.774212743249855,24.21042885342615,4.984906491163308,-26.926115554889606,-40.520985425077356,1.4393108939149244,-5.0898774019738084,-5.0898774019741895,39.93122559571569,42375.805690593246,25758.478446546993,68134.28413714023,77828.73886037506,103587.21730692204,103587.21730692204,-1613.6910424596135,132433.12349027852,92182.01512952828,56729.081959746596,39392.1479664241,28845.906183356477,21560.996401607208,1577.273572531497,105200.90834938166,353415.27252664266,1614675.3356602872,4.568776340978764,1551570.0114387234,4.390217775101262,0.7474542926319119,0.09735527961969799,4.027634451161993,1.2692375924205406,1.0,0.0,4.027634451159843,1.285028379575139,1.2853139630040997,3.1342766550366967,19454.276153957642,1983.7840805940502,0.00022222743599074324,7.433119024801351e-05,0.00014789624574272972,0.0005956720145509385,0.09735527962979337,0.09735527961969784,0.4876423158410113,3.979039320256561e-13,28845.906183356477,21560.996401607208,0.7474542924481272,0.9984792940840229,0.6209996199126601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667567403927924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15463.872887852034,1577.273572531497,0.4876423158410113,6.63409572195596
798.0,-30.472296225208186,4.913345514506953,34.774296287017215,24.209802760183834,4.984674870850484,-26.926665363564915,-40.52133240094406,1.4390440092071939,-5.0899019007765105,-5.089901900776887,39.93117174567457,42374.718769962456,25758.362094355893,68133.08086431836,77827.14003410947,103585.50212846536,103585.50212846536,-1614.5766955183062,132431.15267244945,92180.55869971882,56728.137435571676,39391.579182385714,28845.650543984073,21560.805322653196,1577.2610036532217,105200.07882398367,353414.93479658366,1614707.8207147568,4.568872624593921,1551567.6929278714,4.390215410169106,0.74745429262471,0.09735448566978838,4.027634451161993,1.2692333493335175,1.0,0.0,4.027634451161972,1.2850296566062318,1.2853152228615394,3.1342735402690947,19453.968786108584,1983.7527377961471,0.00022221385143999077,7.432825862037248e-05,0.0001478855928196183,0.0005956291084708092,0.09735448568364893,0.09735448566978819,0.48762564917434464,3.979039320256561e-13,28845.650543984073,21560.805322653196,0.7474542924481272,0.9984737237653248,0.6209911941015837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266757075429989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15463.779266440673,1577.2610036532217,0.48762564917434464,6.633878327497196
799.0,-30.472875818546378,4.913276891326121,34.77437998175536,24.209191020950698,4.984451672905668,-26.927209397493268,-40.521670890133805,1.4387852518525674,-5.089921082149203,-5.08992108214954,39.93111874358837,42373.620446709094,25758.234781699826,68131.85522840892,77825.56519611902,103583.79997781884,103583.79997781884,-1615.473836485151,132429.1960784701,92179.12745585579,56727.18270644588,39391.049721566575,28845.396100651244,21560.615123350366,1577.2483332564532,105199.27381430399,353414.67037052737,1614740.6859673532,4.568969036498754,1551565.410928232,4.390212237940033,0.7474542921205922,0.0973537153093067,4.027634451161993,1.2692290683323515,1.0,0.0,4.027634451161311,1.2850308953407716,1.2853164445783556,3.1342705189153626,19453.666733551847,1983.7219370072194,0.00022220039487515713,7.432539880038466e-05,0.00014787499607477246,0.000595586428656198,0.09735371525152177,0.09735371530930287,0.487608982507678,3.410605131648481e-13,28845.396100651244,21560.615123350366,0.7474542924481272,0.998467232685574,0.6209822322385997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667574058694833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15463.685601868332,1577.2483332564532,0.487608982507678,6.633660212881288
800.0,-30.473440637035374,4.913212593360686,34.77446505742666,24.208833218459063,4.98450857328175,-26.927718424835994,-40.52195880850775,1.4387863611059364,-5.0897838166786755,-5.089783816679039,39.931101543861416,42372.37604344309,25757.71575585229,68130.09179929538,77823.88442250373,103581.60017835602,103581.60017835602,-1617.7715822878672,132426.83918882336,92177.67218748381,56726.16380851854,39390.564865516964,28845.239010467354,21560.497716911217,1577.235950154862,105199.37176064389,353416.5626559922,1614827.5521189817,4.569190362735825,1551564.6703962132,4.39018663623434,0.747454292512097,0.09735381189987478,4.027634451161993,1.2692244087392464,1.0,0.0,4.0276344511615205,1.285030917232989,1.285316449624193,3.1342704655188793,19453.35961081487,1983.6906192037925,0.00022218728206413381,7.432296632206746e-05,0.00014786431574206636,0.000595543412180241,0.09735694603018863,0.0973538119016305,0.4875923158410113,3.410605131648481e-13,28845.239010467354,21560.497716911217,0.7474542924481272,0.9984507828634793,0.620969837483751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667577312781524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15463.592050614665,1577.235950154862,0.4875923158410113,6.633442375014823
801.0,-30.474009572776584,4.913144313614713,34.77454909282798,24.207905027456604,4.983932472665566,-26.928281852907773,-40.52233781022949,1.4382047527967543,-5.090037655129265,-5.090037655129641,39.93103682500552,42371.49175605052,25758.193569516712,68129.68532556723,77822.4572615556,103580.6508310723,103580.6508310723,-1617.2213299151772,132425.71691636942,92176.26697194244,56725.30146643739,39389.96167278339,28845.06608529711,21560.36846581324,1577.2347836306344,105197.87216098748,353413.0633494904,1614807.884388655,4.569179953576788,1551561.8839366455,4.390222221079318,0.7474542926009443,0.09735237035662665,4.027634451161993,1.269220621720888,1.0,0.0,4.027634451162651,1.2850336663505046,1.2853191823793673,3.1342637602643313,19453.063051327,1983.660378552003,0.00022217407438795468,7.431976443833063e-05,0.00014785430994962404,0.0005955031125058892,0.0973523703654983,0.09735237035662653,0.48757564917434465,3.979039320256561e-13,28845.06608529711,21560.36846581324,0.7474542924481272,0.9984561824626679,0.6209639410754518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667580361769017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,88.0,15463.499462790918,1577.2347836306344,0.48757564917434465,6.633242390550961
802.0,-30.47457275251335,4.913079072642045,34.77463252438703,24.20736834118145,4.98379778908201,-26.92880226102626,-40.5226462642662,1.4380272975949306,-5.089961283365426,-5.089961283365768,39.93095706483233,42370.339620604915,25757.828916720115,68128.16853732502,77820.82801115316,103578.65692787328,103578.65692787328,-1618.18011653742,132423.25923965938,92174.81052227752,56724.32213172937,39389.4315450535,28844.60231178611,21560.02180300117,1577.2081690443572,105196.8370444107,353414.1161745581,1614839.2825754872,4.569255184413422,1551558.4498808663,4.390199425748238,0.7474542921394896,0.09735138464131902,4.027634451161993,1.2692161951074379,1.0,0.0,4.027634451162822,1.2850345238179917,1.2853200232368036,3.134261668858054,19452.755679287606,1983.6290353268043,0.00022216100104823107,7.431715864994968e-05,0.00014784384239828138,0.0005954609530354823,0.09735138452060803,0.09735138464131511,0.487558982507678,3.410605131648481e-13,28844.60231178611,21560.02180300117,0.7474542924481272,0.9984484968346339,0.6209561010199285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667583599572199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15463.404990133262,1577.2081690443572,0.487558982507678,6.6330184667480285
803.0,-30.475130610503207,4.913014407325465,34.77471692542658,24.20675310948866,4.983561149476804,-26.92932807426287,-40.522970574069745,1.4377586132364735,-5.089999121990445,-5.089999121990855,39.93091286876704,42369.2761989575,25757.759837989524,68127.03603694703,77819.29346237122,103577.05330036074,103577.05330036074,-1619.0765204506024,132421.46042146866,92173.40535304775,56723.38808963416,39388.90807045955,28844.40712110792,21559.875922975123,1577.1991812096999,105196.12982081134,353413.5945488359,1614873.1017967332,4.569357621509335,1551556.5470319877,4.39020052132598,0.7474542926971072,0.09735070683348636,4.027634451161993,1.2692119816923517,1.0,0.0,4.027634451162566,1.2850358079707065,1.2853212910338923,3.13425853675029,19452.45912957343,1983.5987956716547,0.00022214805194339387,7.431441900476665e-05,0.00014783363293862723,0.0005954198330640514,0.0973507068594775,0.09735070683348643,0.4875423158410113,3.979039320256561e-13,28844.40712110792,21559.875922975123,0.7474542924481272,0.9984424154927537,0.6209470561411863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667586693278734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15463.3118770203,1577.1991812096999,0.4875423158410113,6.63278680073041
804.0,-30.475683088733813,4.912950836215142,34.774801273824316,24.206150241103046,4.983345343550441,-26.92984696162637,-40.52328622257335,1.4375092164430026,-5.090011700964624,-5.090011700964962,39.930860135848064,42368.20024735931,25757.628533238767,68125.82878059808,77817.72468533664,103575.3532185754,103575.3532185754,-1619.9838639866066,132419.50137337504,92171.9722178699,56722.44777989247,39388.36048664159,28844.14815479963,21559.682341809887,1577.1860625475974,105195.33708256201,353413.42114107107,1614906.2263533745,4.56945359103597,1551554.2766336375,4.390196251246236,0.7474542921532727,0.09734994860334203,4.027634451161993,1.2692076847562568,1.0,0.0,4.0276344511607185,1.2850370016030737,1.2853224684518507,3.134255625431447,19452.156677869847,1983.567954181076,0.0002221352283999926,7.431175261661126e-05,0.00014782347578338133,0.0005953789237556573,0.09734994853745221,0.09734994860334205,0.48752564917434466,3.410605131648481e-13,28844.14815479963,21559.682341809887,0.7474542924481272,0.9984365244226364,0.6209386272165707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667589759688787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15463.218392740368,1577.1860625475974,0.48752564917434466,6.632572793999897
805.0,-30.47623013512494,4.912888228374184,34.77488579489152,24.20554276267069,4.983124605513487,-26.93036145277868,-40.52359362887216,1.4372559231672197,-5.090029418582731,-5.090029418583093,39.93080905704491,42367.113524446504,25757.51294091499,68124.62646536149,77816.15738597103,103573.67032688603,103573.67032688603,-1620.8882638071664,132417.57148454504,92170.5363712927,56721.492509768395,39387.826512804786,28843.901157659013,21559.497731033636,1577.1737292757764,105194.5585906932,353413.1768945133,1614939.4586800626,4.5695507815264325,1551552.0774550897,4.39019306266047,0.7474542924409125,0.09734920378241843,4.027634451161993,1.2692034037550912,1.0,0.0,4.027634451163555,1.2850382132109264,1.2853236640121444,3.1342526702751807,19451.85365394714,1983.5370543403853,0.00022212253160680198,7.430915593813522e-05,0.00014781337566866675,0.0005953382441856721,0.09734920382258642,0.09734920378241854,0.487508982507678,3.410605131648481e-13,28843.901157659013,21559.497731033636,0.7474542924481272,0.998430331331788,0.6209298074506534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667592774212826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15463.12502907835,1577.1737292757764,0.487508982507678,6.63235437236221
806.0,-30.476770838370875,4.912829931380068,34.7749715984392,24.205169767979555,4.983182694385337,-26.930841900605976,-40.52385441083459,1.4372537566238337,-5.089886821743448,-5.089886821743848,39.93079081891978,42365.86091870397,25756.995639294084,68122.85655799805,77814.41035169546,103571.40599098954,103571.40599098954,-1623.2714062912128,132415.1488431979,92169.03292952791,56720.4834965501,39387.27714775312,28843.742852208365,21559.379414745606,1577.1611496666344,105194.67739728076,353415.14266968064,1615029.5584718203,4.5697803050315455,1551551.2922200803,4.390166421562296,0.7474542927806942,0.09734931974586346,4.027634451161993,1.269198708445765,1.0,0.0,4.027634451163614,1.2850382492689256,1.2853236839514801,3.1342525823284753,19451.536364601354,1983.504699831375,0.000222109982693363,7.430695316385481e-05,0.0001478030295295082,0.0005952965737191605,0.09735267658137553,0.09734931974586326,0.4874923158410113,3.979039320256561e-13,28843.742852208365,21559.379414745606,0.7474542924481272,0.9984147468121758,0.6209178892346602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667595743059799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,3.0,15463.031779026045,1577.1611496666344,0.4874923158410113,6.632136635896869
807.0,-30.477307425913192,4.912767688299451,34.775056473456075,24.20427947016435,4.982621788201348,-26.93138144495467,-40.52421074649317,1.4366958072428144,-5.0901329601172165,-5.0901329601176295,39.93072930321981,42365.0221501049,25757.469169673983,68122.49131977888,77813.07521151083,103570.54438118482,103570.54438118482,-1622.6611073445383,132414.11504185156,92167.6854888251,56719.63242741906,39386.72562378448,28843.570660666745,21559.25069505331,1577.159736042483,105193.20548852936,353411.7495233904,1615007.4736819519,4.569761689756903,1551548.6436890296,4.390201077868638,0.747454292281958,0.0973479060120468,4.027634451161993,1.269194986266084,1.0,0.0,4.02763445116139,1.2850408861364213,1.2853263054015571,3.1342461509309634,19451.251998030533,1983.4757025111057,0.00022209752994507422,7.430394336379086e-05,0.00014779358658128334,0.0005952585409755697,0.09734790593794665,0.09734790601204688,0.48747564917434466,3.979039320256561e-13,28843.570660666745,21559.25069505331,0.7474542924481272,0.9984199839287976,0.6209121820823652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667598507488367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15462.939417996808,1577.159736042483,0.48747564917434466,6.631935269109082
808.0,-30.477838384756296,4.91270832612557,34.775140700548334,24.203737440425925,4.982484292575944,-26.931873130987213,-40.52449195934457,1.4365190388068356,-5.090058066443248,-5.090058066443619,39.930650773036454,42363.896383622036,25757.123460865663,68121.0198444877,77811.43567249532,103568.55913336099,103568.55913336099,-1623.6198681512033,132411.6713546525,92166.20460660948,56718.6653177363,39386.15476541464,28843.112221291492,21558.908031049894,1577.1334379702794,105192.1790015122,353412.7819691727,1615038.9746800372,4.569837473566287,1551545.2626119412,4.390178685578154,0.7474542922290985,0.09734692868442554,4.027634451161993,1.2691905481135475,1.0,0.0,4.027634451162609,1.2850417388463906,1.28532714246647,3.1342440711518726,19450.939469696958,1983.4438334902295,0.0002220852084569426,7.430156817040561e-05,0.000147783640286537,0.0005952184809361878,0.09734692858807116,0.09734692868442524,0.487458982507678,3.979039320256561e-13,28843.112221291492,21558.908031049894,0.7474542924481272,0.9984134793322706,0.6209050493225475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667601459040205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15462.84508650437,1577.1334379702794,0.487458982507678,6.63171209265693
809.0,-30.478364152200385,4.9126495868176026,34.77522587774165,24.20313579440119,4.982257688716896,-26.932369054693112,-40.524788888264425,1.4362625912096187,-5.0900877789902665,-5.090087778990629,39.93060737893751,42362.85806339873,25757.048716956197,68119.90678035493,77809.9157347323,103566.9644516885,103566.9644516885,-1624.530627733271,132409.87870681664,92164.80515810646,56717.7474867729,39385.61963481507,28842.914255128147,21558.76006593417,1577.1240457658357,105191.49507942177,353412.3723669542,1615073.213159817,4.569939649659063,1551543.3943034788,4.3901784872785505,0.7474542924212699,0.09734627360121743,4.027634451161993,1.2691863187635324,1.0,0.0,4.027634451161326,1.2850429641996974,1.2853283524130756,3.1342410824920037,19450.644127296357,1983.4137169468022,0.00022207300806164102,7.42990603114142e-05,0.00014777394775022682,0.0005951794429430258,0.09734627355842666,0.09734627360121757,0.48744231584101133,3.410605131648481e-13,28842.914255128147,21558.76006593417,0.7474542924481272,0.9984078932464897,0.6208965025063063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667604273980948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15462.752210599268,1577.1240457658357,0.48744231584101133,6.631480190823686
810.0,-30.47888458812798,4.912591870492384,34.77531101199871,24.202537116967164,4.982045006824028,-26.932858787118484,-40.52507352372629,1.4360192058145032,-5.090097822333007,-5.090097822333347,39.930556017754135,42361.791784815345,25756.92595902626,68118.71774384161,77808.35141500662,103565.27737403288,103565.27737403288,-1625.4450983159768,132407.93644269614,92163.36481143284,56716.80518124146,39385.06625576819,28842.659068663255,21558.569323836633,1577.111038875633,105190.72247234886,353412.2339145701,1615106.6395166721,4.570036021749858,1551541.182978887,4.3901739501013965,0.7474542923561239,0.09734553486170124,4.027634451161993,1.2691820130357523,1.0,0.0,4.027634451160425,1.285044128168276,1.2853295011210635,3.1342382435559255,19450.340153664332,1983.3827202627128,0.00022206093199201918,7.429665635633333e-05,0.00014776427563568584,0.000595140487201285,0.09734553476648443,0.09734553486170139,0.48742564917434467,3.410605131648481e-13,28842.659068663255,21558.569323836633,0.7474542924481272,0.9984022978917809,0.6208882325092867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667607059386325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,94.0,15462.658970884644,1577.111038875633,0.48742564917434467,6.631265736493484
811.0,-30.479399791490046,4.9125350762499576,34.775396294476266,24.201933724712603,4.981828233038007,-26.933344218688248,-40.52535746069623,1.4357726602362297,-5.090111645726779,-5.090111645727179,39.93050565859896,42360.74527428096,25756.815309091126,68117.56058337209,77806.78464489094,103563.59995398206,103563.59995398206,-1626.3566007366026,132406.01135174098,92161.91824585861,56715.87887524864,39384.48818956663,28842.41139775893,21558.384199446165,1577.0985416014348,105189.95655471866,353412.0433524055,1615140.0981695317,4.57013315915494,1551539.0147983236,4.390170182319462,0.7474542922968384,0.09734480238337712,4.027634451161993,1.2691777578601617,1.0,0.0,4.027634451160259,1.2850453066763845,1.2853306645285798,3.1342353691629645,19450.034867583134,1983.3515897460534,0.00022204897793359082,7.429425837218526e-05,0.00014775471956140557,0.0005951019988272959,0.09734480230951549,0.09734480238337712,0.487408982507678,3.979039320256561e-13,28842.41139775893,21558.384199446165,0.7474542924481272,0.9983974208909563,0.6208804083213869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667609796282837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15462.565929599936,1577.0985416014348,0.487408982507678,6.631047155951114
