time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
812.0,-30.479909700107243,4.912479371525023,34.77548174412939,24.20135432565587,4.9816255324516465,-26.933823476956558,-40.5256329109892,1.435539309300931,-5.090116576821117,-5.090116576821448,39.93045652498517,42359.68632602909,25756.684566992164,68116.37089302126,77805.2579475104,103561.94251450256,103561.94251450256,-1627.2868326632743,132404.10742121184,92160.51531286436,56714.94369138293,39383.9684683127,28842.164906709266,21558.199968293102,1577.085832479558,105189.22934716583,353411.9753749072,1615174.1654914687,4.5702304336972635,1551536.8993848513,4.3901650410655915,0.747454292631072,0.09734410715076312,4.027634451161993,1.2691734719136734,1.0,0.0,4.027634451162987,1.2850464231813974,1.2853317660778334,3.134232646001032,19449.738789808554,1983.3213982153493,0.00022203714731087678,7.429193213049139e-05,0.0001477452151803854,0.0005950637186548621,0.09734410717608855,0.0973441071507632,0.48739231584101134,3.410605131648481e-13,28842.164906709266,21558.199968293102,0.7474542924481272,0.9983911959161255,0.6208718599541397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26676124894551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15462.472854962238,1577.085832479558,0.48739231584101134,6.630828936536301
813.0,-30.480414337638827,4.912424557800267,34.77556733448768,24.200755718071036,4.981410741994914,-26.93429919947738,-40.52590399570761,1.4352956038334683,-5.090129868207384,-5.090129868207765,39.93040747826914,42358.632107582845,25756.577646970683,68115.20975455354,77803.7024455607,103560.28009253138,103560.28009253138,-1628.2031509702065,132402.20352071343,92159.07655356782,56714.006215589965,39383.411486642064,28841.923428182054,21558.01947417584,1577.073641241093,105188.48324350159,353411.7921468269,1615207.8811699254,4.57032820370317,1551534.787714877,4.390161342070564,0.7474542926326142,0.09734339364354538,4.027634451161993,1.269169171131216,1.0,0.0,4.027634451161888,1.2850475878933028,1.2853329160025573,3.1342298052672635,19449.435151179754,1983.290435692082,0.00022202543955686553,7.428964282284589e-05,0.00014773579673401965,0.000595025784595803,0.09734339362562237,0.09734339364354544,0.48737564917434467,3.979039320256561e-13,28841.923428182054,21558.01947417584,0.7474542924481272,0.9983858611993908,0.6208636741829917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667615130963361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15462.379904149697,1577.073641241093,0.48737564917434467,6.630611193409919
814.0,-30.480913797694317,4.912370772546234,34.77565305355417,24.200171220023208,4.981205701323933,-26.934769286588217,-40.5261742073111,1.4350611902178716,-5.090135724728725,-5.090135724729103,39.93035827464173,42357.59661075884,25756.454230483996,68114.05084124283,77802.16472525497,103558.61895573897,103558.61895573897,-1629.13090294617,132400.2951637293,92157.6574329228,56713.08931842689,39382.85346055101,28841.6762079903,21557.834684873967,1577.0609186766003,105187.74985868514,353411.7114119192,1615241.8635693006,4.570425403041199,1551532.66929138,4.390156350769571,0.7474542925109736,0.09734269257250064,4.027634451161993,1.269164943979122,1.0,0.0,4.027634451163124,1.2850487088724698,1.2853340223398924,3.134227071202561,19449.1356571311,1983.2598957983716,0.00022201385248209494,7.428736095356206e-05,0.00014772649152853287,0.0005949883066296093,0.09734269256548828,0.09734269257250053,0.487358982507678,3.979039320256561e-13,28841.6762079903,21557.834684873967,0.7474542924481272,0.9983806582788446,0.6208558243867257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266761773022124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15462.28699546786,1577.0609186766003,0.487358982507678,6.630393357491541
815.0,-30.481408022451763,4.912317932056949,34.77573892211306,24.19958197223025,4.980997071701888,-26.935235020089856,-40.52643614178521,1.4348240693399283,-5.090144537346248,-5.090144537346643,39.93030969768727,42356.54952656066,25756.34085871425,68112.8903852749,77800.62219498308,103556.96305369733,103556.96305369733,-1630.0556269241933,132398.39690025878,92156.22993629803,56712.157267875366,39382.302964914066,28841.433846561464,21557.65352964068,1577.048540538944,105187.01868062152,353411.58992585924,1615275.8332380755,4.570523093419029,1551530.5778509409,4.390151942035716,0.7474542924713443,0.09734199352937195,4.027634451161993,1.2691606717696415,1.0,0.0,4.027634451162635,1.2850498422714784,1.285335141256589,3.134224306850752,19448.834395398993,1983.2291756511138,0.00022200238741053842,7.428514904442354e-05,0.0001477172383661149,0.0005949510382738724,0.09734199348717076,0.09734199352937181,0.48734231584101134,3.979039320256561e-13,28841.433846561464,21557.65352964068,0.7474542924481272,0.9983752513218832,0.6208476918173749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266762028070986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15462.194059213056,1577.048540538944,0.48734231584101134,6.630175306440733
816.0,-30.48189703052401,4.912266041675053,34.77582491213769,24.19899251488971,4.980789162409595,-26.93569598581627,-40.526693605910964,1.4345881177018307,-5.090152150878907,-5.0901521508792715,39.930260810647965,42355.50619097836,25756.226845827387,68111.73303680574,77799.07593094945,103555.30277677684,103555.30277677684,-1630.9809312469151,132396.49138028355,92154.79689185922,56711.22715188791,39381.74415552368,28841.18860350672,21557.470216847476,1577.0359724811071,105186.28370802375,353411.4849697729,1615309.7768133571,4.57062049625103,1551528.473062206,4.390147290190378,0.7474542923042486,0.09734129095618363,4.027634451161993,1.2691563808778303,1.0,0.0,4.02763445116151,1.2850509699493609,1.2853362546070748,3.1342215564575677,19448.531962845158,1983.198336113266,0.00022199104389308388,7.428297494454898e-05,0.0001477080689485349,0.0005949141072117302,0.09734129094105483,0.0973412909561836,0.4873256491743447,3.410605131648481e-13,28841.18860350672,21557.470216847476,0.7474542924481272,0.9983700536208635,0.6208397158853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667622786398516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15462.101244845093,1577.0359724811071,0.4873256491743447,6.62995743379041
817.0,-30.48238091817686,4.912215056539453,34.77591101781768,24.198398063331865,4.980578778974354,-26.936152589861784,-40.52695033662019,1.434350450659268,-5.090160949779374,-5.090160949779765,39.93021169383114,42354.48210602829,25756.118216271985,68110.60032230028,77797.51963502589,103553.63785129788,103553.63785129788,-1631.9031053573417,132394.5802208268,92153.35074717198,56710.31321817435,39381.152809997366,28840.942369528933,21557.2861729524,1577.0233870343952,105185.54095665523,353411.3636728692,1615343.6097203847,4.570717797336044,1551526.3583827764,4.390142813344641,0.7474542924688942,0.09734058096568744,4.027634451161993,1.2691521174600346,1.0,0.0,4.027634451164192,1.285052105410842,1.2853373758961812,3.1342187870851546,19448.226765588788,1983.1672146542182,0.00022197981967969337,7.428080709643497e-05,0.00014769901258325838,0.0005948776314829402,0.09734058093923323,0.09734058096568737,0.487308982507678,3.979039320256561e-13,28840.942369528933,21557.2861729524,0.7474542924481272,0.9983657075184715,0.6208323270426181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667625247033827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15462.00847697341,1577.0233870343952,0.487308982507678,6.629739270300335
818.0,-30.482859617371435,4.912165137515058,34.77599728835907,24.197827639896445,4.980382265625158,-26.93660313658967,-40.52719858065245,1.4341257848433941,-5.0901611859515015,-5.090161185951905,39.93016395153148,42353.445198458925,25755.990282927432,68109.43548138636,77796.00437187344,103551.99465480087,103551.99465480087,-1632.844055619862,132392.6930330994,92151.94915577637,56709.389982361856,39380.6213037939,28840.698378298523,21557.103796368174,1577.010655870091,105184.83871042074,353411.3604171279,1615378.0681359502,4.5708153417290704,1551524.3028840064,4.390137037623119,0.747454292320086,0.09733990991537846,4.027634451161993,1.2691478260187434,1.0,0.0,4.027634451160942,1.2850531797789295,1.285338436233634,3.134216166723058,19447.93097094786,1983.1370519951115,0.00022196871633185835,7.42787109659157e-05,0.00014769000536594265,0.0005948413537041703,0.09733990990099312,0.09733990991537347,0.48729231584101135,3.979039320256561e-13,28840.698378298523,21557.103796368174,0.7474542924481272,0.9983599818762312,0.6208241851055306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667627664743064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15461.915680981605,1577.010655870091,0.48729231584101135,6.6295208554858975
819.0,-30.483336911300885,4.912119296723633,34.77608514694401,24.19750514617192,4.980478928868733,-26.937023039529464,-40.52740075914187,1.43416505702383,-5.090016973168076,-5.090016973168489,39.93015786204149,42352.22335755652,25755.500894972218,68107.72425252874,77794.30598600306,103549.80688097529,103549.80688097529,-1635.1690067556628,132390.35882375485,92150.4828061328,56708.400177388954,39380.091809715384,28840.551942779577,21556.994339238576,1576.9984358395955,105184.97588773095,353413.3484609965,1615466.3378328527,4.57103939301585,1551524.0407070227,4.390111600094959,0.7474542922066203,0.09734004842134675,4.027634451161993,1.26914313620422,1.0,0.0,4.027634451163522,1.2850530188502303,1.2853382610426214,3.1342165592246305,19447.621509597247,1983.1054957194606,0.0002219576460884213,7.427700384544135e-05,0.00014768064224297996,0.0005948036424675553,0.09734323560080747,0.09734004842173458,0.4872756491743447,3.979039320256561e-13,28840.551942779577,21556.994339238576,0.7474542924481272,0.9983447898794992,0.6208124260921771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667630031898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15461.823013349334,1576.9984358395955,0.4872756491743447,6.629302995312546
820.0,-30.483805563381676,4.912069506182905,34.77617167638484,24.196605628263228,4.979902836771852,-26.937502561357658,-40.52769849132744,1.4335998347478496,-5.0902508296953215,-5.090250829695659,39.93009363068989,42351.435019951976,25755.974864887306,68107.40988483929,77792.9951650159,103548.97002990321,103548.97002990321,-1634.6645894726971,132389.37157715764,92149.12769320798,56707.56754814415,39379.511272293144,28840.40154725442,21556.881935312562,1576.9979643535316,105183.63461937591,353410.12463862775,1615448.1980716619,4.571029762442446,1551521.2752915907,4.390143821935116,0.7474542925483213,0.09733875560474134,4.027634451161993,1.2691394431469964,1.0,0.0,4.027634451164263,1.2850556865441645,1.285340915360304,3.1342100527902472,19447.335523865404,1983.0763332907165,0.0002219467767770007,7.42744899709055e-05,0.0001476722868060952,0.0005947699898221037,0.09733875565480363,0.09733875560474137,0.487258982507678,3.410605131648481e-13,28840.40154725442,21556.881935312562,0.7474542924481272,0.9983508783570881,0.6208075218738289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667632205664054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15461.731233331506,1576.9979643535316,0.487258982507678,6.629105944628775
821.0,-30.484268824428668,4.912022722825002,34.77625758474619,24.196090560313337,4.97978675670148,-26.93793116842853,-40.52792071653528,1.4334491007013432,-5.090157472494411,-5.090157472494752,39.93001589690111,42350.356811916085,25755.61400294837,68105.97081486446,77791.3783034757,103546.99230642407,103546.99230642407,-1635.6524670482759,132386.92351177344,92147.6508323528,56706.629340793384,39378.91276839934,28839.931205349356,21556.530376931085,1576.9704546333833,105182.64477347235,353411.4116088438,1615480.4494088884,4.5711043739496,1551517.9285474585,4.390118365121386,0.7474542925723999,0.09733781436941563,4.027634451161993,1.269134989609011,1.0,0.0,4.027634451162872,1.2850564141731304,1.2853416293436695,3.134208278127287,19447.02384420775,1983.0445508107,0.00022193603298029072,7.427261368391881e-05,0.0001476634192963719,0.0005947342747344461,0.09733781433298243,0.0973378143694155,0.48724231584101135,3.410605131648481e-13,28839.931205349356,21556.530376931085,0.7474542924481272,0.9983454255113486,0.6208014434869774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667634566727388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15461.637492617723,1576.9704546333833,0.48724231584101135,6.6288796445937805
822.0,-30.48472705492456,4.911976405508986,34.77634447829833,24.195497261267178,4.979566404361714,-26.938365674330274,-40.528155060578115,1.4332050237674285,-5.090182071353524,-5.090182071353902,39.929975450222834,42349.350701510346,25755.558077921938,68104.90877943228,77789.86702912363,103545.42510704556,103545.42510704556,-1636.5780391197331,132385.16660265828,92146.23531750488,56705.718989891466,39378.351475126015,28839.741495612725,21556.388576781665,1576.9613195987245,105182.0031461653,353411.07250235695,1615515.320599569,4.571207430374992,1551516.1871616656,4.39011765018007,0.7474542925449229,0.09733720024215953,4.027634451161993,1.269130783337169,1.0,0.0,4.027634451162334,1.2850575784082974,1.2853427801806567,3.134205438600437,19446.725111133703,1983.0140885148041,0.00022192540632190295,7.427063512292892e-05,0.00014765477119897403,0.0005946994433594294,0.09733720030643365,0.09733720024215933,0.4872256491743447,3.979039320256561e-13,28839.741495612725,21556.388576781665,0.7474542924481272,0.9983408479132507,0.6207935293599536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667636785190872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15461.54522500596,1576.9613195987245,0.4872256491743447,6.6286463774130056
823.0,-30.485180181077997,4.911931211306748,34.77643133787334,24.19493563883009,4.979377778412464,-26.938792413030825,-40.528380673471815,1.4329900103653015,-5.090174926272823,-5.090174926273235,39.9299275144238,42348.33036985884,25755.423304268454,68103.75367412729,77788.3556075177,103543.77891178615,103543.77891178615,-1637.5289799997263,132383.26899606793,92144.83043833174,56704.80520067289,39377.805819620946,28839.490084281766,21556.200652590058,1576.947964706103,105181.30789178588,353411.1710005251,1615549.983043157,4.571304235996424,1551514.1233421967,4.3901105869115025,0.7474542923468234,0.09733653630773577,4.027634451161993,1.2691264710156247,1.0,0.0,4.027634451160705,1.2850586063816638,1.2853437948782953,3.134202931415395,19446.42862263366,1982.9838551017585,0.00022191489849752958,7.42687303248619e-05,0.0001476461681726677,0.0005946647935142937,0.09733653624725658,0.09733653630773227,0.487208982507678,3.979039320256561e-13,28839.490084281766,21556.200652590058,0.7474542924481272,0.9983355800274558,0.6207858257752503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266763898155517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15461.452675960158,1576.947964706103,0.487208982507678,6.628431641435597
824.0,-30.485628229757612,4.911886835295066,34.776518359282285,24.19435033751654,4.979172219290872,-26.93921627459064,-40.52860202556474,1.4327602641238808,-5.090181173015992,-5.090181173016337,39.9298809945124,42347.31433849588,25755.32512140186,68102.63945989773,77786.81682470103,103542.1419461029,103542.1419461029,-1638.462532387959,132381.396182081,92143.38929370343,56703.88680749819,39377.22498467249,28839.254235978093,21556.024375176446,1576.9358369522247,105180.60447849086,353411.08488634566,1615584.35970739,4.571402620908027,1551512.12048409,4.390105989411862,0.7474542926385547,0.09733586412657125,4.027634451161993,1.2691222147410741,1.0,0.0,4.027634451162528,1.2850597030628623,1.2853448784508879,3.1342002566591805,19446.124480599687,1982.9528412454495,0.0002219045088686308,7.426686154366189e-05,0.0001476376473249689,0.000594630474654549,0.09733586420394455,0.09733586412657128,0.48719231584101136,3.410605131648481e-13,28839.254235978093,21556.024375176446,0.7474542924481272,0.9983311985307154,0.6207783635611093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667641124661946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15461.360263935188,1576.9358369522247,0.48719231584101136,6.628213027742814
825.0,-30.486071212106904,4.9118434040810435,34.77660547707043,24.193774221371882,4.97897432465558,-26.939634809309855,-40.52881880253551,1.4325379218585197,-5.090180574824501,-5.090180574824866,39.929833543155354,42346.30107211085,25755.211745682718,68101.51281779357,77785.2843230827,103540.49606876541,103540.49606876541,-1639.4037380142981,132379.50472520315,92141.9554879991,56702.97223702727,39376.64805663537,28839.00865643775,21555.840804088093,1576.9229861916479,105179.89980677971,353411.0931326852,1615618.8175192324,4.5715000148924645,1551510.077525739,4.3901001062896405,0.7474542922360881,0.0973351910451548,4.027634451161993,1.2691179271461444,1.0,0.0,4.027634451163246,1.2850607648513341,1.2853459272745327,3.134197667009109,19445.821887386857,1982.9219853249435,0.00022189423716156219,7.426503143040591e-05,0.00014762920573115626,0.0005945964750004865,0.09733519095988144,0.09733519104515499,0.4871756491743447,3.410605131648481e-13,28839.00865643775,21555.840804088093,0.7474542924481272,0.9983267199821934,0.620770994703265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667643228970618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15461.26790023422,1576.9229861916479,0.4871756491743447,6.62799499277187
826.0,-30.48650914153874,4.9118009716272395,34.77669276580242,24.193212703708582,4.978783720763054,-26.940048066639434,-40.52903096945954,1.4323226458637592,-5.090176463112812,-5.090176463113129,39.929787784840784,42345.29054324942,25755.091894456447,68100.38243770588,77783.78114726304,103538.87304171949,103538.87304171949,-1640.3565394129837,132377.64318321113,92140.55191992158,56702.06131590796,39376.100671126245,28838.77014149163,21555.662535121435,1576.9103980339373,105179.22958113247,353411.14981448994,1615653.757850247,4.571598147648495,1551508.10746112,4.390093827757066,0.7474542925847014,0.09733455093852253,4.027634451161993,1.2691136192204433,1.0,0.0,4.027634451162113,1.2850617933280641,1.2853469429301478,3.134195158608825,19445.525675583038,1982.8917801270607,0.00022188408305028122,7.42632402772903e-05,0.00014762084277299093,0.0005945627920620662,0.09733455100728534,0.09733455093852245,0.48715898250767803,3.410605131648481e-13,28838.77014149163,21555.662535121435,0.7474542924481272,0.9983216507845262,0.6207633326693438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266764528847746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15461.175591906198,1576.9103980339373,0.48715898250767803,6.627776360268778
827.0,-30.486942113571388,4.911759400565416,34.776780178550666,24.19263662248852,4.978584511404095,-26.94045772215001,-40.52924254266543,1.4321001199827428,-5.090177891635733,-5.090177891636058,39.929741793330344,42344.299027953864,25754.9885274188,68099.28755537266,77782.25413272469,103537.24266014349,103537.24266014349,-1641.2989436212956,132375.77583346088,92139.11902853196,56701.16392376126,39375.50567196744,28838.533173317388,21555.48540411067,1576.8980591495172,105178.54160376478,353411.1301216548,1615688.3990599704,4.57169642196555,1551506.1273584648,4.390088469552132,0.7474542923027272,0.09733389375336644,4.027634451161993,1.269109381078743,1.0,0.0,4.027634451162136,1.285062855498081,1.2853479924347657,3.134192568036613,19445.223275329008,1982.8609438828764,0.0002218740443053433,7.426145417623252e-05,0.00014761259012911076,0.0005945295534292613,0.09733389369469132,0.09733389375336636,0.48714231584101136,3.410605131648481e-13,28838.533173317388,21555.48540411067,0.7474542924481272,0.9983177760494077,0.6207563684067189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266764730062353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15461.083340417958,1576.8980591495172,0.48714231584101136,6.627558447180495
828.0,-30.487370062051845,4.911718814067004,34.776867721600595,24.192074790503852,4.978394597042705,-26.940861926282256,-40.52944569904355,1.4318864612730715,-5.090172595567424,-5.090172595567759,39.92969597252347,42343.29435157917,25754.870379809512,68098.16473138868,77780.74704372212,103535.61742353163,103535.61742353163,-1642.2528026525688,132373.9101858842,92137.7077977047,56700.2551055614,39374.94743571478,28838.29276235256,21555.305717851108,1576.885331777693,105177.8702261842,353411.2031303583,1615723.3468221673,4.571794364498954,1551504.1546071218,4.390081980606705,0.7474542926476857,0.09733325267065325,4.027634451161993,1.2691051352443177,1.0,0.0,4.027634451161053,1.2850638759293673,1.2853490003415844,3.134190079266822,19444.925446363217,1982.830573780365,0.00022186412244606208,7.425973916741897e-05,0.0001476043832786431,0.0005944964992355821,0.0973332526886443,0.09733325267065332,0.4871256491743447,3.410605131648481e-13,28838.29276235256,21555.305717851108,0.7474542924481272,0.9983130039513661,0.620748907816563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667649271922805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15460.991065541879,1576.885331777693,0.4871256491743447,6.627340289740082
829.0,-30.487793081186467,4.911679098604054,34.77695539661007,24.19150328440594,4.978198487646684,-26.94126231280887,-40.52964826170353,1.4316677192690845,-5.090171719086413,-5.090171719086797,39.92965041756251,42342.3084375263,25754.765855553942,68097.07429308024,77779.22610062346,103533.9919561774,103533.9919561774,-1643.1999675774132,132372.04803107594,92136.2782152819,56699.36055218453,39374.35295899707,28838.056074898534,21555.1288018445,1576.8729340025802,105177.19192375481,353411.2152130469,1615758.147378277,4.571892678630047,1551502.1933032859,4.390076280878619,0.7474542925452836,0.09733260486069731,4.027634451161993,1.2691008361103018,1.0,0.0,4.027634451161492,1.285064919915597,1.2853500319559403,3.134187533052048,19444.623744440138,1982.79980874612,0.00022185431527401396,7.425802920712722e-05,0.00014759628606688676,0.000594463886626554,0.0973326048460063,0.0973326048606972,0.48710898250767803,3.979039320256561e-13,28838.056074898534,21555.1288018445,0.7474542924481272,0.9983091824134513,0.6207420180173651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266765119653447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,30.0,15460.89892514296,1576.8729340025802,0.48710898250767803,6.627122090371431
830.0,-30.4882042928688,4.9116430296514455,34.777044161444785,24.191151069849752,4.97823488831658,-26.941636298545788,-40.529809054546035,1.4316668939878792,-5.090037853576348,-5.0900378535766935,39.92963254753287,42341.200310302185,25754.328274312462,68095.52858461464,77777.65150369193,103531.97977800439,103531.97977800439,-1645.2725042814272,132369.87135198942,92134.85406302002,56698.40286960713,39373.834659347645,28837.891573985024,21555.005841610044,1576.8602448462163,105177.25228228582,353413.0606137967,1615836.1175607988,4.572089426334345,1551501.4239351724,4.390051180453188,0.7474542924301391,0.09733266603239614,4.027634451161993,1.2690962550928822,1.0,0.0,4.027634451160236,1.2850649434681745,1.2853500432625196,3.1341874756088854,19444.323188509035,1982.769160570535,0.0002218447822259365,7.425667187836183e-05,0.00014758811034757465,0.0005944309578177895,0.09733514392535589,0.09733266603388235,0.48709231584101137,3.410605131648481e-13,28837.891573985024,21555.005841610044,0.7474542924481272,0.9982965150548962,0.6207319862491845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667653079841998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15460.80676285796,1576.8602448462163,0.48709231584101137,6.6269038973841825
831.0,-30.488617554019815,4.911603869941309,34.777132166322644,24.1903351265006,4.977764066495711,-26.942047894124062,-40.53003581995142,1.4311944065999256,-5.090221048588944,-5.0902210485893535,39.92957861696713,42340.35693531832,25754.699165216454,68095.05610053477,77776.25298324101,103530.95214845747,103530.95214845747,-1645.0760182159574,132368.6712108613,92133.46203057755,56697.56598265463,39373.21783102546,28837.719062403845,21554.876896218288,1576.856864181527,105176.02816667342,353410.53518392215,1615829.412953944,4.572103126787188,1551499.1020349164,4.390075981259257,0.7474542923999733,0.09733149121133144,4.027634451161993,1.2690924125770109,1.0,0.0,4.027634451161594,1.285067174539668,1.2853522625171745,3.134182034184133,19444.029411208627,1982.7392036229119,0.0002218352020456734,7.425475768284448e-05,0.00014758044436282894,0.0005944000820335256,0.09733149123170715,0.0973314912113314,0.4870756491743447,3.979039320256561e-13,28837.719062403845,21554.876896218288,0.7474542924481272,0.9983011405769784,0.6207268051671774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667654790232292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15460.715409170502,1576.856864181527,0.4870756491743447,6.626699497223619
832.0,-30.489025670358252,4.911567259042166,34.77721969490252,24.189835145976417,4.977645887981465,-26.942427073122573,-40.53021246856076,1.4310472907458036,-5.090138879946608,-5.090138879947014,39.9295119476374,42339.32787206703,25754.393307897142,68093.72117996417,77774.70608840241,103529.09939629956,103529.09939629956,-1646.0815089475946,132366.41291552334,92132.03202840485,56696.653812069584,39372.64246259474,28837.31351922379,21554.573768278304,1576.8330899901357,105175.18090524715,353411.66791575914,1615863.296241671,4.572184347424646,1551496.231689763,4.390053788658684,0.7474542922976997,0.0973306857262979,4.027634451161993,1.26908803596627,1.0,0.0,4.027634451161932,1.2850678825972741,1.2853529585737922,3.1341803072859213,19443.72762070069,1982.7084295555253,0.00022182574150608696,7.425326657000708e-05,0.0001475724749360799,0.0005943679840957951,0.09733068571570934,0.09733068572629786,0.48705898250767804,3.979039320256561e-13,28837.31351922379,21554.573768278304,0.7474542924481272,0.998295926156508,0.6207206449942974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667656647186687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15460.622698237552,1576.8330899901357,0.48705898250767804,6.626476916987879
833.0,-30.489428966384832,4.911531143665071,34.77730798912497,24.189259763248288,4.977439298127727,-26.942810754136822,-40.53040106138212,1.4308210858797155,-5.090151903034155,-5.0901519030345,39.92947287437874,42338.369157672,25754.3338452514,68092.7030029234,77773.21167945839,103527.54552470979,103527.54552470979,-1647.0276513548015,132364.66575601042,92130.61677649389,56695.77425470749,39372.047246429334,28837.12023130063,21554.429290532502,1576.8233952691173,105174.57317606459,353411.48838642763,1615898.7810324193,4.572287076490171,1551494.5494527472,4.3900512587647125,0.7474542921639142,0.09733010472468358,4.027634451161993,1.2690838110120968,1.0,0.0,4.027634451163425,1.285068960569408,1.2853540247710518,3.134177678198194,19443.428943117386,1982.6779729181103,0.00022181639307129665,7.425167466515361e-05,0.00014756471840614304,0.0005943367436286,0.09733010466043583,0.09733010472468728,0.4870423158410114,3.410605131648481e-13,28837.12023130063,21554.429290532502,0.7474542924481272,0.9982925392712851,0.6207137650741056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667658383276714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15460.530960199088,1576.8233952691173,0.4870423158410114,6.626247782177564
834.0,-30.48982734544679,4.9114960501054785,34.77739625435249,24.188706662412756,4.977257159399865,-26.9431875641249,-40.53057725597171,1.4306173780780167,-5.090139377914056,-5.090139377914377,39.929427153452885,42337.380296602336,25754.21122715113,68091.59152375346,77771.70868448619,103525.91991163732,103525.91991163732,-1647.992031066271,132362.79365820356,92129.20085201312,56694.872464129396,39371.47598653747,28836.87374656624,21554.245057565306,1576.810118185663,105173.91194270359,353411.6610510452,1615933.9734768572,4.572384421813005,1551492.5810127421,4.390043544116819,0.7474542922716053,0.09732947379006354,4.027634451161993,1.2690795393520964,1.0,0.0,4.027634451164258,1.2850699330182236,1.285354985568498,3.1341753064771747,19443.130123593608,1982.6475018067954,0.00022180715896855975,7.425018744181743e-05,0.00014755697152674232,0.0005943055420302366,0.09732947372854542,0.0973294737900634,0.4870256491743447,3.410605131648481e-13,28836.87374656624,21554.245057565306,0.7474542924481272,0.9982882123697888,0.6207067091091729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667660095869369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15460.438951844248,1576.810118185663,0.4870256491743447,6.6260323368659515
835.0,-30.490220793073153,4.911461896583305,34.77748471284406,24.18815876534211,4.977074920205094,-26.943559945184738,-40.530748980212934,1.4304140723166792,-5.090129723867108,-5.090129723867521,39.929384067017644,42336.39416773812,25754.098422660874,68090.492590399,77770.2271159692,103524.32553863007,103524.32553863007,-1648.9607523779268,132360.9689804088,92127.80432278298,56693.97137455191,39370.925498034514,28836.643441778717,21554.072923897995,1576.7977786719705,105173.286291008,353411.79413662583,1615969.5681349277,4.5724834172065245,1551490.7259981676,4.390036642066267,0.7474542925710388,0.09732887666690666,4.027634451161993,1.2690752610983327,1.0,0.0,4.027634451163087,1.2850709033500674,1.2853559443958318,3.1341729399228497,19442.83539728217,1982.617448086979,0.0002217980395201602,7.424873797830342e-05,0.00014754930154185677,0.0005942746501348717,0.09732887666908026,0.09732887666690686,0.48700898250767805,3.979039320256561e-13,28836.643441778717,21554.072923897995,0.7474542924481272,0.9982835284817503,0.620699356769276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667661760007678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15460.347162088277,1576.7977786719705,0.48700898250767805,6.625813440718171
836.0,-30.490609401236448,4.911428641396541,34.77757329652923,24.187605908978753,4.976890289834234,-26.9439282091682,-40.530920040886826,1.4302090977659974,-5.090121114879423,-5.090121114879811,39.929340695505886,42335.42623417021,25753.99062241161,68089.41685658183,77768.7351453994,103522.72576781102,103522.72576781102,-1649.9263789264223,132359.13748242258,92126.39447012363,56693.08555889455,39370.34323469898,28836.411714611553,21553.899723630868,1576.785394642003,105172.65214673744,353411.9128156065,1616005.0453512128,4.572582266615238,1551488.8587117926,4.390029884253748,0.7474542927513204,0.09732827145520369,4.027634451161993,1.2690710097691045,1.0,0.0,4.027634451164277,1.2850718812611184,1.2853569109486265,3.1341705548871186,19442.537859167678,1982.5871076430462,0.00022178903258144146,7.424729414173822e-05,0.00014754173843970324,0.0005942441887240805,0.09732827147993632,0.09732827145520369,0.4869923158410114,3.979039320256561e-13,28836.411714611553,21553.899723630868,0.7474542924481272,0.9982796704986785,0.6206925731275852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667663379569634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15460.255433118567,1576.785394642003,0.4869923158410114,6.625595742131155
837.0,-30.490993173851457,4.9113962212316125,34.77766197738468,24.18704320387917,4.976700887830205,-26.944292597643763,-40.53108673598615,1.4300003116225108,-5.090114621405519,-5.090114621405866,39.9292964953394,42334.46095864032,25753.89041979151,68088.35137843183,77767.2226497038,103521.11306949532,103521.11306949532,-1650.8852584581764,132357.2892562703,92124.96020889135,56692.19851782787,39369.735212292755,28836.17618677499,21553.723673452052,1576.7728739360207,105171.9983279535,353412.0023312473,1616040.251655554,4.572680726731136,1551486.9557508514,4.390023387764482,0.7474542926165483,0.09732764746037215,4.027634451161993,1.2690667315153408,1.0,0.0,4.027634451161074,1.285072876780245,1.2853578952578426,3.134168126910628,19442.235169819323,1982.556241919445,0.0002217801380490729,7.424588717775538e-05,0.00014753425087131754,0.0005942140315356948,0.09732764746943051,0.09732764746037448,0.4869756491743447,3.410605131648481e-13,28836.17618677499,21553.723673452052,0.7474542924481272,0.9982763954293041,0.6206860972935985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266766495653273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15460.163688910092,1576.7728739360207,0.4869756491743447,6.625377780529459
838.0,-30.49137206391304,4.911364711336944,34.777750775716214,24.186489928420656,4.976517642899972,-26.94465197543959,-40.5312450491823,1.429797554426535,-5.090103710938422,-5.090103710938843,39.929252500762125,42333.482185628,25753.78118736015,68087.26337298815,77765.72351915605,103519.50470651619,103519.50470651619,-1651.8519156336115,132355.4435331451,92123.5398344997,56691.298500971774,39369.157037253244,28835.93882662891,21553.546256391128,1576.7601202753772,105171.3566221498,353412.152737288,1616075.6738791433,4.572779009895756,1551485.0616429471,4.390016159960004,0.7474542925749043,0.09732703520305369,4.027634451161993,1.2690624444698915,1.0,0.0,4.0276344511634745,1.2850738438501266,1.2853588512573282,3.1341657683227435,19441.935411177485,1982.5256750447386,0.0002217713569999789,7.424455098274283e-05,0.00014752680601723606,0.0005941840463849124,0.09732703522337478,0.09732703520305816,0.48695898250767805,3.979039320256561e-13,28835.93882662891,21553.546256391128,0.7474542924481272,0.9982723799534103,0.6206791684614521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266766649389928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15460.072004230591,1576.7601202753772,0.48695898250767805,6.625159281822159
839.0,-30.49173992525471,4.9113367739330345,34.77784067492533,24.186142708081775,4.976560497363738,-26.944977869485818,-40.53136435160411,1.4297984415860212,-5.089965163339684,-5.0899651633401035,39.929236863318486,42332.38923472879,25753.35248847833,68085.74172320712,77764.14300858778,103517.4954970661,103517.4954970661,-1653.9550559620402,132353.2755200793,92122.1289892691,56690.37521537433,39368.61530432752,28835.780023013205,21553.427555674956,1576.7475721765902,105171.45055302815,353414.0626870054,1616154.8713015486,4.572978389750343,1551484.3884011763,4.389990530102985,0.7474542924961155,0.09732712889517159,4.027634451161993,1.269057923895307,1.0,0.0,4.027634451162771,1.285073857306616,1.2853588537607918,3.13416573550372,19441.63766358878,1982.4953132403807,0.00022176283185589783,7.424354406115393e-05,0.0001475192877947439,0.0005941537657329915,0.09732966127804685,0.09732712889628534,0.4869423158410114,3.979039320256561e-13,28835.780023013205,21553.427555674956,0.7474542924481272,0.9982603232011055,0.6206695189006277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667667988100968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15459.980460803621,1576.7475721765902,0.4869423158410114,6.6249407637023054
840.0,-30.492109418759302,4.911305852790826,34.77792983565344,24.185363435558997,4.976109331603278,-26.94535652750758,-40.53155944040043,1.4293564403515746,-5.090135132476803,-5.090135132477149,39.929185852819785,42331.60335534773,25753.71053706504,68085.31389241277,77762.81360774848,103516.52414481352,103516.52414481352,-1653.7706397965958,132352.13740414634,92120.76226112606,56689.55200872541,39368.011391556276,28835.613259332822,21553.302900740968,1576.7440775767773,105170.29478461012,353411.7195763913,1616148.505731777,4.572990696711857,1551482.192238221,4.390013421450395,0.7474542922635817,0.09732601992872299,4.027634451161993,1.2690540407178927,1.0,0.0,4.027634451161637,1.2850759436268118,1.285360929539432,3.134160647187109,19441.349226558144,1982.4659008487247,0.0002217542691906143,7.424189752395894e-05,0.00014751237166665536,0.0005941259100972334,0.097326019924443,0.09732601992872307,0.4869256491743447,3.410605131648481e-13,28835.613259332822,21553.302900740968,0.7474542924481272,0.9982653303386451,0.6206650096974853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667669312895053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15459.889677708401,1576.7440775767773,0.4869256491743447,6.624736380711926
841.0,-30.492473877184526,4.911277278271495,34.77801848728263,24.184857902023964,4.975988339196029,-26.945696689694756,-40.53169592572374,1.4292111517062405,-5.0900543498134425,-5.090054349813863,39.92912096506888,42330.59629226757,25753.42894231979,68084.02523458736,77761.25565486528,103514.68459718507,103514.68459718507,-1654.7775159470475,132349.89970840092,92119.30243975703,56688.64307715921,39367.39929177535,28835.215111215854,21553.005300165223,1576.7207219089373,105169.46211313212,353412.83320478693,1616182.57479498,4.573072687087382,1551479.3986191563,4.389991683522549,0.7474542921575739,0.09732522860040607,4.027634451161993,1.2690496344352145,1.0,0.0,4.027634451162268,1.2850766410460477,1.285361616259416,3.134158946258266,19441.041142947597,1982.4344850634618,0.00022174582350702264,7.424074561647216e-05,0.0001475050778905505,0.0005940965334333144,0.09732522858273354,0.09732522860040616,0.48690898250767806,3.979039320256561e-13,28835.215111215854,21553.005300165223,0.7474542924481272,0.9982612225434185,0.6206594375128683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667670779178475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15459.797346370891,1576.7207219089373,0.48690898250767806,6.624514169498187
842.0,-30.49283364160026,4.911249381085194,34.77810792095103,24.18431999338793,4.975805628885707,-26.946038798290566,-40.5318440060131,1.4290107855760301,-5.0900506819653515,-5.090050681965689,39.92908441276893,42329.65748503013,25753.347662356027,68083.00514738617,77759.81658728006,103513.16424963609,103513.16424963609,-1655.7576411744376,132348.1868944448,92117.93462487131,56687.7755226215,39366.843446944236,28835.02264480872,21552.86144446849,1576.7105462880243,105168.92189081052,353412.88376792707,1616219.158701835,4.573175548866366,1551477.8249308728,4.389986602609739,0.7474542923013356,0.097324712839497,4.027634451161993,1.2690454440983014,1.0,0.0,4.027634451161554,1.285077596012918,1.2853625607242989,3.134156617202053,19440.752476568625,1982.405049284784,0.0002217374868895454,7.423949586859646e-05,0.00014749799102094894,0.0005940679901131563,0.09732471281724048,0.09732471283949706,0.4868923158410114,3.410605131648481e-13,28835.02264480872,21552.86144446849,0.7474542924481272,0.9982572185897836,0.6206524822661514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266767213418501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15459.706164355288,1576.7105462880243,0.4868923158410114,6.624284839414593
843.0,-30.493188644128892,4.911222317436234,34.7781973260517,24.183766228985064,4.975622798666362,-26.946376632516394,-40.53198384409768,1.428810787053871,-5.090038901155708,-5.090038901156062,39.92904119167394,42328.7051109711,25753.24763787516,68081.95274884626,77758.31388724942,103511.56152512458,103511.56152512458,-1656.7270372178027,132346.34875983972,92116.50120691315,56686.892430634936,39366.231973642454,28834.787234715135,21552.685487219213,1576.6978613486972,105168.28856234238,353413.0461723796,1616254.7110027713,4.573274044372522,1551475.9641321271,4.3899793200485995,0.7474542923372515,0.09732410876452925,4.027634451161993,1.269041200461798,1.0,0.0,4.027634451161699,1.2850785490322103,1.285363503383329,3.1341542928992125,19440.449965186515,1982.374201708689,0.0002217292608996807,7.423831570001816e-05,0.00014749094519966253,0.0005940396121206064,0.09732410873631267,0.09732410876452931,0.4868756491743447,3.410605131648481e-13,28834.787234715135,21552.685487219213,0.7474542924481272,0.9982541835753573,0.620646224972896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667673457072524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15459.614725760315,1576.6978613486972,0.4868756491743447,6.6240695755223085
844.0,-30.493538893182304,4.911196143153333,34.77828685525003,24.183222033921652,4.975445542906383,-26.946709630518107,-40.53211914198471,1.4286162802422089,-5.090023629253267,-5.090023629253689,39.928998609757,42327.754459915224,25753.140913948082,68080.89537386331,77756.82729425102,103509.9682081991,103509.9682081991,-1657.7042770835833,132344.52122437808,92115.08423390277,56686.01139956698,39365.63648259532,28834.55301617898,21552.51042080908,1576.6851309840715,105167.67248528269,353413.2567034082,1616290.530339156,4.573372672592135,1551474.1308535775,4.389971517552912,0.7474542923802576,0.09732352128276237,4.027634451161993,1.2690369150647896,1.0,0.0,4.027634451161546,1.2850794761225806,1.2853644202495795,3.1341520318372953,19440.15092437896,1982.3437080327085,0.00022172114533119356,7.423717386511331e-05,0.00014748397146608025,0.0005940115244709771,0.09732352133884814,0.09732352128276237,0.48685898250767806,3.979039320256561e-13,28834.55301617898,21552.51042080908,0.7474542924481272,0.9982508241430453,0.620639836501861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266767474043378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15459.52342870309,1576.6851309840715,0.48685898250767806,6.623850857173907
845.0,-30.493884397815236,4.911170889231123,34.77837653374552,24.18268754789608,4.975273150070576,-26.947037871599036,-40.532249899674184,1.4284266238543775,-5.090005992580302,-5.0900059925806405,39.928957212012136,42326.805541201946,25753.03047066529,68079.83601186724,77755.3601468119,103508.39061747718,103508.39061747718,-1658.6893294650072,132342.71430795256,92113.68675998144,56685.13215437149,39365.06067289995,28834.323690475372,21552.339010709824,1576.6725842076517,105167.07994694219,353413.4998341387,1616326.6754778149,4.5734718006991155,1551472.348558739,4.389963454386615,0.7474542923935146,0.0973229563426472,4.027634451161993,1.2690326862642545,1.0,0.0,4.027634451163343,1.28508038028572,1.2853653143251245,3.134149826695279,19439.855998698007,1982.3136339828595,0.00022171313996313682,7.423607036224691e-05,0.0001474770696008899,0.0005939837262809593,0.09732295634835553,0.09732295634264707,0.4868423158410114,3.410605131648481e-13,28834.323690475372,21552.339010709824,0.7474542924481272,0.9982470757965922,0.6206332496445883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667675981621351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,41.0,15459.43219990017,1576.6725842076517,0.4868423158410114,6.62363234013143
846.0,-30.494225239621645,4.911146493164871,34.77846633939172,24.182148137502395,4.975097753628409,-26.947362215844688,-40.53238006364552,1.4282347298514722,-5.089990410893051,-5.089990410893473,39.92891598829349,42325.87419518849,25752.92752795024,68078.80172313872,77753.88548230512,103506.81301025537,103506.81301025537,-1659.671301176757,132340.90917813493,92112.27867098594,56684.2673838693,39364.45698568515,28834.096167879543,21552.168951291256,1576.6601936386794,105166.48431143213,353413.7146359277,1616362.7567641109,4.5735711146049365,1551470.5737577782,4.389955764325783,0.7474542925087359,0.09732238841052346,4.027634451161993,1.2690284052630885,1.0,0.0,4.027634451163126,1.2850812946989063,1.2853662187921548,3.134147596557823,19439.55883279065,1982.283331493492,0.00022170524289408326,7.423497188500788e-05,0.0001474702710090754,0.0005939563440383477,0.09732238843101017,0.09732238841052522,0.48682564917434473,3.979039320256561e-13,28834.096167879543,21552.168951291256,0.7474542924481272,0.998244076671886,0.6206271575862038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667677179165464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15459.341040108251,1576.6601936386794,0.48682564917434473,6.6234143001812535
847.0,-30.494561359637945,4.911123054163535,34.778556288869346,24.18162308111789,4.974930943140837,-26.947681451239355,-40.53250188063828,1.428051034742248,-5.089969248810974,-5.0899692488113395,39.92887546872698,42324.92860380659,25752.812680160303,68077.7412839669,77752.43409002086,103505.24677018117,103505.24677018117,-1660.664712844009,132339.1156656904,92110.89542402278,56683.38993780827,39363.89498468278,28833.868895509208,21551.999067998433,1576.6476439484657,105165.91148302518,353414.0063665728,1616399.2008842933,4.573670459477235,1551468.8292741089,4.3899472044831,0.7474542922457103,0.09732184244818784,4.027634451161993,1.2690241687698292,1.0,0.0,4.027634451162751,1.285082170514358,1.2853670847938008,3.134145460558308,19439.266909595295,1982.253563611967,0.00022169745547947114,7.423394386304196e-05,0.0001474635116164292,0.0005939291196756571,0.09732184235540345,0.09732184244818803,0.48680898250767807,3.410605131648481e-13,28833.868895509208,21551.999067998433,0.7474542924481272,0.9982400801815741,0.6206204748613444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667678336030073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15459.2498704967,1576.6476439484657,0.48680898250767807,6.623196232733856
848.0,-30.494892842507944,4.911100366061339,34.778646337200726,24.181073891837173,4.974750023732925,-26.947997923424403,-40.53262324361128,1.4278551046493704,-5.089956943555194,-5.089956943555564,39.92883420662008,42324.00116349811,25752.722572263527,68076.72373576164,77750.94211744053,103503.66468970405,103503.66468970405,-1661.6405475466163,132337.30701264623,92109.46401356162,56682.52305961908,39363.26772660282,28833.642322942185,21551.8297215038,1576.6354006274387,105165.30523725066,353414.17600120546,1616435.1116382214,4.573769875130045,1551467.052823469,4.389940070819845,0.7474542924587632,0.09732126435669358,4.027634451161993,1.269019905901514,1.0,0.0,4.027634451162539,1.2850831033709016,1.2853680079875598,3.134143185446221,19438.964821879363,1982.2227592377992,0.00022168977574768642,7.42329196856702e-05,0.00014745685606201622,0.0005939023135354117,0.09732126439888115,0.09732126435669339,0.4867923158410114,3.979039320256561e-13,28833.642322942185,21551.8297215038,0.7474542924481272,0.9982376574877654,0.6206146456305683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667679447510674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15459.158847521889,1576.6354006274387,0.4867923158410114,6.622978404808176
