time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
849.0,-30.495219537753556,4.91107863999549,34.77873650541695,24.180548486206703,4.974584371814672,-26.948308559362665,-40.5327323480509,1.4276733934237658,-5.089933836859245,-5.089933836859599,39.92879322835056,42323.04365037673,25752.60712790185,68075.65077827858,77749.48464935154,103502.09177725339,103502.09177725339,-1662.6350012601906,132335.50234396552,92108.07135557142,56681.63035659661,39362.71222108312,28833.410566712148,21551.656489166082,1576.6225527452848,105164.72677851358,353414.494539731,1616471.5205716644,4.573868773200359,1551465.2885943544,4.389931122137205,0.7474542922801936,0.09732071317336759,4.027634451161993,1.269015595777892,1.0,0.0,4.02763445116172,1.2850839694517462,1.2853688645336572,3.1341410731940713,19438.670912562113,1982.1927888282048,0.00022168220717452,7.423199896873343e-05,0.00014745020820578657,0.0005938755384006348,0.0973207131660634,0.09732071317336757,0.48677564917434474,3.410605131648481e-13,28833.410566712148,21551.656489166082,0.7474542924481272,0.9982334478179712,0.6206077694779311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667680523383649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15459.06781340031,1576.6225527452848,0.48677564917434474,6.622760090995339
850.0,-30.49554161124766,4.9110577692674635,34.77882682421478,24.180018400680297,4.974414426065595,-26.948615464456733,-40.5328446655534,1.4274882792746595,-5.089914847183877,-5.0899148471842475,39.92875339908687,42322.11930178178,25752.50448736316,68074.62378914494,77748.02571960984,103500.530206973,103500.530206973,-1663.6264571280044,132333.71755999973,92106.67363221191,56680.76721438373,39362.118242031305,28833.187353026726,21551.489660317984,1576.6102787511802,105164.156664101,353414.75632302836,1616507.9795306432,4.573968547179512,1551463.5738346067,4.389923018428062,0.7474542927372767,0.09732016981423021,4.027634451161993,1.2690113818133248,1.0,0.0,4.027634451161892,1.2850848512385504,1.285369736927087,3.1341389226401697,19438.37593423923,1982.1627094103726,0.00022167474590688408,7.423105114824437e-05,0.0001474436947586397,0.0005938493046165102,0.09732016997018021,0.09732016981423011,0.486758982507678,3.979039320256561e-13,28833.187353026726,21551.489660317984,0.7474542924481272,0.9982303502439054,0.6206016518657375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667681553636834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15458.977006265326,1576.6102787511802,0.486758982507678,6.622541805272661
851.0,-30.49585909277758,4.91103773063264,34.77891724186087,24.179483286011987,4.974242581478741,-26.948918426023614,-40.53295258255673,1.4273019147247727,-5.089896108659673,-5.089896108660098,39.92871288581131,42321.196527026725,25752.404636178802,68073.60116320553,77746.55409498107,103498.95873115987,103498.95873115987,-1664.614697689889,132331.91876998564,92105.2605917969,56679.90302384245,39361.50840883828,28832.960038825775,21551.319742833213,1576.5977952381206,105163.57342884976,353415.0146442164,1616544.27105313,4.574067892051809,1551461.8296277297,4.389914874413554,0.7474542923727817,0.09731961398522933,4.027634451161993,1.269007146419026,1.0,0.0,4.027634451164668,1.2850857386585175,1.2853706150919193,3.1341367583507562,19438.077723374437,1982.1323003650011,0.00022166739124477894,7.423014047305443e-05,0.0001474372507717245,0.0005938233505928078,0.09731961394966604,0.0973196139852316,0.48674231584101135,3.979039320256561e-13,28832.960038825775,21551.319742833213,0.7474542924481272,0.9982276086725232,0.6205957387805756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266768254332988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,32.0,15458.8861161495,1576.5977952381206,0.48674231584101135,6.62232398341606
852.0,-30.496166825777888,4.911020918214266,34.779008595663115,24.179131036531203,4.974270592837798,-26.94919744296656,-40.533022850844986,1.4273012100209879,-5.089762573126677,-5.089762573127102,39.92869604745913,42320.15989168689,25752.017490204023,68072.17738189091,77745.0137205226,103497.03121072662,103497.03121072662,-1666.6048084032373,132329.82857752906,92103.83627613263,56678.9824472747,39360.94869873103,28832.79736680245,21551.198150056967,1576.5851975838639,105163.63601912986,353416.85551159485,1616619.0358446713,4.574255615240834,1551461.1046912347,4.389889957131189,0.7474542922730979,0.09731967764608264,4.027634451161993,1.2690025637531654,1.0,0.0,4.0276344511631,1.285085756680859,1.2853706239568952,3.1341367143968935,19437.77713295857,1982.1016486729486,0.00022166026262817462,7.422954750822482e-05,0.0001474307151199498,0.0005937970273765591,0.09732189994061387,0.09731967764742572,0.4867256491743447,3.979039320256561e-13,28832.79736680245,21551.198150056967,0.7474542924481272,0.9982173045087486,0.6205871114781941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667683493565032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15458.795296057491,1576.5851975838639,0.4867256491743447,6.622105707016643
853.0,-30.49647526095929,4.911001560576153,34.7790993532952,24.178401950653665,4.973867565170396,-26.94951056381072,-40.53315860275177,1.4269028680218134,-5.089900542947191,-5.0899005429475475,39.92864979902777,42319.39163765824,25752.32291657353,68071.71455423177,77743.69265667383,103496.01557324735,103496.01557324735,-1666.5836285906407,132328.6445389574,92102.49605394022,56678.19503492475,39360.33446557275,28832.628965710035,21551.07227543586,1576.5806003921903,105162.59920183799,353414.95351503434,1616618.646823872,4.5742791320659295,1551459.1135727915,4.389907948552018,0.7474542921863296,0.09731868403687152,4.027634451161993,1.268998738271184,1.0,0.0,4.027634451161818,1.285087635774293,1.2853724942848657,3.1341321315687987,19437.494289796574,1982.072806697147,0.00022165311795755346,7.422840196680631e-05,0.00014742471599074716,0.0005937728650771057,0.09731868396414348,0.09731868403687163,0.486708982507678,3.410605131648481e-13,28832.628965710035,21551.07227543586,0.7474542924481272,0.9982219737792567,0.6205829679231197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266768429081257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15458.705217228402,1576.5806003921903,0.486708982507678,6.621899221305717
854.0,-30.49677893117343,4.910984318472802,34.77918966077809,24.17791028218346,4.973751749084367,-26.949795490534537,-40.533244831580646,1.4267683084454406,-5.089819197022791,-5.089819197023191,39.92859075468047,42318.43863383499,25752.06905240218,68070.50768623716,77742.17015919536,103494.23921159754,103494.23921159754,-1667.60862132271,132326.49782864086,92101.04924684983,56677.31772148921,39359.70169484513,28832.258617043335,21550.795463097253,1576.5586720777542,105161.84783292025,353416.07491632126,1616653.7662493903,4.5743639890521886,1551456.5715588138,4.389886826529195,0.7474542924069826,0.09731797059472387,4.027634451161993,1.2689943819912153,1.0,0.0,4.027634451161546,1.2850882800755512,1.28537312968905,3.134130560217393,19437.18895274532,1982.0416709829883,0.00022164608387114954,7.422767433398781e-05,0.00014741840953716174,0.0005937474649873804,0.09731797057996319,0.09731797059472382,0.48669231584101136,3.979039320256561e-13,28832.258617043335,21550.795463097253,0.7474542924481272,0.9982189597557277,0.6205781215305123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667685208754917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15458.613806101625,1576.5586720777542,0.48669231584101136,6.6216779020873355
855.0,-30.49707801700202,4.9109677056932775,34.77928064418408,24.177385435346537,4.973579487683224,-26.950081935094623,-40.53333500688893,1.4265834057758027,-5.089806482090069,-5.089806482090385,39.92855603204401,42317.52182146139,25751.99353354293,68069.51535500432,77740.74181994525,103492.73535348818,103492.73535348818,-1668.6066290485032,132324.80160580392,92099.6718978314,56676.45189934765,39359.13333164861,28832.066252315744,21550.65168365642,1576.5482064896653,105161.34198253669,353416.2501993809,1616690.9429702335,4.5744669127641195,1551455.0766597323,4.389880419433101,0.7474542925596082,0.09731748834920498,4.027634451161993,1.2689901235187429,1.0,0.0,4.027634451163225,1.2850891597762935,1.285374000681616,3.134128414765492,19436.89827426398,1982.0120300269693,0.0002216391561765405,7.422691340627719e-05,0.0001474122427702633,0.0005937226275045678,0.09731748838702957,0.09731748834920483,0.4866756491743447,3.410605131648481e-13,28832.066252315744,21550.65168365642,0.7474542924481272,0.9982155435055778,0.6205715998492664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266768602637833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15458.523371064934,1576.5482064896653,0.4866756491743447,6.621450020898911
856.0,-30.497372589746004,4.910952016462081,34.77937164707034,24.176869040261977,4.973419736801313,-26.950363066222323,-40.533424413856096,1.4264102132776404,-5.089779132175806,-5.0897791321762105,39.92851671283554,42316.62108041802,25751.8827077436,68068.50378816162,77739.29706598498,103491.17977372858,103491.17977372858,-1669.6121248942072,132323.01855966973,92098.28137684832,56675.60539128123,39358.52887285232,28831.83878594115,21550.4816627991,1576.53544480866,105160.79189862279,353416.62723476655,1616727.784089583,4.574566275331545,1551453.3838676815,4.389870946386138,0.7474542925547797,0.09731696457994687,4.027634451161993,1.2689858985645697,1.0,0.0,4.027634451161156,1.285089984455206,1.2853748167747405,3.1341264035058574,19436.60481594497,1981.982105606397,0.0002216323332130791,7.422615896919209e-05,0.000147406174243887,0.0005936981856986669,0.09731696460475271,0.09731696457994368,0.48665898250767803,3.979039320256561e-13,28831.83878594115,21550.4816627991,0.7474542924481272,0.9982128873209537,0.6205659616349215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667686814159165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15458.432842069436,1576.53544480866,0.48665898250767803,6.621234204114135
857.0,-30.497662595754772,4.910937155976131,34.7794627886025,24.176347895432286,4.973256021644919,-26.950640483075457,-40.53350561354307,1.4262339089655944,-5.0897553715240065,-5.089755371524432,39.92847828297909,42315.70627700423,25751.78325831395,68067.48953531818,77737.84930809986,103489.63256641381,103489.63256641381,-1670.6145543257735,132321.25066334172,92096.88440382836,56674.74137273249,39357.93670121763,28831.618096927894,21550.316713306747,1576.5231480482284,105160.24712073959,353416.954790219,1616764.6428262806,4.574666328008962,1551451.7293658508,4.3898621963022695,0.7474542927440831,0.09731644576030311,4.027634451161993,1.2689816774567593,1.0,0.0,4.0276344511601385,1.2850908234804155,1.2853756473535123,3.134124357260554,19436.309995975244,1981.9520423360927,0.00022162561621448247,7.422547379321803e-05,0.00014740014242126446,0.0005936738917220691,0.09731644579862384,0.09731644576030328,0.48664231584101136,3.979039320256561e-13,28831.618096927894,21550.316713306747,0.7474542924481272,0.9982099126004169,0.6205599435612542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266768755814524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15458.3423135396,1576.5231480482284,0.48664231584101136,6.621015979823333
858.0,-30.497948078919908,4.9109231001769516,34.779554023565666,24.175821791309886,4.9730903563660425,-26.950914023751658,-40.5335862195119,1.4260563011978034,-5.089731927357263,-5.089731927357633,39.928439197274756,42314.808459219676,25751.686695901553,68066.49515512123,77736.38910059529,103488.07579649685,103488.07579649685,-1671.6138685890037,132319.46933987775,92095.4723661432,56673.891724767585,39357.31182375069,28831.393543380906,21550.14886166725,1576.5106563356717,105159.68966508585,353417.27798296046,1616801.342523892,4.5747659869697825,1551450.0466294892,4.389853420534494,0.7474542924622082,0.09731591488684437,4.027634451161993,1.2689774354686962,1.0,0.0,4.027634451163149,1.2850916683904818,1.2853764839532975,3.1341222966657467,19436.011996728554,1981.9216548697623,0.0002216190041553228,7.422479363291672e-05,0.00014739421052240609,0.0005936500002018663,0.09731591488533645,0.09731591488684768,0.4866256491743447,3.979039320256561e-13,28831.393543380906,21550.14886166725,0.7474542924481272,0.998207764594556,0.6205545072515237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667688262832122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15458.251935622087,1576.5106563356717,0.4866256491743447,6.620798093458941
859.0,-30.498229111757887,4.910909912494094,34.779645378258884,24.175305186677747,4.972930480285857,-26.95118297960265,-40.53366232020778,1.4258843481305725,-5.089704659133815,-5.089704659134233,39.92840058699115,42313.91121959818,25751.58252194294,68065.49374154111,77734.9440133291,103486.52653527205,103486.52653527205,-1672.6209666873474,132317.69559093716,92094.0759959136,56673.04320218246,39356.703104145716,28831.16905566511,21549.98107032804,1576.498049803709,105159.14750195939,353417.65389304626,1616838.2897144589,4.574865663625728,1551448.38436252,4.389844047892498,0.7474542925651372,0.09731539875404273,4.027634451161993,1.2689731907332318,1.0,0.0,4.02763445116271,1.285092486622782,1.2853772940020873,3.134120301136147,19435.717303972906,1981.8916045716842,0.00022161249534748096,7.422415149379674e-05,0.00014738834385368422,0.0005936263714048086,0.09731539878277137,0.09731539875404291,0.48660898250767803,3.979039320256561e-13,28831.16905566511,21549.98107032804,0.7474542924481272,0.9982052758886082,0.6205489316403325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266768892936066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15458.161556144609,1576.498049803709,0.48660898250767803,6.620579770599202
860.0,-30.498500978760063,4.9109000014321325,34.77973757284575,24.174958175886445,4.972964765529514,-26.951419858184895,-40.53369584782047,1.4258836449539505,-5.089561873303126,-5.089561873303545,39.92838296234839,42312.877021840395,25751.18932744437,68064.06634928477,77733.39965030423,103484.5889777486,103484.5889777486,-1674.6873448146944,132315.60299227244,92092.67310550218,56672.15047703674,39356.13625385049,28831.01401452384,21549.86517123535,1576.485639311676,105159.2763225633,353419.6222931395,1616915.8897455293,4.5750597526370465,1551447.6255790708,4.38981745131356,0.7474542921167963,0.09731552427084637,4.027634451161993,1.2689686965337028,1.0,0.0,4.027634451163749,1.285092502919046,1.2853773022101411,3.1341202613923524,19435.421235185095,1981.8614139573754,0.0002216061989908628,7.422386858879263e-05,0.00014738233040207017,0.0005936021514199174,0.09731789102081136,0.09731552427229494,0.48659231584101137,3.979039320256561e-13,28831.01401452384,21549.86517123535,0.7474542924481272,0.998194910351802,0.6205403342903069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667689554723005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15458.07125408914,1576.485639311676,0.48659231584101137,6.620361578199042
861.0,-30.498767812686225,4.910892408195066,34.77983106192456,24.174605507310503,4.972986345515029,-26.95166671970472,-40.53373838597906,1.4258852525389756,-5.089461451397824,-5.089461451398243,39.92839115680934,42311.901740624926,25750.91118845277,68062.8129290777,77731.88379628176,103482.79498473453,103482.79498473453,-1676.7919697388133,132313.78037777802,92091.237939427,56671.25588379227,39355.53561737192,28830.985393043484,21549.843788271788,1576.4810028915401,105159.58695447334,353421.00668277184,1616997.4132082632,4.575272501160828,1551447.9783703752,4.389801254125632,0.7474542924735228,0.0973158252902646,4.027634451161993,1.2689642111258586,1.0,0.0,4.027634451160621,1.285092508159198,1.2853772995096424,3.1341202486125206,19435.118354876886,1981.8305287612882,0.000221600019359037,7.422350965450389e-05,0.0001473765097045331,0.0005935787077779872,0.0973207300232543,0.09731582529117161,0.4865756491743447,3.979039320256561e-13,28830.985393043484,21549.843788271788,0.7474542924481272,0.9981857399453068,0.6205317577965569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266769002470741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15457.9817979074,1576.4810028915401,0.4865756491743447,6.620153829661961
862.0,-30.499035780065245,4.910879535903673,34.77992244434325,24.173689539916836,4.9723642977924225,-26.951965710167737,-40.53387165823949,1.425294227894919,-5.089720337869551,-5.089720337869947,39.92831842343139,42311.297943587,25751.54467496707,68062.84261855407,77730.6929568344,103482.23763180147,103482.23763180147,-1675.5948743163026,132312.9742122297,92089.92134763057,56670.5263343833,39354.88334805253,28830.736580428216,21549.657809243898,1576.4758630566307,105157.83250611777,353417.4377515014,1616951.611935706,4.57518910844641,1551444.8470251684,4.389836723665109,0.7474542923704874,0.09731414389457636,4.027634451161993,1.26896066532936,1.0,0.0,4.027634451161746,1.2850952871450347,1.2853800711359755,3.1341134711572853,19434.84049872074,1981.8021953185585,0.00022159381363727059,7.422238512200095e-05,0.00014737142851526964,0.0005935582426050569,0.09731414387207474,0.09731414389457628,0.48655898250767804,3.979039320256561e-13,28830.736580428216,21549.657809243898,0.7474542924481272,0.9981993665225095,0.6205311030092111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667690384780144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15457.892154425048,1576.4758630566307,0.48655898250767804,6.61995901343913
863.0,-30.499298846082652,4.910870173215796,34.78001333952487,24.17327477540823,4.972322738172867,-26.952206661985613,-40.53390948157755,1.4252305540758363,-5.0895661462188855,-5.089566146219222,39.92824452162078,42310.31951962333,25751.12352254517,68061.4430421685,77729.18128748567,103480.30481003084,103480.30481003084,-1676.6852999787952,132310.5407367902,92088.49903897334,56669.63727111101,39354.29085318037,28830.235926759364,21549.283596494304,1576.4448398805691,105156.99011000963,353419.56338795647,1616986.6712861166,4.575260791409882,1551441.6653810432,4.389801318604402,0.7474542924739961,0.09731334683552777,4.027634451161993,1.2689562019007283,1.0,0.0,4.027634451162301,1.2850955977410523,1.2853803739715386,3.134112713670321,19434.54033186764,1981.771586817888,0.00022158772157944057,7.422206597688823e-05,0.00014736565560255233,0.0005935349914229131,0.0973133468411736,0.09731334683553969,0.4865423158410114,3.410605131648481e-13,28830.235926759364,21549.283596494304,0.7474542924481272,0.9981948435578575,0.6205267018450769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667690995186656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15457.800674048616,1576.4448398805691,0.4865423158410114,6.619723531259688
864.0,-30.49955754590254,4.910860945784412,34.780105399420314,24.172735853958898,4.972135383718075,-26.952458262787502,-40.533967735804595,1.425036100603077,-5.0895690704350045,-5.08956907043543,39.92821603121591,42309.444566270264,25751.10729176609,68060.55185803636,77727.75713470872,103478.86442647481,103478.86442647481,-1677.6774638921197,132308.94953138317,92087.10346520746,56668.79089676912,39353.68063159816,28830.085104908365,21549.170855532397,1576.4370269931587,105156.54189036693,353419.5230755604,1617024.3614450118,4.5753679575287505,1551440.4388044383,4.389798348725471,0.7474542921784029,0.09731291913840455,4.027634451161993,1.2689520044205715,1.0,0.0,4.027634451161967,1.2850965202171951,1.2853812889529503,3.1341104639216355,19434.24580719928,1981.741553659943,0.00022158173078410558,7.422157444285337e-05,0.0001473601563412522,0.0005935128424086448,0.09731291904507475,0.09731291913840476,0.4865256491743447,3.979039320256561e-13,28830.085104908365,21549.170855532397,0.7474542924481272,0.9981929147335992,0.6205207956652533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667691439167126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15457.711096346742,1576.4370269931587,0.4865256491743447,6.619487259581108
865.0,-30.499807558009895,4.910854922711794,34.78019806773032,24.172388843167596,4.972169968632953,-26.952673006097868,-40.53398268353192,1.425035416727177,-5.089425764169562,-5.089425764169985,39.928198027559574,42308.42770740416,25750.722768720585,68059.15047612475,77726.21161784886,103476.93438656945,103476.93438656945,-1679.6646790673258,132306.84197042126,92085.70056941416,56667.916658994654,39353.093233799445,28829.907583851804,21549.038180622134,1576.4233406780154,105156.59906563678,353421.4986584179,1617098.7030467186,4.575552730055184,1551439.6637065406,4.389771617164715,0.74745429266281,0.09731297823691917,4.027634451161993,1.2689475563773884,1.0,0.0,4.027634451161595,1.2850965353762025,1.2853812966749025,3.1341104269516475,19433.949737275663,1981.7113629298144,0.00022157594131474865,7.422144831829875e-05,0.0001473544929964499,0.0005934900325260103,0.09731515831633396,0.09731297823869257,0.48650898250767804,3.979039320256561e-13,28829.907583851804,21549.038180622134,0.7474542924481272,0.998183559831024,0.6205128433779836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667691876733727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15457.62110031805,1576.4233406780154,0.48650898250767804,6.619273614465382
866.0,-30.500057585253664,4.910846562781949,34.780290288629615,24.171709350217156,4.971799302694355,-26.952941975035966,-40.534069820400305,1.4246836924766733,-5.089543026181275,-5.089543026181671,39.9281565756824,42307.710051895185,25751.003191581323,68058.71324347651,77724.96063403632,103475.96382561765,103475.96382561765,-1679.7036489468155,132305.71163541503,92084.37275212439,56667.12216998323,39352.5006468235,28829.747809797394,21548.91875517416,1576.4185396231958,105155.66747456447,353419.88211421575,1617100.485493178,4.575578702079287,1551437.8791111128,4.389786646495825,0.7474542926057458,0.09731208618137786,4.027634451161993,1.2689436528692024,1.0,0.0,4.027634451161685,1.2850981935158672,1.285382947741295,3.1341063830639206,19433.669512069035,1981.682787911166,0.00022157015163427727,7.422071308681306e-05,0.0001473494385474642,0.0005934696750531438,0.09731208627088343,0.0973120861813779,0.4864923158410114,3.979039320256561e-13,28829.747809797394,21548.91875517416,0.7474542924481272,0.9981881616411786,0.6205091649157377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667692162349016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15457.531967928066,1576.4185396231958,0.4864923158410114,6.619065162713769
867.0,-30.500299015360923,4.910841832462283,34.78038267681701,24.17135165249931,4.9718313438378905,-26.95315192017372,-40.53407645607365,1.4246842486425242,-5.08937860961754,-5.0893786096179525,39.92811921919677,42306.695640248035,25750.567638356602,68057.26327860463,77723.38197687818,103473.94961523479,103473.94961523479,-1681.4830730987887,132303.39183709168,92082.92140370773,56666.23506704445,39351.87370740365,28829.442221856894,21548.6903343105,1576.3974461640282,105155.43268833357,353422.1487206879,1617164.8616524898,4.575731508357013,1551436.2708327211,4.3897539428374435,0.7474542923336016,0.09731186860874061,4.027634451161993,1.2689390960289164,1.0,0.0,4.027634451162232,1.2850982024600677,1.2853829495027989,3.1341063612507427,19433.363216607242,1981.651554466331,0.00022156456116309963,7.422065709751676e-05,0.00014734390406558287,0.0005934473841832492,0.09731353516916186,0.09731186861112193,0.4864756491743447,3.979039320256561e-13,28829.442221856894,21548.6903343105,0.7474542924481272,0.9981805477209531,0.6205027735771786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667692558778552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15457.441377232448,1576.3974461640282,0.4864756491743447,6.618844871707633
868.0,-30.500540285830873,4.91083529134465,34.780475142354305,24.170707852486544,4.9715029234160735,-26.953406109883073,-40.53415000727398,1.4243687474682905,-5.089469537437878,-5.089469537438231,39.928081690275654,42305.95945128276,25750.784934115916,68056.74438539868,77722.104450152,103472.88938426791,103472.88938426791,-1681.7524982944742,132302.1834052503,92081.59142890768,56665.44643003844,39351.27222096582,28829.294020982386,21548.579560174185,1576.3924681084004,105154.64188256238,353420.8952106212,1617175.424966138,4.575777626284327,1551434.6551318713,4.389764940772089,0.7474542923073596,0.09731111117926898,4.027634451161993,1.2689351469138637,1.0,0.0,4.027634451160949,1.2850996906485046,1.2853844308412135,3.1341027318507195,19433.08253607534,1981.622933017426,0.00022155897451827175,7.42200365029873e-05,0.00014733893801528446,0.0005934273827479811,0.09731111111950384,0.09731111117926478,0.48645898250767805,3.410605131648481e-13,28829.294020982386,21548.579560174185,0.7474542924481272,0.9981839127573373,0.6204987987508669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667692783091256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15457.352395454785,1576.3924681084004,0.48645898250767805,6.618626524629255
869.0,-30.500777022489384,4.910830571757795,34.78056724897531,24.170240107364975,4.971394592251327,-26.95363003862985,-40.53417752785606,1.424247608391798,-5.089389370153526,-5.089389370153914,39.92803162810235,42305.05193520237,25750.56635042265,68055.61828562502,77720.64874065279,103471.21509107544,103471.21509107544,-1682.8039755157224,132300.18516495425,92080.18742265733,56664.59061720693,39350.66311716711,28828.97007387882,21548.337438139777,1576.3729986078424,105154.01906659117,353422.0003782258,1617212.160831999,4.575867260955142,1551432.4998495155,4.3897451154404665,0.7474542927797537,0.09731052056676957,4.027634451161993,1.268930844482966,1.0,0.0,4.027634451163949,1.2851002689423159,1.2853850022184652,3.1341013215076847,19432.78623179866,1981.5927183899353,0.00022155349298052008,7.42198042969611e-05,0.00014733368868355897,0.0005934062403586779,0.09731052065093083,0.09731052056676948,0.4864423158410114,3.979039320256561e-13,28828.97007387882,21548.337438139777,0.7474542924481272,0.9981810564296613,0.620493979729394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667693093272372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15457.26206310805,1576.3729986078424,0.4864423158410114,6.618407987086128
870.0,-30.501009479952554,4.91082637665182,34.7806598586193,24.16972336303445,4.971230093264071,-26.95385573217716,-40.53421283662317,1.4240763454886667,-5.08936912343205,-5.089369123432402,39.9279986816545,42304.19512153095,25750.50341271687,68054.69853424781,77719.22203714447,103469.72544986135,103469.72544986135,-1683.8171008288627,132298.50363834962,92078.78795776617,56663.76104215275,39350.02990623713,28828.77818848828,21548.194006029353,1576.3623086039752,105153.54255069021,353422.2794952662,1617249.8510905267,4.575970290837843,1551431.0814365447,4.389737635250935,0.7474542925524966,0.09731006700108898,4.027634451161993,1.2689266349142416,1.0,0.0,4.027634451161743,1.2851010816284276,1.2853858081674374,3.1340993395308168,19432.490885939464,1981.5626014938296,0.00022154811064733565,7.42195063787913e-05,0.00014732860426854434,0.0005933857621936011,0.09731006708192803,0.09731006700109095,0.4864256491743447,3.410605131648481e-13,28828.77818848828,21548.194006029353,0.7474542924481272,0.9981796460814457,0.620488921759308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667693317076139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,71.0,15457.172646786916,1576.3623086039752,0.4864256491743447,6.618183043855317
871.0,-30.501233759174323,4.91082499310329,34.78075327681532,24.169381416309648,4.971252084357678,-26.954058683797694,-40.53421447807921,1.4240770089939998,-5.089239482944436,-5.089239482944823,39.92798449238291,42303.23412900434,25750.16602582389,68053.40015482824,77717.7479163501,103467.913942174,103467.913942174,-1685.6433481869171,132296.52186063005,92077.40003719168,56662.88624989837,39349.45976365923,28828.607918456044,21548.06673993576,1576.3493353318768,105153.55729036091,353424.0666958343,1617318.2713692328,4.576140743581953,1551430.4705592494,4.38971370870012,0.7474542926556197,0.0973100871686303,4.027634451161993,1.2689221654413272,1.0,0.0,4.027634451161764,1.28510108924898,1.2853858091159815,3.134099320945844,19432.19797641587,1981.5327330348155,0.00022154291778781631,7.421949252901225e-05,0.00014732342525880407,0.0005933649030355482,0.09731186321990795,0.09731008716984771,0.48640898250767806,3.979039320256561e-13,28828.607918456044,21548.06673993576,0.7474542924481272,0.9981714423490512,0.620481564925629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266769351600892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15457.083068817286,1576.3493353318768,0.48640898250767806,6.6179665669693195
872.0,-30.501457712921106,4.91082154843681,34.780846070700754,24.16870059622454,4.970897997154742,-26.954292413004396,-40.53426976371554,1.4237326972380362,-5.089338979709453,-5.089338979709819,39.92794088018146,42302.496889405455,25750.41335997757,68052.91024938303,77716.42461031358,103466.83797029115,103466.83797029115,-1685.8529289097205,132295.28164592004,92076.03702046353,56662.10929955551,39348.80857878669,28828.443675628885,21547.94396479819,1576.3438265499228,105152.69089920087,353422.6950506002,1617326.3471358833,4.576181353900681,1551428.5929655114,4.389725432724093,0.747454292269495,0.0973092562496689,4.027634451161993,1.2689182767691087,1.0,0.0,4.027634451160567,1.2851027114586084,1.285387425021141,3.13409536471258,19431.910322649626,1981.503400513899,0.00022153773257610606,7.421902605805788e-05,0.00014731870651804818,0.0005933458976727137,0.09730925622241021,0.0973092562496717,0.4863923158410114,3.410605131648481e-13,28828.443675628885,21547.94396479819,0.7474542924481272,0.9981761951248999,0.6204781725662124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667693581617072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15456.994163920303,1576.3438265499228,0.4863923158410114,6.617759429256811
873.0,-30.501677142880204,4.910820063132897,34.78093855279352,24.168241617176704,4.970799004952625,-26.95449982943739,-40.53427957752717,1.4236216915097952,-5.089249154913148,-5.089249154913533,39.9278891735759,42301.59067702498,25750.178236469557,68051.76891349454,77714.96649435161,103465.14473082116,103465.14473082116,-1686.9135551982617,132293.24809607296,92074.62740258088,56661.251585254155,39348.19535258525,28828.1033652518,21547.689604519026,1576.323195950062,105152.05828601943,353423.93335955916,1617363.1097257049,4.576269338500812,1551426.366893485,4.389703753636647,0.7474542924836226,0.09730865679749086,4.027634451161993,1.2689139452157545,1.0,0.0,4.027634451163023,1.2851032414987424,1.2853879486495732,3.1340940720566492,19431.61283408288,1981.4730651224304,0.00022153265221232997,7.421894325458995e-05,0.00014731370895774,0.0005933257693266447,0.09730865679152374,0.09730865679749087,0.4863756491743447,3.979039320256561e-13,28828.1033652518,21547.689604519026,0.7474542924481272,0.9981734150036817,0.620473558591082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667693744963862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15456.90417692544,1576.323195950062,0.4863756491743447,6.617537458934367
874.0,-30.501892372875233,4.91081912320348,34.78103162494298,24.16773912208157,4.970642192686561,-26.95470924721435,-40.53430098630486,1.4234590670256588,-5.089224679332062,-5.089224679332438,39.92785817076814,42300.750638698744,25750.11279152999,68050.86343022874,77713.56643105582,103463.67922258581,103463.67922258581,-1687.9396815501095,132291.59784095146,92073.25073585422,56660.43494349705,39347.57310261908,28827.918618365664,21547.551510923004,1576.3127471519667,105151.61890413592,353424.2707762372,1617401.3313232197,4.576373116002669,1551425.032162215,4.389695786185737,0.7474542923537848,0.09730823887541283,4.027634451161993,1.2689097318006684,1.0,0.0,4.027634451161359,1.285104012932812,1.2853887138505176,3.1340921906938024,19431.322299593754,1981.4434388495313,0.0002215276691927346,7.421876261956327e-05,0.00014730890657317132,0.0005933064270771082,0.09730823885190024,0.09730823887541269,0.48635898250767806,3.979039320256561e-13,28827.918618365664,21547.551510923004,0.7474542924481272,0.9981719487808601,0.6204685814635403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667693815397276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15456.815097731436,1576.3127471519667,0.48635898250767806,6.617311297780408
875.0,-30.502103320617746,4.910819093523195,34.78112472096699,24.167254752852045,4.9705033568121335,-26.954913012765836,-40.534313943330176,1.4233130489602213,-5.089182289635346,-5.08918228963576,39.927823072718944,42299.89414363036,25750.00356163431,68049.89770526467,77712.16690831241,103462.17046994672,103462.17046994672,-1688.9805764669873,132289.87015946943,92071.88015823234,56659.60739355027,39346.96973853563,28827.6996895227,21547.38788077897,1576.2999507041436,105151.15104641371,353424.85515481606,1617439.4605691321,4.5764734341070055,1551423.5211238693,4.389684252524559,0.7474542926715125,0.09730779455823302,4.027634451161993,1.268905561245047,1.0,0.0,4.027634451162202,1.285104706438616,1.2853894012334697,3.1340904993832703,19431.03305016143,1981.4139436159576,0.00022152278541636173,7.421865329578845e-05,0.00014730413212057328,0.0005932871973273389,0.09730779459097327,0.09730779455823321,0.4863423158410114,3.979039320256561e-13,28827.6996895227,21547.38788077897,0.7474542924481272,0.998169822841234,0.62046350203821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667693859968927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15456.725783069982,1576.2999507041436,0.4863423158410114,6.617095402406441
876.0,-30.502309987137306,4.9108199201384135,34.78121799037058,24.16677544768902,4.9703651844423336,-26.955112858272763,-40.53432253478093,1.4231680555778259,-5.0891415579868635,-5.089141557987284,39.92779001826773,42299.037906203834,25749.90080617367,68048.93871237751,77710.78527224103,103460.6860784147,103460.6860784147,-1690.0257726034615,132288.1789841917,92070.52600779838,56658.7786417612,39346.385962263535,28827.492905776995,21547.233313086002,1576.287842459569,105150.71185101816,353425.4166764824,1617477.9230995048,4.5765749908703,1551422.0980673565,4.389673251733033,0.747454292453159,0.09730737750689228,4.027634451161993,1.268901332993992,1.0,0.0,4.027634451159731,1.2851053949443285,1.285390083742722,3.134088820268685,19430.747267555584,1981.3848019003008,0.0002215180008533344,7.421858080625129e-05,0.0001472994200470831,0.0005932682188178134,0.09730737754788338,0.09730737750689238,0.48632564917434473,3.979039320256561e-13,28827.492905776995,21547.233313086002,0.7474542924481272,0.998167330981638,0.6204581374646316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266769386137637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15456.63663528407,1576.287842459569,0.48632564917434473,6.616877361917173
877.0,-30.502512453171086,4.910821494509541,34.7813113571982,24.166281544044637,4.9702191622128,-26.955309707729693,-40.534330637287326,1.4230164167713801,-5.089105136738453,-5.089105136738871,39.92775612838518,42298.197809268335,25749.811075464662,68048.00888473299,77709.37630416504,103459.1873796297,103459.1873796297,-1691.0604743190925,132286.4709454886,92069.13965215712,56657.96115726017,39345.75388321882,28827.283565858903,21547.076848478748,1576.2757300502087,105150.2478539488,353425.9187760785,1617516.0199795826,4.576676282206679,1551420.639044971,4.389662887253922,0.7474542927103148,0.09730693670785909,4.027634451161993,1.268897118479945,1.0,0.0,4.027634451163931,1.2851061143528233,1.2853907972866923,3.1340870657909066,19430.45468829861,1981.3549671191092,0.000221513313628631,7.421851244219535e-05,0.00014729480118643563,0.0005932496157355445,0.09730693673202515,0.09730693670785923,0.48630898250767807,3.979039320256561e-13,28827.283565858903,21547.076848478748,0.7474542924481272,0.9981660115344262,0.6204534723990145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667693822178108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,97.0,15456.547573377742,1576.2757300502087,0.48630898250767807,6.616660251408976
878.0,-30.502710718352787,4.910823841508871,34.78140480908398,24.165787395928078,4.97007431584594,-26.955502658252463,-40.53433433929456,1.4228662557455716,-5.089066783764679,-5.089066783765066,39.927721535502286,42297.357639056034,25749.71836008039,68047.07599913643,77707.96153428427,103457.67989436467,103457.67989436467,-1692.095661365427,132284.74868070582,92067.7462750748,56657.142379846446,39345.11543914261,28827.068786341133,21546.916293725302,1576.2632711970746,105149.7755557301,353426.4475068475,1617554.0434111366,4.576777020570304,1551419.1497581864,4.389652106406463,0.7474542921247227,0.09730648810651071,4.027634451161993,1.268892926494591,1.0,0.0,4.027634451163207,1.285106826644468,1.2853915038373296,3.1340853286714823,19430.160627222725,1981.3249812344407,0.00022150872374503814,7.421848120691313e-05,0.000147290242538125,0.000593231255166558,0.0973064880141486,0.09730648810651066,0.4862923158410114,3.979039320256561e-13,28827.068786341133,21546.916293725302,0.7474542924481272,0.9981648200395999,0.6204489135796925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667693747521105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15456.458519899883,1576.2632711970746,0.4862923158410114,6.6164426290465475
879.0,-30.502904705238755,4.91082701149163,34.78149838371917,24.165302782226377,4.969934860860248,-26.95569121858843,-40.53432979909701,1.4227213742098812,-5.089025261156166,-5.089025261156483,39.92768771434058,42296.50176128849,25749.61960206889,68046.12136335738,77706.56376251698,103456.18336458587,103456.18336458587,-1693.1386572073388,132283.03951933442,92066.3703516968,56656.308350468076,39344.513334698575,28826.856154748544,21546.757364344066,1576.250827190366,105149.32202179321,353427.01993462676,1617592.3498097493,4.576877993394378,1551417.693696449,4.389640876873008,0.7474542922293227,0.0973060575250247,4.027634451161993,1.268888696045615,1.0,0.0,4.027634451161656,1.2851075140220645,1.2853921855957902,3.1340836523136546,19429.870249611384,1981.2953709586234,0.00022150423298977282,7.421851951433635e-05,0.00014728571347543648,0.0005932130137576421,0.09730605751566866,0.0973060575250247,0.48627564917434474,3.410605131648481e-13,28826.856154748544,21546.757364344066,0.7474542924481272,0.9981627459294458,0.6204437739487683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667693636225914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15456.369553815006,1576.250827190366,0.48627564917434474,6.6162245590926085
880.0,-30.50309448995105,4.910831004527646,34.781592091795275,24.164823057968192,4.969797599127144,-26.955875777062406,-40.53432463025672,1.4225788862384972,-5.088982912240169,-5.0889829122405805,39.92765475501126,42295.66142029791,25749.52083567818,68045.18225597609,77705.17670652492,103454.6975422031,103454.6975422031,-1694.1858064451662,132281.34508157682,92065.0043357801,56655.489049553085,39343.90587358557,28826.64753937372,21546.601443008807,1576.2385678489072,105148.88334864826,353427.60375457106,1617630.8538699206,4.576979377630175,1551416.2747391402,4.389629610867866,0.7474542925457687,0.09730564115936807,4.027634451161993,1.2688844688935204,1.0,0.0,4.027634451161978,1.2851081899964567,1.28539285607364,3.1340820037674013,19429.58196289041,1981.265973894287,0.00022149983959512384,7.421856312588654e-05,0.0001472812764692373,0.0005931951431186143,0.09730564115523468,0.09730564115936816,0.4862589825076781,3.979039320256561e-13,28826.64753937372,21546.601443008807,0.7474542924481272,0.9981609191842151,0.6204388743051843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667693485904685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15456.280753330924,1576.2385678489072,0.4862589825076781,6.616006781051589
881.0,-30.503280149399114,4.91083580206672,34.78168592002373,24.164343263860815,4.969660281198393,-26.956056627845655,-40.534318902622886,1.4224367596449146,-5.088940623296423,-5.088940623296814,39.92762204391081,42294.83646584166,25749.424295311102,68044.26076115276,77703.789633626,103453.2139289371,103453.2139289371,-1695.233505730459,132279.65393148945,92063.63661507782,56654.68344729338,39343.28129753827,28826.44000255234,21546.446308609033,1576.2263657349447,105148.44743466756,353428.1867484972,1617669.3933549516,4.577080872460521,1551414.866469491,4.38961838539916,0.7474542921949875,0.09730522745118714,4.027634451161993,1.2688802824029701,1.0,0.0,4.027634451163593,1.2851088640827446,1.285393524785792,3.1340803598275273,19429.293316388095,1981.2365401424643,0.00022149554177539947,7.421861145222658e-05,0.00014727693032317289,0.0005931776384309955,0.09730522738485296,0.097305227451187,0.4862423158410114,3.979039320256561e-13,28826.44000255234,21546.446308609033,0.7474542924481272,0.9981595855675345,0.6204343462056291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667693296554103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15456.19196628117,1576.2263657349447,0.4862423158410114,6.615789342373073
882.0,-30.50345847216205,4.910843307028486,34.78178053983992,24.16399101438003,4.969683003369796,-26.956211608568534,-40.5342752818018,1.4224361397534804,-5.088806947181354,-5.088806947181746,39.92760881996362,42293.886167112556,25749.099404591347,68042.9855717039,77702.27104276468,103451.37044735602,103451.37044735602,-1697.1578810109495,132277.65563231218,92062.21240770785,56653.82753196322,39342.64986193847,28826.28518495616,21546.33058835102,1576.214130858061,105148.52832836697,353430.0296077922,1617741.725282808,4.577261663583159,1551414.2971558871,4.389593886171812,0.7474542921540096,0.09730530966399789,4.027634451161993,1.268875833260827,1.0,0.0,4.027634451162368,1.2851088755104438,1.2853935309109314,3.1340803319580384,19428.992748826873,1981.205890780937,0.0002214914138645171,7.421897949951378e-05,0.00014727243436500333,0.0005931595303549809,0.0973073172728982,0.09730530966566897,0.48622564917434474,3.979039320256561e-13,28826.28518495616,21546.33058835102,0.7474542924481272,0.9981523919201013,0.6204275618801707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266769306905383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15456.103191361894,1576.214130858061,0.48622564917434474,6.615571936944821
883.0,-30.503632161564042,4.910852873905415,34.781876163295856,24.163659405335807,4.969696817770647,-26.956372874416406,-40.53424011273307,1.422437530609703,-5.088701291054065,-5.088701291054479,39.927613595214055,42292.9908290574,25748.851974771722,68041.84280382912,77700.87225285907,103449.7242276308,103449.7242276308,-1699.0787801705883,132275.9609681495,92060.86380387052,56652.982380015106,39342.09047095046,28826.236740518707,21546.294387630976,1576.2083026345547,105148.80300780138,353431.4861887936,1617815.6449896018,4.57745194814196,1551414.5027385894,4.389576377215768,0.7474542924760309,0.09730557641343751,4.027634451161993,1.2688714874209839,1.0,0.0,4.027634451162048,1.285108877305358,1.2853935275390818,3.1340803275806617,19428.70813678583,1981.1768684296708,0.00022148739327730428,7.421927623702599e-05,0.00014726811704027828,0.0005931421417491814,0.09730955871645137,0.09730557641450016,0.4862089825076781,3.979039320256561e-13,28826.236740518707,21546.294387630976,0.7474542924481272,0.9981445282169288,0.6204199598129746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667692713167031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15456.015181576498,1576.2083026345547,0.4862089825076781,6.615364238360017
884.0,-30.503805588756123,4.910858194091726,34.781969995940464,24.162841401435458,4.9691743148080905,-26.956578191840993,-40.534275596123166,1.4219469178929474,-5.088893874895405,-5.088893874895723,39.92755005179922,42292.38970156814,25749.361577642678,68041.75127921082,77699.67540833307,103449.03698597575,103449.03698597575,-1698.3317666348885,132275.04325598507,92059.53775478392,56652.25204801899,39341.428563072135,28826.00627000934,21546.12212520321,1576.2021211700935,105147.36875261064,353428.83122122724,1617786.7282408401,4.577404516351394,1551411.7670875406,4.389601611523427,0.7474542926059048,0.09730420196153935,4.027634451161993,1.268867803704925,1.0,0.0,4.027634451160353,1.2851111818653103,1.285395827450208,3.134074707307403,19428.42828474432,1981.1483314632746,0.00022148337882686486,7.42189768474455e-05,0.00014726440197941935,0.0005931271788420778,0.0973042019698673,0.09730420196154155,0.4861923158410114,3.410605131648481e-13,28826.00627000934,21546.12212520321,0.7474542924481272,0.998156252260652,0.6204192633201999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266769225950382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15455.927008617567,1576.2021211700935,0.4861923158410114,6.615165552638605
885.0,-30.503974622795944,4.910866467167595,34.78206345174649,24.16243585702034,4.96913051381456,-26.956734725942248,-40.534239693637915,1.4218906169608743,-5.088747991432285,-5.088747991432706,39.92748681424454,42291.51139504053,25749.00723089578,68040.51862593631,77698.21044020844,103447.21767110421,103447.21767110421,-1699.4412802927836,132272.78115717135,92058.12328485232,56651.42423968444,39340.7767168532,28825.563486067156,21545.79115770071,1576.1743708993263,105146.658951397,353430.8423743097,1617823.3704175479,4.57748214487787,1551409.0446079047,4.389568930050667,0.7474542923719384,0.09730353151370268,4.027634451161993,1.268863444677554,1.0,0.0,4.027634451160086,1.285111453459036,1.2853960940755802,3.1340740449562707,19428.129772191496,1981.1178916542854,0.00022147946613256453,7.421927977313015e-05,0.00014726018635943436,0.0005931101998657933,0.09730353147381118,0.09730353151370288,0.4861756491743447,3.979039320256561e-13,28825.563486067156,21545.79115770071,0.7474542924481272,0.9981541978546964,0.6204163413958476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667692007219535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15455.837416695562,1576.1743708993263,0.4861756491743447,6.614932531075076
