time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
886.0,-30.504139608126934,4.910875071836361,34.782157924798334,24.161952535528712,4.968980027408688,-26.95689828397143,-40.53421608461065,1.421738703253177,-5.0887239338906625,-5.088723933891044,39.927462648681924,42290.70166512073,25748.967439748067,68039.6691048688,77696.86244620997,103445.82988595804,103445.82988595804,-1700.4883759365475,132271.2435793078,92056.78096736441,56650.62018627515,39340.178645654734,28825.413693349772,21545.679205665056,1576.165758973766,105146.31826189459,353431.17403304495,1617862.8441653196,4.577589536609619,1551408.0042420614,4.389561867276056,0.7474542927595796,0.09730320791073019,4.027634451161993,1.2688592818146573,1.0,0.0,4.027634451161195,1.285112172367349,1.2853968082351341,3.1340722917148547,19427.846486834154,1981.0890045871072,0.000221475647216667,7.421947897391178e-05,0.00014725616824275525,0.0005930940163606277,0.0973032079400331,0.09730320791073004,0.48615898250767803,3.979039320256561e-13,28825.413693349772,21545.679205665056,0.7474542924481272,0.9981526862774189,0.6204112692925562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667691614908654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15455.74925847481,1576.165758973766,0.48615898250767803,6.614699486781746
887.0,-30.504300457944876,4.91088458056364,34.78225231738563,24.16148636201399,4.968853539364172,-26.957055719676514,-40.53418402383102,1.4216088010958001,-5.088672294281196,-5.0886722942815705,39.927429832433525,42289.87456495182,25748.85895272642,68038.73351767824,77695.48675280354,103444.34570552997,103444.34570552997,-1701.5499847282044,132269.543915039,92055.41899600894,56649.806808157206,39339.56909761304,28825.198209509013,21545.51813394339,1576.1528461902888,105145.89569025817,353431.8859406736,1617901.700882052,4.577690257278117,1551406.5914513054,4.389549028159054,0.7474542925028643,0.09730280742782042,4.027634451161993,1.2688550793891773,1.0,0.0,4.027634451163607,1.285112788055118,1.2853974192743756,3.1340707902046407,19427.559053685447,1981.0596945629188,0.000221471924083915,7.421974948700718e-05,0.0001472521745969078,0.0005930779314150267,0.0973028074575743,0.09730280742782033,0.48614231584101136,3.979039320256561e-13,28825.198209509013,21545.51813394339,0.7474542924481272,0.9981510420350154,0.6204066446000065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667691206873588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15455.660858319738,1576.1528461902888,0.48614231584101136,6.614485911357889
888.0,-30.504457250729363,4.910894786144981,34.78234684609101,24.161006009113066,4.968716318749581,-26.957210576724645,-40.534151474107034,1.4214696447448532,-5.0886296139474325,-5.088629613947848,39.92739835195331,42289.06324483552,25748.775330239034,68037.83857507455,77694.09726034034,103442.87259057937,103442.87259057937,-1702.6012309489743,132267.86784594101,92054.03724333957,56649.00322783474,39338.92668389425,28824.995255361642,21545.366431417027,1576.1408652328112,105145.47382152834,353432.47433588764,1617940.4410550334,4.577792247572048,1551405.236168369,4.38953788579704,0.7474542923787453,0.09730240730163492,4.027634451161993,1.26885093301069,1.0,0.0,4.027634451161685,1.28511344686302,1.285398073564054,3.1340691835366794,19427.267445848836,1981.0299588390365,0.00022146829491336386,7.42200241265074e-05,0.00014724827078685648,0.0005930622082951732,0.09730240731008127,0.09730240730163538,0.4861256491743447,3.979039320256561e-13,28824.995255361642,21545.366431417027,0.7474542924481272,0.9981502918172211,0.6204024363874091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667690755967917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15455.572632543175,1576.1408652328112,0.4861256491743447,6.6142679194348935
889.0,-30.50460998130626,4.910905757915951,34.78244145690961,24.160530196409695,4.968583273542786,-26.95736135968839,-40.53411459373308,1.421334651924899,-5.088582936252067,-5.088582936252461,39.927366215998624,42288.25115174686,25748.683387483663,68036.93453923053,77692.70919458441,103441.39258206807,103441.39258206807,-1703.656517764859,132266.17848881916,92052.65696795698,56648.19892511944,39338.28671426394,28824.78590675108,21545.209953497473,1576.1284244790609,105145.04909983293,353433.117839996,1617979.2053581104,4.577893591993809,1551403.852667177,4.389525979196773,0.7474542923994918,0.0973020046401292,4.027634451161993,1.2688466778350995,1.0,0.0,4.02763445116019,1.2851140859901196,1.2853987082894731,3.1340676248668546,19426.97614978177,1981.0002549068001,0.00022146475982051601,7.422033530716192e-05,0.0001472444245133541,0.0005930467169115065,0.0973020045775862,0.09730200464012917,0.48610898250767803,3.979039320256561e-13,28824.78590675108,21545.209953497473,0.7474542924481272,0.9981494660241358,0.6203982526854164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266769027201731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15455.484421970454,1576.1284244790609,0.48610898250767803,6.6140505079502105
890.0,-30.504758648715313,4.910917565773217,34.78253620768977,24.160068912338488,4.968457891999434,-26.957507718886394,-40.53407317316157,1.421206962170526,-5.0885321651499,-5.088532165150291,39.9273354545426,42287.438077407016,25748.583057128035,68036.02113453505,77691.34877234753,103439.93182947556,103439.93182947556,-1704.7233605861838,132264.5134018844,92051.3057983637,56647.3951034232,39337.67854993388,28824.581572408846,21545.057220846833,1576.116121176021,105144.65519006175,353433.8177773281,1618018.4142008158,4.577995462845626,1551402.5283410905,4.389513539189711,0.7474542923276971,0.09730163150568308,4.027634451161993,1.2688425281597304,1.0,0.0,4.027634451160905,1.28511469074191,1.2853993087528954,3.134066150031168,19426.690996258476,1980.971177339711,0.00022146131882344602,7.422068479747973e-05,0.0001472406340259663,0.0005930314502139167,0.09730163150623866,0.09730163150568309,0.48609231584101137,3.979039320256561e-13,28824.581572408846,21545.057220846833,0.7474542924481272,0.9981479635859918,0.6203937193618045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667689751733873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15455.39630415746,1576.116121176021,0.48609231584101137,6.613832679461754
891.0,-30.50490324845247,4.910930167586983,34.78263109306039,24.15960762826728,4.968331769529912,-26.957650490706385,-40.53402745686469,1.4210790117838215,-5.088482563421621,-5.088482563421976,39.927305459728125,42286.62454890451,25748.48778234807,68035.11233125257,77689.991549275,103438.47933162306,103438.47933162306,-1705.7906816452742,132262.86121460292,92049.9558861155,56646.588885745026,39337.07444485607,28824.381882979862,21544.90797004576,1576.1040965569532,105144.27001326834,353434.50159456383,1618057.7166830965,4.578097807042117,1551401.23702088,4.389501392822545,0.7474542926024559,0.097301266676869,4.027634451161993,1.2688383361743765,1.0,0.0,4.0276344511620845,1.2851152965195725,1.2853999103634721,3.134064672695032,19426.406108087795,1980.942126831058,0.00022145797202236485,7.422107053518729e-05,0.00014723690148717758,0.0005930164169121009,0.09730126667671485,0.09730126667686906,0.4860756491743447,3.410605131648481e-13,28824.381882979862,21544.90797004576,0.7474542924481272,0.9981464011570456,0.6203891000438527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667689191803098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,43.0,15455.308284051847,1576.1040965569532,0.4860756491743447,6.6136154527741375
892.0,-30.505041348293062,4.9109452663766815,34.782726679483,24.15926585616546,4.968347777241345,-26.957772027977803,-40.53395586144177,1.4210784569315256,-5.088351100704529,-5.08835110070491,39.92729226074765,42285.73191374054,25748.188145235097,68033.92005897564,77688.54280830956,103436.73095354465,103436.73095354465,-1707.615789251955,132260.95960840586,92048.57410866815,56645.76321412122,39336.45654949659,28824.228654861206,21544.79343557517,1576.0920142736236,105144.34674279661,353436.3139653003,1618126.1673987126,4.5782680032068725,1551400.668785909,4.389477276345245,0.7474542924825723,0.09730134482822818,4.027634451161993,1.26883393318858,1.0,0.0,4.027634451163349,1.2851153057186757,1.2853999154567646,3.1340646502607927,19426.11449502199,1980.9123905739464,0.00022145477570670736,7.422167463539821e-05,0.00014723310107130915,0.0005930011102262205,0.09730305742929617,0.09730134482982629,0.48605898250767804,3.979039320256561e-13,28824.228654861206,21544.79343557517,0.7474542924481272,0.9981402014225342,0.620383022661237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667688594222792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15455.220357480124,1576.0920142736236,0.48605898250767804,6.613398526088367
893.0,-30.50517809342096,4.910958491667979,34.782821798154146,24.15863909935581,4.968036275224837,-26.957927438149188,-40.53393459236247,1.4207856199530013,-5.088425184077039,-5.088425184077385,39.92725593906532,42285.0536439787,25748.41296504431,68033.46660902302,77687.26611195094,103435.67907699525,103435.67907699525,-1707.8916191284516,132259.74337837388,92047.22176852696,56645.00930055439,39335.79163108063,28824.06430137863,21544.670581775918,1576.0856207548009,105143.5706961237,353435.2926365369,1618136.6138539752,4.578310790026344,1551399.1050863916,4.389485536414179,0.7474542922368327,0.09730060326044408,4.027634451161993,1.2688300225371498,1.0,0.0,4.02763445116038,1.2851166828653178,1.2854012888408963,3.134061291759058,19425.82909446393,1980.8832878163216,0.00022145161078770698,7.422185409823928e-05,0.0001472297566894677,0.000592987640278698,0.09730060324796365,0.09730060326044414,0.4860423158410114,3.410605131648481e-13,28824.06430137863,21544.670581775918,0.7474542924481272,0.9981456926264415,0.6203806194349892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266768787823548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15455.132960423492,1576.0856207548009,0.4860423158410114,6.613189960655761
894.0,-30.505310666726892,4.910973597014818,34.782916643137945,24.158222239371412,4.96796028439118,-26.958054371448366,-40.533871308993525,1.4207039891126396,-5.088322464491398,-5.08832246449172,39.927211816540556,42284.219248175024,25748.187358379335,68032.40660655436,77685.88580025993,103434.07315863926,103434.07315863926,-1708.9958710628853,132257.82541139665,92045.86420713455,56644.19765504989,39335.18505787185,28823.75225275738,21544.43735302756,1576.0660576241905,105143.06902970215,353436.7087507051,1618175.2433788255,4.5784017429841946,1551397.2055512352,4.389462574600608,0.7474542926994019,0.09730012962379105,4.027634451161993,1.2688257569214332,1.0,0.0,4.027634451163602,1.28511707127283,1.2854016733910658,3.1340603445356674,19425.542592002614,1980.8540726958354,0.00022144854246388426,7.422238806886806e-05,0.0001472261543950162,0.0005929731315534619,0.09730012969441902,0.09730012962379103,0.4860256491743447,3.410605131648481e-13,28823.75225275738,21544.43735302756,0.7474542924481272,0.9981435933559495,0.6203767387902173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667687251089839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15455.044560384835,1576.0660576241905,0.4860256491743447,6.612969732978667
895.0,-30.5054393161152,4.910989187059191,34.78301202205439,24.157751874905102,4.967823533095082,-26.958183848601866,-40.5338159185834,1.4205680655817623,-5.088284286600754,-5.088284286601093,39.92718595544457,42283.43450764011,25748.12919467523,68031.56370231534,77684.53477301665,103432.66396769189,103432.66396769189,-1710.0581567098561,132256.2454322083,92044.509749815,56643.409484438576,39334.55585041825,28823.581464516414,21544.309686364784,1576.0558980540425,105142.72212440174,353437.23508040275,1618214.8666879635,4.578507033419495,1551396.0921964308,4.389452887847277,0.7474542923434807,0.09729980091384466,4.027634451161993,1.2688216055976231,1.0,0.0,4.027634451160774,1.285117713607853,1.2854023120417422,3.1340587780513656,19425.256744631017,1980.82492437591,0.00022144556499406108,7.422285544342711e-05,0.00014722270955063398,0.0005929592569795492,0.09729980084815015,0.09729980091384469,0.48600898250767804,3.410605131648481e-13,28823.581464516414,21544.309686364784,0.7474542924481272,0.9981429420226895,0.6203725068404277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667686534791687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15454.957011179198,1576.0558980540425,0.48600898250767804,6.612745482317787
896.0,-30.50556396133526,4.911005543660919,34.78310737447025,24.157285037823044,4.967697129019428,-26.95830868674966,-40.5337522161193,1.4204418544338404,-5.088232206937789,-5.08823220693816,39.92715477105725,42282.63273559768,25748.03720779263,68030.66994339031,77683.15622356189,103431.19343135452,103431.19343135452,-1711.1242269872018,132254.56543338223,92043.13034269227,56642.60685472805,39333.91498662691,28823.372002027707,21544.153122303385,1576.0432776762198,105142.31765834172,353437.9530643101,1618253.980764976,4.578608399960163,1551394.7496676121,4.389440172502717,0.7474542923287313,0.0972994179529656,4.027634451161993,1.2688174317451195,1.0,0.0,4.027634451162776,1.2851183102935153,1.2854029051520912,3.1340573228951185,19424.96563180324,1980.795239128881,0.00022144268023215267,7.422339295700226e-05,0.00014721928727515042,0.0005929454733049102,0.09729941787800228,0.09729941795296959,0.4859923158410114,3.979039320256561e-13,28823.372002027707,21544.153122303385,0.7474542924481272,0.9981422816127441,0.6203684830154111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667685795509143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15454.86931334612,1576.0432776762198,0.4859923158410114,6.612530290534918
897.0,-30.50568466377005,4.911022742525611,34.78320288371854,24.156837653741263,4.967580281816272,-26.95842902017033,-40.533687885012455,1.420324638216584,-5.08817575698356,-5.0881757569838895,39.92712585219488,42281.84508521655,25747.936136236964,68029.78122145351,77681.81773488529,103429.75387112226,103429.75387112226,-1712.2054801034974,132252.92630561104,92041.79327362218,56641.82062395356,39333.302944076255,28823.172434488777,21544.003956577017,1576.03104309742,105141.95935122576,353438.73129949474,1618293.7320374525,4.578710788394475,1551393.5046734011,4.389426984895978,0.7474542923942068,0.09729907914336097,4.027634451161993,1.2688132480019707,1.0,0.0,4.027634451160384,1.2851188646906464,1.285403456081858,3.1340559708704645,19424.68345408246,1980.766465009199,0.00022143988675421311,7.422393577864102e-05,0.0001472159509755721,0.0005929320359097893,0.0972990790867447,0.09729907914336085,0.4859756491743447,3.410605131648481e-13,28823.172434488777,21544.003956577017,0.7474542924481272,0.9981411280966657,0.6203643138875407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667685019876385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15454.7817923712,1576.03104309742,0.4859756491743447,6.612312350483085
898.0,-30.505801425148974,4.911040669650365,34.78329851059128,24.15638066539543,4.967457135299039,-26.958546436014345,-40.53361922325564,1.4202021461644174,-5.088123891525697,-5.088123891526106,39.92709724501882,42281.05684577407,25747.848745029412,68028.90559080348,77680.46594838223,103428.31469341164,103428.31469341164,-1713.279993504475,132251.29169414565,92040.43876590926,56641.029663301204,39332.67678067562,28822.977000734027,21543.85787722666,1576.0191648274752,105141.59468691611,353439.4463326877,1618333.3426153916,4.578813597088076,1551392.2730984306,4.38941462022925,0.7474542923403785,0.0972987341357718,4.027634451161993,1.2688090609619391,1.0,0.0,4.027634451162993,1.28511944359321,1.285404031639742,3.1340545590849334,19424.397596075745,1980.7373156047934,0.00022143718451703704,7.422451514606789e-05,0.00014721266937096916,0.0005929188188060353,0.09729873412893615,0.09729873413577211,0.48595898250767805,3.979039320256561e-13,28822.977000734027,21543.85787722666,0.7474542924481272,0.9981403128930042,0.6203602269208485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667684204303438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15454.694294690984,1576.0191648274752,0.48595898250767805,6.612095462863549
899.0,-30.50591431571358,4.911059311169493,34.78339421380208,24.155918647907697,4.967332289958971,-26.95866053746875,-40.53355010747907,1.4200785117141421,-5.0880719578416915,-5.088071957842042,39.92706777304241,42280.28314303109,25747.763017704703,68028.0461607358,77679.10057765967,103426.86359536438,103426.86359536438,-1714.351256688591,132249.63991472687,92039.06842384338,56640.2509892149,39332.019371809416,28822.776319362485,21543.707878991463,1576.0070072190745,105141.21485205297,353440.16230760637,1618372.768463828,4.578915870504055,1551391.0042934848,4.389402138581175,0.7474542924069008,0.09729837471301103,4.027634451161993,1.2688049338152636,1.0,0.0,4.027634451160563,1.285120027658164,1.2854046124763248,3.1340531347110288,19424.10839635563,1980.7078254404544,0.00022143457189195402,7.422509834873453e-05,0.00014720947354321948,0.0005929059471800908,0.09729837468410624,0.0972983747130167,0.4859423158410114,3.410605131648481e-13,28822.776319362485,21543.707878991463,0.7474542924481272,0.9981402698203303,0.6203566853111067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266768335419635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15454.606895067394,1576.0070072190745,0.4859423158410114,6.6118786516227965
900.0,-30.5060232543698,4.911078761941653,34.78349003598054,24.155470984429144,4.9672158249854315,-26.958770243636312,-40.53347274949772,1.419962814251907,-5.088014794306844,-5.088014794307197,39.92703912469949,42279.492333177375,25747.66590734079,68027.15824051817,77677.75949585382,103425.42540319462,103425.42540319462,-1715.4339539796056,132248.0022825803,92037.72416800732,56639.457005330754,39331.40795852952,28822.576879385684,21543.558808141253,1575.9947539143516,105140.85935717422,353440.95038429106,1618412.573083926,4.579018281057275,1551389.770947732,4.389388861876161,0.7474542924560472,0.09729803869639361,4.027634451161993,1.2688007258949803,1.0,0.0,4.027634451164079,1.2851205743857206,1.2854051560848154,3.134051801393948,19423.824701925438,1980.6788966594545,0.0002214320507527737,7.422575110459604e-05,0.00014720629964817768,0.000592893163891076,0.09729803862321096,0.09729803869639364,0.4859256491743447,3.410605131648481e-13,28822.576879385684,21543.558808141253,0.7474542924481272,0.9981391169173945,0.620352462643631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266768247021265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,36.0,15454.519516043496,1575.9947539143516,0.4859256491743447,6.6116613261152635
901.0,-30.50612823483853,4.911098945336471,34.783585974387144,24.155018536280863,4.967095862300301,-26.95887673664965,-40.53339106086639,1.4198443641114238,-5.087960469273526,-5.087960469273931,39.92701098864906,42278.700827905035,25747.577992621784,68026.27882052682,77676.41326272902,103423.9912553508,103423.9912553508,-1716.5135687307193,132246.37294853237,92036.37174724834,56638.65931242449,39330.79159424872,28822.381693181556,21543.412917836307,1575.9828099431845,105140.50482408152,353441.6993296683,1618452.3534698142,4.579121129564916,1551388.5596575087,4.389376133602364,0.7474542925414378,0.09729770351623733,4.027634451161993,1.2687965619331227,1.0,0.0,4.027634451163468,1.2851211338083544,1.2854057125089515,3.134050437118265,19423.539284353643,1980.6497921669115,0.00022142962124192773,7.422644040875985e-05,0.00014720318083316788,0.0005928806024442957,0.09729770350225471,0.09729770351623732,0.48590898250767806,3.979039320256561e-13,28822.381693181556,21543.412917836307,0.7474542924481272,0.9981380989206724,0.6203482360182726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266768154785413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15454.43231475669,1575.9828099431845,0.48590898250767806,6.611444332845747
902.0,-30.50622940745226,4.911119867717119,34.78368200430791,24.154565983358793,4.966976510442564,-26.95897974098452,-40.53331265514714,1.419726843974819,-5.087905108718303,-5.087905108718702,39.92698256683582,42277.93915129539,25747.489314322236,68025.42846561762,77675.06390515693,103422.55321947916,103422.55321947916,-1717.593651475312,132244.7371839162,92035.01491229658,56637.89015843504,39330.13861540172,28822.183964437063,21543.265124034606,1575.9706994051794,105140.14687095447,353442.4625524228,1618492.1087030256,4.5792237214931975,1551387.3360655862,4.389363193267939,0.7474542925205209,0.0972973651469892,4.027634451161993,1.2687924292916435,1.0,0.0,4.027634451160063,1.2851216886965222,1.2854062645109,3.1340490839020516,19423.252935201806,1980.6205926796417,0.00022142727987762298,7.422710201665621e-05,0.00014720017786096679,0.0005928685075700027,0.09729736514271539,0.09729736514698911,0.4858923158410114,3.979039320256561e-13,28822.183964437063,21543.265124034606,0.7474542924481272,0.998138080854508,0.6203448033890234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667680590754624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15454.345213697656,1575.9706994051794,0.4858923158410114,6.611227517566778
903.0,-30.50632487987742,4.9111430906019224,34.78377867151001,24.154224001709395,4.966987733623847,-26.959064497327613,-40.53320501754058,1.4197273510786002,-5.087774677873199,-5.087774677873613,39.926969704866536,42277.08109478851,25747.213253824506,68024.29434861301,77673.6339162698,103420.8471700943,103420.8471700943,-1719.3681425040559,132242.8769676394,92033.62824544533,56637.07542398258,39329.50313495861,28822.029797545096,21543.149896268522,1575.958586777635,105140.21531259836,353444.2607293299,1618558.5840171278,4.57938850294879,1551386.7823431776,4.389339295372632,0.7474542926918857,0.09729743567597851,4.027634451161993,1.2687880510324612,1.0,0.0,4.027634451162926,1.2851216908867316,1.2854062638620625,3.134049078560749,19422.960290266463,1980.5907512011202,0.00022142507044956196,7.422801029971889e-05,0.00014719706014984307,0.000592855950569272,0.09729900200144195,0.09729743567733959,0.4858756491743447,3.979039320256561e-13,28822.029797545096,21543.149896268522,0.7474542924481272,0.998133004814188,0.6203394006802331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667679598612398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15454.258060048,1575.958586777635,0.4858756491743447,6.611010480456924
904.0,-30.506418457001338,4.911164727277338,34.78387494540872,24.15363884009423,4.966708916666218,-26.959176670648112,-40.533142956532515,1.419467130312998,-5.087826961634903,-5.087826961635325,39.92693689014246,42276.420127668585,25747.40359895011,68023.82372661869,77672.39336121449,103419.7969601646,103419.7969601646,-1719.738135812193,132241.66593540003,92032.31235187047,56636.33911832467,39328.85914838422,28821.86897523542,21543.029689521485,1575.9516996456916,105139.5350959768,353443.5399215693,1618572.4541431828,4.579437084922676,1551385.369632649,4.3893442499385005,0.7474542927119638,0.0972967864990369,4.027634451161993,1.2687841535685584,1.0,0.0,4.02763445116224,1.2851229133224318,1.2854074837853153,3.1340460973879445,19422.68258146438,1980.5624327843232,0.00022142290490237868,7.422853399647355e-05,0.00014719437090590512,0.00059284511927774,0.09729678655838293,0.09729678649904386,0.48585898250767806,3.979039320256561e-13,28821.86897523542,21543.029689521485,0.7474542924481272,0.9981378864100946,0.6203370278155026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667678497380062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15454.17150897569,1575.9516996456916,0.48585898250767806,6.610801187541357
905.0,-30.506508036533404,4.911188073667312,34.78397097692933,24.15323123512792,4.966636306591353,-26.959264565514026,-40.53304331665856,1.419392835571994,-5.087723939226748,-5.087723939227096,39.92689688467437,42275.620505370964,25747.1984332031,68022.81893857406,77671.03684674553,103418.23527994863,103418.23527994863,-1720.8552634140942,132239.81186142252,92030.96260216697,56635.54626079263,39328.24037930482,28821.57658147389,21542.81113508337,1575.933148948868,105139.09054336272,353444.9602365315,1618611.8260535146,4.5795300772440255,1551383.6473538773,4.389321738569039,0.7474542925917103,0.09729636757019539,4.027634451161993,1.2687799511430788,1.0,0.0,4.027634451161406,1.2851232653411482,1.2854078332177594,3.1340452389155207,19422.397727597458,1980.53338577368,0.00022142083188512467,7.422937480656839e-05,0.00014719145707855629,0.0005928333834463251,0.09729636756619028,0.09729636757019539,0.4858423158410114,3.410605131648481e-13,28821.57658147389,21542.81113508337,0.7474542924481272,0.9981364876991856,0.6203335884188984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667677471366097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15454.084056714913,1575.933148948868,0.4858423158410114,6.6105818270963805
906.0,-30.50659378256183,4.911211955106904,34.784067497177276,24.152783990744524,4.966514529471383,-26.959353926302498,-40.53294762326402,1.4192746732120605,-5.087675123435986,-5.0876751234364,39.9268733506625,42274.85382985623,25747.134227249007,68021.98805710523,77669.71910765822,103416.85333490724,103416.85333490724,-1721.9412158409832,132238.2625305266,92029.63017710406,56634.76489930193,39327.628086446806,28821.409195619362,21542.686012801143,1575.9228303917823,105138.79455074822,353445.63323535066,1618652.266364539,4.5796357746672705,1551382.6341898278,4.389310514290045,0.7474542922792086,0.09729608805784293,4.027634451161993,1.268775782785378,1.0,0.0,4.027634451162479,1.2851238224995072,1.2854083879493041,3.1340438801674595,19422.116529957202,1980.504711594398,0.00022141884759818202,7.42301823226264e-05,0.00014718866527555562,0.0005928221390843788,0.09729608800481375,0.09729608805784293,0.48582564917434473,3.979039320256561e-13,28821.409195619362,21542.686012801143,0.7474542924481272,0.9981357150441453,0.6203294355411402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667676364277365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15453.9973726381,1575.9228303917823,0.48582564917434473,6.610358760153099
907.0,-30.506675764544436,4.9112365719650395,34.78416400895349,24.152335698623233,4.966398996693944,-26.95943927450658,-40.53285130122674,1.4191625066560958,-5.087616234645793,-5.087616234646106,39.92684526791454,42274.100810358585,25747.0459770237,68021.14678738228,77668.37181947548,103415.41779649918,103415.41779649918,-1723.027340450033,132236.62758331076,92028.26921139257,56633.998202275805,39326.96778790752,28821.209786811578,21542.536972834867,1575.9105180913107,105138.44513694922,353446.44510690006,1618692.193595069,4.579738220610748,1551381.4251985422,4.389297011402466,0.7474542925915834,0.0972957580900849,4.027634451161993,1.2687716523418202,1.0,0.0,4.027634451161536,1.2851243514149573,1.285408914543651,3.134042590296773,19421.829309041605,1980.475423211964,0.00022141695043201843,7.423099515173746e-05,0.00014718595528028097,0.0005928112242140481,0.09729575809925367,0.09729575809008488,0.48580898250767807,3.410605131648481e-13,28821.209786811578,21542.536972834867,0.7474542924481272,0.9981359620776721,0.6203262114237519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266767523181664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15453.910625580596,1575.9105180913107,0.48580898250767807,6.6101438635656695
908.0,-30.506753890678187,4.91126201746279,34.784260666365384,24.151906824577623,4.966293512188146,-26.959520147101568,-40.53274670206008,1.4190597686115156,-5.087552172932931,-5.087552172933288,39.926819071248154,42273.33022398996,25746.946540269902,68020.27676425986,77667.06229274524,103414.00883301513,103414.00883301513,-1724.1286428552994,132235.0264974281,92026.9485184143,56633.21644965914,39326.3689652835,28821.017664412968,21542.393364137115,1575.8984298905893,105138.13747587043,353447.3282967183,1618732.7134258202,4.579841418597165,1551380.297405657,4.389282852644104,0.7474542923838805,0.09729546810720659,4.027634451161993,1.2687675048643725,1.0,0.0,4.027634451163809,1.2851248360162033,1.2854093969286737,3.1340414084964516,19421.55058736387,1980.4470015105944,0.00022141514250898455,7.42318778380662e-05,0.00014718326467091835,0.0005928003874230846,0.09729546807183917,0.09729546810720409,0.4857923158410114,3.410605131648481e-13,28821.017664412968,21542.393364137115,0.7474542924481272,0.9981347800447975,0.6203221035268369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667674064482413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15453.823907149621,1575.8984298905893,0.4857923158410114,6.609926614602563
909.0,-30.506826818741445,4.911289612881114,34.78435793409768,24.151565052475803,4.966300979392779,-26.95958514715248,-40.532624640595145,1.4190593078038563,-5.087424387037743,-5.087424387038144,39.92680738556389,42272.50955438434,25746.68854979209,68019.19810417644,77665.64827530025,103412.33682509234,103412.33682509234,-1725.875994031012,132233.20657999118,92025.5665502453,56632.42782932963,39325.7096899063,28820.86975489884,21542.282805419894,1575.8867201797325,105138.21281912335,353449.0900281468,1618798.238813893,4.580003979314193,1551379.794325376,4.389259551359525,0.7474542922757644,0.09729554528277894,4.027634451161993,1.2687631886964668,1.0,0.0,4.027634451159606,1.2851248416589127,1.2854094004037149,3.134041394735543,19421.258934047786,1980.4172611490965,0.00022141345488718586,7.423290789665447e-05,0.00014718054699053138,0.0005927894415999308,0.0972970330442221,0.09729554528382994,0.48577564917434474,3.979039320256561e-13,28820.86975489884,21542.282805419894,0.7474542924481272,0.9981307742565145,0.6203174084272662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667672857854146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15453.737371694428,1575.8867201797325,0.48577564917434474,6.609710235911727
910.0,-30.506897568799186,4.911315722213824,34.78445480338739,24.15099323205652,4.966034863095159,-26.959675341734467,-40.532540262769885,1.4188126360304545,-5.08746753218378,-5.087467532184153,39.92677576371788,42271.85449920364,25746.86688007479,68018.72137927843,77664.41057346553,103411.27745354033,103411.27745354033,-1726.2899482750945,132231.98605932476,92024.2500897207,56631.69401545891,39325.06230473533,28820.708605784435,21542.162352166288,1575.879530196672,105137.56740181542,353448.49520304374,1618813.7036281053,4.580055441170159,1551378.432974201,4.3892630865014395,0.7474542922182936,0.09729492974116181,4.027634451161993,1.268759253867902,1.0,0.0,4.027634451161793,1.2851259995928666,1.2854105564899343,3.1340385708778475,19420.981105595507,1980.3889305313749,0.00022141181767774704,7.423361995632475e-05,0.00014717819772142228,0.0005927799796027319,0.09729492968061958,0.09729492974116163,0.48575898250767807,3.979039320256561e-13,28820.708605784435,21542.162352166288,0.7474542924481272,0.9981356211905189,0.6203151557960889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667671549276578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15453.651205828777,1575.879530196672,0.48575898250767807,6.609501080251717
911.0,-30.5069644297158,4.911343467530359,34.78455144436285,24.150590132363163,4.9659644486386805,-26.959742567138246,-40.53242221763355,1.418742586061105,-5.087363546844301,-5.087363546844728,39.92673750098594,42271.07678694387,25746.670562015846,68017.74734895972,77663.06350431964,103409.73406633548,103409.73406633548,-1727.4137265203753,132230.1577687368,92022.90150394569,56630.91478656991,39324.42968597308,28820.423702401313,21541.949405730575,1575.8613377365662,105137.14779285586,353449.92880922084,1618853.4176350308,4.580149225348487,1551376.7857276453,4.389240623004966,0.7474542924202638,0.0972945347627213,4.027634451161993,1.2687550712237137,1.0,0.0,4.027634451161162,1.2851263306593823,1.285410885641303,3.134037763505681,19420.696497366367,1980.359908568815,0.00022141027047620183,7.423461614311942e-05,0.0001471756543330824,0.0005927697357642316,0.09729453474554531,0.09729453476272144,0.4857423158410114,3.979039320256561e-13,28820.423702401313,21541.949405730575,0.7474542924481272,0.9981347668518668,0.6203120952661023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667670311169499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15453.564300353304,1575.8613377365662,0.4857423158410114,6.6092818686723716
912.0,-30.507027486733556,4.9113717511852615,34.78464855344386,24.15015207314866,4.965848806027195,-26.95981089123069,-40.532304312195606,1.4186322105243452,-5.087310175576192,-5.087310175576578,39.92671504261774,42270.31600466156,25746.605961411737,68016.92196607329,77661.75802505933,103408.36398647107,103408.36398647107,-1728.5099159580277,132228.62190586832,92021.57466377615,56630.132643378485,39323.82446710851,28820.257919397238,21541.825498269973,1575.8509577024488,105136.8739024291,353450.6646202911,1618894.2169455197,4.580255121841922,1551375.8188744108,4.38922875004646,0.7474542926894289,0.09729427663072962,4.027634451161993,1.2687509122071794,1.0,0.0,4.027634451160873,1.2851268502892472,1.2854114035109117,3.134036496284769,19420.41647837314,1980.3313545780813,0.0002214088113082781,7.423561116333303e-05,0.00014717320014494506,0.00059275985119154,0.0972942767029469,0.09729427663072954,0.48572564917434474,3.979039320256561e-13,28820.257919397238,21541.825498269973,0.7474542924481272,0.9981339477181421,0.6203079493375371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266766899548408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15453.478087898242,1575.8509577024488,0.48572564917434474,6.609059230364699
913.0,-30.507086805713946,4.911400820644453,34.7847456821595,24.149722640309506,4.96574425078622,-26.959874741855742,-40.532185743190325,1.4185321869280096,-5.087244486111331,-5.0872444861116515,39.92668903702083,42269.5684871875,25746.51166489697,68016.08015208447,77660.44285991503,103406.954524812,103406.954524812,-1729.613628295323,132227.01896259072,92020.24111718411,56629.36674445668,39323.19374747492,28820.064437778736,21541.680874163838,1575.8387428437734,105136.56815310732,353451.57025969744,1618934.7998419856,4.580358204810007,1551374.6993103153,4.389214336126581,0.7474542925006774,0.09729398866269673,4.027634451161993,1.2687467674771327,1.0,0.0,4.027634451163506,1.2851273212882313,1.2854118728500499,3.13403534766083,19420.13504404314,1980.3026562631626,0.00022140743864831894,7.423661179591943e-05,0.0001471708268523995,0.0005927502924367207,0.09729398875353715,0.09729398866269673,0.4857089825076781,3.410605131648481e-13,28820.064437778736,21541.680874163838,0.7474542924481272,0.9981336666816922,0.6203044822464142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667667654270784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15453.391892300118,1575.8387428437734,0.4857089825076781,6.608844431854534
914.0,-30.507142457101597,4.911430588064417,34.78484292468809,24.14928856249901,4.965635833960097,-26.959935677289977,-40.53206668524069,1.4184290541484958,-5.087182192364139,-5.087182192364483,39.92666379851489,42268.83487956424,25746.427909604416,68015.26278916866,77659.12427018565,103405.55217979007,103405.55217979007,-1730.714177411137,132225.4291740346,92018.90110239467,56628.611711773134,39322.54376735726,28819.876994244514,21541.540763174635,1575.82694824542,105136.26635720121,353452.4290851243,1618975.3842718587,4.5804618982600065,1551373.6127707527,4.389200597054392,0.7474542923093183,0.09729370435736241,4.027634451161993,1.2687426260439683,1.0,0.0,4.027634451161732,1.285127806664889,1.2854123566791267,3.1340341639749782,19419.852244651876,1980.2738187507332,0.00022140615086474577,7.423761656737444e-05,0.00014716853429737133,0.0005927410588631081,0.0972937043117355,0.09729370435736233,0.48569231584101136,3.410605131648481e-13,28819.876994244514,21541.540763174635,0.7474542924481272,0.9981339381399734,0.6203013395641311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667666275794776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15453.305729734842,1575.82694824542,0.48569231584101136,6.6086277874922486
915.0,-30.507194431274858,4.9114610295404795,34.78494023908698,24.14884945554661,4.965525415594089,-26.959993502870766,-40.53194336649028,1.4183244871900225,-5.087120338564944,-5.08712033856533,39.92663792001445,42268.0994375807,25746.347022872462,68014.44646045315,77657.79352947976,103404.14055235223,103404.14055235223,-1731.8115479565022,132223.82647237653,92017.54664210329,56627.852550204465,39321.88232433203,28819.685920024305,21541.397941210304,1575.814975091033,105135.95210030873,353453.28184673813,1619015.8128889264,4.580565228959884,1551372.4986794698,4.389186855399364,0.7474542922149977,0.09729340819366565,4.027634451161993,1.2687385076889766,1.0,0.0,4.027634451162155,1.2851282985788695,1.2854128471563393,3.1340329643475,19419.5663966531,1980.2446703668531,0.0002214049481788381,7.423865731046778e-05,0.0001471662908683703,0.0005927320231511749,0.0972934081479854,0.09729340819366554,0.4856756491743447,3.979039320256561e-13,28819.685920024305,21541.397941210304,0.7474542924481272,0.9981344458723443,0.6202983072829623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667664864221606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15453.219596791445,1575.814975091033,0.4856756491743447,6.608411456568486
916.0,-30.507242638658283,4.91149227359736,34.78503767386769,24.14842959204691,4.965426054147751,-26.96004683214852,-40.531811805535085,1.4182302476379747,-5.087051692683588,-5.087051692683926,39.92661315363512,42267.3460351476,25746.25071317431,68013.59674832191,77656.4958245614,103402.74653773571,103402.74653773571,-1732.9240295045456,132222.24336006842,92016.2281731267,56627.07838371268,39321.27754379335,28819.496822332694,21541.25660394692,1575.8028973376358,105135.67056724026,353454.22825084534,1619056.7472440698,4.580668776425077,1551371.4324665046,4.389172086422181,0.7474542923752316,0.09729314347663014,4.027634451161993,1.2687343580136075,1.0,0.0,4.0276344511611155,1.2851287419752864,1.2854132892172743,3.1340318830402802,19419.288144333113,1980.2162965266543,0.0002214038326620835,7.423976762815399e-05,0.0001471640650339295,0.0005927230583036984,0.09729314345525146,0.09729314347663007,0.485658982507678,3.410605131648481e-13,28819.496822332694,21541.25660394692,0.7474542924481272,0.9981336047471254,0.620294477547931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667663420684858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15453.133569617188,1575.8028973376358,0.485658982507678,6.608194733762752
917.0,-30.50728722865337,4.91152410420488,34.78513518503432,24.14798563057559,4.965312210292379,-26.960098353486206,-40.53168370211495,1.4181233351252542,-5.086992527677296,-5.086992527677676,39.92658788664495,42266.62266735047,25746.18032709758,68012.80299444805,77655.15936070752,103401.3396878051,103401.3396878051,-1734.018731747652,132220.64991339575,92014.86362244302,56626.326929086084,39320.59632595215,28819.31022559067,21541.11713860161,1575.791239780704,105135.35841955275,353455.04394602316,1619097.170609414,4.580772571622064,1551370.3447024024,4.3891588796772565,0.7474542926247331,0.09729284926998345,4.027634451161993,1.2687302308669315,1.0,0.0,4.027634451162583,1.2851292445154934,1.2854137905426783,3.134030657500485,19419.00016683784,1980.186930994564,0.00022140280085614861,7.424084878049143e-05,0.00014716195207565717,0.000592714548080167,0.09729284931845424,0.09729284926998351,0.48564231584101136,3.979039320256561e-13,28819.31022559067,21541.11713860161,0.7474542924481272,0.9981346678689876,0.6202917615594158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667661939089896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15453.047729213853,1575.791239780704,0.48564231584101136,6.607978498222072
918.0,-30.50732817220687,4.911556767397233,34.78523279923974,24.147570342198037,4.965216281354287,-26.96014480106578,-40.53155105849726,1.418032910213194,-5.086921064415094,-5.086921064415456,39.92656319153533,42265.89614101995,25746.080416917674,68011.97655793763,77653.8663497616,103399.94676667928,103399.94676667928,-1735.135777711621,132219.0660647578,92013.5483049626,56625.57809622095,39319.966898601844,28819.1192980785,21540.97443017843,1575.7789776287764,105135.0825443909,353456.02919657377,1619138.220749497,4.580875942135979,1551369.2815587716,4.389143637145262,0.7474542926651705,0.09729259009887503,4.027634451161993,1.2687261542724446,1.0,0.0,4.02763445116213,1.2851296697107348,1.285414214614438,3.1340296205818348,19418.722579615882,1980.1586249754894,0.00022140185343223867,7.42419682660015e-05,0.0001471598851662372,0.0005927062233245797,0.09729259011898186,0.09729259009887564,0.4856256491743447,3.410605131648481e-13,28819.1192980785,21540.97443017843,0.7474542924481272,0.9981345561580349,0.6202885671084784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667660429680891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15452.961841010387,1575.7789776287764,0.4856256491743447,6.607761942189892
919.0,-30.507365412682567,4.911590081900168,34.78533052847122,24.147140804585092,4.965110336793304,-26.960188916903036,-40.531410452071555,1.4179338410137912,-5.086857397574306,-5.086857397574724,39.92653927490418,42265.15269615143,25746.00225964785,68011.15495579928,77652.55620050112,103398.55846014897,103398.55846014897,-1736.2424179255759,132217.49554096337,92012.21030001425,56624.806795664554,39319.33722705522,28818.93708081441,21540.83822298141,1575.767410755998,105134.80087807454,353456.90696114325,1619179.0898618589,4.580980192982509,1551368.2519297698,4.389129824248468,0.7474542923833843,0.0972923251429045,4.027634451161993,1.268721994156949,1.0,0.0,4.027634451162699,1.2851301351893094,1.28541467908858,3.1340284854254796,19418.440204385483,1980.1298307154311,0.00022140099169989632,7.424315497305593e-05,0.0001471578367268404,0.000592697972959494,0.09729232505517754,0.0972923251429045,0.48560898250767803,3.979039320256561e-13,28818.93708081441,21540.83822298141,0.7474542924481272,0.9981343913775099,0.620285047214206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667658880790913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15452.876065718141,1575.767410755998,0.48560898250767803,6.607545603500457
920.0,-30.50739900116108,4.91162417807942,34.78542835451758,24.146725481282942,4.9650137851194405,-26.960228806166626,-40.531269217003114,1.4178435901249813,-5.086786873760843,-5.086786873761225,39.926515409638085,42264.42229802885,25745.90845848966,68010.33075651851,77651.2656106561,103397.17406914577,103397.17406914577,-1737.360508215832,132215.92487206115,92010.89418272358,56624.05087009619,39318.71479180822,28818.750802915383,21540.69899456373,1575.7554197150682,105134.5345773616,353457.8792636981,1619220.2530814968,4.581084050112442,1551367.224512586,4.389114843738381,0.7474542925845562,0.09729207510679029,4.027634451161993,1.2687178681092335,1.0,0.0,4.027634451160835,1.2851305592190507,1.285415102213321,3.1340274513505535,19418.162448369978,1980.101507484205,0.00022140021447621694,7.424434700346182e-05,0.00014715586747275514,0.0005926900415238972,0.09729207512014083,0.09729207510679001,0.48559231584101137,3.979039320256561e-13,28818.750802915383,21540.69899456373,0.7474542924481272,0.9981341419570654,0.6202816898035858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667657301016009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15452.79047311646,1575.7554197150682,0.48559231584101137,6.607329587615171
921.0,-30.507429004583177,4.911658974882508,34.78552629359325,24.146305373311066,4.964913593281482,-26.960265832389744,-40.53112749299032,1.417750421088055,-5.086719426526599,-5.086719426527,39.926492157041466,42263.705488428146,25745.824383629482,68009.52987205762,77649.97056311787,103395.79494674735,103395.79494674735,-1738.4754357210331,132214.36444132557,92009.57068708453,56623.305612394695,39318.07230521093,28818.569494578223,21540.56346185362,1575.743782933696,105134.27038246838,353458.8091518232,1619261.3988842168,4.581188407129742,1551366.2234717654,4.3891004646184895,0.7474542921329301,0.09729182698673361,4.027634451161993,1.2687137475563213,1.0,0.0,4.027634451161088,1.2851309967362818,1.2854155389351558,3.134026384384605,19417.883135213127,1980.0730254687512,0.00022139952021140404,7.424554317837003e-05,0.000147153977033034,0.0005926824275237485,0.09729182689439646,0.0972918269867322,0.4855756491743447,3.979039320256561e-13,28818.569494578223,21540.56346185362,0.7474542924481272,0.9981344556412828,0.6202786690399956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667655684174246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,47.0,15452.704916626812,1575.743782933696,0.4855756491743447,6.6071135311200075
922.0,-30.507455415767918,4.911694415400057,34.785624296348644,24.145875486452155,4.964808692411553,-26.96030009599837,-40.530981578025944,1.4176533726419933,-5.086653987665272,-5.086653987665642,39.926467974812326,42262.986691860075,25745.747137894174,68008.73382975424,77648.65478121526,103394.40191910943,103394.40191910943,-1739.5834896457382,132212.78576676597,92008.22310081677,56622.55501146147,39317.40898817256,28818.38384765655,21540.424703323177,1575.7319782809068,105133.98540875516,353459.71135255205,1619302.2632377069,4.581292326192624,1551365.1824101224,4.3890863161565274,0.7474542922737424,0.09729155902766029,4.027634451161993,1.2687096429383384,1.0,0.0,4.027634451161463,1.2851314522399326,1.2854159937542233,3.1340252735562477,19417.59873792199,1980.0440250158813,0.00022139890907090537,7.424677474424423e-05,0.00014715213432666113,0.0005926750057760776,0.09729155895254539,0.09729155902766158,0.48555898250767804,3.410605131648481e-13,28818.38384765655,21540.424703323177,0.7474542924481272,0.9981352091054255,0.62027584816825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667654034109148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15452.61939353672,1575.7319782809068,0.48555898250767804,6.606897716369035
