time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
923.0,-30.507478217713633,4.911730639671097,34.785722408173925,24.145464703347557,4.964715191835292,-26.960329970781864,-40.530831227637805,1.41756694490352,-5.086581238959695,-5.086581238960052,39.92644464953008,42262.26499350676,25745.65308747521,68007.91808098197,77647.37043499634,103393.02352247154,103393.02352247154,-1740.706639479351,132211.22196362694,92006.91010836691,56621.80466687734,39316.7838238773,28818.19844115539,21540.28612206597,1575.7199619555345,105133.7301619509,353460.7143356821,1619343.6035755216,4.581396285069545,1551364.178241134,4.389071020684356,0.7474542923302311,0.09729131968000956,4.027634451161993,1.268705502054654,1.0,0.0,4.027634451161368,1.2851318578604607,1.285416398786459,3.1340242843776056,19417.32164137912,1980.0157690321487,0.00022139838144748952,7.424804376617977e-05,0.00014715033768130975,0.0005926677695453639,0.09729131963654475,0.09729131968000959,0.4855423158410114,3.410605131648481e-13,28818.19844115539,21540.28612206597,0.7474542924481272,0.9981351109250097,0.6202726351217681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667652353519383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15452.53397858482,1575.7199619555345,0.4855423158410114,6.606681369628944
924.0,-30.507497401484486,4.911767558449724,34.785820635969365,24.145049275271617,4.9646177889795355,-26.960356978926917,-40.530676616448886,1.4174773664219342,-5.086511954778928,-5.086511954779325,39.926422125009786,42261.541355865185,25745.5697465648,68007.11110242999,77646.08285844905,103391.65260501385,103391.65260501385,-1741.826707907021,132209.67192187792,92005.59084544939,56621.04934286541,39316.15722509332,28818.01931686407,21540.152231621923,1575.7083808640027,105133.47931292087,353461.6695556404,1619384.95202231,4.581500885394855,1551363.208545948,4.389056415922743,0.7474542922183691,0.09729108441436113,4.027634451161993,1.2687014117231592,1.0,0.0,4.027634451162395,1.2851322780555807,1.2854168185041144,3.134023259656857,19417.043221504253,1979.987378106107,0.00022139793754737862,7.42493487720225e-05,0.0001471485887753561,0.0005926607255914932,0.09729108440170058,0.09729108441436121,0.4855256491743447,3.979039320256561e-13,28818.01931686407,21540.152231621923,0.7474542924481272,0.9981350704451656,0.6202693494041174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667650635764314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15452.448677399792,1575.7083808640027,0.4855256491743447,6.606465386569851
925.0,-30.507513033085008,4.911805179630765,34.78591894800425,24.144633672572695,4.964521036703808,-26.960380724569205,-40.53052148139102,1.4173887281880106,-5.086441600281489,-5.086441600281907,39.92639928296538,42260.83092352453,25745.48545827513,68006.31638179967,77644.79198834015,103390.27744661528,103390.27744661528,-1742.9471742169408,132208.11490346107,92004.26711852384,56620.306053708446,39315.51229423933,28817.837456845788,21540.016310818308,1575.6966220362126,105133.22462083222,353462.6395341124,1619426.2713408354,4.58160521144568,1551362.2251816122,4.389041589307465,0.7474542926086702,0.09729084555749926,4.027634451161993,1.268697306555696,1.0,0.0,4.027634451161253,1.2851326936802951,1.2854172337559895,3.1340222460825164,19416.763859536237,1979.9588911132994,0.00022139757584280833,7.425065822093218e-05,0.00014714691762187615,0.0005926539947961641,0.09729084558097603,0.09729084555749927,0.48550898250767804,3.979039320256561e-13,28817.837456845788,21540.016310818308,0.7474542924481272,0.9981355185126,0.6202664492193336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667648885075995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15452.363487199313,1575.6966220362126,0.48550898250767804,6.6062497413236185
926.0,-30.50752517886495,4.911843460147457,34.78601733914987,24.14421314550566,4.96442171233373,-26.960401589694154,-40.530365927237995,1.4172981231629156,-5.08637259344323,-5.086372593443556,39.926376224079824,42260.133644767826,25745.40633799686,68005.53998276469,77643.49165681581,103388.89799481267,103388.89799481267,-1744.0644749640633,132206.55291232283,92002.9314819426,56619.573469894625,39314.84223560887,28817.654917510168,21539.879859892066,1575.6848677311177,105132.96246977673,353463.5909344182,1619467.480723654,4.581709466715996,1551361.2324826089,4.389026967053161,0.7474542922229253,0.09729059956887304,4.027634451161993,1.2686932327086105,1.0,0.0,4.0276344511617355,1.2851331183443846,1.2854176581529049,3.134021210464739,19416.481984130758,1979.9301478211987,0.00022139729479812636,7.425197122873947e-05,0.0001471453235693869,0.0005926475745354414,0.0972905995266578,0.09729059956887298,0.4854923158410114,3.410605131648481e-13,28817.654917510168,21539.879859892066,0.7474542924481272,0.9981366135741505,0.6202639769652594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667647101080068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15452.278333332055,1575.6848677311177,0.4854923158410114,6.606033873865207
927.0,-30.507533745247382,4.9118824988137755,34.786115836463374,24.143806972447805,4.964330855899831,-26.96041838608749,-40.530202130880184,1.4172154967399688,-5.0862982235321965,-5.086298223532554,39.926353911251766,42259.4178637583,25745.3153600418,68004.73322380011,77642.21522871683,103387.53058875863,103387.53058875863,-1745.193205241012,132205.0037255794,92001.62173190626,56618.82436694776,39314.21929439833,28817.47313682075,21539.74399213721,1575.6729884701663,105132.72379399964,353464.6162778929,1619509.061935333,4.58181381488573,1551360.2719022892,4.389011517584589,0.7474542923964899,0.0972903761648507,4.027634451161993,1.268689118749462,1.0,0.0,4.02763445116273,1.2851335054931956,1.285418045132682,3.134020266335137,19416.20557187329,1979.9019616151584,0.00022139709657834436,7.425335383088975e-05,0.0001471437427474546,0.0005926412075625659,0.09729037615123116,0.09729037616485062,0.4854756491743447,3.410605131648481e-13,28817.47313682075,21539.74399213721,0.7474542924481272,0.9981365616662592,0.6202607972262014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266764528581879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15452.193213772392,1575.6729884701663,0.4854756491743447,6.605817833933763
928.0,-30.507538499741532,4.911922654474397,34.78621464364011,24.143457447085552,4.96427721792199,-26.960460638431478,-40.53005719380451,1.4171993566559915,-5.086206013767992,-5.086206013768344,39.92633796676778,42258.79650585984,25745.181320725056,68003.9778265849,77641.01742390843,103386.19874463348,103386.19874463348,-1746.4037789973954,132203.50713264573,92000.27212547431,56618.05120760404,39313.57879763363,28817.308388012232,21539.620853930664,1575.661427736344,105132.60252363088,353465.88758398674,1619553.8202946456,4.581923962633664,1551359.5854831869,4.388993789717741,0.7474542925352103,0.09729026599139583,4.027634451161993,1.2686849212693052,1.0,0.0,4.02763445116104,1.2851335812653812,1.2854181207802522,3.1340200815515713,19415.92074824268,1979.872917687761,0.00022139698656292066,7.425457726202511e-05,0.00014714240930089554,0.0005926358369272658,0.09729037780375452,0.0972902659919109,0.48545898250767805,3.410605131648481e-13,28817.308388012232,21539.620853930664,0.7474542924481272,0.9981372712978895,0.6202590080870564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667643434606408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15452.108286356219,1575.661427736344,0.48545898250767805,6.6056021050509885
929.0,-30.50753995953858,4.911965106411176,34.786314085193304,24.143131530750566,4.964320768488332,-26.960417804086394,-40.529831720609195,1.417198613018485,-5.086056550906335,-5.086056550906755,39.92633527305873,42257.855556795475,25744.905767593675,68002.76132438915,77639.52164502924,103384.42741262291,103384.42741262291,-1748.4646032737364,132201.6309788215,91998.95565716996,56617.28956886477,39312.9623203391,28817.203566198572,21539.542493441182,1575.6513438212128,105132.89201589665,353467.94825241255,1619631.8397829859,4.582117976440687,1551359.4695175027,4.388967874421452,0.7474542921543645,0.09729054746605693,4.027634451161993,1.26868065730203,1.0,0.0,4.027634451162569,1.285133584815808,1.285418124288053,3.1340200728932426,19415.64291814855,1979.8445869026173,0.00022139695278432554,7.425648054520063e-05,0.0001471404722391249,0.0005926280351505443,0.09729287437894552,0.09729054746761215,0.4854423158410114,3.979039320256561e-13,28817.203566198572,21539.542493441182,0.7474542924481272,0.998129983092061,0.6202517637660048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667641530426557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15452.023005910582,1575.6513438212128,0.4854423158410114,6.6053895160500185
930.0,-30.507538125738996,4.912005116350738,34.78641281618952,24.14253376135605,4.964003221536716,-26.960455091916504,-40.52970487447453,1.4169201877142594,-5.086130342776187,-5.086130342776519,39.92630243784891,42257.33768679635,25745.198807252687,68002.53649404904,77638.3873277976,103383.58613505028,103383.58613505028,-1748.5402108225826,132200.63051245778,91997.6629690986,56616.61332809747,39312.27737889015,28817.04437740749,21539.423521257024,1575.6451571257528,105132.12634587286,353466.9308708994,1619634.50689831,4.582138710706906,1551358.0559438528,4.388976507990424,0.7474542926457751,0.09728981707778084,4.027634451161993,1.2686769191874192,1.0,0.0,4.027634451160379,1.2851348879212363,1.2854194277365345,3.1340168950489495,19415.37010668217,1979.816767875082,0.00022139699521705794,7.425755130921755e-05,0.0001471394439078404,0.0005926238934080356,0.09728981713703616,0.09728981707778202,0.4854256491743447,3.410605131648481e-13,28817.04437740749,21539.423521257024,0.7474542924481272,0.9981390499864051,0.6202518474784351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667639517357772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15451.939373766203,1575.6451571257528,0.4854256491743447,6.605183544953991
931.0,-30.507532567532234,4.91204706858561,34.78651121034177,24.14216649429875,4.963963866420106,-26.960454024192234,-40.52951942486686,1.4168853230801175,-5.085997875808232,-5.0859978758086575,39.926262713384226,42256.593107975576,25744.96573181524,68001.55883979081,77637.05995251358,103382.02568432881,103382.02568432881,-1749.7024274399591,132198.7543863311,91996.31741889383,56615.8505743558,39311.62982726448,28816.7287020023,21539.187558116242,1575.6244559635852,105131.72811176877,353468.75721797056,1619674.9510104698,4.582229455747,1551356.345785334,4.3889489922547025,0.747454292291672,0.09728944404803022,4.027634451161993,1.2686727079702544,1.0,0.0,4.027634451160962,1.2851350508426176,1.2854195908592811,3.1340164977378957,19415.086139085823,1979.7878112388862,0.00022139712382979532,7.425911679662295e-05,0.00014713800703317238,0.0005926181062021207,0.09728944398690079,0.09728944404803044,0.48540898250767806,3.979039320256561e-13,28816.7287020023,21539.187558116242,0.7474542924481272,0.9981388119101461,0.6202496877981122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266763762008875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15451.853790221634,1575.6244559635852,0.48540898250767806,6.60496241189866
932.0,-30.507523604856328,4.912089418995482,34.78661021299082,24.141751415468775,4.96386110333423,-26.960456232643942,-40.52934581469742,1.41679373112182,-5.085936969670286,-5.085936969670709,39.92624555006592,42255.912075037515,25744.91795081544,68000.83002585295,77635.79560719385,103380.7135580093,103380.7135580093,-1750.8265635623102,132197.2964066462,91995.00785620799,56615.12432405143,39310.98170239617,28816.582848636892,21539.0785402491,1575.6148737292365,105131.54012157161,353469.59694486746,1619716.9837127598,4.582337484503358,1551355.6068961443,4.38893647517333,0.7474542923214076,0.09728926849882998,4.027634451161993,1.2686686506075788,1.0,0.0,4.027634451161518,1.2851354791187952,1.2854200194968206,3.134015453315243,19414.809766367183,1979.759629064684,0.00022139733121954392,7.426058236813845e-05,0.00014713674885140547,0.0005926130387058905,0.09728926849349394,0.09728926849883014,0.4853923158410114,3.979039320256561e-13,28816.582848636892,21539.0785402491,0.7474542924481272,0.99813974672344,0.6202469199289286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667635630716583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,89.0,15451.769409654793,1575.6148737292365,0.4853923158410114,6.604737723870162
933.0,-30.507511216141847,4.912132557044491,34.786709202149865,24.14135435773062,4.963776962849162,-26.960453494961804,-40.52916766433043,1.416719241669167,-5.085857126108067,-5.085857126108452,39.92622377289662,42255.22701851171,25744.823434118833,68000.05045263054,77634.52882913948,103379.35226325832,103379.35226325832,-1751.965414321734,132195.75162860748,91993.702016532,56614.40020590434,39310.335345141844,28816.399365349174,21538.94139280431,1575.6027323398755,105131.31767758005,353470.6977687489,1619758.8620419893,4.582441691112071,1551354.6693788113,4.388920154263406,0.747454292249441,0.09728906089407587,4.027634451161993,1.268664586651139,1.0,0.0,4.027634451162569,1.285135827181586,1.2854203680050997,3.1340146045067807,19414.53417935996,1979.7315270107488,0.00022139761788560674,7.426208629461433e-05,0.00014713553159099242,0.0005926081360259148,0.09728906086212932,0.0972890608940758,0.4853756491743447,3.979039320256561e-13,28816.399365349174,21538.94139280431,0.7474542924481272,0.9981404619141249,0.6202444194350138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667633622463392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15451.684821234216,1575.6027323398755,0.4853756491743447,6.604524268738971
934.0,-30.507495313212964,4.912176362765723,34.78680831852787,24.140952724870317,4.963688029358866,-26.960448073291357,-40.52898151623083,1.4166407894372541,-5.08578220556484,-5.0857822055652155,39.92620347036749,42254.5240217631,25744.743313452167,67999.26733521526,77633.26300634268,103378.00631979485,103378.00631979485,-1753.101171685048,132194.23316820886,91992.39377335952,56613.65478877994,39309.7099828662,28816.226848414008,21538.81244513512,1575.5913171566617,105131.1074914799,353471.7307201388,1619800.8251833525,4.582547016937627,1551353.7953458151,4.388904855800475,0.7474542922790941,0.09728886479941161,4.027634451161993,1.2686604518117384,1.0,0.0,4.027634451161353,1.2851361936247772,1.2854207350023577,3.134013710875181,19414.258085114045,1979.703373232862,0.00022139798586859712,7.426365776718722e-05,0.0001471343281014099,0.0005926032888098107,0.09728886474598296,0.09728886479941137,0.48535898250767806,3.979039320256561e-13,28816.226848414008,21538.81244513512,0.7474542924481272,0.9981406568194628,0.6202413645541506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266763157686083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15451.600353309317,1575.5913171566617,0.48535898250767806,6.604308446190144
935.0,-30.507475960228536,4.912220816196734,34.786907502761494,24.14054606286811,4.963597188057651,-26.96043973686922,-40.528794879186876,1.4165609646982913,-5.08570756760048,-5.085707567600828,39.92618244745381,42253.834004817756,25744.66558827872,67998.49959309648,77631.98460831039,103376.65019658911,103376.65019658911,-1754.2337160052266,132192.7003616456,91991.07079005969,56612.920186567026,39309.05622610296,28816.050165056484,21538.68038283297,1575.5796904902406,105130.88391259433,353472.75977788796,1619842.6221488952,4.582651922503893,1551352.8903003307,4.388889518035721,0.7474542922940789,0.09728865596404437,4.027634451161993,1.2686563856573776,1.0,0.0,4.027634451162096,1.2851365663274348,1.2854211083630693,3.134012801979372,19413.978880082286,1979.674902243099,0.00022139843368429546,7.426523339832493e-05,0.00014713320028597054,0.0005925987463814926,0.09728865594657357,0.0972886559640446,0.4853423158410114,3.410605131648481e-13,28816.050165056484,21538.68038283297,0.7474542924481272,0.9981415544904104,0.6202387965782468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667629499597735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15451.516076363754,1575.5796904902406,0.4853423158410114,6.604093304565489
936.0,-30.507453217813254,4.912266013436232,34.787006794134406,24.140153789799683,4.963514722881461,-26.960427511893375,-40.52860768334938,1.4164890169615632,-5.085627707441176,-5.0856277074415015,39.92616223554708,42253.156117169754,25744.576331260163,67997.73244842992,77630.73055731766,103375.30688857782,103375.30688857782,-1755.37769848085,132191.1815870557,91989.77417642887,56612.19973628085,39308.41604460891,28815.874698477877,21538.549238872743,1575.567967324427,105130.68458705867,353473.86083833023,1619884.7977756108,4.5827569652074045,1551352.0201694206,4.388873385121308,0.7474542926163703,0.0972884704481281,4.027634451161993,1.2686522810393943,1.0,0.0,4.0276344511619735,1.2851369019991783,1.2854214447854673,3.1340119833898976,19413.705240158015,1979.6469987363694,0.00022139895993032382,7.426681377797174e-05,0.0001471321461523521,0.0005925945007166148,0.09728847049023723,0.09728847044812802,0.48532564917434473,3.410605131648481e-13,28815.874698477877,21538.549238872743,0.7474542924481272,0.998142244223369,0.6202362719124175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266762739162075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15451.431840303252,1575.567967324427,0.48532564917434473,6.603877744351577
937.0,-30.507427072048554,4.912311878111979,34.787106190394134,24.139756766986125,4.963428724674974,-26.960412576726807,-40.5284162267111,1.4164142293532345,-5.085550738940242,-5.085550738940623,39.926142543301324,42252.475466608914,25744.496238910448,67996.97170551936,77629.47155840063,103373.96779731108,103373.96779731108,-1756.5185463277448,132189.67139105054,91988.46981092627,56611.47371913443,39307.77343532426,28815.70359373946,21538.421338293334,1575.5565608780198,105130.48634363883,353474.9220329959,1619926.9473038882,4.582862450289111,1551351.1724104874,4.38885781058514,0.7474542923523408,0.09728828587799294,4.027634451161993,1.2686482220282778,1.0,0.0,4.027634451161967,1.2851372508007477,1.2854217944418123,3.134011132781686,19413.42996426328,1979.618928407079,0.00022139956492926916,7.426843016111372e-05,0.00014713113476815545,0.0005925904272307811,0.09728828587477868,0.09728828587799279,0.48530898250767807,3.979039320256561e-13,28815.70359373946,21538.421338293334,0.7474542924481272,0.9981429996080442,0.6202336890200513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667625248372907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15451.347646617927,1575.5565608780198,0.48530898250767807,6.603662533496954
938.0,-30.507397508356398,4.912358416900839,34.787205666731644,24.13935960447418,4.963343317424151,-26.960394505857444,-40.52822054419664,1.4163403149251865,-5.085472785171305,-5.0854727851716754,39.92612256764401,42251.79185706252,25744.415345336725,67996.20720239924,77628.20955475155,103372.62490008827,103372.62490008827,-1757.659838890264,132188.15493014563,91987.16130029321,56610.74360260419,39307.130775210026,28815.53003005736,21538.291609729164,1575.5449939996881,105130.28473897853,353475.9968144843,1619969.0733204787,4.582967692062811,1551350.3124509302,4.388842032929126,0.747454292434068,0.0972880981692165,4.027634451161993,1.2686441487306728,1.0,0.0,4.027634451161444,1.2851375953521225,1.2854221399486698,3.134010292538705,19413.153813571953,1979.5907688733619,0.0002214002490190549,7.427008225505985e-05,0.00014713016676399506,0.0005925865284638757,0.09728809819273111,0.09728809816921646,0.4852923158410114,3.979039320256561e-13,28815.53003005736,21538.291609729164,0.7474542924481272,0.9981437365867193,0.620231085480377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667623073475782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,16.0,15451.263570058058,1575.5449939996881,0.4852923158410114,6.6034475277721345
939.0,-30.50736458990732,4.912405586906654,34.78730521732138,24.138957482669525,4.963255337052936,-26.960373672548236,-40.52802440766243,1.4162644196938272,-5.085396199229763,-5.085396199230151,39.926102372965985,42251.12091236988,25744.33959930227,67995.46051167215,77626.93810340813,103371.2777027104,103371.2777027104,-1758.7978643140086,132186.63348128574,91985.84094621487,56610.023755176604,39306.463545598075,28815.355778575333,21538.16136967192,1575.533431780194,105130.07556702441,353477.05273965717,1620011.0881241364,4.583072863055998,1551349.4430628158,4.388826462818268,0.7474542926062319,0.09728790322546753,4.027634451161993,1.2686401073029265,1.0,0.0,4.027634451161692,1.2851379490147024,1.2854224946685204,3.1340094300770787,19412.875163416335,1979.5623544652185,0.00022140101073861134,7.427173821627107e-05,0.00014712927252234027,0.0005925829267853793,0.09728790319977625,0.0972879032254676,0.48527564917434474,3.979039320256561e-13,28815.355778575333,21538.16136967192,0.7474542924481272,0.9981451051402495,0.6202288977531291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667620866612792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15451.179610629464,1575.533431780194,0.48527564917434474,6.6032323248535985
940.0,-30.50732828718486,4.912453455509273,34.78740485822338,24.13856496512892,4.963173143846334,-26.9603492142177,-40.527823905553646,1.416194070879175,-5.085315774659591,-5.085315774659909,39.92608260676965,42250.44656766725,25744.255767685645,67994.7023353529,77625.68185424597,103369.9376219316,103369.9376219316,-1759.9437335372786,132185.11906532082,91984.53677099272,56609.30148441391,39305.81698508757,28815.18144338922,21538.031062233884,1575.5217470846903,105129.88135546888,353478.1615924127,1620053.3472901443,4.583178038472966,1551348.5921213464,4.388810287833764,0.7474542926112699,0.09728772269527361,4.027634451161993,1.2686360647762198,1.0,0.0,4.027634451163259,1.2851382765550803,1.2854228233610347,3.134008631318959,19412.599927678766,1979.5342882308196,0.000221401850771681,7.42734310708815e-05,0.0001471284197007995,0.000592579491931961,0.09728772269512796,0.09728772269527589,0.48525898250767807,3.410605131648481e-13,28815.18144338922,21538.031062233884,0.7474542924481272,0.9981460034932326,0.620226472634981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667618629818074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15451.095692970688,1575.5217470846903,0.48525898250767807,6.603016956328381
941.0,-30.507288608376477,4.912502053661465,34.78750461997671,24.13818212170156,4.963095718579405,-26.960321240159143,-40.52761910771949,1.4161283503620936,-5.085233178080671,-5.0852331780810145,39.926064061571026,42249.76885430303,25744.168221736887,67993.93707603992,77624.44558914898,103368.61381088587,103368.61381088587,-1761.0974395412777,132183.62625308736,91983.25314720925,56608.57641236353,39305.1963720508,28815.012442201507,21537.904741945604,1575.5102756106144,105129.71125042715,353479.3003945524,1620095.9394203303,4.583283766862684,1551347.7937445666,4.3887938898061565,0.7474542926242818,0.09728756522877519,4.027634451161993,1.2686319947754963,1.0,0.0,4.027634451161099,1.2851385822709684,1.2854231303246342,3.134007885783617,19412.329029157765,1979.506664269426,0.00022140276892962927,7.427516023146251e-05,0.00014712760869816676,0.0005925762255098173,0.0972875652476221,0.09728756522877506,0.4852423158410114,3.410605131648481e-13,28815.012442201507,21537.904741945604,0.7474542924481272,0.998146339531097,0.6202237131936597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667616359896514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15451.011896040422,1575.5102756106144,0.4852423158410114,6.602801747137906
942.0,-30.5072455889415,4.9125512562638365,34.787604457703274,24.137784784566634,4.963009877775755,-26.960291100564575,-40.527413960639365,1.416055389398873,-5.085155806926252,-5.085155806926614,39.92604506777168,42249.104107833096,25744.09568771541,67993.19979554851,77623.18470417615,103367.28039189156,103367.28039189156,-1762.240637666313,132182.12411649042,91981.94014861099,56607.85955226815,39304.53399593649,28814.843724598875,21537.77863468858,1575.4989776485104,105129.52102955787,353480.36715364945,1620138.21097232,4.5833895217950955,1551346.9760557015,4.388778331729434,0.7474542926742318,0.09728738843190836,4.027634451161993,1.2686279060924428,1.0,0.0,4.027634451163324,1.285138921717087,1.285423471125286,3.134007057992322,19412.051931317317,1979.4784081533774,0.0002214037643928281,7.427689237813526e-05,0.00014712687201469285,0.0005925732584180783,0.09728738849231215,0.09728738843192139,0.4852256491743447,3.410605131648481e-13,28814.843724598875,21537.77863468858,0.7474542924481272,0.9981476941039524,0.6202215217109452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667614055380358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15450.928219157635,1575.4989776485104,0.4852256491743447,6.602587096931848
943.0,-30.507199244591924,4.912601155172831,34.78770437244701,24.137396842148178,4.962930553738537,-26.960257316512156,-40.52720448290927,1.4159886256587677,-5.0850734587766055,-5.085073458776978,39.926025957968214,42248.43569574822,25744.012130920757,67992.44782666898,77621.93560268964,103365.9477336104,103365.9477336104,-1763.3915596573788,132180.61888545076,91980.6402291164,56607.140322174986,39303.88878549045,28814.671151840368,21537.64964090628,1575.4873239892033,105129.33929326778,353481.50253611995,1620180.6612407635,4.583494891858472,1551346.1533731525,4.388761907604007,0.7474542925516152,0.09728721992722912,4.027634451161993,1.268623852576129,1.0,0.0,4.027634451161666,1.285139231997603,1.2854237828527653,3.134006301326194,19411.777593716975,1979.4504335034876,0.00022140483679865706,7.427866112892512e-05,0.00014712617566973194,0.0005925704537951237,0.09728721997515122,0.09728721992722891,0.485208982507678,3.979039320256561e-13,28814.671151840368,21537.64964090628,0.7474542924481272,0.9981486380396494,0.620219155170292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667611722201821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15450.844583450948,1575.4873239892033,0.485208982507678,6.602372169664875
944.0,-30.507149581082366,4.912651682471951,34.787804374881254,24.13700414998459,4.962847910363184,-26.960220876556104,-40.52699455115942,1.4159192058369925,-5.084993647277372,-5.084993647277782,39.926007186257536,42247.77986102011,25743.936724105562,67991.71658512567,77620.68055663185,103364.61728073741,103364.61728073741,-1764.5392963954364,132179.11902447706,91979.33168210108,56606.43098648967,39303.22299512379,28814.501743739642,21537.523012811358,1575.47591337299,105129.15657713285,353482.60294702835,1620223.065605105,4.583600584857937,1551345.3452459183,4.388745958958544,0.7474542924376851,0.09728705041481595,4.027634451161993,1.2686198413698002,1.0,0.0,4.027634451162778,1.2851395545517277,1.2854241069552892,3.1340055147293953,19411.50143534746,1979.4222731868133,0.00022140598601499015,7.428043375235908e-05,0.0001471255522626311,0.0005925679429392073,0.09728705040036816,0.09728705041483825,0.48519231584101136,3.979039320256561e-13,28814.501743739642,21537.523012811358,0.7474542924481272,0.9981501414760868,0.6202171317815075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667609356005112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15450.761069270215,1575.47591337299,0.48519231584101136,6.602157131313053
945.0,-30.507096582833924,4.912702908313587,34.78790446725722,24.136620957311266,4.962771151589522,-26.96018084658498,-40.52677651690317,1.4158554153405871,-5.084909867998192,-5.0849098679985065,39.92598877569193,42247.10476841386,25743.852899003643,67990.9576674175,77619.44025891571,103363.29315791935,103363.29315791935,-1765.6948040013522,132177.6249406181,91978.03891888582,56605.70342838374,39302.594989446756,28814.331782698722,21537.39597964318,1575.4643516180565,105128.9879619207,353483.75806708616,1620265.705335378,4.583706233619579,1551344.5526663836,4.388729375147021,0.7474542926091764,0.09728689450357496,4.027634451161993,1.2686157400486997,1.0,0.0,4.027634451160297,1.2851398505978473,1.2854244046431211,3.1340047927767056,19411.228608022568,1979.3944525421596,0.00022140721240342605,7.428227483321186e-05,0.0001471249375702142,0.0005925654671828522,0.09728689448181316,0.09728689450357617,0.4851756491743447,3.410605131648481e-13,28814.331782698722,21537.39597964318,0.7474542924481272,0.9981506930700301,0.6202144866243384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667606960010833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15450.677599158502,1575.4643516180565,0.4851756491743447,6.601942209863985
946.0,-30.50704034805781,4.912754767304275,34.78800464840939,24.136232945043616,4.962691162944093,-26.960138226191734,-40.52656183540819,1.4157890410780285,-5.084828503032213,-5.084828503032614,39.925970646701956,42246.457606961856,25743.77692111749,67990.23452807934,77618.19360251447,103361.97052363196,103361.97052363196,-1766.8471660326322,132176.13511161658,91976.73718341494,56605.00118786235,39301.92888394732,28814.16458798463,21537.270999180753,1575.4530081896855,105128.81768966459,353484.87990225316,1620308.29281741,4.583812165503269,1551343.772209053,4.3887132389878625,0.7474542922601926,0.09728673694499129,4.027634451161993,1.268611726644449,1.0,0.0,4.027634451159854,1.285140158583037,1.2854247143689306,3.1340040417091632,19410.953887174965,1979.366438811925,0.0002214085136925034,7.42840876445812e-05,0.0001471244260479222,0.0005925634069580463,0.09728673688806558,0.09728673694499138,0.485158982507678,3.979039320256561e-13,28814.16458798463,21537.270999180753,0.7474542924481272,0.9981522876982887,0.620212573176558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667604530892402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15450.59432743596,1575.4530081896855,0.485158982507678,6.601727417846991
947.0,-30.506980782471448,4.9128072652792705,34.788104899751175,24.135844828002178,4.962611714286784,-26.960092553608646,-40.526339121256,1.4157234854239806,-5.084746227147775,-5.084746227148123,39.925952257046035,42245.791497396196,25743.700243000538,67989.49174039674,77616.94418639994,103360.64442940048,103360.64442940048,-1767.9999574651592,132174.63957353827,91975.43156236959,56604.278873365976,39301.28076555957,28813.9951441378,21537.144352309264,1575.4415177911892,105128.64438686564,353486.0142997271,1620350.859934451,4.583917876197859,1551342.9805302941,4.388696915219064,0.747454292421889,0.09728657655651776,4.027634451161993,1.2686076533468444,1.0,0.0,4.027634451160954,1.285140462577549,1.285425020202248,3.134003300373833,19410.678346307985,1979.3383414629855,0.0002214098920651864,7.428596832846781e-05,0.00014712392373671858,0.0005925613838321374,0.09728657654693962,0.09728657655651793,0.48514231584101136,3.410605131648481e-13,28813.9951441378,21537.144352309264,0.7474542924481272,0.9981533632856837,0.6202102382056385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266760207175078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15450.511024438441,1575.4415177911892,0.48514231584101136,6.601512716259511
948.0,-30.506917946541638,4.91286042406235,34.78820523743286,24.13546146070587,4.962535011212671,-26.960043662710255,-40.52611591815946,1.415660727381332,-5.084662273424783,-5.084662273425192,39.925934273129535,42245.137414968965,25743.62094603042,67988.75836099939,77615.70295831314,103359.32390434356,103359.32390434356,-1769.1568780766247,132173.15066966554,91974.13392074272,56603.568377398915,39300.628381493116,28813.82676532199,21537.01849460883,1575.4300313369606,105128.48078242019,353487.1718337253,1620393.5740072061,4.584023701910782,1551342.2063190015,4.388680353720808,0.7474542923444331,0.09728642548845672,4.027634451161993,1.2686036234581848,1.0,0.0,4.027634451163134,1.2851407533212822,1.2854253128791249,3.134002591352804,19410.404489433386,1979.310415833479,0.00022141134612355958,7.428785318535948e-05,0.0001471234929382001,0.0005925596487331829,0.09728642549534314,0.09728642548845667,0.4851256491743447,3.979039320256561e-13,28813.82676532199,21537.01849460883,0.7474542924481272,0.9981546239260847,0.6202081088942581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667599582309288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15450.427919213093,1575.4300313369606,0.4851256491743447,6.6012978332566785
949.0,-30.506851821619925,4.9129142879013745,34.788305682511464,24.135087767522805,4.96246343495493,-26.95999129859162,-40.52588838441295,1.4156029119265916,-5.084575552609749,-5.084575552610099,39.92591722384429,42244.47961728957,25743.536339317045,67988.01595660661,77614.48003667234,103358.01637598938,103358.01637598938,-1770.3216118014243,132171.6781503169,91972.85533337657,56602.85491399369,39300.000465980986,28813.661774327535,21536.89517038944,1575.418637660932,105128.3379877908,353488.3675228567,1620436.5883334656,4.584129881526264,1551341.4723440462,4.38866343245011,0.7474542923099915,0.09728629436528015,4.027634451161993,1.2685995606007054,1.0,0.0,4.027634451160491,1.2851410207734741,1.2854255823571323,3.134001939131881,19410.13465380793,1979.2829002572673,0.00022141287630053633,7.428977465829765e-05,0.00014712310164223866,0.0005925580727360881,0.09728629435046424,0.09728629436528015,0.48510898250767803,3.410605131648481e-13,28813.661774327535,21536.89517038944,0.7474542924481272,0.998155343883014,0.6202056713416593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667597061533071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15450.344860967147,1575.418637660932,0.48510898250767803,6.601083103168233
950.0,-30.506782546641396,4.912968762249485,34.788406208402044,24.1347043653019,4.962386064507435,-26.95993667839263,-40.5256643082015,1.4155401962586573,-5.084492627352745,-5.084492627353142,39.92590007366251,42243.849584147276,25743.463078226763,67987.31266237404,77613.24150136029,103356.70457958705,103356.70457958705,-1771.4794913215446,132170.20277393432,91971.55751528649,56602.16559807339,39299.324352459,28813.498194347263,21536.772904877558,1575.4074331517236,105128.1840709086,353489.51088256587,1620479.4146273131,4.58423620712655,1551340.7340257396,4.388647148687579,0.7474542924157235,0.09728615252974383,4.027634451161993,1.268595576318912,1.0,0.0,4.027634451162614,1.2851413110113001,1.2854258747195182,3.134001231345195,19409.86075969218,1979.2549708302204,0.00022141447938248623,7.429166697801826e-05,0.00014712281240446796,0.0005925569077920782,0.09728615256494658,0.09728615252974386,0.48509231584101137,3.979039320256561e-13,28813.498194347263,21536.772904877558,0.7474542924481272,0.9981573236912041,0.6202040673783243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667594507323923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15450.261927256492,1575.4074331517236,0.48509231584101137,6.6008687930362875
951.0,-30.50671002192699,4.913023895907775,34.78850680678727,24.134325642976933,4.962312205401933,-26.959878781853142,-40.52543209455905,1.4154809653280682,-5.084406768559916,-5.084406768560268,39.925882739813105,42243.20012012179,25743.383961005216,67986.58408112702,77612.00756319359,103355.39152419881,103355.39152419881,-1772.6414291896508,132168.72312475042,91970.26440404044,56601.456960968644,39298.67493674644,28813.331600551617,21536.648379839204,1575.395979681492,105128.03295338847,353490.6946924409,1620522.3187018766,4.584342227485882,1551339.9878007823,4.388630340469204,0.7474542922841625,0.09728601349332437,4.027634451161993,1.2685915359901268,1.0,0.0,4.027634451160853,1.2851415847831054,1.2854261507089026,3.1340005637135624,19409.58785891817,1979.2271426958412,0.00022141615767754812,7.429362806522849e-05,0.00014712252961231962,0.000592555768808679,0.09728601342583341,0.09728601349332468,0.4850756491743447,3.410605131648481e-13,28813.331600551617,21536.648379839204,0.7474542924481272,0.9981585852106359,0.620201962439463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667591924165262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15450.17896174117,1575.395979681492,0.4850756491743447,6.600654384816684
952.0,-30.506634232659607,4.913079665881579,34.788607490899025,24.13394688572737,4.962238065807509,-26.959817974790074,-40.52519568996502,1.4154218079380043,-5.084321345047556,-5.0843213450479645,39.92586577696431,42242.547178033055,25743.307603143574,67985.85478117663,77610.77471880785,103354.08232195143,103354.08232195143,-1773.8038721967605,132167.24945001412,91968.97095540329,56600.743414628596,39298.030600860766,28813.167128062683,21536.52544276347,1575.3846502518059,105127.88619414819,353491.8725038117,1620565.2752799427,4.584448473458093,1551339.2575477206,4.388613652018243,0.7474542922352989,0.09728587861136481,4.027634451161993,1.2685874945623796,1.0,0.0,4.027634451162101,1.285141858054741,1.285426426295115,3.1339998973019485,19409.314886940472,1979.1993073007066,0.00022141791153018354,7.429562459497258e-05,0.00014712228693521096,0.0005925547913939957,0.09728587855837356,0.09728587861137092,0.48505898250767804,3.979039320256561e-13,28813.167128062683,21536.52544276347,0.7474542924481272,0.998159730676802,0.6201997408143469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266758930974298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15450.096197676743,1575.3846502518059,0.48505898250767804,6.600439836613684
953.0,-30.506555237173362,4.913136161380356,34.7887082835419,24.133582587260776,4.962172084606556,-26.959753465904893,-40.52495869165284,1.4153703133381068,-5.084231038676251,-5.084231038676653,39.925849781969454,42241.90569535464,25743.2205401468,67985.12623550143,77609.56725529752,103352.78779544431,103352.78779544431,-1774.977783930066,132165.79277646326,91967.70489591057,56600.043335967704,39297.40173326986,28813.004981018945,21536.40424390964,1575.3732931270972,105127.76557937438,353493.11764293327,1620608.6283475258,4.584554967162099,1551338.5689611482,4.388596245679017,0.7474542921884445,0.09728576883481409,4.027634451161993,1.2685834646737204,1.0,0.0,4.027634451161666,1.2851420953064328,1.285426665948783,3.133999318730302,19409.04769522239,1979.1720613280163,0.0002214197395921153,7.429762618869758e-05,0.0001471221134034177,0.0005925540924713667,0.09728576874264255,0.09728576883481263,0.4850423158410114,3.979039320256561e-13,28813.004981018945,21536.40424390964,0.7474542924481272,0.9981606264764663,0.620197525358379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667586665147497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15450.013556832113,1575.3732931270972,0.4850423158410114,6.6002254267919644
954.0,-30.506473097451984,4.913193210852738,34.788809145237096,24.13319897549229,4.962094607190974,-26.959687276349197,-40.524721413943894,1.4153087860881775,-5.084148172958237,-5.084148172958606,39.925833340380166,42241.27663440368,25743.15406331421,67984.4306977179,77608.3283467554,103351.48241006961,103351.48241006961,-1776.1375261894718,132164.32686756607,91966.40146852752,56599.34975617581,39296.72412483523,28812.84445749645,21536.284261970115,1575.3622476756384,105127.61993625909,353494.260193778,1620651.5692077056,4.584661624546036,1551337.8611488675,4.388580058693052,0.7474542922598141,0.09728563496380978,4.027634451161993,1.2685794611601158,1.0,0.0,4.027634451163559,1.2851423793671448,1.28542695251537,3.1339986260085517,19408.772617310275,1979.1440111873346,0.00022142164043062834,7.429963019204753e-05,0.0001471220102385808,0.0005925536769611155,0.09728563493381741,0.0972856349638097,0.4850256491743447,3.979039320256561e-13,28812.84445749645,21536.284261970115,0.7474542924481272,0.9981626974415128,0.6201959212726756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667583986148554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15449.930967361564,1575.3622476756384,0.4850256491743447,6.6000114564666745
955.0,-30.506387778259988,4.913250951763799,34.78891007813692,24.1328296129592,4.962026664171552,-26.95961727138296,-40.524479805584974,1.415256157294556,-5.084058209662146,-5.0840582096624924,39.925816808699956,42240.64318216909,25743.0710906727,67983.7142728418,77607.10836593113,103350.17945660383,103350.17945660383,-1777.3086354630068,132162.85845607388,91965.11954522465,56598.65436146262,39296.07242640225,28812.678999470052,21536.160601054988,1575.350725158391,105127.48809206684,353495.5006091679,1620694.7854175102,4.584767790890172,1551337.1494584093,4.388562645875372,0.7474542926553653,0.0972855145239137,4.027634451161993,1.2685754494043064,1.0,0.0,4.027634451160663,1.2851426216254491,1.2854271973648776,3.133998035228058,19408.502077662088,1979.1164238207837,0.000221423614862868,7.430167082261761e-05,0.00014712194404025038,0.0005925534103384393,0.09728551453034773,0.0972855145239224,0.48500898250767804,3.410605131648481e-13,28812.678999470052,21536.160601054988,0.7474542924481272,0.9981641543793885,0.6201940616712472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667581280881084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15449.848423025236,1575.350725158391,0.48500898250767804,6.599797217173086
956.0,-30.506299206823915,4.913309367346433,34.789011124660746,24.13246517479422,4.9619603553392615,-26.959544175581083,-40.524230094719655,1.415205324096357,-5.0839683530741695,-5.083968353074507,39.925801532194484,42239.99042235256,25742.99013008392,67982.98055243648,77605.90178804564,103348.89191812955,103348.89191812955,-1778.4839928705187,132161.4123774386,91963.85037344832,56597.9390077549,39295.457072992685,28812.52045930904,21536.042091360865,1575.339568918541,105127.37591100007,353496.7395566738,1620738.2469312274,4.58487466946321,1551336.4918035674,4.388545404263486,0.7474542923718006,0.09728541282571351,4.027634451161993,1.2685714085260407,1.0,0.0,4.027634451160826,1.2851428553238007,1.285427433749288,3.1339974653224076,19408.234229121474,1979.0891108708352,0.00022142566457476658,7.430377994162967e-05,0.00014712188463313693,0.0005925531710683025,0.09728541284993084,0.09728541282571351,0.4849923158410114,3.410605131648481e-13,28812.52045930904,21536.042091360865,0.7474542924481272,0.9981647233643671,0.62019152458784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266757854282657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15449.766005569967,1575.339568918541,0.4849923158410114,6.599582886912704
957.0,-30.506207511149167,4.913368346102312,34.78911222922747,24.132086207997077,4.961885999153915,-26.959469072225648,-40.52398387631399,1.4151475602303571,-5.083883129351534,-5.083883129351867,39.925785513789016,42239.365467694064,25742.92254929451,67982.28801698858,77604.6688777795,103347.59142707402,103347.59142707402,-1779.6487409107795,132159.9516371073,91962.550350655,56597.24694056931,39294.78156676188,28812.360210033276,21535.922319745056,1575.3284633108804,105127.2401679848,353497.91462913016,1620781.3532919465,4.584981371084969,1551335.8022100944,4.388528865404107,0.7474542926283991,0.09728528853676792,4.027634451161993,1.2685673912754285,1.0,0.0,4.027634451163701,1.2851431213128799,1.2854277025245229,3.1339968166716186,19407.95986972076,1979.061133997926,0.0002214277866059245,7.430585961667625e-05,0.00014712192698924825,0.0005925533416632357,0.09728528858625893,0.09728528853676774,0.4849756491743447,3.410605131648481e-13,28812.360210033276,21535.922319745056,0.7474542924481272,0.998166803707374,0.620189959022557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667575772780124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15449.683791783304,1575.3284633108804,0.4849756491743447,6.599369141804952
958.0,-30.50611258949184,4.913428010682644,34.78921341141963,24.13172145551073,4.96182076421456,-26.959390152930165,-40.523729485552735,1.415098327652873,-5.083791504019985,-5.083791504020344,39.92576972539751,42238.72065285866,25742.840250360194,67981.56090321885,77603.45683019697,103346.29708055717,103346.29708055717,-1780.8248833507096,132158.49433778258,91961.27358079064,56596.537403452225,39294.1513081538,28812.197257225416,21535.80052015717,1575.3170192855005,105127.12196390788,353499.1779709734,1620824.7707981444,4.585087807279806,1551335.122518964,4.388511258847531,0.7474542926349187,0.09728518121294742,4.027634451161993,1.2685633245715873,1.0,0.0,4.027634451162883,1.2851433472158378,1.2854279313007346,3.1339962657765352,19407.690417664504,1979.0336575348877,0.00022142998331285766,7.430800837576606e-05,0.00014712197493709162,0.0005925535347796215,0.09728518121023895,0.09728518121294766,0.48495898250767805,3.410605131648481e-13,28812.197257225416,21535.80052015717,0.7474542924481272,0.998167752863148,0.6201877143995067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667572976028982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15449.601549183848,1575.3170192855005,0.48495898250767805,6.599154981251632
959.0,-30.506014581839228,4.913488314203189,34.7893146948157,24.131356842722766,4.961754543877025,-26.959308554351725,-40.523478482477344,1.4150485163895379,-5.083701424644801,-5.083701424645199,39.92575483876367,42238.103071822574,25742.7635775346,67980.86664935717,77602.24919535116,103345.01277288576,103345.01277288576,-1782.0015932179085,132157.05285651825,91959.99957911034,56595.853455581855,39293.49569280943,28812.04008363249,21535.683037243838,1575.3059256133074,105127.01436610367,353500.4200004252,1620868.3019660055,4.585194840685213,1551334.4816487583,4.388494026815844,0.7474542925364664,0.09728508395080114,4.027634451161993,1.2685593556752428,1.0,0.0,4.027634451162508,1.2851435756799414,1.2854281627304736,3.1339957086359473,19407.42154981133,1979.0062406439845,0.000221432251457938,7.431012857644798e-05,0.00014712212288149002,0.0005925541306455774,0.097285083972613,0.09728508395080107,0.4849423158410114,3.979039320256561e-13,28812.04008363249,21535.683037243838,0.7474542924481272,0.9981694714583264,0.6201860478782544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667570146757094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15449.519512429964,1575.3059256133074,0.4849423158410114,6.598940891848649
