time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
960.0,-30.505913468409975,4.913549188676393,34.78941603351349,24.13098245104777,4.961683262188779,-26.959224666266238,-40.523223323374964,1.4149944600450386,-5.083613942669103,-5.083613942669431,39.92573927478765,42237.481711009015,25742.6950632155,67980.17677422451,77601.02251199212,103343.71757520761,103343.71757520761,-1783.1713858799776,132155.59796394414,91958.70322641032,56595.162425427094,39292.82311220358,28811.88038873651,21535.56367194181,1575.2947778095565,105126.88896108759,353501.62621977925,1620911.5784984166,4.5853016175112655,1551333.8116191565,4.388477156975398,0.7474542925133326,0.09728496965312426,4.027634451161993,1.2685553664481266,1.0,0.0,4.027634451160763,1.285143823865373,1.2854284139783128,3.1339951034024605,19407.147964954416,1978.9783427525626,0.00022143459150098625,7.43122839400549e-05,0.00014712230756093133,0.0005925548744668576,0.0972849697150663,0.09728496965312382,0.4849256491743447,3.410605131648481e-13,28811.88038873651,21535.56367194181,0.7474542924481272,0.9981715399918912,0.6201845032689407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667567287187724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15449.43744975621,1575.2947778095565,0.4849256491743447,6.598727211972742
961.0,-30.505809223724388,4.9136107762081105,34.789517466989494,24.130627267900877,4.961623381370215,-26.959136819553034,-40.522963798698015,1.4149509771988567,-5.083519125226019,-5.083519125226428,39.92572453975799,42236.855665808085,25742.609496193938,67979.46516200202,77599.82729410837,103342.43679030231,103342.43679030231,-1784.3562718881003,132154.1576067098,91957.44169046951,56594.47006216933,39292.19069811131,28811.7208164075,21535.444403513444,1575.283411711402,105126.79306219041,353502.93358570273,1620955.3284696678,4.585408420880009,1551333.1772759215,4.388459132545837,0.7474542926727789,0.0972848837525896,4.027634451161993,1.2685513420542702,1.0,0.0,4.027634451161549,1.2851440224102602,1.2854286156677803,3.1339946192242722,19406.881727895743,1978.95119412804,0.0002214370040337792,7.431447623956067e-05,0.00014712252779421853,0.0005925557614860325,0.09728488381129854,0.09728488375258974,0.48490898250767805,3.979039320256561e-13,28811.7208164075,21535.444403513444,0.7474542924481272,0.9981726988986489,0.6201825229495632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266756440054483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15449.355512729511,1575.283411711402,0.48490898250767805,6.598513150192475
962.0,-30.505703349589055,4.913673631689834,34.78961921549294,24.130306485481583,4.961612548804703,-26.959041573499757,-40.522695577796526,1.4149507727131574,-5.0833971808097544,-5.083397180810103,39.925716688453676,42236.200758714906,25742.457342187336,67978.65810090225,77598.57293047321,103341.03027266054,103341.03027266054,-1785.8457648021722,132152.61558855107,91956.14436741841,56593.772195651145,39291.52463529696,28811.58531589053,21535.343119525867,1575.272488341186,105126.87603746272,353504.614990498,1621010.9415568062,4.585543930170128,1551332.83927724,4.388437303198825,0.747454292549755,0.09728496911112325,4.027634451161993,1.2685472929337998,1.0,0.0,4.027634451161476,1.2851440183061258,1.2854286147118483,3.13399462923275,19406.607938254005,1978.9232753543774,0.00022143945430168848,7.431674206208547e-05,0.000147122712239603,0.0005925565043646173,0.09728567951166478,0.09728496911243634,0.4848923158410114,3.410605131648481e-13,28811.58531589053,21535.343119525867,0.7474542924481272,0.998172596664463,0.6201802059992187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667561480089846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15449.273706268417,1575.272488341186,0.4848923158410114,6.598299461954748
963.0,-30.50559299689772,4.913736083121037,34.78972081579799,24.129884177260124,4.961476610426861,-26.95895686221869,-40.52244398100299,1.414840475747809,-5.083353558919555,-5.0833535589199625,39.92569986472539,42235.63406551523,25742.505828255576,67978.1398937708,77597.41400381604,103339.91983207161,103339.91983207161,-1786.7023339709995,132151.36170310742,91954.88170723064,56593.10176892984,39290.866598112,28811.441871035808,21535.235892746252,1575.2635244938556,105126.62216604261,353505.2164632292,1621042.7524704067,4.585626115192062,1551332.1150158579,4.388427787676576,0.7474542922614249,0.09728473103895775,4.027634451161993,1.2685434031626208,1.0,0.0,4.027634451163718,1.2851445292930455,1.285429129094283,3.133993383123674,19406.341463932014,1978.8961025357298,0.00022144200824437336,7.431886750888187e-05,0.0001471231407354915,0.0005925582301894199,0.09728473097347513,0.09728473103895777,0.4848756491743447,3.979039320256561e-13,28811.441871035808,21535.235892746252,0.7474542924481272,0.9981767347074109,0.6201791835683386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667558499510085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15449.192118435298,1575.2635244938556,0.4848756491743447,6.5980891937705195
964.0,-30.505479524380526,4.913799595032105,34.789822346698806,24.12954195113855,4.961433105752293,-26.95885907159461,-40.522175341006346,1.4148126529664293,-5.083240626587667,-5.083240626588024,39.92568016275057,42235.010098327686,25742.37857067183,67977.38866899951,77596.20520661456,103338.58377728639,103338.58377728639,-1787.8991869637248,132149.82659273274,91953.6094964737,56592.41438818695,39290.21678698527,28811.242815446363,21535.087119115342,1575.2495262055033,105126.48296425011,353506.77361448226,1621086.2349895951,4.5857289194618795,1551331.2668463066,4.388406057922146,0.7474542926544596,0.09728460465627947,4.027634451161993,1.2685393952531738,1.0,0.0,4.0276344511621796,1.2851446540974087,1.2854292573014745,3.1339930787719052,19406.072974038874,1978.8687241860243,0.00022144463441891638,7.432113699579834e-05,0.00014712349742311803,0.0005925596667967929,0.097284604700103,0.09728460465627944,0.48485898250767806,3.410605131648481e-13,28811.242815446363,21535.087119115342,0.7474542924481272,0.9981781457525811,0.6201777516207545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667555538091113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15449.110240052818,1575.2495262055033,0.48485898250767806,6.597874392641724
965.0,-30.505362992625166,4.913863637660968,34.78992412873383,24.12918215794491,4.96136768769434,-26.95876071852423,-40.52190656131131,1.414765413593415,-5.083151851479045,-5.083151851479437,39.92566788916554,42234.3988685909,25742.314884536543,67976.71375312743,77595.01383857167,103337.32872310822,103337.32872310822,-1789.0823931724735,132148.42858468354,91952.34460926137,56591.729639280835,39289.57218886726,28811.099861575327,21534.98025964508,1575.2392155975767,105126.4111162807,353507.99768110644,1621130.2092793193,4.585837434834256,1551330.7384689394,4.388389367836505,0.747454292377285,0.09728454150554776,4.027634451161993,1.268535343385302,1.0,0.0,4.0276344511631175,1.2851448696379832,1.2854294763560061,3.1339925531481527,19405.80602972118,1978.841503441153,0.00022144733142543535,7.43234077270279e-05,0.00014712392369840746,0.0005925613836778342,0.09728454150959757,0.09728454150554379,0.4848423158410114,3.979039320256561e-13,28811.099861575327,21534.98025964508,0.7474542924481272,0.9981797786485376,0.6201759482976559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667552526385562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15449.028747307733,1575.2392155975767,0.4848423158410114,6.597658097661953
966.0,-30.505243384348482,4.913928360089478,34.79002595961073,24.128831514995568,4.961310430688024,-26.95865878007349,-40.521633450966306,1.4147258264129996,-5.083055449066933,-5.083055449067358,39.925654250290016,42233.78294711338,25742.233308578852,67976.01625569223,77593.82655739017,103336.05986596903,103336.05986596903,-1790.2732275579474,132147.00427739252,91951.08587076199,56591.0422604853,39288.93734475188,28810.94441142351,21534.864067573937,1575.2280139169684,105126.33309352698,353509.32691980316,1621174.2188875605,4.585944685004984,1551330.1513160262,4.3883712060246705,0.7474542923707627,0.09728447278977616,4.027634451161993,1.2685313909733673,1.0,0.0,4.027634451161468,1.2851450492141523,1.2854296595297203,3.13399211522842,19405.540383040123,1978.814415018393,0.00022145009966632515,7.432571511059204e-05,0.00014712438455573312,0.0005925632398426762,0.09728447273275267,0.09728447278977637,0.48482564917434473,3.979039320256561e-13,28810.94441142351,21534.864067573937,0.7474542924481272,0.9981811201827537,0.6201741010113216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667549489514538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15448.947302153232,1575.2280139169684,0.48482564917434473,6.597445482783788
967.0,-30.505120754410353,4.913993655375276,34.7901278692368,24.12847130270677,4.961246980455542,-26.958554741016087,-40.521359991375334,1.4146809670612783,-5.082963457519156,-5.08296345751954,39.925640793404845,42233.17866844601,25742.164565704148,67975.34323415016,77592.62554320457,103334.79010890872,103334.79010890872,-1791.4572665501764,132145.5824893645,91949.8096725091,56590.362797750415,39288.27430528743,28810.79238045576,21534.750432345612,1575.2171259546465,105126.2473754589,353510.5953432274,1621218.0749872292,4.586052289078268,1551329.5719979557,4.3883538214512425,0.7474542924044685,0.09728439659742284,4.027634451161993,1.2685273885587232,1.0,0.0,4.027634451161311,1.2851452533231156,1.2854298673315854,3.1339916174824416,19405.27105161789,1978.7869508566014,0.00022145293787433293,7.432802551113746e-05,0.00014712491236319546,0.0005925653656581951,0.09728439661738973,0.09728439659742284,0.48480898250767807,3.979039320256561e-13,28810.79238045576,21534.750432345612,0.7474542924481272,0.9981831843281498,0.6201726502852012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667546420408686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15448.865989130121,1575.2171259546465,0.48480898250767807,6.59723214737461
968.0,-30.50499509076406,4.9140595740857895,34.79022984247684,24.12811570046472,4.961187089512719,-26.958447615278722,-40.52108234083278,1.4146396140273885,-5.082868486006362,-5.082868486006772,39.92562711457643,42232.56981783206,25742.089754738343,67974.65957257041,77591.4289159257,103333.51867066405,103333.51867066405,-1792.6453375078854,132144.15578615447,91948.53807746823,56589.67897937481,39287.62122010379,28810.63711549041,21534.634387509766,1575.2059761632263,105126.16400817194,353511.9048595808,1621262.005656866,4.586159570215466,1551328.9831254068,4.388335899866267,0.7474542927039747,0.09728432277670238,4.027634451161993,1.2685234180139378,1.0,0.0,4.02763445116242,1.2851454408751368,1.2854300586631269,3.1339911601128367,19405.002691666694,1978.7595857572867,0.0002214558463307549,7.433037138806252e-05,0.0001471254749426924,0.0005925676315227585,0.09728432284627347,0.09728432277670401,0.4847923158410114,3.979039320256561e-13,28810.63711549041,21534.634387509766,0.7474542924481272,0.998184993771578,0.6201710711852019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667543324139177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15448.784728668528,1575.2059761632263,0.4847923158410114,6.597018865580372
969.0,-30.5048664269955,4.9141261573157555,34.7903319159202,24.12776977233591,4.961132215592713,-26.958337287323406,-40.520804131496675,1.4146030759205952,-5.0827709348796475,-5.0827709348800125,39.925614446666096,42231.97184904028,25742.010012404102,67973.98186144438,77590.25112979526,103332.26114219936,103332.26114219936,-1793.8412634340348,132142.74695856805,91947.28614354384,56589.00686278865,39286.976978616876,28810.485816368702,21534.521287076965,1575.194955434294,105126.1024056334,353513.2499489499,1621306.2451943145,4.586267262764391,1551328.4377729595,4.388317659937735,0.7474542923133253,0.09728426979981825,4.027634451161993,1.2685194628546013,1.0,0.0,4.027634451161166,1.2851456057466375,1.2854302273984142,3.133990758052694,19404.738481036704,1978.7326437709823,0.00022145882426079252,7.43327220549157e-05,0.00014712610220587682,0.00059257015790957,0.09728426982158758,0.09728426979981844,0.48477564917434474,3.410605131648481e-13,28810.485816368702,21534.521287076965,0.7474542924481272,0.9981867028744823,0.6201695351878818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667540198308165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15448.703598301057,1575.194955434294,0.48477564917434474,6.596805434817765
970.0,-30.50473658244991,4.914193873519289,34.79043425826089,24.127448989916616,4.961118426228157,-26.958221050438826,-40.52051747040821,1.4146028942212383,-5.082650419907793,-5.082650419908212,39.92560730167878,42231.34400507114,25741.874055575812,67973.21806064696,77589.00879917393,103330.88285474974,103330.88285474974,-1795.2987075440906,132141.23433114254,91945.98880631107,56588.32401222509,39286.29421565108,28810.351476392803,21534.420877915214,1575.18412319207,105126.18156229383,353514.9116821743,1621360.6480409866,4.586399595779038,1551328.1301819356,4.388296162105458,0.7474542924462589,0.0972843517962727,4.027634451161993,1.2685154131846503,1.0,0.0,4.027634451163898,1.2851456003893782,1.285430225902413,3.133990771117051,19404.464688402037,1978.704724692126,0.00022146182955738754,7.433514420484121e-05,0.00014712668535254634,0.0005925725066111862,0.09728497212982018,0.09728435179748096,0.48475898250767807,3.979039320256561e-13,28810.351476392803,21534.420877915214,0.7474542924481272,0.9981874638590115,0.6201677568092796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266753704096698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15448.62252547768,1575.18412319207,0.48475898250767807,6.5965924743255595
971.0,-30.50460207720381,4.914261345687058,34.790536472518745,24.127049731928878,4.961000633016842,-26.958112493839312,-40.52024704925714,1.4145110496523519,-5.0825943202805774,-5.08259432028096,39.92559226345239,42230.80342084791,25741.903339867647,67972.70676071555,77587.86976739467,103329.77310726233,103329.77310726233,-1796.212797780041,132139.98402373647,91944.74481212672,56587.678465579855,39285.62927394096,28810.21091647415,21534.315819468422,1575.1749312677605,105125.98590504237,353515.6852198106,1621394.5537608862,4.586485470235155,1551327.4827878692,4.3882847286486815,0.7474542925735663,0.09728416961952863,4.027634451161993,1.268511583856307,1.0,0.0,4.027634451161826,1.2851460238527654,1.2854306534607236,3.1339897384481383,19404.2021533906,1978.6779535713624,0.00022146494276712426,7.433742920191034e-05,0.00014712751356521392,0.000592575842349059,0.09728416956920552,0.09728416961952845,0.4847423158410114,3.979039320256561e-13,28810.21091647415,21534.315819468422,0.7474542924481272,0.9981917628249355,0.6201671541574156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667533829901825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15448.541669466198,1575.1749312677605,0.4847423158410114,6.5963822554476765
972.0,-30.504464430854313,4.914329801553745,34.79063864779115,24.126716970372968,4.9609612740836635,-26.95799252884643,-40.519952250737674,1.4144893720758083,-5.082480022134234,-5.08248002213465,39.92557526115905,42230.17533297576,25741.785295997615,67971.96062897338,77586.68245843651,103328.46775443412,103328.46775443412,-1797.4207121467334,132138.49231144928,91943.48601026514,56586.978884804514,39285.007917178475,28810.024557015164,21534.176529309305,1575.1615530133117,105125.88846658086,353517.26124006126,1621438.5990954158,4.58658961491092,1551326.7508411757,4.388263094705646,0.7474542927477579,0.09728408321543526,4.027634451161993,1.268507523746229,1.0,0.0,4.027634451163334,1.285146118737465,1.285430752461068,3.1339895070599164,19403.936493337453,1978.6508637850288,0.00022146812872145434,7.433992025617706e-05,0.00014712820846527727,0.0005925786411524943,0.09728408324598481,0.0972840832154355,0.48472564917434474,3.979039320256561e-13,28810.024557015164,21534.176529309305,0.7474542924481272,0.9981926457665338,0.6201652866379053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266753063040974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15448.46053372616,1575.1615530133117,0.48472564917434474,6.596168048177403
973.0,-30.504323863416232,4.914398738901453,34.790741028313256,24.126361472904705,4.960899065308137,-26.957872219408515,-40.51966489115728,1.4144474213003975,-5.082388646836023,-5.0823886468364075,39.92556406094426,42229.59085949747,25741.72751827499,67971.31837777246,77585.49569070122,103327.22320897621,103327.22320897621,-1798.611181870947,132137.1075979104,91942.2173206724,56586.312489468655,39284.33870133749,28809.88438893419,21534.07175662244,1575.1513033835586,105125.83439084716,353518.5211885236,1621482.8574475828,4.5866984620669475,1551326.268673412,4.388246090920153,0.747454292627902,0.09728403724355844,4.027634451161993,1.268503609248437,1.0,0.0,4.027634451161191,1.285146308374633,1.2854309463218183,3.133989044606038,19403.66874655782,1978.6235612118126,0.0002214713823307143,7.434234852552674e-05,0.00014712903380518757,0.0005925819653199509,0.0972840372928484,0.09728403724356023,0.4847089825076781,3.979039320256561e-13,28809.88438893419,21534.07175662244,0.7474542924481272,0.9981950787170846,0.6201640747632029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667527384272264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15448.379934666576,1575.1513033835586,0.4847089825076781,6.595952811645064
974.0,-30.504180346452774,4.914468311462796,34.79084344177329,24.126015125680738,4.960845124633434,-26.957748428193582,-40.5193732707761,1.414413206374217,-5.082289472085847,-5.08228947208624,39.92555139768647,42229.00121428594,25741.651292638766,67970.6525069247,77584.31251628562,103325.96380892438,103325.96380892438,-1799.8092757195845,132135.69493004892,91940.95438087067,56585.643078871006,39283.679224444066,28809.731121124547,21533.957193552906,1575.1401259359395,105125.77308464397,353519.8886854388,1621527.1402095861,4.586805982088372,1551325.7235219763,4.388227574099353,0.7474542925450377,0.09728398470344359,4.027634451161993,1.2684996584849433,1.0,0.0,4.027634451162448,1.285146461661758,1.2854311039122763,3.1339886707963713,19403.402213225545,1978.5963823757904,0.00022147470425587084,7.434481287482282e-05,0.00014712989138104801,0.000592585419322031,0.09728398473428158,0.09728398470344364,0.4846923158410114,3.979039320256561e-13,28809.731121124547,21533.957193552906,0.7474542924481272,0.9981972141207067,0.6201628175175415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26675241153043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15448.299234721475,1575.1401259359395,0.4846923158410114,6.595740445040294
975.0,-30.50403393570732,4.914538476270922,34.79094594323775,24.12566888323056,4.9607902884029365,-26.957622121728058,-40.519081231299765,1.4143784744236603,-5.082191707427683,-5.082191707428086,39.92553955382297,42228.42241349847,25741.580223024943,67970.00263652341,77583.13334621707,103324.71356924201,103324.71356924201,-1801.0078399522754,132134.29667833878,91939.69391482772,56584.982982108886,39283.012147465364,28809.58310909677,21533.84655976905,1575.1292672255368,105125.72140919429,353521.23674299574,1621571.52489491,4.5869140418112035,1551325.2136454792,4.388209398501476,0.7474542924909465,0.09728394129920083,4.027634451161993,1.26849567420315,1.0,0.0,4.027634451161002,1.2851466172304904,1.2854312638709942,3.1339882914228134,19403.136201960246,1978.5692567757844,0.00022147809320945965,7.434728084139769e-05,0.00014713081236806196,0.0005925891287210574,0.09728394126014031,0.09728394129920087,0.48467564917434475,3.979039320256561e-13,28809.58310909677,21533.84655976905,0.7474542924481272,0.9981996189221923,0.6201617408528555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667520816215982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15448.218668595786,1575.1292672255368,0.48467564917434475,6.595527311738304
976.0,-30.503884527475645,4.914609325511199,34.79104854455965,24.125337099563353,4.960743671284697,-26.95749229521389,-40.518781054392434,1.4143514390229757,-5.082088962320142,-5.0820889623205465,39.925528622471255,42227.82295521422,25741.49809116674,67969.32104638097,77581.97928641149,103323.47737757822,103323.47737757822,-1802.217932571628,132132.91446679848,91938.46067632445,56584.30434512731,39282.39592355238,28809.43708922025,21533.737423053382,1575.118360507073,105125.69531014985,353522.65347933315,1621616.3030980164,4.587022322723134,1551324.743052583,4.38819048166958,0.7474542927154503,0.0972839224598072,4.027634451161993,1.2684917426714675,1.0,0.0,4.027634451162119,1.2851467366307874,1.285431387742501,3.133988000250512,19402.875936849177,1978.5427171204417,0.00022148155159479807,7.434981765470607e-05,0.000147131733940092,0.0005925928404763148,0.0972839224794901,0.09728392245980738,0.4846589825076781,3.979039320256561e-13,28809.43708922025,21533.737423053382,0.7474542924481272,0.9982007832515143,0.6201598794864744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667517489044786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15448.138159525246,1575.118360507073,0.4846589825076781,6.595314555233842
977.0,-30.503732179450395,4.9146807194630275,34.79115121881536,24.124990857113175,4.960688191086905,-26.957360708768142,-40.51848059808833,1.4143167204046905,-5.081992183752391,-5.081992183752718,39.92551757127373,42227.234996739266,25741.432725780545,67968.66772251981,77580.80273343841,103322.23545921895,103322.23545921895,-1803.41747787669,132131.5291364459,91937.20017015262,56583.632433453815,39281.74192966533,28809.293677226953,21533.630224092278,1575.1077721937397,105125.65293709564,353523.9879480557,1621660.7965065106,4.587130864638203,1551324.2673004589,4.38817257155517,0.7474542925401219,0.09728388791764578,4.027634451161993,1.2684877583896736,1.0,0.0,4.027634451161372,1.2851468918531015,1.2854315475314824,3.1339876217218996,19402.609917115,1978.5155906568505,0.00022148507807942796,7.435235690936274e-05,0.00014713272117006522,0.0005925968166777662,0.09728388793338769,0.09728388791764583,0.4846423158410114,3.410605131648481e-13,28809.293677226953,21533.630224092278,0.7474542924481272,0.9982028782014869,0.6201585072156688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667514129419377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15448.05786323281,1575.1077721937397,0.4846423158410114,6.595102224620403
978.0,-30.50357694403473,4.914752720314128,34.79125394792734,24.124649189785146,4.960636592923997,-26.957226135074492,-40.51817972268907,1.414285783963778,-5.081891900216704,-5.081891900217114,39.92550604861666,42226.657568796945,25741.359897867947,67968.0174666649,77579.62906327988,103320.98896114783,103320.98896114783,-1804.621111245724,132130.13429784024,91935.94295281405,56582.971458331194,39281.07943831428,28809.14533669241,21533.519344528133,1575.096817028292,105125.61007239355,353525.3707505539,1621705.338328268,4.587238915513469,1551323.7712521986,4.388154004219421,0.7474542924778207,0.09728385305810885,4.027634451161993,1.2684838010324166,1.0,0.0,4.027634451161881,1.2851470292341336,1.2854316895611981,3.1339872867015135,19402.344591462745,1978.488534969918,0.00022148867145330882,7.43548997862863e-05,0.00014713377166702252,0.0005926010476955023,0.09728385316566195,0.09728385305810902,0.4846256491743447,3.979039320256561e-13,28809.14533669241,21533.519344528133,0.7474542924481272,0.998205215084168,0.6201574118506469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667510743965247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15447.977622604361,1575.096817028292,0.4846256491743447,6.59488980338629
979.0,-30.50341887546007,4.914825271722347,34.791356741431514,24.124302702862792,4.960581971472723,-26.957089313467897,-40.517878463119246,1.4142524094805493,-5.0817936917777615,-5.08179369177813,39.9254946186189,42226.090888501516,25741.29383101373,67967.38471951525,77578.44809269707,103319.7419237108,103319.7419237108,-1805.8214321577107,132128.74046384316,91934.67606760471,56582.318863409055,39280.39689355073,28808.998540132357,21533.40962594499,1575.0860056779811,105125.56335586851,353526.7249438071,1621749.803945699,4.587347121221105,1551323.2791930232,4.388135803423646,0.7474542926560911,0.09728381447004188,4.027634451161993,1.2684798832377417,1.0,0.0,4.027634451162316,1.2851471778913113,1.2854318429539155,3.133986924182953,19402.077225483787,1978.4612712275637,0.00022149233046407247,7.435744599063238e-05,0.0001471348844734401,0.0005926055296729671,0.09728381451925537,0.09728381447004206,0.48460898250767803,3.410605131648481e-13,28808.998540132357,21533.40962594499,0.7474542924481272,0.998208080518402,0.6201566428891029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266750732973352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15447.897440503715,1575.0860056779811,0.48460898250767803,6.594677114415024
980.0,-30.50325793566584,4.914898475433538,34.79145961907654,24.123970639798813,4.960535827030621,-26.956949059681083,-40.51757290782405,1.4142269510458603,-5.081690089481526,-5.081690089481848,39.92548389312575,42225.518731852935,25741.215554657116,67966.73428651005,77577.29103113414,103318.50658579126,103318.50658579126,-1807.033265009406,132127.35894101075,91933.43536405833,56581.663064777014,39279.74699920146,28808.85235521949,21533.30035055754,1575.075061258035,105125.53985080066,353528.15351721057,1621794.6376586452,4.5874554021330365,1551322.8174627407,4.388116765323526,0.7474542923490046,0.09728379820703242,4.027634451161993,1.2684759725863115,1.0,0.0,4.0276344511607585,1.2851472893586278,1.2854319592340289,3.1339866523564353,19401.815384935144,1978.434570922297,0.00022149605599576695,7.436002858421224e-05,0.0001471360274115547,0.0005926101330098932,0.09728379817514389,0.09728379820703253,0.48459231584101137,3.410605131648481e-13,28808.85235521949,21533.30035055754,0.7474542924481272,0.9982101986372703,0.620155490525761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667503889395932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15447.817316296409,1575.075061258035,0.48459231584101137,6.594464440023418
981.0,-30.50309412065683,4.9149722870912305,34.79156259273375,24.12363861165943,4.960488770325123,-26.956806309027076,-40.517263126652665,1.414200958695359,-5.081587946336299,-5.081587946336686,39.925474014914954,42224.941683880694,25741.14260107689,67966.08428495759,77576.13805356012,103317.28065463701,103317.28065463701,-1808.2456000280217,132125.9922458349,91932.19721464528,56581.00084496575,39279.1070774217,28808.711591197898,21533.195134976486,1575.0644456641355,105125.52625466503,353529.56197479635,1621839.57801846,4.5875642448652805,1551322.3922078803,4.388098080234875,0.747454292317455,0.09728379134483084,4.027634451161993,1.2684720240207392,1.0,0.0,4.027634451160617,1.2851474031874517,1.2854320779617898,3.1339863747711454,19401.55408341589,1978.4079255827312,0.00022149984814397156,7.436264698012277e-05,0.0001471372011638488,0.0005926148604550699,0.09728379132515154,0.09728379134483064,0.4845756491743447,3.979039320256561e-13,28808.711591197898,21533.195134976486,0.7474542924481272,0.9982120974640928,0.6201541260910063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667500418127795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15447.737328929492,1575.0644456641355,0.4845756491743447,6.594252088091082
982.0,-30.502927470584652,4.915046638463803,34.791665617794926,24.12329683955761,4.960436624336163,-26.956661515339775,-40.51695306608451,1.4141706690912728,-5.081488443202375,-5.081488443202696,39.92546347155797,42224.375516154025,25741.077835291235,67965.45335144526,77574.9661769181,103316.04401220933,103316.04401220933,-1809.4509993896354,132124.61242894447,91930.93696161799,56580.34630085391,39278.43406751564,28808.56841673514,21533.08812692308,1575.0537831226545,105125.49501159896,353530.93403335375,1621884.2656811248,4.587672844289514,1551321.9383187194,4.388079766090173,0.7474542926060266,0.09728376759660724,4.027634451161993,1.2684681029291824,1.0,0.0,4.0276344511617825,1.2851475369946843,1.2854322167568117,3.1339860484661632,19401.288117105843,1978.3808045668852,0.00022150370598234397,7.436526782297678e-05,0.0001471384381593672,0.0005926198426208357,0.09728376765522247,0.09728376759660677,0.48455898250767804,3.410605131648481e-13,28808.56841673514,21533.08812692308,0.7474542924481272,0.9982147968280196,0.6201532447535923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667496918032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,56.0,15447.657477710294,1575.0537831226545,0.48455898250767804,6.594040132360448
983.0,-30.5027578896311,4.915121639924581,34.79176872224635,24.122969421464973,4.960393209044531,-26.956513210401347,-40.51663490300996,1.4141485298147365,-5.081383146368921,-5.081383146369245,39.925453441335755,42223.78841149434,25740.999824706603,67964.78823620094,77573.8170151507,103314.81683985729,103314.81683985729,-1810.6678534736275,132123.24136555713,91929.70177471737,56579.67317106077,39277.809559618436,28808.42452569983,21532.980575364072,1575.0429054218375,105125.48469333092,353532.38598635746,1621929.2982847537,4.587781381780799,1551321.5065199882,4.388060522918691,0.7474542926203627,0.09728376401212498,4.027634451161993,1.2684641389781608,1.0,0.0,4.0276344511637685,1.285147632512571,1.285432317341288,3.133985815534384,19401.02744080111,1978.3542229814575,0.0002215076317322308,7.436795724251354e-05,0.00014713967448971727,0.0005926248221075467,0.09728376408533747,0.09728376401212482,0.4845423158410114,3.410605131648481e-13,28808.42452569983,21532.980575364072,0.7474542924481272,0.9982162936348463,0.6201516206430815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667493392345546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15447.577683755793,1575.0429054218375,0.4845423158410114,6.593827814769615
984.0,-30.50258558277024,4.915197182152145,34.7918719004674,24.12263243403288,4.960343514507746,-26.956363079679974,-40.51632400425149,1.4141210114174536,-5.081282403359069,-5.081282403359441,39.92544364862608,42223.24318768351,25740.934932692337,67964.17812037584,77572.65454401952,103313.58947671186,103313.58947671186,-1811.8778318421682,132121.87393940767,91928.44963625204,56579.038279915934,39277.12372926234,28808.284462695818,21532.875881406504,1575.032367301071,105125.46730855403,353533.7751504204,1621974.1807629773,4.587890308564903,1551321.0849462023,4.38804208816018,0.7474542925070625,0.09728375354341204,4.027634451161993,1.2684602612955493,1.0,0.0,4.0276344511604085,1.285147753077951,1.2854324430599933,3.1339855215213497,19400.76318700439,1978.327276593372,0.00022151162065174365,7.437058534395964e-05,0.000147141035307784,0.000592630302985274,0.09728375358718697,0.09728375354341173,0.4845256491743447,3.979039320256561e-13,28808.284462695818,21532.875881406504,0.7474542924481272,0.9982194412165304,0.6201511353011272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667489835833163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15447.4981048786,1575.032367301071,0.4845256491743447,6.593615725884441
985.0,-30.50241044321663,4.915273380353009,34.791975158240724,24.122309765685372,4.9603026998790964,-26.956209511168968,-40.51600500298662,1.4141017678314427,-5.081175635528666,-5.081175635529059,39.92543426217192,42222.676651771806,25740.856215896325,67963.53286766814,77571.51409447343,103312.37031036976,103312.37031036976,-1813.099235889007,132120.51323417114,91927.22197066377,56578.384527962146,39276.48604744625,28808.142923801366,21532.77009136706,1575.021566967268,105125.46954625877,353535.24739652895,1622019.3962413478,4.587999098211764,1551320.6808617,4.388022671815017,0.7474542926394824,0.09728376200878308,4.027634451161993,1.2684563391050325,1.0,0.0,4.027634451161812,1.2851478347759802,1.2854325299871066,3.1339853222910095,19400.50409801241,1978.3008568687994,0.00022151567521618492,7.437328202709036e-05,0.00014714239318909457,0.000592635772034821,0.09728376202650188,0.09728376200878316,0.48450898250767804,3.979039320256561e-13,28808.142923801366,21532.77009136706,0.7474542924481272,0.9982213885070798,0.6201499118046541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667486253679319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15447.418432531544,1575.021566967268,0.48450898250767804,6.5934037285535645
986.0,-30.502232449187364,4.915350060471028,34.79207847030644,24.121967853885167,4.960250262796543,-26.956054535455547,-40.51568202031774,1.4140723490646738,-5.081076497135484,-5.081076497135809,39.92542449697075,42222.10579758541,25740.79838583761,67962.90418342303,77570.34281178816,103311.14119762577,103311.14119762577,-1814.3064154675521,132119.144750257,91925.95761485035,56577.72060064752,39275.81890466982,28808.00355263122,21532.665915714962,1575.0111127598727,105125.44761309332,353536.6144428864,1622064.206006717,4.5881081046239425,1551320.2604723207,4.388004515223799,0.7474542925675336,0.0972837471845861,4.027634451161993,1.2684524037269873,1.0,0.0,4.027634451161024,1.2851479639641916,1.2854326644999434,3.133985007250275,19400.2372658422,1978.2736475597885,0.00022151979593316935,7.437601245920842e-05,0.00014714378347396092,0.0005926413715940458,0.09728374718856503,0.09728374718458586,0.4844923158410114,3.410605131648481e-13,28808.00355263122,21532.665915714962,0.7474542924481272,0.9982239793608263,0.620148873457643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667482640421035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15447.338975401493,1575.0111127598727,0.4844923158410114,6.593191908276962
987.0,-30.50205165220691,4.91542736105707,34.79218183738299,24.12164012147116,4.960207365800337,-26.955896082711888,-40.51535847885532,1.4140517963053254,-5.080970281534746,-5.080970281535168,39.92541462543141,42221.544815683555,25740.723929675016,67962.26874535857,77569.190455717,103309.91438539202,103309.91438539202,-1815.5250090209447,132117.77362232172,91924.7149161775,56577.06927614417,39275.16182225926,28807.85923692969,21532.5580363261,1575.0001820016366,105125.43939441297,353538.07908339193,1622109.2902519917,4.588216619996318,1551319.8355051954,4.387985134521458,0.7474542922204662,0.09728374570417844,4.027634451161993,1.2684485024167222,1.0,0.0,4.027634451162198,1.2851480515192464,1.285432757453893,3.1339847937369534,19399.97500423809,1978.2469043188134,0.00022152398161323032,7.437874770818582e-05,0.00014714523390504448,0.0005926472134002469,0.09728374568636304,0.09728374570418136,0.4844756491743447,3.979039320256561e-13,28807.85923692969,21532.5580363261,0.7474542924481272,0.9982263960683325,0.6201479334910484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667479004311943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,26.0,15447.259651729968,1575.0001820016366,0.4844756491743447,6.592979871501296
988.0,-30.501868100794095,4.915505233812916,34.79228529167176,24.12131252875554,4.9601634056155195,-26.955735256905097,-40.515034553222335,1.4140305617265105,-5.0808657445550125,-5.080865744555414,39.92540569390964,42220.994169021214,25740.655269298448,67961.64943831967,77568.04289986881,103308.69816916727,103308.69816916727,-1816.7440773176932,132116.41920358854,91923.47547556603,56576.42674471856,39274.49858983051,28807.721034421258,21532.454745462812,1574.9896233141885,105125.44224648496,353539.5205815122,1622154.4922797433,4.588325767969521,1551319.4510056507,4.38796615567616,0.7474542925396457,0.09728375471912097,4.027634451161993,1.2684445703355594,1.0,0.0,4.027634451161243,1.2851481421338233,1.2854328535500956,3.133984572762657,19399.71343022175,1978.2202311922777,0.0002215282311364526,7.438148629815451e-05,0.0001471467448382981,0.0005926532988870726,0.09728375476083427,0.09728375471912218,0.48445898250767805,3.979039320256561e-13,28807.721034421258,21532.454745462812,0.7474542924481272,0.9982290503071503,0.6201471456430241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667475338782115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,17.0,15447.18039315789,1574.9896233141885,0.48445898250767805,6.592767754135601
989.0,-30.501681765643323,4.915583803619263,34.79238885313307,24.121004214417212,4.96013034142575,-26.955570835774694,-40.51470629693938,1.4140194115571472,-5.080754690841843,-5.080754690842223,39.92539797781954,42220.4375730049,25740.571623238327,67961.00919624322,77566.92920157545,103307.50082481377,103307.50082481377,-1817.9783377135318,132115.0864577584,91922.27317967782,56575.78155110752,39273.87958730034,28807.585632944643,21532.353544100373,1574.979012330266,105125.4791625273,353541.0519462736,1622200.2133206222,4.588435216759898,1551319.1188301635,4.387946209612773,0.7474542927150326,0.09728379643935575,4.027634451161993,1.2684406986972316,1.0,0.0,4.027634451161405,1.2851481854131672,1.2854329023835074,3.1339844672209014,19399.45969530182,1978.1943574311126,0.00022153254518471487,7.438426159619208e-05,0.00014714828358852278,0.0005926594964104893,0.09728379651238181,0.0972837964393555,0.4844423158410114,3.979039320256561e-13,28807.585632944643,21532.353544100373,0.7474542924481272,0.9982307075264599,0.6201458419912217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667471646121826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15447.10119625683,1574.979012330266,0.4844423158410114,6.592556081968911
990.0,-30.501492625880957,4.915662855148858,34.79249247530053,24.12067187195646,4.960082741353875,-26.95540534366378,-40.514374094177015,1.4139954591366921,-5.0806531900735195,-5.080653190073921,39.92538976862658,42219.876649733924,25740.513816448656,67960.39046618258,77565.77705044835,103306.290866897,103306.290866897,-1819.1946806905326,132113.74371926353,91921.0254146074,56575.12501389295,39273.2226674605,28807.452852366536,21532.254292477257,1574.9688298385477,105125.48554758754,353542.4515861514,1622245.420982896,4.588544922129631,1551318.7654267955,4.387927838557655,0.7474542925688892,0.09728380874359426,4.027634451161993,1.2684367638686669,1.0,0.0,4.027634451162309,1.2851482884815617,1.2854330111027705,3.1339842158765623,19399.196364475072,1978.1675051597715,0.00022153692424476773,7.438707035788657e-05,0.00014714985388688116,0.0005926658209982561,0.09728380876566324,0.09728380874359421,0.4844256491743447,3.979039320256561e-13,28807.452852366536,21532.254292477257,0.7474542924481272,0.9982331982941413,0.6201447962636372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667467920409385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15447.02214067815,1574.9688298385477,0.4844256491743447,6.592344996084472
991.0,-30.501300730680036,4.915742507030918,34.79259614005969,24.12034881943839,4.960042376490898,-26.95523664776923,-40.5140413675457,1.4139782935800953,-5.080545560600854,-5.080545560601208,39.925380871537975,42219.32556162412,25740.441774152725,67959.76733577685,77564.63335128702,103305.07512543975,103305.07512543975,-1820.4187219630694,132112.3875079649,91919.78791818554,56574.48012852277,39272.564210736404,28807.312382525128,21532.149289724264,1574.9580553337512,105125.49384740282,353543.93574224913,1622290.7430677824,4.588653853337515,1551318.3824097894,4.3879083349368395,0.7474542922923255,0.09728382312081243,4.027634451161993,1.2684328543161971,1.0,0.0,4.027634451163508,1.2851483596508355,1.285433087997942,3.1339840423219845,19398.93520076438,1978.140873872768,0.00022154136718164917,7.43898836471733e-05,0.00014715148353447585,0.0005926723846230516,0.09728382308093436,0.09728382312081257,0.48440898250767805,3.410605131648481e-13,28807.312382525128,21532.149289724264,0.7474542924481272,0.9982357597649263,0.62014397901836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266746417185545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15446.943219396184,1574.9580553337512,0.48440898250767805,6.5921336408452875
992.0,-30.50110612995183,4.9158227528033525,34.79269989467343,24.120030656363838,4.960003897954942,-26.955065327895717,-40.513708256743826,1.4139630958988347,-5.080437638383785,-5.080437638384209,39.92537301327469,42218.784447391605,25740.370507307973,67959.15495469958,77563.50190946377,103303.87241677174,103303.87241677174,-1821.646915106132,132111.0498436364,91918.56235064317,56573.84488857113,39271.908291191154,28807.177426864648,21532.048426606303,1574.9475612673411,105125.51933187788,353545.4239400526,1622336.287343464,4.588763359637059,1551318.0441139615,4.387888907811189,0.7474542926418819,0.09728385388980837,4.027634451161993,1.2684290013602006,1.0,0.0,4.027634451161043,1.2851484214795428,1.2854331556310932,3.133983891545484,19398.676554548183,1978.11449929876,0.00022154587284327573,7.439270028327279e-05,0.00014715317256000293,0.0005926791874004535,0.09728385389136554,0.0972838538898086,0.4843923158410114,3.979039320256561e-13,28807.177426864648,21532.048426606303,0.7474542924481272,0.9982383611340947,0.6201432349170697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667460394834757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15446.864364046036,1574.9475612673411,0.4843923158410114,6.591921916944146
993.0,-30.50090886953368,4.91590351272329,34.79280370036215,24.119702854100638,4.959959972356537,-26.954892158628866,-40.51337483162058,1.413943261451715,-5.080332918191857,-5.080332918192238,39.92536475163091,42218.253581446595,25740.308809607483,67958.56239105407,77562.35325889128,103302.66206849876,103302.66206849876,-1822.8682322159875,132109.7039662471,91917.31629575056,56573.216618305756,39271.22186382755,28807.041897748342,21531.947123146667,1574.9371341032263,105125.53030071474,353546.86798810074,1622381.60901528,4.588872808427436,1551317.6884527889,4.3878699796740985,0.7474542925849557,0.09728387073087241,4.027634451161993,1.2684251346671958,1.0,0.0,4.027634451161644,1.2851485048841373,1.2854332449241677,3.133983688153693,19398.41358464077,1978.0876838309484,0.00022155044017184796,7.439551967588367e-05,0.0001471549204959643,0.0005926862274475499,0.09728387078694044,0.09728387073087305,0.4843756491743447,3.979039320256561e-13,28807.041897748342,21531.947123146667,0.7474542924481272,0.9982417094104951,0.6201429244626981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266745658965377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15446.785571897766,1574.9371341032263,0.4843756491743447,6.591710690627154
994.0,-30.500708775259895,4.9159848988036385,34.79290757879626,24.119389370922022,4.959924814796614,-26.95471556170957,-40.51302956705911,1.4139316012462932,-5.08022235182051,-5.080222351820877,39.92535696749123,42217.68574674076,25740.233670358128,67957.91941709889,77561.22715462583,103301.46082498395,103301.46082498395,-1824.1009770446835,132108.3662677284,91916.09519271308,56572.553784828015,39270.60156431674,28806.90544274444,21531.845123096547,1574.9264792953693,105125.56180202863,353548.3926575649,1622427.2712570431,4.588982173165957,1551317.353348072,4.387850109251171,0.7474542923707117,0.09728390736205525,4.027634451161993,1.2684211833542216,1.0,0.0,4.027634451159521,1.2851485498919377,1.285433295896384,3.1339835783969554,19398.15588062258,1978.0614053343988,0.00022155507320359286,7.439843928512646e-05,0.0001471566339184664,0.0005926931284870487,0.09728390738104398,0.09728390736205542,0.48435898250767806,3.410605131648481e-13,28806.90544274444,21531.845123096547,0.7474542924481272,0.9982433612037249,0.6201414770132788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266745276009385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15446.706841606778,1574.9264792953693,0.48435898250767806,6.591499239670906
995.0,-30.50050604957982,4.916066801522403,34.79301152542662,24.119066283479356,4.959883368728306,-26.954537224999218,-40.51269153188912,1.4139145441476884,-5.080116372748421,-5.080116372748759,39.92534942542785,42217.15944154642,25740.171673748246,67957.33111529467,77560.08779087877,103300.25946462702,103300.25946462702,-1825.3267691245564,132107.03232494468,91914.85722238198,56571.928873049634,39269.92038814705,28806.772860317666,21531.746026782483,1574.9161673962606,105125.58623375157,353549.8540747077,1622472.782760049,4.589091931621073,1551317.0286647158,4.387831053486762,0.7474542924745039,0.09728393710486335,4.027634451161993,1.2684173600701611,1.0,0.0,4.027634451163698,1.2851486200348852,1.2854333720877402,3.1339834073452635,19397.894616897138,1978.034763848729,0.00022155976725460647,7.440129786418385e-05,0.00014715846939042262,0.0005927005210971338,0.09728393703498019,0.09728393710486327,0.4843423158410114,3.410605131648481e-13,28806.772860317666,21531.746026782483,0.7474542924481272,0.9982466520115127,0.6201411588465853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667448900843479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15446.628405648647,1574.9161673962606,0.4843423158410114,6.591288005844099
996.0,-30.500300585720847,4.916149272617184,34.793115523835255,24.118747875932627,4.959845470127457,-26.95435606880859,-40.512345533911116,1.4139009532152167,-5.080007414227623,-5.080007414228001,39.92534165216114,42216.61179561832,25740.103468626356,67956.71526424467,77558.95288960089,103299.05635822724,103299.05635822724,-1826.5567230448942,132105.69341621024,91913.62404532876,56571.282951346315,39269.267882202716,28806.637057982993,21531.64451872601,1574.9055947465788,105125.61308127214,353551.3565824271,1622518.3721103817,4.5892013759876695,1551316.6940281861,4.387811459765992,0.7474542924044335,0.0972839692753407,4.027634451161993,1.2684134395280853,1.0,0.0,4.027634451159567,1.2851486738226343,1.2854334320018797,3.1339832761776276,19397.63436475461,1978.0082255158093,0.0002215645248008175,7.440422388554089e-05,0.0001471603009152766,0.0005927078978097338,0.09728396927440952,0.09728396927534087,0.48432564917434473,3.979039320256561e-13,28806.637057982993,21531.64451872601,0.7474542924481272,0.998249165015937,0.6201402953469598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667445017096113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,29.0,15446.549881441882,1574.9055947465788,0.48432564917434473,6.591076872105261
