time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
997.0,-30.50009243622528,4.9162322894842605,34.79321958886677,24.118429468385898,4.959807241689224,-26.95417252815545,-40.51199915176255,1.4138873336193967,-5.079898963311734,-5.079898963312158,39.925334255556706,42216.074184076206,25740.037975950778,67956.11216002698,77557.81935296436,103297.85732891514,103297.85732891514,-1827.7870851396438,132104.3608393463,91912.39101535862,56570.645846470485,39268.60574320904,28806.503510431176,21531.544701681476,1574.8951555736844,105125.64441405478,353552.85209539306,1622564.0125826579,4.589311054814711,1551316.3756068922,4.387791998884306,0.7474542925310129,0.0972840057131593,4.027634451161993,1.2684095612959938,1.0,0.0,4.027634451162784,1.2851487276159026,1.2854334920015862,3.133983144996544,19397.374143652785,1977.9816903481603,0.00022156934462933323,7.440715326231496e-05,0.00014716219136701826,0.0005927155118582968,0.09728400573652173,0.09728400571316362,0.48430898250767807,3.979039320256561e-13,28806.503510431176,21531.544701681476,0.7474542924481272,0.9982519735198682,0.6201396464423414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667441106398447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,39.0,15446.471574157607,1574.8951555736844,0.48430898250767807,6.590865601172354
998.0,-30.49988164368318,4.916315910146525,34.79332373239286,24.11812066510322,4.959774487650775,-26.953986060962375,-40.51165231559423,1.4138789049300293,-5.0797872046213115,-5.0797872046217165,39.925327505521864,42215.54609569895,25739.965520528225,67955.51161622717,77556.7025361505,103296.66805667873,103296.66805667873,-1829.0252327738854,132103.03953784917,91911.17585447365,56570.01941402246,39267.95160050132,28806.371481170452,21531.446016343754,1574.884694712086,105125.69328945261,353554.3932269965,1622609.9206158663,4.589420897321686,1551316.0850202404,4.387772050747031,0.7474542925483684,0.09728405899828593,4.027634451161993,1.2684056924050675,1.0,0.0,4.027634451163188,1.2851487569855242,1.285433527651018,3.1339830733753415,19397.117693678305,1977.9555397284807,0.00022157422575766396,7.441008658561688e-05,0.00014716413917204707,0.0005927233569049349,0.0972840589795028,0.09728405899828585,0.4842923158410114,3.979039320256561e-13,28806.371481170452,21531.446016343754,0.7474542924481272,0.9982546801779865,0.6201390507409247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266743716982235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15446.393332287102,1574.884694712086,0.4842923158410114,6.590654498024462
999.0,-30.49967132358297,4.916400273313089,34.79342799825349,24.117820907291048,4.959754091618435,-26.953796105252167,-40.51129744676871,1.413878873267103,-5.0796682393134915,-5.079668239313895,39.92532248603419,42214.98253338729,25739.876420014483,67954.85895340177,77555.57227221965,103295.44869223413,103295.44869223413,-1830.3466230921476,132101.6961647462,91909.96328099651,56569.37354208096,39267.32193212839,28806.24747251207,21531.35331874987,1574.8744455478038,105125.79531532628,353556.03374230984,1622659.0738219693,4.5895386274319625,1551315.8689330688,4.38775108011238,0.7474542923126603,0.09728416294674021,4.027634451161993,1.268401776258834,1.0,0.0,4.027634451161949,1.285148747073652,1.2854335239963188,3.133983097546582,19396.861789755527,1977.9294447905786,0.0002215790960448433,7.44130879547772e-05,0.00014716600809006609,0.0005927308842235347,0.09728435313198151,0.09728416294782366,0.48427564917434474,3.979039320256561e-13,28806.24747251207,21531.35331874987,0.7474542924481272,0.9982561447522597,0.6201376378907723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266743320461647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15446.315157303019,1574.8744455478038,0.48427564917434474,6.590443699411269
1000.0,-30.499455262093214,4.916484977082179,34.79353230831517,24.117503372859233,4.959706477995248,-26.953609059210862,-40.51095424275843,1.4138602751128497,-5.079567662804493,-5.079567662804894,39.92531638154141,42214.49228862878,25739.835547709212,67954.327836338,77554.4803115286,103294.31585923782,103294.31585923782,-1831.50313580496,132100.4383847622,91908.75399296201,56568.76597006184,39266.65335877797,28806.122525524406,21531.25993323694,1574.8646861713144,105125.81899504278,353557.42068326444,1622702.0382673398,4.589642143930682,1551315.6061368412,4.3877331244776565,0.74745429254349,0.09728419209749957,4.027634451161993,1.268397978250869,1.0,0.0,4.027634451161669,1.2851488237909632,1.285433607161002,3.1339829104626027,19396.60657919911,1977.9034205563685,0.00022158409938549553,7.441599077307217e-05,0.00014716810861242335,0.0005927393443597462,0.09728419208182319,0.09728419209749971,0.48425898250767807,3.979039320256561e-13,28806.122525524406,21531.25993323694,0.7474542924481272,0.9982599791704441,0.6201376650245207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667429204203402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15446.237202116885,1574.8646861713144,0.48425898250767807,6.590233752128638
1001.0,-30.49923655217911,4.916570236977482,34.79363661075085,24.11718451129275,4.959669891274142,-26.95341584854602,-40.510598780214764,1.413849187641053,-5.0794564863477945,-5.079456486348177,39.92530828207831,42213.96262030347,25739.768812563572,67953.73143286705,77553.33835505873,103293.10716762231,103293.10716762231,-1832.7351877830806,132099.08979994938,91907.50894511772,56568.13321036247,39265.97303861694,28805.98263232707,21531.15536542853,1574.8538275103856,105125.84235540539,353558.953801507,1622747.63212923,4.589751199004462,1551315.25745791,4.387713111994444,0.7474542924033261,0.09728422111575377,4.027634451161993,1.2683941055135808,1.0,0.0,4.027634451163754,1.285148865226189,1.28543365511474,3.1339828094180517,19396.343821821178,1977.8766267605329,0.0002215891641617933,7.441899738437991e-05,0.0001471701667774134,0.0005927476338959664,0.09728422115435367,0.09728422111575366,0.4842423158410114,3.979039320256561e-13,28805.98263232707,21531.15536542853,0.7474542924481272,0.9982632460473377,0.6201373561876697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667425187640937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15446.159070835114,1574.8538275103856,0.4842423158410114,6.590023245386528
1002.0,-30.49901516349763,4.916656095214225,34.793741014807686,24.116880318056815,4.959640029007069,-26.953219554186663,-40.51023905687032,1.4138444196960986,-5.079342744238147,-5.079342744238534,39.9253021975571,42213.42686466108,25739.697011590855,67953.12387625194,77552.22854219448,103291.92555378535,103291.92555378535,-1833.9787295979622,132097.77802260948,91906.29768175202,56567.49600421863,39265.33519725933,28805.852468824127,21531.058081169875,1574.8434017951581,105125.90428338331,353560.52230538573,1622793.7437855846,4.5898612582767555,1551314.99552153,4.387692905888376,0.7474542926466909,0.0972842869706379,4.027634451161993,1.268390265745111,1.0,0.0,4.027634451159626,1.2851488769532966,1.285433673433643,3.133982780820156,19396.08819438693,1977.8505600166145,0.00022159429108030432,7.442204014919904e-05,0.00014717225093110526,0.0005927560281051772,0.0972842869701145,0.09728428697063794,0.48422564917434474,3.979039320256561e-13,28805.852468824127,21531.058081169875,0.7474542924481272,0.9982655835180859,0.6201364822916696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667421144709199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15446.081243967768,1574.8434017951581,0.48422564917434474,6.589811718660754
1003.0,-30.498791143688383,4.91674257937188,34.793845522593685,24.11658583385872,4.959614778173566,-26.95302043031278,-40.509878914430715,1.4138440647979482,-5.079227090950553,-5.079227090950947,39.92529742754597,42212.90064025801,25739.62190108128,67952.52254133929,77551.13949826286,103290.76139934413,103290.76139934413,-1835.2301848293137,132096.4898142148,91905.10799204647,56566.86913404163,39264.709842227596,28805.72841487066,21530.96535494243,1574.833238422032,105125.99158417345,353562.117170011,1622840.202010036,4.589971954573658,1551314.7901743427,4.3876725328816555,0.7474542925922779,0.09728437707673283,4.027634451161993,1.2683864017995075,1.0,0.0,4.027634451161763,1.2851488678981995,1.2854336710441892,3.133982802902048,19395.837119900905,1977.8249575442078,0.00022159947904172632,7.442508657422265e-05,0.00014717439246750367,0.000592764653430954,0.097284377093284,0.09728437707673274,0.4842089825076781,3.979039320256561e-13,28805.72841487066,21530.96535494243,0.7474542924481272,0.9982677397299309,0.6201355789839671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667417073406413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15446.003562270329,1574.833238422032,0.4842089825076781,6.589601182504474
1004.0,-30.49856454422173,4.916829533375789,34.7939500761453,24.116272071283333,4.959578414503171,-26.952820095650946,-40.50951856244353,1.4138339659323733,-5.079118241199012,-5.07911824119935,39.92529188999992,42212.38471000935,25739.565519530985,67951.95022954034,77550.017249195,103289.58276872599,103289.58276872599,-1836.4673540662625,132095.18659801126,91903.87955734343,56566.247018157665,39264.03615465085,28805.603829285283,21530.872219288904,1574.823253894953,105126.05012279225,353563.618218692,1622886.2080674022,4.590082588937609,1551314.5517850937,4.387653230841045,0.7474542921193512,0.09728443955385079,4.027634451161993,1.26838251312729,1.0,0.0,4.027634451161474,1.285148904327981,1.2854337142266201,3.1339827140638534,19395.57786859341,1977.798521268059,0.00022160472685799036,7.442813488720645e-05,0.00014717659197078392,0.0005927735122261408,0.09728443951470402,0.09728443955385079,0.4841923158410114,3.410605131648481e-13,28805.603829285283,21530.872219288904,0.7474542924481272,0.9982710389767955,0.6201352720533136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266741297242484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15445.925948978533,1574.823253894953,0.4841923158410114,6.589391290353203
1005.0,-30.498338698672576,4.91691719889823,34.79405470379635,24.115967039857082,4.959559084166639,-26.952613529805415,-40.509153495635815,1.413833915308632,-5.078997417533628,-5.078997417533965,39.92528682361976,42211.84610478604,25739.4801373129,67951.32624209893,77548.8614458327,103288.34158314561,103288.34158314561,-1837.810447337717,132093.81897621223,91902.6458448925,56565.630503882996,39263.35037889944,28805.47739306664,21530.77773126389,1574.8128167735822,105126.15203048332,353565.2843946679,1622936.1709988816,4.5902022699357445,1551314.3336793815,4.387631937155131,0.7474542927188653,0.09728454355554353,4.027634451161993,1.268378685447387,1.0,0.0,4.027634451162695,1.2851488937608626,1.285433710379443,3.133982739832981,19395.31750345948,1977.7719714132227,0.00022160995732822415,7.44312232018279e-05,0.00014717873412639626,0.0005927821400458849,0.0972847923013969,0.09728454355706287,0.4841756491743447,3.410605131648481e-13,28805.47739306664,21530.77773126389,0.7474542924481272,0.9982737835553628,0.6201347589853875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667408849165391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15445.848399936353,1574.8128167735822,0.4841756491743447,6.589180999052399
1006.0,-30.49811018092153,4.9170052831334505,34.79415942503489,24.115667247120314,4.959523319575003,-26.952420809145885,-40.50879803309215,1.413833947783641,-5.0788898204663155,-5.078889820466721,39.925282694458794,42211.358667692126,25739.429891770444,67950.78855946257,77547.79341143815,103287.2233032086,103287.2233032086,-1838.9916803895176,132092.58000273205,91901.43303759665,56564.99829378697,39262.70527089964,28805.356699523443,21530.68751597888,1574.8030566899356,105126.21498359811,353566.768179113,1622980.054222411,4.590307122416628,1551314.1559206103,4.38761302118397,0.7474542926363097,0.09728461061847074,4.027634451161993,1.2683748149080198,1.0,0.0,4.027634451160923,1.2851488826767123,1.285433706094806,3.133982766862951,19395.061550191138,1977.7458714434736,0.00022161524980110286,7.44342303821927e-05,0.00014718101941891014,0.0005927913443687447,0.09728469287752349,0.09728461061933061,0.484158982507678,3.979039320256561e-13,28805.356699523443,21530.68751597888,0.7474542924481272,0.9982771154699325,0.6201345748029934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667404692168276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15445.771006035051,1574.8030566899356,0.484158982507678,6.5889709292612615
1007.0,-30.49787584539768,4.917093892410033,34.79426413827743,24.115364031773083,4.959490584043097,-26.95220895403428,-40.50842835623769,1.413823692679739,-5.078776743243964,-5.078776743244367,39.92527633090616,42210.837481887276,25739.36688681008,67950.20436869736,77546.69919306926,103286.06607987934,103286.06607987934,-1840.2071825921594,132091.29217353286,91900.24795824754,56564.38624706555,39262.06856797998,28805.226093653513,21530.58988792187,1574.792631288398,105126.2732624715,353568.3275412274,1623025.0526673542,4.590414146974473,1551313.8819721784,4.387592895439112,0.7474542924231925,0.09728467290814129,4.027634451161993,1.2683710174495353,1.0,0.0,4.027634451162197,1.2851489194669887,1.2854337498685309,3.1339826771456503,19394.811448683922,1977.7203681872936,0.00022162067713459688,7.443735793348714e-05,0.00014718331920110975,0.0005928006070507621,0.09728467290291758,0.09728467290814113,0.48414231584101136,3.979039320256561e-13,28805.226093653513,21530.58988792187,0.7474542924481272,0.9982797862979835,0.6201339085344851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667400515318037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15445.693479292226,1574.792631288398,0.48414231584101136,6.588761316609832
1008.0,-30.497638931347357,4.917183037867811,34.794368919619956,24.115059559140377,4.959460876957462,-26.951998669161508,-40.508058888930805,1.4138206147716137,-5.078662610701485,-5.078662610701812,39.92527091085067,42210.32827422909,25739.30254506678,67949.63081929587,77545.58759623002,103284.8901412968,103284.8901412968,-1841.4533657837164,132089.9885377456,91899.02870707083,56563.769385070016,39261.39924666757,28805.09839644881,21530.49444821974,1574.7823197746868,105126.34350708051,353569.9014619345,1623071.2944929607,4.590524498216377,1551313.6486409544,4.387572704086549,0.7474542927051445,0.0972847467922828,4.027634451161993,1.2683671969128771,1.0,0.0,4.027634451163239,1.2851489225394024,1.2854337599938337,3.1339826696532183,19394.55413548612,1977.6941295433323,0.0002216261643126173,7.444048383336846e-05,0.00014718568047924883,0.0005928101174159439,0.09728474686651149,0.09728474679227665,0.4841256491743447,3.410605131648481e-13,28805.09839644881,21530.49444821974,0.7474542924481272,0.9982830492552552,0.62013368890441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667396313572727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15445.616298448425,1574.7823197746868,0.4841256491743447,6.588550569086031
1009.0,-30.497403010550872,4.917272682747435,34.79447382523403,24.11475976640361,4.959434337335996,-26.95178931524354,-40.50768956132231,1.413820642014921,-5.078549691796695,-5.0785496917970185,39.9252677142231,42209.81538532208,25739.242614451967,67949.05799977404,77544.48224569243,103283.7248601444,103283.7248601444,-1842.6862535353866,132088.6978415198,91897.81595384034,56563.14909341429,39260.740956028945,28804.97298137542,21530.40070459726,1574.7721227972522,105126.41111367979,353571.458651638,1623117.1267017971,4.590633907192717,1551313.5110274274,4.387552991249455,0.7474542926500325,0.09728481909883384,4.027634451161993,1.2683633681340138,1.0,0.0,4.027634451161775,1.2851489111248182,1.2854337555995212,3.1339826974889875,19394.298193627837,1977.6680307370855,0.00022163162861023807,7.444360867263084e-05,0.00014718801993760723,0.0005928195398990252,0.09728479048773926,0.09728481909989378,0.48410898250767803,3.410605131648481e-13,28804.97298137542,21530.40070459726,0.7474542924481272,0.998286127759747,0.6201332938950691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667392086404143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15445.539174991558,1574.7721227972522,0.48410898250767803,6.588340278255095
1010.0,-30.497115926470993,4.9173628355198105,34.79457869404221,24.11445997366684,4.959400966875628,-26.95153565505091,-40.50727546038104,1.4138206954555788,-5.078435870233932,-5.078435870234322,39.9252613318889,42209.33766300191,25739.181667316894,67948.51933031881,77543.40469905456,103282.58636637146,103282.58636637146,-1843.9079699109134,132087.4352876129,91896.60327737106,56562.53624131841,39260.07448450294,28804.848921241435,21530.307966751654,1574.7620466206904,105126.49433628237,353573.02829474525,1623162.3813849757,4.590741520113566,1551313.2362705446,4.387532736171663,0.7474542923526549,0.09728490453589464,4.027634451161993,1.268359497594647,1.0,0.0,4.02763445116172,1.285148897139482,1.2854337501571116,3.133982731593831,19394.04226796939,1977.641933582762,0.00022163827809761543,7.444711247825181e-05,0.00014719116561936362,0.0005928322095552396,0.09728478866704782,0.09728490453714103,0.48409231584101137,3.979039320256561e-13,28804.848921241435,21530.307966751654,0.7474542924481272,0.9982898081772361,0.6201334777295825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667387835555395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15445.462110295324,1574.7620466206904,0.48409231584101137,6.588131090258595
1011.0,-30.496871516258217,4.917453794383732,34.79468371411617,24.114188749250047,4.959394910344298,-26.951314485648464,-40.50689673805607,1.4138378797345603,-5.078307345937958,-5.078307345938359,39.92525853030106,42208.82256061965,25739.084936329386,67947.90749694903,77542.33194282406,103281.41687915345,103281.41687915345,-1845.2271172925248,132086.1455029922,91895.43658818842,56561.927205984015,39259.454869116,28804.728623838746,21530.21804670196,1574.7516897949147,105126.64399644597,353574.8007007707,1623211.334219784,4.590856958704767,1551313.115663341,4.387510401161798,0.747454292240184,0.09728505449504123,4.027634451161993,1.2683557083783672,1.0,0.0,4.027634451162662,1.285148805011341,1.2854336652844307,3.133982956258867,19393.796047559554,1977.6168260883742,0.0002216439393109309,7.445031707056705e-05,0.00014719362224036383,0.0005928421039266135,0.09728505444769342,0.09728505449504121,0.4840756491743447,3.979039320256561e-13,28804.728623838746,21530.21804670196,0.7474542924481272,0.9982916713308145,0.6201326511907491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667383560624836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,62.0,15445.38601008257,1574.7516897949147,0.4840756491743447,6.587920291680075
1012.0,-30.49662465299311,4.917545080499878,34.794788789759785,24.113874846976273,4.959357003229631,-26.95109606496476,-40.50652220668269,1.4138284152014404,-5.078200809232783,-5.0782008092331,39.925255191053324,42208.33528363715,25739.04566606242,67947.38094969957,77541.21555607491,103280.26122213733,103280.26122213733,-1846.467770339499,132084.87767824755,91894.2052122156,56561.32493977863,39258.75585826331,28804.616456110223,21530.134210136177,1574.7424241804047,105126.72899247683,353576.2698936278,1623257.6628747764,4.590968911355754,1551312.9719101123,4.387491763451262,0.7474542923680925,0.09728514220113309,4.027634451161993,1.2683518977323547,1.0,0.0,4.027634451162445,1.2851488375004476,1.2854337051298181,3.1339828770304514,19393.53617552062,1977.5903265152342,0.00022164965747894548,7.445348632621427e-05,0.0001471961711527312,0.0005928523700138773,0.09728514214299766,0.09728514220115995,0.48405898250767804,3.410605131648481e-13,28804.616456110223,21530.134210136177,0.7474542924481272,0.9982958328285849,0.6201328827593758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26673792474723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15445.309265417876,1574.7424241804047,0.48405898250767804,6.5877112756925476
1013.0,-30.496375255504294,4.917636983419224,34.794893879775884,24.113584483880572,4.959336429741088,-26.950873630017085,-40.506139502953715,1.4138348042539346,-5.0780801620865645,-5.0780801620869855,39.925250483623415,42207.825068457314,25738.97164967849,67946.7967181358,77540.12413425409,103279.09578393257,103279.09578393257,-1847.7271311000513,132083.5838772188,91893.00479422377,56560.705728427216,39258.11007310729,28804.488093286236,21530.03826394136,1574.731876118758,105126.82291503262,353577.9336820969,1623304.3080909436,4.591079231631185,1551312.7692572235,4.387470544618359,0.7474542923385468,0.09728523895659498,4.027634451161993,1.2683480596123262,1.0,0.0,4.027634451160553,1.2851487956622603,1.285433670707057,3.1339829790576745,19393.282836915685,1977.5644931669517,0.00022165543448598115,7.445672486456439e-05,0.00014719870962141677,0.0005928625940378085,0.09728523894649499,0.09728523895660639,0.4840423158410114,3.979039320256561e-13,28804.488093286236,21530.03826394136,0.7474542924481272,0.9982986037651013,0.6201324399234848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667374918803762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15445.232499356047,1574.731876118758,0.4840423158410114,6.5875019815993845
1014.0,-30.49607553317743,4.917729316251079,34.794999039702134,24.113295203447365,4.9593056396396085,-26.950604658072518,-40.505715483427025,1.413834764558047,-5.077967794494498,-5.077967794494888,39.92524664331598,42207.36074923001,25738.920060170865,67946.28080940087,77539.07883115966,103277.99889133053,103277.99889133053,-1848.9088818834425,132082.36701847106,91891.83519190979,56560.117110074716,39257.4645353723,28804.36812714053,21529.948597746774,1574.7220168302697,105126.90777321397,353579.48329662724,1623348.1207819916,4.59118302240439,1551312.6039336098,4.387450848306638,0.7474542924432517,0.09728532688884539,4.027634451161993,1.2683442791877315,1.0,0.0,4.027634451163025,1.2851487815067792,1.2854336654715723,3.1339830135774416,19393.036001712804,1977.5393229811204,0.0002216623773937829,7.446031318003055e-05,0.00014720206421375235,0.0005928761051094689,0.09728512724231954,0.09728532688957703,0.4840256491743447,3.979039320256561e-13,28804.36812714053,21529.948597746774,0.7474542924481272,0.9983022518114529,0.6201325926458195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667370560889126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15445.155960525284,1574.7220168302697,0.4840256491743447,6.587291990338939
1015.0,-30.495821353494115,4.917822449930048,34.795104315683936,24.113022547122114,4.9593028136686,-26.950378402941116,-40.50533218597991,1.4138598631156074,-5.077837339787493,-5.077837339787913,39.925244708271855,42206.86866143058,25738.823958523753,67945.69261995432,77537.98737559303,103276.81133411679,103276.81133411679,-1850.2613984911295,132081.06191081685,91890.63084880487,56559.512134642304,39256.798571291736,28804.250576700062,21529.86073271634,1574.7117420350194,105127.07273260792,353581.2823496914,1623398.3987688655,4.591301858460163,1551312.5206307827,4.387428288968467,0.7474542923929421,0.09728549158019588,4.027634451161993,1.2683404965652154,1.0,0.0,4.0276344511598134,1.2851486518657114,1.285433543369236,3.133983329722118,19392.781834744175,1977.513405163249,0.00022166826548757347,7.44635570176802e-05,0.00014720470846989327,0.0005928867552065998,0.09728549153548453,0.097285491580196,0.48400898250767804,3.979039320256561e-13,28804.250576700062,21529.86073271634,0.7474542924481272,0.9983051021181492,0.6201325014790185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266736618259053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,28.0,15445.080318680397,1574.7117420350194,0.48400898250767804,6.587082421972211
1016.0,-30.4955646812339,4.917916027011785,34.795209688497266,24.112732672970765,4.959278218904572,-26.950149821721844,-40.504944732505805,1.4138633593925187,-5.077723099275829,-5.077723099276217,39.92524346145139,42206.37015053033,25738.7707501916,67945.14090072193,77536.91432341411,103275.68507360571,103275.68507360571,-1851.5222915114718,132079.83006389142,91889.44423654786,56558.90006366406,39256.160192093106,28804.14499028572,21529.781815218183,1574.7025851769945,105127.20736511718,353582.8578046288,1623445.468528253,4.591414523340052,1551312.4669556925,4.387408588152953,0.7474542925151627,0.09728562690844325,4.027634451161993,1.2683366589946674,1.0,0.0,4.027634451162461,1.2851486232186897,1.285433522357731,3.1339833995811883,19392.531409729025,1977.4878689184407,0.0002216742114683643,7.446683616049366e-05,0.00014720737530787064,0.0005928974962551131,0.09728562691698983,0.09728562690844307,0.4839923158410114,3.979039320256561e-13,28804.14499028572,21529.781815218183,0.7474542924481272,0.9983079082389024,0.6201319555860262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667361766318792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15445.003926276826,1574.7025851769945,0.4839923158410114,6.586873800862014
1017.0,-30.49530556187868,4.918010100561021,34.79531505841238,24.11243749028074,4.959253741953585,-26.949919025996163,-40.504556929785736,1.4138672060710455,-5.077605889377082,-5.077605889377501,39.9252399159907,42205.880757895415,25738.71117409169,67944.5919319871,77535.81926171281,103274.5304358045,103274.5304358045,-1852.7797480783047,132078.55491132924,91888.234674712,56558.2961708944,39255.48722646401,28804.024475524733,21529.69172586828,1574.6925521017452,105127.3101838828,353584.47421517485,1623492.187049111,4.591525662015154,1551312.314325129,4.387388099459009,0.7474542921654029,0.09728573207152558,4.027634451161993,1.2683329032966864,1.0,0.0,4.0276344511611,1.285148592814144,1.2854334996613601,3.133983473726188,19392.276141389026,1977.461838791945,0.00022168021428678648,7.447011839279017e-05,0.0001472100958939963,0.0005929084537815201,0.09728573201304522,0.09728573207152547,0.4839756491743447,3.979039320256561e-13,28804.024475524733,21529.69172586828,0.7474542924481272,0.9983114811269168,0.6201319948150926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266735732902348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15444.927681569374,1574.6925521017452,0.4839756491743447,6.586665520400256
1018.0,-30.495043962724964,4.918104695147458,34.79542048183046,24.112147057335847,4.959232008174217,-26.949685723795625,-40.50416493611408,1.4138737692448502,-5.077487013445364,-5.077487013445737,39.92523673544392,42205.384778020954,25738.648649627477,67944.03342764844,77534.73245313014,103273.38110275762,103273.38110275762,-1854.0412930895836,132077.28602305273,91887.03347551287,56557.685800403444,39254.83075012158,28803.904920295103,21529.602368874617,1574.6825182996954,105127.4223958472,353586.1136074621,1623539.0505577652,4.591636911284804,1551312.177403964,4.387367370219104,0.7474542923416246,0.09728584625344416,4.027634451161993,1.268329062429257,1.0,0.0,4.027634451161908,1.2851485495755472,1.2854334642021206,3.1339835791685102,19392.022637916543,1977.4359886318514,0.00022168627470473077,7.447343623184121e-05,0.00014721283847288956,0.0005929194998867557,0.09728584621750651,0.09728584625344386,0.48395898250767805,3.979039320256561e-13,28803.904920295103,21529.602368874617,0.7474542924481272,0.9983146580429628,0.6201317782687888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667352868188362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,20.0,15444.851508480628,1574.6825182996954,0.48395898250767805,6.586456080769888
1019.0,-30.494783842353385,4.91819977158025,34.79552593041805,24.111852573137753,4.959206856402194,-26.949450742234532,-40.503772732894845,1.413873756283113,-5.077369482037284,-5.077369482037627,39.92523303045077,42204.881456006035,25738.590828066033,67943.47228407206,77533.64288383616,103272.2337119022,103272.2337119022,-1855.2996767683653,132076.020058392,91885.84229947186,56557.08087164083,39254.1793642567,28803.7863464898,21529.513738093316,1574.6725893947817,105127.53338867056,353587.7344635799,1623585.801162249,4.591748080926378,1551312.0179056188,4.3873468073180755,0.747454292262414,0.09728595894053271,4.027634451161993,1.2683252809057013,1.0,0.0,4.027634451161771,1.2851485371882596,1.2854334595571943,3.133983609376346,19391.77124975132,1977.4103541730685,0.00022169230101538566,7.447675598129523e-05,0.00014721554503409042,0.0005929304009258924,0.09728595295445666,0.09728595894206202,0.4839423158410114,3.410605131648481e-13,28803.7863464898,21529.513738093316,0.7474542924481272,0.9983177071856504,0.6201313985108108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667348382648411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15444.775484543192,1574.6725893947817,0.4839423158410114,6.586246814761617
1020.0,-30.494517421900376,4.91829547497531,34.795631493753824,24.111580685153626,4.959196581153645,-26.949215306626442,-40.50338416183365,1.4138944658797217,-5.077244560982649,-5.077244560983054,39.925231640623444,42204.42046321324,25738.515592592787,67942.93605580603,77532.58476049092,103271.1003530837,103271.1003530837,-1856.5768248810637,132074.770193167,91884.65890736936,56556.49461009156,39253.51588586422,28803.66984008331,21529.42666851541,1574.662518180879,105127.67717796477,353589.45723547647,1623633.232841588,4.591859852202305,1551311.9580741595,4.38732526190974,0.7474542927358155,0.09728610373645537,4.027634451161993,1.2683215230097997,1.0,0.0,4.0276344511631,1.2851484275032863,1.2854333577807968,3.1339838768558845,19391.521504323995,1977.3848872269323,0.0002216984734389778,7.448004512179124e-05,0.00014721842831718655,0.0005929420137362228,0.0972861038172148,0.09728610373645531,0.4839256491743447,3.979039320256561e-13,28803.66984008331,21529.42666851541,0.7474542924481272,0.9983212695482068,0.6201317320578297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667343874262034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,6.0,15444.69953016391,1574.662518180879,0.4839256491743447,6.586037276238518
1021.0,-30.494248566251056,4.918391648900795,34.79573712102243,24.111295211501442,4.959176039126863,-26.948975353399113,-40.50298734856767,1.4139028262749267,-5.077126459425756,-5.077126459426141,39.9252302525427,42203.93580322214,25738.459128941864,67942.39493216401,77531.5131580663,103269.97228700816,103269.97228700816,-1857.8434302275273,132073.5327120081,91883.47046774218,56555.893112898026,39252.86372760462,28803.56042499994,21529.344870929996,1574.6530397445267,105127.81571723569,353591.0859665228,1623680.42077831,4.59197215433207,1551311.898317891,4.387304883768381,0.7474542922215853,0.09728624299927321,4.027634451161993,1.268317741486244,1.0,0.0,4.027634451161334,1.285148375504234,1.2854333137758254,3.133984003661625,19391.270693657,1977.35931165658,0.00022170470244168108,7.448340416875936e-05,0.00014722129827292172,0.0005929535728688151,0.0972862429719486,0.09728624299927272,0.48390898250767805,3.979039320256561e-13,28803.56042499994,21529.344870929996,0.7474542924481272,0.9983244899822409,0.6201315500883096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667339336148082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,24.0,15444.623567903313,1574.6530397445267,0.48390898250767805,6.585828891437698
1022.0,-30.493927915857462,4.918488082059727,34.79584266092147,24.111005931068235,4.959134236638828,-26.94869666448719,-40.50255414387209,1.4139029852724339,-5.077017945483419,-5.077017945483779,39.925224657248854,42203.5237308048,25738.428020924526,67941.95175172933,77530.51236288437,103268.94038380889,103268.94038380889,-1858.9371899403195,132072.3776162685,91882.30000159482,56555.311369531024,39252.20959118199,28803.437232459608,21529.252792215728,1574.6431460721503,105127.87757374921,353592.5824805788,1623720.7434990474,4.592066756910069,1551311.6574429607,4.387285634104519,0.7474542922937564,0.0972863084873719,4.027634451161993,1.268313957764767,1.0,0.0,4.027634451161627,1.2851483594142012,1.2854333072303772,3.1339840428990446,19391.023676149,1977.3341228808006,0.00022171213166574528,7.448707143119521e-05,0.00014722506023455006,0.0005929687246750733,0.09728586617012018,0.09728630848847962,0.4838923158410114,3.410605131648481e-13,28803.437232459608,21529.252792215728,0.7474542924481272,0.9983293807756042,0.6201325782733415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667334775724355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15444.547836622354,1574.6431460721503,0.4838923158410114,6.585620503654388
1023.0,-30.493654410740042,4.91858551099116,34.795948412747265,24.11074665086346,4.9591532732718315,-26.94844280753609,-40.502143919561036,1.4139416700678789,-5.0768741116213505,-5.0768741116216685,39.92522517745202,42203.00350379624,25738.30852822803,67941.31203202426,77529.38663282656,103267.69516105458,103267.69516105458,-1860.3954402246163,132071.01398940827,91881.09490024723,56554.7117712168,39251.53681003382,28803.318828353702,21529.16429614213,1574.6323926918822,105128.0906012792,353594.56609874725,1623775.0131540284,4.59219447592009,1551311.6798374765,4.387261085353463,0.7474542924876085,0.09728652007173132,4.027634451161993,1.2683101377775894,1.0,0.0,4.027634451163232,1.2851481652528238,1.2854331211704673,3.1339845163842623,19390.769349159335,1977.3081887453245,0.00022171846875114487,7.449054430878408e-05,0.0001472279244423608,0.0005929802606571272,0.09728652008784687,0.09728652007173172,0.4838756491743447,3.410605131648481e-13,28803.318828353702,21529.16429614213,0.7474542924481272,0.998331586992608,0.6201321435173378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667330203010265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,25.0,15444.47290537077,1574.6323926918822,0.4838756491743447,6.5854099967220465
1024.0,-30.493382620251012,4.918683153436246,34.796054252341236,24.11045740535485,4.959120786722492,-26.948203460000567,-40.50175094800068,1.413941626476188,-5.076766519026421,-5.0767665190268465,39.925225829555245,42202.54742919247,25738.282906592463,67940.83033578494,77528.34810721347,103266.63101380593,103266.63101380593,-1861.6026710511796,132069.85655992493,91879.92520646352,56554.12452845909,39250.88964222714,28803.225546119,21529.094576458858,1574.624077106818,105128.23368485711,353596.04991795484,1623820.2180824378,4.592303048801631,1551311.707910231,4.387242754182868,0.7474542926446558,0.09728666340388038,4.027634451161993,1.2683064452698454,1.0,0.0,4.027634451162575,1.2851481524486936,1.2854331164571695,3.1339845476086357,19390.522494652498,1977.2830165910375,0.0002217247662741191,7.449387126841567e-05,0.00014723089500570343,0.0005929922250003854,0.09728651774156086,0.09728666340490369,0.48385898250767806,3.979039320256561e-13,28803.225546119,21529.094576458858,0.7474542924481272,0.998335371016908,0.6201321891026422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266732558308029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15444.397582882215,1574.624077106818,0.48385898250767806,6.585202548983219
1025.0,-30.49310854436488,4.9187814237926295,34.79616001708441,24.110194737464212,4.959106107055371,-26.94797216670783,-40.5013591638766,1.4139697293500928,-5.076638986782314,-5.076638986782673,39.925222075935814,42202.1060172472,25738.207557231406,67940.31357447861,77527.34513840162,103265.55269563303,103265.55269563303,-1862.8240863335377,132068.6565805751,91878.74921423705,56553.51009288714,39250.265690388784,28803.103884942062,21529.00363550783,1574.6136933752273,105128.37678196657,353597.8087329986,1623865.2674617916,4.592407609312904,1551311.5463185837,4.3872204748021435,0.7474542924786294,0.09728680676883655,4.027634451161993,1.2683026148425416,1.0,0.0,4.027634451160702,1.285148007790028,1.2854329799283697,3.1339849003758036,19390.27431090975,1977.25770889241,0.00022173111691780123,7.449718831179663e-05,0.0001472339286060046,0.0005930044432334694,0.09728648219027382,0.09728680677021614,0.4838423158410114,3.410605131648481e-13,28803.103884942062,21529.00363550783,0.7474542924481272,0.9983387156057411,0.620132497194457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667320953027978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15444.321980833905,1574.6136933752273,0.4838423158410114,6.5849951690058175
1026.0,-30.492827903075444,4.918880261566642,34.79626595196077,24.109904269594722,4.959100476999927,-26.947704115473176,-40.500939230527706,1.4139766893976597,-5.076513706245976,-5.0765137062463825,39.925222809983595,42201.576347315764,25738.139467118537,67939.7158144343,77526.19291856895,103264.33238568749,103264.33238568749,-1864.2114821796858,132067.3277805732,91877.54619991448,56552.92962866118,39249.573968059216,28802.995394885707,21528.922544934965,1574.604018656777,105128.54386786718,353599.5365011088,1623917.1761962816,4.592531970672392,1551311.577919013,4.387199127208552,0.747454292505899,0.09728697409986874,4.027634451161993,1.268298855847679,1.0,0.0,4.027634451161868,1.2851479617797372,1.2854329422655582,3.1339850125773245,19390.02042437,1977.2318196703259,0.00022173761986287228,7.450074383245296e-05,0.00014723687603041932,0.0005930163143815843,0.09728697411037396,0.09728697409986878,0.48382564917434473,3.979039320256561e-13,28802.995394885707,21528.922544934965,0.7474542924481272,0.998341671011586,0.6201320059238616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667316293203272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,38.0,15444.246420334224,1574.604018656777,0.48382564917434473,6.584785575740368
1027.0,-30.49254486469735,4.918979633766241,34.796371957396595,24.109637864772253,4.959090566789024,-26.947450332658644,-40.50052893636746,1.4139960347503728,-5.076389428776338,-5.07638942877672,39.92522342786038,42201.09692740358,25738.07533604812,67939.1722634517,77525.15563772079,103263.2309737689,103263.2309737689,-1865.495428408336,132066.12372065836,91876.39066101589,56552.3319506989,39248.95412257443,28802.89274688946,21528.845814559074,1574.5947046716703,105128.72640217724,353601.25044227915,1623965.0204942292,4.592645015997534,1551311.6045183328,4.387177937232901,0.7474542923083328,0.09728715557510234,4.027634451161993,1.2682950787199663,1.0,0.0,4.0276344511626405,1.2851478576826212,1.2854328465746554,3.133985266430451,19389.776557138324,1977.2069521333306,0.0002217441785306376,7.450421789090839e-05,0.0001472399606397292,0.0005930287380603093,0.0972871555614164,0.09728715557510226,0.48380898250767806,3.979039320256561e-13,28802.89274688946,21528.845814559074,0.7474542924481272,0.9983442829078789,0.6201315448257142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667311606474716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15444.171492807931,1574.5947046716703,0.48380898250767806,6.584578228347547
1028.0,-30.492259550561226,4.919079518640573,34.79647800792872,24.10936653558167,4.959078607404769,-26.947194706259026,-40.50012213466687,1.4140137631025624,-5.076265652263885,-5.0762656522642935,39.925223394331006,42200.64178697428,25738.01381508003,67938.6556020543,77524.1065246537,103262.12033973374,103262.12033973374,-1866.7760830228071,132064.9068627527,91875.2215417807,56551.75680410116,39248.294152977265,28802.786523018935,21528.76642669615,1574.5852172780762,105128.89642275654,353602.9574811064,1624012.706773636,4.592757702996332,1551311.6030749083,4.387156753794395,0.7474542926425035,0.09728732513207197,4.027634451161993,1.268291369178332,1.0,0.0,4.027634451162504,1.2851477610448883,1.2854327584127963,3.1339855020930267,19389.529823885357,1977.1817923434974,0.00022175079011400962,7.450766252576084e-05,0.00014724312758824878,0.0005930414933712717,0.09728732519665899,0.09728732513207215,0.4837923158410114,3.979039320256561e-13,28802.786523018935,21528.76642669615,0.7474542924481272,0.9983479311007981,0.6201318387271372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266730689440679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15444.096440880225,1574.5852172780762,0.4837923158410114,6.584370824585552
1029.0,-30.491971848525964,4.9191799172515545,34.79658410788536,24.109095066692703,4.959066993935813,-26.946936895827605,-40.49970740508286,1.4140320412374587,-5.076141312527625,-5.076141312527944,39.925223222037275,42200.164194170386,25737.95216668221,67938.1163608526,77523.05562643489,103261.0077931171,103261.0077931171,-1868.0571156219958,132063.6868193776,91874.0498135703,56551.15838130578,39247.65714696057,28802.679026260477,21528.68607594026,1574.575645259907,105129.06490873909,353604.67229403387,1624060.3837793707,4.592870261705454,1551311.5956577407,4.387135457214136,0.7474542925785393,0.09728749326317501,4.027634451161993,1.268287609084509,1.0,0.0,4.027634451161295,1.285147661719129,1.2854326676336671,3.13398574431071,19389.282540029057,1977.1565764077495,0.00022175745721609433,7.451117444236464e-05,0.0001472462827737297,0.0005930542013050144,0.09728749328383511,0.09728749326317487,0.48377564917434474,3.410605131648481e-13,28802.679026260477,21528.68607594026,0.7474542924481272,0.9983509293461417,0.6201316050335232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667302158030909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15444.021386903609,1574.575645259907,0.48377564917434474,6.584163095027339
1030.0,-30.491681879133505,4.919280820866336,34.79669025958222,24.108823597803735,4.959055421322877,-26.94667704037407,-40.49929613303391,1.4140505825634233,-5.076016874755112,-5.076016874755495,39.925223134609055,42199.710722699114,25737.891566226215,67937.60228892532,77522.00438234131,103259.89594856753,103259.89594856753,-1869.338594969493,132062.4677577771,91872.87684082663,56550.583181184316,39246.99295515813,28802.571809209585,21528.60592984472,1574.566084497579,105129.23454353702,353606.3884655464,1624108.0799253178,4.592982855804831,1551311.5918939933,4.387114154316658,0.7474542923615237,0.09728766250472706,4.027634451161993,1.2682838863553476,1.0,0.0,4.027634451161352,1.2851475610525507,1.2854325755811893,3.1339859897981786,19389.03499352398,1977.1313336892804,0.00022176417704798188,7.451465723182744e-05,0.00014724951981615443,0.0005930672389286042,0.09728766249011345,0.09728766250472709,0.48375898250767807,3.979039320256561e-13,28802.571809209585,21528.60592984472,0.7474542924481272,0.9983546922624696,0.6201319709952919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667297397296755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15443.946560606259,1574.566084497579,0.48375898250767807,6.583955295608355
1031.0,-30.491389608517867,4.919382157857176,34.79679643770155,24.108542350027733,4.959038609482522,-26.946415637412397,-40.498880844656355,1.4140646383770865,-5.075895341598482,-5.075895341598847,39.92522246581508,42199.25048303611,25737.83956109926,67937.09004413537,77520.93497889995,103258.77453999921,103258.77453999921,-1870.6130601888435,132061.23743755204,91871.68265896742,56549.998163103686,39246.31610651525,28802.46289755283,21528.52453170901,1574.5565227978,105129.38760018806,353608.0645846412,1624155.5330503196,4.593095281800493,1551311.5631027108,4.387093277764829,0.7474542926514162,0.0972878158602102,4.027634451161993,1.2682801476912573,1.0,0.0,4.027634451160811,1.2851474812706998,1.2854325044868526,3.1339861843557735,19388.782971004897,1977.105634544406,0.00022177095039893315,7.451817418564278e-05,0.00014725277621329037,0.0005930803545058955,0.09728781591216706,0.09728781586021032,0.4837423158410114,3.410605131648481e-13,28802.46289755283,21528.52453170901,0.7474542924481272,0.9983586926677107,0.620132368290008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667292612618466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15443.871733703549,1574.5565227978,0.4837423158410114,6.583747538379271
1032.0,-30.49109500314408,4.919484040259107,34.79690266888172,24.108275526110106,4.959030503763769,-26.94615126224845,-40.49846133040262,1.4140867628681513,-5.075768041980609,-5.075768041980987,39.92522229293394,42198.78275345275,25737.774111768238,67936.55686522099,77519.88844619242,103257.66255796066,103257.66255796066,-1871.8989815424138,132060.0158370495,91870.51392977973,56549.408237039956,39245.67299193308,28802.35327908882,21528.442598257647,1574.5467477929596,105129.56153950308,353609.8202383128,1624203.3299709328,4.593207645863208,1551311.5556602553,4.387071475036411,0.7474542926979442,0.09728798933030929,4.027634451161993,1.2682764139724894,1.0,0.0,4.027634451162773,1.285147363609775,1.2854323955748281,3.1339864712860686,19388.536320068328,1977.0804831485093,0.00022177777805065837,7.452172708298362e-05,0.00014725605096767476,0.0005930935440194732,0.09728798932687137,0.09728798933031058,0.4837256491743447,3.979039320256561e-13,28802.35327908882,21528.442598257647,0.7474542924481272,0.9983619009703978,0.6201323545430003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667287807392533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,22.0,15443.79705634214,1574.5467477929596,0.4837256491743447,6.583539488609548
1033.0,-30.490798029388426,4.919586423651361,34.79700897060166,24.10800877204167,4.959021419093203,-26.94588485309958,-40.49803769504649,1.4141082428043643,-5.075642311466481,-5.075642311466901,39.925222983599625,42198.308247429515,25737.713992929526,67936.02224035905,77518.84634481063,103256.56033774016,103256.56033774016,-1873.185434026309,132058.8096842933,91869.34827967292,56548.810182292036,39245.0423304232,28802.249346553144,21528.36491133811,1574.5373192317127,105129.74577176647,353611.5542583938,1624251.2375323423,4.593320602712706,1551311.5853931047,4.387050046050017,0.7474542926250473,0.09728817255301878,4.027634451161993,1.2682726022275164,1.0,0.0,4.027634451161955,1.285147248852042,1.2854322896374333,3.133986751136633,19388.29031894712,1977.0553980153388,0.0002217846607870492,7.45253150411935e-05,0.0001472593457458557,0.0005931068141815837,0.09728817262640634,0.09728817255301615,0.483708982507678,3.979039320256561e-13,28802.249346553144,21528.36491133811,0.7474542924481272,0.9983648219660894,0.620132075906075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667282976306482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15443.722533417298,1574.5373192317127,0.483708982507678,6.583331686316015
