time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1034.0,-30.490498856085804,4.919689272721046,34.79711530949616,24.107737093605124,4.959009874553799,-26.945616710038454,-40.49762135893104,1.4141277285064457,-5.075517760924356,-5.075517760924726,39.925223318147474,42197.8734301954,25737.658111637866,67935.53154183328,77517.79434302407,103255.45245466194,103255.45245466194,-1874.4685288866312,132057.59641024002,91868.17084553714,56548.24993270859,39244.3565698095,28802.14395557807,21528.286133270347,1574.5278494935774,105129.92098354857,353613.27201139857,1624299.0175772854,4.593433409153621,1551311.5997952404,4.38702877573338,0.7474542925163387,0.09728834715380248,4.027634451161993,1.2682689108187333,1.0,0.0,4.027634451160106,1.285147143322992,1.2854321929965393,3.1339870084819856,19388.041830900966,1977.0300592863991,0.00022179159469969337,7.452884133447952e-05,0.00014726275336521385,0.000593120538826707,0.09728834716465418,0.09728834715379875,0.48369231584101136,3.979039320256561e-13,28802.14395557807,21528.286133270347,0.7474542924481272,0.99836921836248,0.6201328959518165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266727812146671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15443.648163520396,1574.5278494935774,0.48369231584101136,6.583124317714413
1035.0,-30.490197410536044,4.919792623142522,34.7972216943455,24.107470164913707,4.959001378229895,-26.94534621683276,-40.497197094932176,1.4141501845265927,-5.075391046535913,-5.075391046536269,39.92522378293681,42197.415565276715,25737.59794942289,67935.0135146996,77516.74917746882,103254.34712689172,103254.34712689172,-1875.7557247551595,132056.385033058,91867.00056437761,56547.66695218525,39243.70401354706,28802.037906166282,21528.20686068081,1574.5182787952353,105130.10285164688,353615.01961405785,1624346.9147894375,4.593546158085368,1551311.619804216,4.387007151159323,0.7474542923253287,0.09728852818600275,4.027634451161993,1.2682651716051625,1.0,0.0,4.027634451162367,1.2851470237816485,1.2854320824081862,3.1339872999980614,19387.794852433166,1977.004874491612,0.00022179858147803986,7.453243493425117e-05,0.0001472661465437887,0.000593134205309634,0.09728852814498293,0.09728852818600234,0.4836756491743447,3.410605131648481e-13,28802.037906166282,21528.20686068081,0.7474542924481272,0.9983727357232083,0.6201330807012896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266727324454772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15443.573717028034,1574.5182787952353,0.4836756491743447,6.582916771983191
1036.0,-30.489893638540565,4.919896551001346,34.797328164501735,24.107217764854454,4.9590005756181545,-26.94507286014021,-40.49676860505713,1.4141797972177916,-5.075260208975408,-5.075260208975745,39.92522552942573,42196.95024098091,25737.528656941013,67934.47889792192,77515.73163258037,103253.26028952138,103253.26028952138,-1877.05448189436,132055.19682761666,91865.86007936626,56547.07868776668,39243.090435110644,28801.936538095266,21528.131093059605,1574.5088281374415,105130.31477141574,353616.8240892456,1624395.248852926,4.593659402480698,1551311.6949897888,4.386984977270962,0.7474542923384729,0.0972887380035302,4.027634451161993,1.268261452172883,1.0,0.0,4.027634451160423,1.285146870630438,1.2854319382720731,3.1339876734759566,19387.55416220385,1976.9803309186982,0.0002218056223829267,7.453606449064723e-05,0.00014726955789227947,0.0005931479449743403,0.09728873797237306,0.09728873800353015,0.483658982507678,3.410605131648481e-13,28801.936538095266,21528.131093059605,0.7474542924481272,0.9983753687785659,0.6201327579397801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667268343857936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15443.499499804006,1574.5088281374415,0.483658982507678,6.582709292663796
1037.0,-30.489587664950847,4.9200008552777525,34.79743466222889,24.106941266823583,4.9589855963399945,-26.944798939347262,-40.49634378226472,1.4141968707363934,-5.075138362908831,-5.075138362909148,39.92522647903228,42196.5096564209,25737.48348683127,67933.99314325217,77514.67399073268,103252.15747756395,103252.15747756395,-1878.335187100456,132053.99329362082,91864.67286985724,56546.508535545574,39242.40481590185,28801.835816056868,21528.055801625982,1574.4996850497757,105130.4926646644,353618.5045627525,1624443.0340258838,4.593772704385194,1551311.7358699304,4.386964244951264,0.7474542921192616,0.09728891509102952,4.027634451161993,1.2682577530713752,1.0,0.0,4.027634451160556,1.2851467760652602,1.2854318528008373,3.133987904084715,19387.303611143445,1976.9547818208507,0.00022181271452512486,7.4539663146078e-05,0.00014727305137904686,0.0005931620154619994,0.09728891502657631,0.09728891509103102,0.48364231584101136,3.410605131648481e-13,28801.835816056868,21528.055801625982,0.7474542924481272,0.9983797675206215,0.6201334494223488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667263415789551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,23.0,15443.42543851248,1574.4996850497757,0.48364231584101136,6.582502459045549
1038.0,-30.489279445143634,4.920105750232143,34.797541210714805,24.106688622292154,4.958985757322168,-26.94452148264155,-40.49591466374693,1.4142277948200686,-5.075005941213419,-5.075005941213755,39.925227718343464,42196.0608611983,25737.412605473186,67933.47346667148,77513.65162297939,103251.06422845258,103251.06422845258,-1879.634699581773,132052.7946124192,91863.52615676692,56545.9353949857,39241.76751309024,28801.730383966635,21527.976998830985,1574.489971566725,105130.69892803436,353620.33090005757,1624491.3269700222,4.593885546216364,1551311.7892217296,4.386941738539833,0.7474542922190256,0.09728911960615405,4.027634451161993,1.2682540122093635,1.0,0.0,4.027634451161203,1.2851466165620808,1.2854317024443793,3.1339882930528127,19387.061606527932,1976.9301042178454,0.00022181985894351378,7.454329835351071e-05,0.00014727656059000308,0.000593176149280943,0.0972891195426493,0.09728911960615254,0.4836256491743447,3.410605131648481e-13,28801.730383966635,21527.976998830985,0.7474542924481272,0.9983830280072924,0.6201336228339817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266725846987459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15443.351374683101,1574.489971566725,0.4836256491743447,6.582295229623915
1039.0,-30.488968983123655,4.92021109958046,34.79764783059321,24.106426548119657,4.958978808622159,-26.944242718587468,-40.49548156382514,1.4142525440859492,-5.074879416225713,-5.074879416226092,39.92522980113865,42195.605191442875,25737.358078201873,67932.96326964475,77512.61987447031,103249.97795267218,103249.97795267218,-1880.9273418689409,132051.61101255668,91862.36627978874,56545.351596761306,39241.12742558603,28801.633059884487,21527.90425724507,1574.4808637298613,105130.90529454112,353622.0759178966,1624539.5408420702,4.593999219718548,1551311.8788851446,4.386920343868254,0.7474542923480816,0.09728932400753411,4.027634451161993,1.2682502828864384,1.0,0.0,4.027634451163149,1.2851464858534631,1.2854315809559413,3.133988611801906,19386.816823779296,1976.9051433241011,0.0002218270555499081,7.454696745497017e-05,0.00014728008809493793,0.0005931903567813453,0.09728932398558665,0.0972893240075299,0.48360898250767803,3.979039320256561e-13,28801.633059884487,21527.90425724507,0.7474542924481272,0.9983863497741362,0.6201336467007844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667253495953257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,4.0,15443.277468287983,1574.4808637298613,0.48360898250767803,6.582088148497126
1040.0,-30.488656326370194,4.92031692642751,34.797754479612095,24.106164299324178,4.958972815196299,-26.943961883454936,-40.49505185158921,1.4142783722810657,-5.074751337010525,-5.0747513370109205,39.9252312689604,42195.173317156485,25737.300778353958,67932.47409551044,77511.58349535144,103248.8842737054,103248.8842737054,-1882.220308083066,132050.4154810382,91861.20127297459,56544.791094779655,39240.455753549926,28801.531207332806,21527.828126767075,1574.4714699615547,105131.10458178846,353623.8423783432,1624587.690927705,4.594112433147406,1551311.9420742264,4.386898608534639,0.7474542923358928,0.09728952173900962,4.027634451161993,1.268246623896994,1.0,0.0,4.027634451162947,1.2851463499892157,1.285431454376392,3.133988943123708,19386.570958419863,1976.8800720347788,0.00022183430324833496,7.45506080219372e-05,0.00014728369522639778,0.0005932048849882829,0.09728952165924243,0.09728952173900932,0.48359231584101137,3.979039320256561e-13,28801.531207332806,21527.828126767075,0.7474542924481272,0.9983905104735514,0.6201343494189029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667248500487922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,43.0,15443.203713704264,1574.4714699615547,0.48359231584101137,6.581881494897881
1041.0,-30.488341471603725,4.920423284033598,34.79786119411528,24.105911689717345,4.958972110663967,-26.943678540920125,-40.49461801825089,1.4143091799803478,-5.074620245002734,-5.074620245003111,39.925233504191716,42194.73365070626,25737.237087269525,67931.97073797579,77510.56473658676,103247.80182385628,103247.80182385628,-1883.521178154464,132049.2336327674,91860.05514033833,56544.22405445772,39239.81231764512,28801.431808911104,21527.753832048365,1574.462113072342,105131.32300201074,353625.65039820684,1624636.1277727827,4.594225916426963,1551312.03829996,4.386876451278565,0.7474542923726355,0.09728973781405761,4.027634451161993,1.2682428852329029,1.0,0.0,4.027634451162218,1.2851461907118529,1.2854313044442989,3.133989331541382,19386.32907630453,1976.8554069233153,0.00022184160211942514,7.455428367007933e-05,0.0001472873184493458,0.0005932194780058525,0.09728973785704517,0.09728973781405739,0.4835756491743447,3.979039320256561e-13,28801.431808911104,21527.753832048365,0.7474542924481272,0.9983940124848807,0.6201346579175472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667243482383035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,18.0,15443.129962985535,1574.462113072342,0.4835756491743447,6.581674537889204
1042.0,-30.488029137206556,4.920529903087762,34.797967885755234,24.105632048472785,4.958950252012556,-26.943393127415852,-40.4941839055158,1.414314242245198,-5.0745014419619565,-5.074501441962281,39.92523375388377,42194.28195097785,25737.20571350386,67931.48766448171,77509.52225523788,103246.72796874175,103246.72796874175,-1884.7555437054834,132048.0572142458,91858.90387011363,56543.663565948285,39239.15589351705,28801.329245504065,21527.677167183647,1574.452967582307,105131.48351244723,353627.28893500863,1624682.1046677255,4.594334644140876,1551312.0490490943,4.386856155024287,0.7474542922543811,0.09728989820348702,4.027634451161993,1.2682392454752698,1.0,0.0,4.027634451161542,1.285146152060744,1.28543127509041,3.1339894257969365,19386.0861099423,1976.8306312494378,0.0002218488427826867,7.455796185313793e-05,0.00014729088092954877,0.0005932338263738496,0.09728977849062517,0.09728989820486794,0.48355898250767804,3.410605131648481e-13,28801.329245504065,21527.677167183647,0.7474542924481272,0.9983980497153027,0.6201349367919115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667238439113129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15443.05636699441,1574.452967582307,0.48355898250767804,6.581467970794282
1043.0,-30.48770992263306,4.920637283389301,34.79807467994905,24.105396482069068,4.9589669438882815,-26.9431105758621,-40.49375014202667,1.4143675971173264,-5.074358586053222,-5.074358586053574,39.925236478183265,42193.861407622106,25737.114363815403,67930.97577143752,77508.50214111971,103245.61650493511,103245.61650493511,-1886.1165079347993,132046.84108423957,91857.7355335071,56543.094800009494,39238.48970388623,28801.224579304464,21527.598941194785,1574.4429710700313,105131.73301286991,353629.25921792025,1624732.6660325285,4.594452024772374,1551312.1663290027,4.386832044836605,0.7474542925047621,0.09729014442132242,4.027634451161993,1.2682355469232425,1.0,0.0,4.027634451160526,1.2851458870377928,1.2854310195197334,3.1339900720886416,19385.83954185684,1976.8054883020034,0.00022185624317000915,7.456163724466755e-05,0.0001472946059253416,0.0005932488292952352,0.09729014439336782,0.09729014442132243,0.48354231584101137,3.410605131648481e-13,28801.224579304464,21527.598941194785,0.7474542924481272,0.9984018376194145,0.6201357817583628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667233383448429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,5.0,15442.982848943342,1574.4429710700313,0.48354231584101137,6.581260411623317
1044.0,-30.48738847613331,4.920745044197398,34.798181574660504,24.105139297340088,4.958961014165687,-26.942821822357512,-40.49330792678518,1.4143943603898708,-5.074233092900613,-5.074233092901001,39.92524067136241,42193.41530529292,25737.06870302838,67930.4840083213,77507.48615576218,103244.55485879057,103244.55485879057,-1887.4149999193905,132045.69404817044,91856.58739838128,56542.51654791179,39237.85650052165,28801.13918937986,21527.535115677398,1574.4345202881466,105131.96985870996,353630.9900390789,1624781.2609661631,4.594566954628644,1551312.3468435574,4.386811084266471,0.7474542924890786,0.09729037786160251,4.027634451161993,1.2682317851809786,1.0,0.0,4.027634451163213,1.2851457463741212,1.2854308884027206,3.1339904151147544,19385.597237132122,1976.7807800963758,0.00022186369553019045,7.456538442256361e-05,0.00014729831110762683,0.0005932637524150551,0.09729037786219465,0.09729037786160237,0.4835256491743447,3.979039320256561e-13,28801.13918937986,21527.535115677398,0.7474542924481272,0.9984051545664377,0.620135774748882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667228291689487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15442.90939620127,1574.4345202881466,0.4835256491743447,6.581054097323576
1045.0,-30.48706483752327,4.920853338855938,34.79828848514783,24.104891332704597,4.958963271476819,-26.942530276962284,-40.492865222599335,1.4144287109158327,-5.074099919774767,-5.074099919775176,39.92524343385152,42192.9768813064,25737.004640975116,67929.98152228151,77506.47419555814,103243.47883653326,103243.47883653326,-1888.7211372948368,132044.51986374342,91855.44571778897,56541.94840353722,39237.2192380575,28801.041027210154,21527.461745184522,1574.4251633246129,105132.1999738281,353632.8267908999,1624829.8846477424,4.594680588316792,1551312.46576753,4.386788635673826,0.7474542925322101,0.09729060519872808,4.027634451161993,1.2682281239936128,1.0,0.0,4.027634451160761,1.2851455700915861,1.285430721724555,3.133990845002067,19385.35629458502,1976.7562107942083,0.00022187119894490946,7.456913591801962e-05,0.00014730206302688984,0.0005932788637743368,0.09729060517659952,0.09729060519872809,0.48350898250767804,3.979039320256561e-13,28801.041027210154,21527.461745184522,0.7474542924481272,0.9984085609690196,0.6201360340021095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26672231818903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,19.0,15442.836186196786,1574.4251633246129,0.48350898250767804,6.580848529111377
1046.0,-30.486739051138407,4.920961996924229,34.79839542138023,24.10462408969181,4.958953949324771,-26.942237956195058,-40.4924224136397,1.4144528543814237,-5.0739743261065655,-5.073974326106908,39.9252457517349,42192.54717063097,25736.96103180518,67929.50820243615,77505.43124860276,103242.39228040795,103242.39228040795,-1890.0129458619922,132043.33699566132,91854.26749601457,56541.383418042664,39236.53786441322,28800.94471525337,21527.389759042097,1574.416134344053,105132.40522626994,353634.5590121045,1624878.0957193766,4.594794412227564,1551312.5655514232,4.38676742987193,0.7474542926239812,0.09729080858166994,4.027634451161993,1.2682244457723568,1.0,0.0,4.02763445116175,1.285145441481625,1.2854306027938398,3.133991158633838,19385.107640314036,1976.7308551150534,0.00022187875239097914,7.457288847591676e-05,0.0001473058639150624,0.0005932941723624856,0.0972908086662142,0.09729080858167147,0.4834923158410114,3.410605131648481e-13,28800.94471525337,21527.389759042097,0.7474542924481272,0.9984130162796071,0.620136806520241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667218046779656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,45.0,15442.76305975522,1574.416134344053,0.4834923158410114,6.580642253227742
1047.0,-30.486411153198798,4.921071221879744,34.79850240836859,24.104380804952257,4.95895943520087,-26.941942253961887,-40.49197908081112,1.4144905359639575,-5.073838683105521,-5.073838683105922,39.92524859902845,42192.12443594725,25736.89300533809,67929.01744128534,77504.42514345258,103241.31814879067,103241.31814879067,-1891.323551000518,132042.16353361277,91853.13125819755,56540.83055069224,39235.8896750059,28800.8453848221,21527.315505525432,1574.4066401133766,105132.64169979119,353636.4298438529,1624926.8392725745,4.5949079397449415,1551312.688126205,4.386744569305777,0.7474542923267877,0.09729104208476227,4.027634451161993,1.2682207774417473,1.0,0.0,4.027634451163804,1.2851452494026325,1.285430420443235,3.1339916270430423,19384.867846421075,1976.7064029430107,0.00022188635503328082,7.457664564823003e-05,0.0001473097093850508,0.0005933096605098918,0.09729104205328823,0.09729104208476325,0.4834756491743447,3.979039320256561e-13,28800.8453848221,21527.315505525432,0.7474542924481272,0.9984167726677663,0.620137406635484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667212894439528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15442.690009210623,1574.4066401133766,0.4834756491743447,6.580435761479806
1048.0,-30.486086022134327,4.921180510412951,34.7986093401023,24.104096798133128,4.958927601678643,-26.94164886343129,-40.4915361321531,1.414490442995492,-5.073726431730222,-5.073726431730638,39.92524880052519,42191.691275287725,25736.88537601974,67928.57665130746,77503.40547734579,103240.29085336553,103240.29085336553,-1892.4872199735983,132041.03471127112,91851.98330027064,56540.26909829312,39235.23800219724,28800.743857905574,21527.239631312674,1574.3977394229098,105132.77807333913,353637.97805667564,1624970.1553491834,4.595010310484125,1551312.6968005542,4.386725388843654,0.7474542927613871,0.09729117946916772,4.027634451161993,1.268217132738791,1.0,0.0,4.027634451162988,1.2851452342658258,1.2854304149919324,3.1339916639560887,19384.62557909277,1976.6816985507562,0.00022189389375982111,7.458039973956562e-05,0.0001473134940202555,0.0005933249036370273,0.09729088453502115,0.09729117947045013,0.48345898250767805,3.979039320256561e-13,28800.743857905574,21527.239631312674,0.7474542924481272,0.9984213469717214,0.6201379052931619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667207715221473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15442.617043032209,1574.3977394229098,0.48345898250767805,6.580229542346105
1049.0,-30.48575376972177,4.921290820445718,34.79871641118261,24.103884247038536,4.958966286376971,-26.94134983248247,-40.49108469681812,1.414562349137687,-5.073568517832712,-5.073568517833067,39.925253036258944,42191.25380269951,25736.762796067873,67928.01659876738,77502.38957460204,103239.15237066991,103239.15237066991,-1893.9384984456992,132039.79250184307,91850.83311516,56539.697343257576,39234.595302113805,28800.640131173168,21527.162092224993,1574.3873388823936,105133.09086911561,353640.15607303707,1625024.028324232,4.5951343489075285,1551312.8791471121,4.386698887291296,0.7474542924802728,0.09729148641936804,4.027634451161993,1.2682134045148268,1.0,0.0,4.027634451161147,1.2851448817836,1.2854300723328775,3.1339925235294905,19384.382841735172,1976.6569462288521,0.00022190159785096344,7.458422593722196e-05,0.00014731737191374147,0.0005933405223744293,0.09729148645821874,0.09729148641937063,0.4834423158410114,3.410605131648481e-13,28800.640131173168,21527.162092224993,0.7474542924481272,0.9984240690307491,0.620138278849212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26672025329914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,15.0,15442.54414299516,1574.3873388823936,0.4834423158410114,6.580022000873711
1050.0,-30.48541944763211,4.921401375239336,34.79882361726755,24.10362723693254,4.958958081926298,-26.941049716624626,-40.49063689364118,1.4145883509188184,-5.073446556708177,-5.073446556708574,39.92525958545858,42190.84019018939,25736.733424765865,67927.57361495525,77501.38338464282,103238.11680940868,103238.11680940868,-1895.239524983539,132038.6862721458,91849.68865749594,56539.14546304239,39233.93688272616,28800.569462737134,21527.10927043217,1574.3797676672996,105133.35633439221,353641.8382205013,1625072.9480110675,4.595250822663716,1551313.1610874382,4.386678818585288,0.7474542924675313,0.09729174703920901,4.027634451161993,1.268209743327461,1.0,0.0,4.027634451163096,1.285144744064797,1.2854299445468984,3.1339928593746946,19384.141313109314,1976.6323171632837,0.0002219093501814538,7.458802152937846e-05,0.00014732132865207534,0.0005933564586700571,0.09729174702048497,0.09729174703920904,0.4834256491743447,3.979039320256561e-13,28800.569462737134,21527.10927043217,0.7474542924481272,0.9984282574203588,0.6201388450730307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667197302326723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15442.471487930874,1574.3797676672996,0.4834256491743447,6.579816488285752
1051.0,-30.485083012883507,4.921512528021246,34.79893080869686,24.10339341675865,4.958969058478999,-26.94074578101775,-40.490184689965076,1.4146318266132345,-5.073307536510754,-5.073307536511068,39.92526337549605,42190.41762386608,25736.66166617071,67927.07929003678,77500.39352214974,103237.05518832045,103237.05518832045,-1896.559219448376,132037.5281745813,91848.56743923742,56538.591540953785,39233.30655364849,28800.472986260866,21527.03715899962,1574.370319063034,105133.61440776882,353643.75566270057,1625122.024769744,4.595364681964745,1551313.3242469945,4.386655495556412,0.7474542924787727,0.09729200128271939,4.027634451161993,1.2682060700515283,1.0,0.0,4.027634451162791,1.2851445244548036,1.2854297349148376,3.133993394922361,19383.904688973907,1976.6081882165581,0.00022191715175264923,7.459185460153166e-05,0.00014732529715111759,0.000593372442333519,0.0972920013479876,0.09729200128271928,0.48340898250767805,3.410605131648481e-13,28800.472986260866,21527.03715899962,0.7474542924481272,0.9984316577648021,0.6201392588973647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667192060058776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15442.39883485729,1574.370319063034,0.48340898250767805,6.579612150622957
1052.0,-30.484744506121004,4.921624125087895,34.79903808080814,24.10315027171748,4.958972409816322,-26.940440742816744,-40.489732346590586,1.4146686465120808,-5.073175234912526,-5.073175234912916,39.92526839508393,42190.00324843683,25736.60835200209,67926.61160043892,77499.39670892307,103236.00506092516,103236.00506092516,-1897.8719646194222,132036.39232477272,91847.4353471222,56538.04188663595,39232.65940054028,28800.387263847573,21526.973083024695,1574.3616401381373,105133.87702554459,353645.5804459,1625171.0625719973,4.595479633939926,1551313.540338212,4.3866334718002475,0.7474542923958173,0.09729225961224004,4.027634451161993,1.2682024572184312,1.0,0.0,4.0276344511612185,1.2851443358986332,1.2854295564055676,3.133993854741368,19383.66576999811,1976.5838252612373,0.00022192500162675918,7.45956890400508e-05,0.0001473293125867084,0.000593388615040241,0.09729225953577741,0.09729225961223982,0.4833923158410114,3.979039320256561e-13,28800.387263847573,21526.973083024695,0.7474542924481272,0.9984355387687693,0.6201398484557554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667186789438305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,11.0,15442.326345160967,1574.3616401381373,0.4833923158410114,6.579406443906958
1053.0,-30.484403887220452,4.921736159705998,34.79914537050938,24.102902062609814,4.9589741192590235,-26.94013396758271,-40.4892759170383,1.4147041996212801,-5.073042809547019,-5.073042809547444,39.92527243726343,42189.581181687434,25736.555845827614,67926.13702751504,77498.38616400903,103234.94200983664,103234.94200983664,-1899.1814150162973,132035.2378426946,91846.28800612438,56537.48302380266,39232.00553591301,28800.295832857963,21526.90474877015,1574.3526569493672,105134.12342485294,353647.406943573,1625219.9068575855,4.595594015247229,1551313.7143524105,4.38661130802504,0.7474542926121726,0.0972925025124307,4.027634451161993,1.268198822955601,1.0,0.0,4.027634451162534,1.2851441531702201,1.2854293837886268,3.1339943003487516,19383.423632867758,1976.5591341454788,0.00022193290073900009,7.459955830114526e-05,0.00014733334243785483,0.0005934048458075515,0.09729250253663174,0.09729250251243035,0.4833756491743447,3.979039320256561e-13,28800.295832857963,21526.90474877015,0.7474542924481272,0.99843950095587,0.6201404381868201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667181497753643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15442.253933649175,1574.3526569493672,0.4833756491743447,6.579201365909465
1054.0,-30.48406119578971,4.921848696276631,34.79925271295775,24.102663457766198,4.958981422592107,-26.939824767406,-40.488819138240046,1.4147449942083945,-5.072906881013864,-5.072906881014265,39.925277003645974,42189.16650513399,25736.495611524057,67925.66211665804,77497.39181720279,103233.88742872686,103233.88742872686,-1900.4986410769052,132034.09262511786,91845.15829114828,56536.93297907936,39231.36145785436,28800.205196391013,21526.837000703843,1574.3436084646883,105134.38606980376,353649.2817669365,1625269.0049411366,4.5957084850301735,1551313.9109333602,4.386588608868472,0.747454292561825,0.09729276102504945,4.027634451161993,1.2681951463827863,1.0,0.0,4.027634451161327,1.2851439458084648,1.2854291865949805,3.133994806027949,19383.185215568137,1976.534822346891,0.0002219408481756305,7.460343070866658e-05,0.00014733741746696393,0.0005934212585351807,0.09729276101027166,0.09729276102504834,0.48335898250767806,3.979039320256561e-13,28800.205196391013,21526.837000703843,0.7474542924481272,0.9984433029724927,0.6201410401079049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667176185324092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15442.181679932532,1574.3436084646883,0.48335898250767806,6.578995810436057
1055.0,-30.483721542090965,4.921961232813851,34.79935995824082,24.102379485871666,4.958949396481401,-26.939517041923818,-40.4883663757704,1.414744896324557,-5.072794346032879,-5.072794346033278,39.92527767546247,42188.75540480048,25736.49561553136,67925.25102033184,77496.3729825898,103232.86859812116,103232.86859812116,-1901.6595751168934,132032.97395599497,91844.01041393931,56536.39283619188,39230.68619749714,28800.105357873806,21526.762364705806,1574.3347853585879,105134.52817323805,353650.83393563086,1625312.2259821682,4.59581052840949,1551313.9398547926,4.386569437970426,0.7474542921705144,0.0972929039488255,4.027634451161993,1.2681915483856576,1.0,0.0,4.027634451160085,1.2851439299954366,1.2854291809023652,3.1339948445901267,19382.94296527471,1976.5101196917103,0.00022194872542227726,7.46072692506111e-05,0.00014734145617166614,0.0005934375249613774,0.09729259427822291,0.09729290394997772,0.4833423158410114,3.979039320256561e-13,28800.105357873806,21526.762364705806,0.7474542924481272,0.9984486357923205,0.6201420627373214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266717084909594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15442.109509330607,1574.3347853585879,0.4833423158410114,6.578790529748567
1056.0,-30.483374650069234,4.922074813138728,34.799467346889685,24.102175945322983,4.958994404010609,-26.93920548284045,-40.48790163416413,1.4148252367818341,-5.0726321231773,-5.072632123177686,39.92528294470235,42188.325921553704,25736.37036101477,67924.69628256847,77495.36808797617,103231.73844899095,103231.73844899095,-1903.1266362583847,132031.74256917485,91842.86269828948,56535.82053186714,39230.04685158037,28800.004120183912,21526.686700647548,1574.324381957822,105134.86508524933,353653.0714469767,1625366.6776752118,4.5959354206228165,1551314.166693497,4.386542326201982,0.7474542923957777,0.09729323410072253,4.027634451161993,1.2681878190627325,1.0,0.0,4.027634451159429,1.2851435373307802,1.2854287984905641,3.1339958021555447,19382.70074907704,1976.4854205133295,0.0002219567708059842,7.46112095421805e-05,0.00014734556126380372,0.000593454058771896,0.09729323410171446,0.09729323410072456,0.48332564917434473,3.979039320256561e-13,28800.004120183912,21526.686700647548,0.7474542924481272,0.9984513507238215,0.620142500540884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667165512872234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,10.0,15442.037333862521,1574.324381957822,0.48332564917434473,6.57858330364421
1057.0,-30.483025800472426,4.922188658555344,34.799574893771776,24.101933219376974,4.958993906572756,-26.938891519519355,-40.487444087024755,1.414859625619666,-5.072505923970937,-5.072505923971317,39.925291387989425,42187.934686895125,25736.338550006152,67924.27323690128,77494.38862651061,103230.72717651677,103230.72717651677,-1904.441656523035,132030.66806043423,91841.74222513297,56535.28828551748,39229.39326623943,28799.940883917447,21526.63943052319,1574.317069904326,105135.1688330398,353654.8120981414,1625416.1585308956,4.596052712778675,1551314.5301737345,4.386521763892286,0.747454292260168,0.0972935314060828,4.027634451161993,1.268184245792218,1.0,0.0,4.027634451161387,1.2851433596556505,1.2854286311747047,3.133996235440366,19382.464282189445,1976.461307601418,0.00022196486186226605,7.46150890237501e-05,0.00014734977283851596,0.0005934710214553006,0.09729353137712518,0.09729353140608257,0.48330898250767806,3.979039320256561e-13,28799.940883917447,21526.63943052319,0.7474542924481272,0.9984556527773195,0.6201432839806479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266716012715742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15441.965475434103,1574.317069904326,0.48330898250767806,6.578378390888326
1058.0,-30.48267487263084,4.922303051880558,34.799682414054764,24.101704044174426,4.95900708595322,-26.93857431783356,-40.486978472303576,1.4149065311559648,-5.072365997041118,-5.072365997041498,39.92529657827384,42187.51903582289,25736.272800974293,67923.79183679717,77493.40873497524,103229.68153594952,103229.68153594952,-1905.7678914816934,132029.5325297899,91840.62601958314,56534.7363204309,39228.76633239138,28799.850993840373,21526.57225433162,1574.3079375416057,105135.44942743122,353656.7421020803,1625465.5526182482,4.596167297579951,1551314.7536134997,4.386498457212289,0.7474542926953218,0.09729380720124715,4.027634451161993,1.2681805637246,1.0,0.0,4.027634451162129,1.285143123294106,1.285428405221702,3.1339968118401282,19382.22871594607,1976.437286529658,0.00022197300139460783,7.461903710075507e-05,0.00014735396429385275,0.0005934879031052155,0.09729380727728401,0.0972938072012471,0.4832923158410114,3.979039320256561e-13,28799.850993840373,21526.57225433162,0.7474542924481272,0.9984590971630086,0.6201437085441898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26671547288755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,7.0,15441.893549374203,1574.3079375416057,0.4832923158410114,6.57817508860961
1059.0,-30.482327219609356,4.922417561334871,34.7997899079476,24.10143802352252,4.958988364254451,-26.938262844788778,-40.48652130933476,1.4149239894593721,-5.072246075746193,-5.072246075746538,39.92529999421934,42187.124199034435,25736.25886548463,67923.38306451906,77492.40868784895,103228.66755333358,103228.66755333358,-1906.9788683293737,132028.42772025598,91839.47972277507,56534.19523406398,39228.09387634566,28799.76016692239,21526.5043611735,1574.2993551803695,105135.64642166295,353658.39617604885,1625510.7376216003,4.596273565671071,1551314.900668665,4.386478357201028,0.7474542925498907,0.09729400286711552,4.027634451161993,1.2681769937509673,1.0,0.0,4.027634451162008,1.2851430249212312,1.2854283171907255,3.133997051735821,19381.986799183593,1976.412617885169,0.00022198106524091922,7.462291370092894e-05,0.0001473581515399903,0.0005935047678020146,0.09729378204975961,0.09729400286853573,0.48327564917434473,3.410605131648481e-13,28799.76016692239,21526.5043611735,0.7474542924481272,0.9984642911316512,0.620144862605867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667149304615994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15441.821862268393,1574.2993551803695,0.48327564917434473,6.577970174247022
1060.0,-30.48197223049798,4.922532955801029,34.79989749060322,24.10123109528797,4.959026237290138,-26.93793992727473,-40.48605108456684,1.4149939340668942,-5.072089438008675,-5.07208943800908,39.92530570518641,42186.70677595837,25736.15266406103,67922.8594400194,77491.41883829523,103227.57150235625,103227.57150235625,-1908.4103421011096,132027.23738729782,91838.36025979651,56533.64819745977,39227.457847040816,28799.665884941558,21526.4338828431,1574.2894926155866,105135.98184445736,353660.5566889142,1625563.9409111063,4.596395923057317,1551315.1465236652,4.386452255370474,0.7474542923117242,0.09729433128519677,4.027634451161993,1.2681733441026886,1.0,0.0,4.0276344511629505,1.2851426805262363,1.2854279833020608,3.133997891590348,19381.750545485967,1976.3885267125847,0.0002219892995271005,7.462690125538514e-05,0.00014736239827171536,0.0005935218720850154,0.09729433121179075,0.0972943312851968,0.48325898250767807,3.979039320256561e-13,28799.665884941558,21526.4338828431,0.7474542924481272,0.9984673129445578,0.6201453840995581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667143874852882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,12.0,15441.750082321363,1574.2894926155866,0.48325898250767807,6.577764382203714
1061.0,-30.481615276883893,4.922648713710847,34.80000522549457,24.10100254872816,4.959034882671297,-26.93761775494638,-40.485584701504536,1.4150373607337954,-5.071956742918587,-5.071956742919006,39.92531464325973,42186.313875096945,25736.10905082187,67922.42292591881,77490.45980661853,103226.5688574404,103226.5688574404,-1909.7380672370782,132026.170005999,91837.26064645217,56533.1147149306,39226.828812801745,28799.601148558613,21526.385496552215,1574.2819022564117,105136.30692467748,353662.38696764153,1625613.794742942,4.5965131001948425,1551315.5313044456,4.386430642527965,0.747454292353267,0.09729464919350242,4.027634451161993,1.2681697598425674,1.0,0.0,4.027634451162364,1.2851424601578552,1.2854277735264692,3.1339984289891683,19381.518480894698,1976.3648627099672,0.00022199757966544933,7.463085642639597e-05,0.00014736672323905335,0.000593539291472466,0.09729464915677005,0.09729464919350253,0.4832423158410114,3.979039320256561e-13,28799.601148558613,21526.385496552215,0.7474542924481272,0.9984710790276572,0.6201459329713344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667138403127638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15441.67864198111,1574.2819022564117,0.4832423158410114,6.577559753534991
1062.0,-30.481256318761545,4.922764855666945,34.80011291443548,24.10075884489345,4.959039213778645,-26.937294209700582,-40.48511426718903,1.4150771047176933,-5.071822703660132,-5.071822703660494,39.92531996399515,42185.91304400561,25736.062965268156,67921.97600927377,77489.45700627415,103225.51997154231,103225.51997154231,-1911.0548136100988,132025.03497401546,91836.11470887353,56532.570746605124,39226.15995807601,28799.515002473156,21526.321106868625,1574.2731447122517,105136.5747851524,353664.2357941867,1625662.9582525669,4.596628083136498,1551315.7603601879,4.386408359546338,0.7474542923733283,0.09729491268074138,4.027634451161993,1.2681661464599894,1.0,0.0,4.027634451160979,1.2851422569302453,1.2854275809555789,3.133998924588007,19381.276639944717,1976.3402017962014,0.00022200590658872144,7.463484615049889e-05,0.00014737106043822255,0.0005935567601252614,0.09729491262704287,0.09729491268074139,0.48322564917434474,3.410605131648481e-13,28799.515002473156,21526.321106868625,0.7474542924481272,0.9984755909980234,0.6201469234736873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667132914171801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15441.607202537256,1574.2731447122517,0.48322564917434474,6.577356763247373
1063.0,-30.480895390960754,4.922881490190462,34.80022064813981,24.100529529992514,4.959052132538143,-26.936968032721488,-40.484643483627565,1.4151247742988464,-5.07168311453853,-5.071683114538877,39.92532586475423,42185.519038092876,25736.00385717805,67921.52289527093,77488.47765727538,103224.48151445342,103224.48151445342,-1912.3831066642742,132023.91032542964,91834.99490398575,56532.036284803246,39225.509576869445,28799.4288109762,21526.256690817107,1574.2642155596077,105136.8646211177,353666.1611790108,1625712.4803642645,4.596743083773281,1551316.0143857694,4.386385197877495,0.7474542926564189,0.0972951973099659,4.027634451161993,1.2681625402206556,1.0,0.0,4.027634451163227,1.2851420165108027,1.2854273512436913,3.1339995108845136,19381.040314089885,1976.3161032656296,0.00022201427949373705,7.463883903397064e-05,0.00014737544045976642,0.0005935744012509282,0.09729519742039354,0.09729519730996605,0.483208982507678,3.410605131648481e-13,28799.4288109762,21526.256690817107,0.7474542924481272,0.9984797414738535,0.6201478463320501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667127407008474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,21.0,15441.535922524185,1574.2642155596077,0.483208982507678,6.577151979070624
1064.0,-30.48053245261879,4.92299857356236,34.80032844230543,24.100300354789965,4.959064047039924,-26.936640146399156,-40.4841686488129,1.415171740820283,-5.071545113960497,-5.071545113960827,39.9253326237462,42185.11692349158,25735.949995372208,67921.06691886378,77487.50288266726,103223.45287803948,103223.45287803948,-1913.7117658274947,132022.80117163004,91833.87845542163,56531.49249624571,39224.87328797324,28799.348293590578,21526.196501955128,1574.2556327838847,105137.16464386697,353668.064660775,1625762.1056250993,4.5968586595017245,1551316.305358014,4.386362412580219,0.7474542924551483,0.09729549158937963,4.027634451161993,1.2681589455204088,1.0,0.0,4.027634451161688,1.2851417792852695,1.2854271247867388,3.134000089392439,19380.80469656029,1976.2920769641307,0.0002220226993332679,7.464286647764133e-05,0.0001473798328556266,0.0005935920922158179,0.09729549152716427,0.09729549158937968,0.48319231584101136,3.410605131648481e-13,28799.348293590578,21526.196501955128,0.7474542924481272,0.9984835598217563,0.6201484698051253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667121876491894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,8.0,15441.46472795996,1574.2556327838847,0.48319231584101136,6.5769475012967025
1065.0,-30.48017300786029,4.923115509047283,34.800436077818986,24.100026860274397,4.959027232262162,-26.93631769239755,-40.4837021959014,1.415171916815416,-5.071435070294854,-5.0714350702952515,39.925333709962615,42184.734507984984,25735.967741807024,67920.70224979201,77486.54588462345,103222.51362643047,103222.51362643047,-1914.7899331652734,132021.76457675593,91832.77193281693,56530.960556243364,39224.23486285952,28799.250950325455,21526.123746967325,1574.2470124855206,105137.30355959575,353669.58253054676,1625802.1202463019,4.596952072082365,1551316.3521192542,4.386343719523195,0.7474542926167342,0.09729563150116122,4.027634451161993,1.2681553436769177,1.0,0.0,4.027634451161386,1.285141761236378,1.2854271174512997,3.134000133407216,19380.57117382495,1976.268264272198,0.00022203103841483758,7.464682302351822e-05,0.00014738421539131936,0.0005936097434675575,0.09729507983474193,0.09729563150227619,0.4831756491743447,3.979039320256561e-13,28799.250950325455,21526.123746967325,0.7474542924481272,0.9984889988778987,0.6201495557554672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667116324695138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,2.0,15441.393693559934,1574.2470124855206,0.4831756491743447,6.576743471414206
1066.0,-30.479806053674462,4.9232337888767175,34.8005439373037,24.099855485279136,4.959102332823708,-26.93598245799475,-40.48321869978679,1.415278737143991,-5.07125414140171,-5.071254141402061,39.925342383406715,42184.31376756944,25735.80642046786,67920.1201880373,77485.54935031997,103221.35577078784,103221.35577078784,-1916.3810788305418,132020.51303824445,91831.64721665435,56530.411633903714,39223.59509194516,28799.15726745662,21526.05371783664,1574.2364348349126,105137.73684961838,353672.07815552707,1625861.2383092688,4.597086789515505,1551316.7255080605,4.3863138238067805,0.7474542924268596,0.09729605420053092,4.027634451161993,1.2681516797421506,1.0,0.0,4.027634451162119,1.2851412436630765,1.2854266107048193,3.134001395583497,19380.3338114849,1976.2440600495481,0.00022203955201206845,7.465092433789043e-05,0.00014738862767417802,0.0005936275145300074,0.0972960541778457,0.09729605420053096,0.483158982507678,3.410605131648481e-13,28799.15726745662,21526.05371783664,0.7474542924481272,0.9984912081942491,0.6201500572144802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667110779913902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,14.0,15441.322569263997,1574.2364348349126,0.483158982507678,6.576536608161199
1067.0,-30.47943720306709,4.9233521354499805,34.80065197187365,24.099612899031513,4.959098776199563,-26.935650796893512,-40.482743236329384,1.4153123700259922,-5.0711326844364635,-5.07113268443679,39.92535417649974,42183.934644646906,25735.798411208438,67919.73305585535,77484.58287973341,103220.38129094185,103220.38129094185,-1917.7003092410741,132019.4959886534,91830.53042279572,56529.882187709336,39222.94248342932,28799.11469771154,21526.021904418783,1574.230350486891,105138.08160018292,353673.75346804276,1625911.1974882316,4.5972062714434525,1551317.2331967985,4.386294481806868,0.7474542926185611,0.09729639046637913,4.027634451161993,1.2681481652660298,1.0,0.0,4.027634451162873,1.2851410685625837,1.285426446564125,3.1340018225912414,19380.09812108366,1976.2200263172094,0.00022204810991076256,7.465495771746868e-05,0.0001473931521932939,0.0005936457376390734,0.097296390516614,0.09729639046637889,0.48314231584101136,3.410605131648481e-13,28799.11469771154,21526.021904418783,0.7474542924481272,0.9984957213950025,0.6201508215535477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667105171390443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,13.0,15441.251866414808,1574.230350486891,0.48314231584101136,6.576333562614933
1068.0,-30.479066407767252,4.923471069645361,34.80075992045394,24.09939772859218,4.959120969556509,-26.935314810349293,-40.48226337237281,1.4153693721385463,-5.070986365909334,-5.070986365909742,39.92536055293596,42183.54554299618,25735.72789655439,67919.27343955057,77483.62322241977,103219.35111897415,103219.35111897415,-1919.0416214777943,132018.37780674483,91829.43008116026,56529.35240173667,39222.30853269287,28799.02668777069,21525.95611956025,1574.2211190610806,105138.39274045195,353675.77171593613,1625961.0955331936,4.597321121671649,1551317.507700311,4.386270227597868,0.7474542925681965,0.09729669568731794,4.027634451161993,1.268144543641247,1.0,0.0,4.027634451162621,1.2851407839854119,1.2854261729808194,3.134002516573867,19379.865902792382,1976.1963466415527,0.00022205671323563168,7.465902863100121e-05,0.00014739768460463048,0.0005936639925351194,0.09729669569983541,0.0972966956873181,0.4831256491743447,3.979039320256561e-13,28799.02668777069,21525.95611956025,0.7474542924481272,0.9984995622243786,0.6201516833839755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266709955970532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,46.0,15441.181082156385,1574.2211190610806,0.4831256491743447,6.576132109651722
1069.0,-30.478693706813324,4.923590346131957,34.800867931932466,24.099163663946115,4.959129395932322,-26.934978485123015,-40.48178343856705,1.4154141742420134,-5.070851137987404,-5.070851137987826,39.92536813507574,42183.164385391574,25735.68682160844,67918.85120700001,77482.64285679368,103218.32967840212,103218.32967840212,-1920.3686673074844,132017.28161893194,91828.3026889772,56528.82421757497,39221.64274600248,28798.951940529823,21525.90024274095,1574.2129225663712,105138.6983457096,353677.6369933553,1626010.769535172,4.597437325577134,1551317.8341090204,4.386248017536279,0.7474542923364778,0.0972969952239287,4.027634451161993,1.2681409835582604,1.0,0.0,4.027634451163429,1.285140556420178,1.285425956479332,3.13400307152485,19379.627975699637,1976.172084830155,0.00022206536108569408,7.466310034239956e-05,0.0001474022607432945,0.0005936824235488559,0.09729699519541843,0.09729699522392879,0.48310898250767803,3.979039320256561e-13,28798.951940529823,21525.90024274095,0.7474542924481272,0.9985042253746653,0.6201528313562893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667093920159884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,9.0,15441.110465885271,1574.2129225663712,0.48310898250767803,6.575927966072435
1070.0,-30.478318978020717,4.923710113514152,34.800975968354415,24.098943813610845,4.959147564391173,-26.93463936036946,-40.48129547210408,1.4154679467398963,-5.070708493917209,-5.070708493917569,39.9253754169409,42182.75886236447,25735.62791413668,67918.38677650115,77481.6805229584,103217.30843709508,103217.30843709508,-1921.7071370332706,132016.17949281045,91827.19645378561,56528.27479319167,39221.0240673266,28798.87105571538,21525.83979118706,1574.204177264944,105139.01557412835,353679.6045743911,1626060.698402007,4.597552919000706,1551318.147591049,4.386224502421804,0.7474542925499531,0.09729730611697496,4.027634451161993,1.2681373256677766,1.0,0.0,4.027634451162704,1.2851402867700532,1.2854256979444771,3.1340037291062273,19379.39451362053,1976.1482783234367,0.00022207405630094194,7.466724041258442e-05,0.00014740681588835752,0.0005937007700080418,0.0972973061049037,0.097297306116975,0.48309231584101137,3.410605131648481e-13,28798.87105571538,21525.83979118706,0.7474542924481272,0.9985076668178156,0.6201532476058599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667088264387114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,35.0,15441.039931000108,1574.204177264944,0.48309231584101137,6.575724446406424
